time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5282.0,-30.06094404017988,5.001793050171782,35.00343807423109,24.096023139450722,4.99849875801197,-26.55502195678149,-40.069562453404046,1.4925766746136142,-0.021730477847711427,-5.009434232298426,40.00685882761656,42251.77993346459,25750.196439154155,25750.196439154155,68001.97637261875,77311.63683536994,77311.63683536994,25750.196439154155,103061.83327452409,103061.83327452409,103061.83327452409,127846.59486750496,91504.50127532867,56444.644373423325,38955.396557672604,24784.761592980867,0.0,63740.15815065347,21067.047354033737,1534.5999771018992,0.0,0.8868458853154071,2.8159358172361655,0.0014959135982669303,354525.59448557795,1554828.981981537,4.385660742597774,1554828.981981537,4.385660742597774,0.85,0.09554793159333083,4.027634451161993,1.2670292716799305,1.0,0.0,4.027634451161131,1.284763865655045,1.2850589025068706,3.134921956346023,19311.29228015958,1969.203783163423,4632.441516551485,4632.441516551485,5.55866627719961,5.001793050171782,-2.3345585709328875,7.33635162110467,3.4924833667188064,3.4924833667188064,0.9978523904910875,0.0,0.0,0.00022963090774144495,0.9899761466684531,0.00023195600067154874,198.97329778320136,0.0,0.0,0.0,0.03958263714736517,7.823717835876277e-05,0.00015139372938268217,0.0006097586001515864,0.09554793159333244,0.0716758223367226,0.02387210925660985,0.09554794574360491,0.07167582233672139,0.02387210925660945,0.37526660356787084,0.37526660356787084,0.12498507220006436,0.0,4.987695150359627,4.983420665296308,5.000529733975782,4.987703754450706,4.983448946031331,5.00047925472785,24784.761592980867,21067.047354033737,0.85,1.066862372884175,0.6628753545543473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518626922789377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.09786250128,1534.5999771018992,0.37526660356787084,0.12498507220006436,6.112874298809886,3.4924833667188064
5283.0,-30.060914407760897,5.001791444154205,35.003437455368,24.096022091712825,4.9985022708099835,-26.55499493631036,-40.06953203408045,1.4925827993594758,-0.02176456420568229,-5.009430679383508,40.006858122756704,42251.77371017068,25750.192722109354,25750.192722109354,68001.96643228004,77311.61823916483,77311.61823916483,25750.192722109354,103061.81096127418,103061.81096127418,103061.81096127418,127846.57060179109,91504.47210529413,56444.62757630009,38955.38280999338,24784.759640516906,0.0,63740.14245051029,21067.04569443937,1534.599800509278,0.0,0.8868459059437594,2.8159366796609087,0.0014959135982669303,354525.6435852923,1554828.9515856483,4.385660049472798,1554828.9515856483,4.385660049472798,0.85,0.09554791875828791,4.027634451161993,1.2670291727734728,1.0,0.0,4.027634451161615,1.284763837003799,1.285058873849045,3.1349220262572532,19311.28612405737,1969.2031554156995,4632.441516551485,4632.441516551485,5.558665474805281,5.001791444154205,-2.3345538720536987,7.336345316207904,3.492485864037874,3.492485864037874,0.9978531040108212,0.0,0.0,0.00022963090774144495,0.9899730919028626,0.000231956716419497,198.9732735284714,0.0,0.0,0.0,0.03958263714736517,7.823744784238502e-05,0.00015139345989905993,0.0006097575147700655,0.09554791875828747,0.07167580987817197,0.023872108880115497,0.09554796623405801,0.0716758098781723,0.023872108880115612,0.3752665503978409,0.3752665503978409,0.1249850742449099,0.0,4.9876879929731786,4.983418744299172,5.000506851179921,4.987666115177831,4.983417813661674,5.000422075072493,24784.759640516906,21067.04569443937,0.85,1.0668624797172166,0.6628754201949923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518625150342996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.096424563668,1534.599800509278,0.3752665503978409,0.1249850742449099,6.112874298809886,3.492485864037874
5284.0,-30.060884760149257,5.001789807220041,35.003436839581695,24.09602174246686,4.998501027013943,-26.554968377842,-40.06950171953065,1.492584644706684,-0.021681846957278594,-5.009430035053219,40.00685697464745,42251.76782891914,25750.196432099714,25750.196432099714,68001.96426101885,77311.62195605546,77311.62195605546,25750.196432099714,103061.81838815517,103061.81838815517,103061.81838815517,127846.57459579768,91504.463316547,56444.60918941081,38955.39347459577,24784.756207642506,0.0,63740.149682238276,21067.042776496128,1534.5996081924898,0.0,0.8868459133782562,2.8159356684001398,0.0014959135982669303,354525.6524896525,1554828.9020753833,4.385659799669261,1554828.9020753833,4.385659799669261,0.8499999999999999,0.09554790644327557,4.027634451161993,1.2670290551846848,1.0,0.0,4.027634451161724,1.2847638283713598,1.2850588652146235,3.1349220473210653,19311.284269262662,1969.202966279276,4632.441516551485,4632.441516551485,5.558666275676774,5.001789807220041,-2.334551306196773,7.336341113416814,3.4924883679728578,3.4924883679728578,0.9978538194208165,0.0,0.0,0.00022963090774144495,0.9899700355812492,0.00023195743253645034,198.97324926131188,0.0,0.0,0.0,0.03958263714736517,7.823771639867385e-05,0.0001513931913427711,0.0006097564331235044,0.09554790644327738,0.07167579799107879,0.023872108452198594,0.09554792074769096,0.07167579799107743,0.023872108452198143,0.37526649669238665,0.37526649669238665,0.12498507484571937,0.0,4.987699787412225,4.983435819393264,5.000502787429809,4.9877481880959635,4.9835053445213475,5.000487757476321,24784.756207642506,21067.042776496128,0.85,1.0668623246105768,0.6628752527183498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518623380530982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.094986731789,1534.5996081924898,0.37526649669238665,0.12498507484571937,6.112874298809886,3.4924883679728578
5285.0,-30.06085516013488,5.001788156179175,35.00343621154347,24.09601608468222,4.998500165401272,-26.554941823969756,-40.069475141912676,1.4925868292361175,-0.021697785830326666,-5.009428638438764,40.00685538621068,42251.77743991156,25750.19812490384,25750.19812490384,68001.9755648154,77311.60259274526,77311.60259274526,25750.19812490384,103061.8007176491,103061.8007176491,103061.8007176491,127846.55051630964,91504.4316216786,56444.606468844904,38955.36128092632,24784.74979866055,0.0,63740.11107958687,21067.037328861465,1534.59922533554,0.0,0.8868459262342814,2.815936040770913,0.0014959135982669303,354525.67179024965,1554828.8335767414,4.385659367699146,1554828.8335767414,4.385659367699146,0.85,0.09554789314993041,4.027634451161993,1.2670290194684641,1.0,0.0,4.027634451160364,1.284763818152244,1.285058854993161,3.1349220722564897,19311.277580314476,1969.2022841963849,4632.441516551485,4632.441516551485,5.558666641100522,5.001788156179175,-2.3345482049619575,7.336336361141132,3.492490859904642,3.492490859904642,0.9978545314013262,0.0,0.0,0.00022963090774144495,0.9899669841765129,0.00023195814750575698,198.97322503311753,0.0,0.0,0.0,0.03958263714736517,7.82379518502237e-05,0.00015139295589122124,0.0006097554848107306,0.09554789314993303,0.0716757854087012,0.02387210774123183,0.09554791093014092,0.07167578540869923,0.023872107741231174,0.3752664437097418,0.3752664437097418,0.12498507541773357,0.0,4.987705469856223,4.983442141288151,5.0005065479187465,4.987730852608422,4.98347008354375,5.000524245218855,24784.74979866055,21067.037328861465,0.85,1.0668631480718176,0.6628758049567147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518621609812015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.093550192016,1534.59922533554,0.3752664437097418,0.12498507541773357,6.112874298809886,3.492490859904642
5286.0,-30.06082560896508,5.001786481883616,35.00343557124682,24.096015805285447,4.998498652895133,-26.554915379151343,-40.0694485992193,1.4925884230813675,-0.021611348635133254,-5.0094277022590585,40.00685377308125,42251.78691938514,25750.200915467078,25750.200915467078,68001.98783485222,77311.60757711518,77311.60757711518,25750.200915467078,103061.80849258226,103061.80849258226,103061.80849258226,127846.55191574145,91504.42403074802,56444.60337301785,38955.356286366856,24784.74342315919,0.0,63740.099709526046,21067.031909685313,1534.5988575744557,0.0,0.8868459368370708,2.815935014716211,0.0014959135982669303,354525.6847278408,1554828.764013272,4.385659011439099,1554828.764013272,4.385659011439099,0.85,0.0955478801445154,4.027634451161993,1.2670289474865424,1.0,0.0,4.027634451160718,1.2847638106963184,1.2850588475355231,3.1349220904495194,19311.275978309364,1969.2021208373262,4632.441516551485,4632.441516551485,5.558667243496303,5.001786481883616,-2.3345454544144904,7.336331936298106,3.492493344852681,3.492493344852681,0.9978552413864803,0.0,0.0,0.00022963090774144495,0.9899639378171835,0.00023195886129727977,198.97320084490937,0.0,0.0,0.0,0.03958263714736517,7.823818699302918e-05,0.0001513927207484158,0.0006097545377414665,0.09554788014451153,0.0716757729749955,0.023872107169516026,0.09554785435957336,0.07167577297499841,0.023872107169516994,0.3752663906643672,0.3752663906643672,0.12498507643867288,0.0,4.987727291069007,4.983466695248467,5.000520161563941,4.987816353623941,4.983566690599105,5.000576396083204,24784.74342315919,21067.031909685313,0.85,1.0668635308816317,0.6628760719222808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518619841936247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.092113686966,1534.5988575744557,0.3752663906643672,0.12498507643867288,6.112874298809886,3.492493344852681
5287.0,-30.060796011365042,5.001784876393299,35.00343493751933,24.09601444322618,4.9985039932720206,-26.55488820722659,-40.06942195175213,1.4925961891335688,-0.02169288156295579,-5.009422416855966,40.00685268383022,42251.79614528827,25750.192658838056,25750.192658838056,68001.98880412632,77311.58040986015,77311.58040986015,25750.192658838056,103061.77306869821,103061.77306869821,103061.77306869821,127846.51145998835,91504.38704374236,56444.60277917037,38955.315849524435,24784.73839129014,0.0,63740.05424081457,21067.02763259662,1534.5984634415202,0.0,0.8868459676715801,2.8159367025606103,0.0014959135982669303,354525.7577697934,1554828.7170411702,4.385657975381235,1554828.7170411702,4.385657975381235,0.8500000000000001,0.09554786596195064,4.027634451161993,1.2670288683613764,1.0,0.0,4.02763445116225,1.2847637743671296,1.2850588111979915,3.1349221790955246,19311.26817249799,1969.2013248660846,4632.441516551485,4632.441516551485,5.558665461146976,5.001784876393299,-2.334539508198792,7.336324384592091,3.492495820033819,3.492495820033819,0.9978559485810912,0.0,0.0,0.00022963090774144495,0.9899608866816123,0.0002319595762123257,198.973176618703,0.0,0.0,0.0,0.03958263714736517,7.823842306468702e-05,0.00015139248467675793,0.0006097535869311243,0.09554786596195411,0.07167575957138056,0.023872106390573543,0.09554789041242928,0.07167575957137796,0.02387210639057268,0.3752663386791019,0.3752663386791019,0.1249850784190174,0.0,4.9877257308908725,4.983469922079962,5.000504225401528,4.987729535292999,4.983492875863874,5.000450529744398,24784.73839129014,21067.02763259662,0.85,1.0668643071311148,0.6628766895248928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518618076978176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.090677190063,1534.5984634415202,0.3752663386791019,0.1249850784190174,6.112874298809886,3.492495820033819
5288.0,-30.060766484971694,5.001783198430635,35.00343430580002,24.096004070621007,4.99849994154129,-26.554862038667945,-40.069391672126926,1.4925954952375733,-0.02171685192388395,-5.009423768353361,40.00685147486739,42251.790010057426,25750.20135551962,25750.20135551962,68001.99136557705,77311.55472658563,77311.55472658563,25750.20135551962,103061.75608210525,103061.75608210525,103061.75608210525,127846.49157431172,91504.3477670985,56444.5830505704,38955.29412947567,24784.735492206473,0.0,63740.029621682144,21067.0251683755,1534.598344610656,0.0,0.8868459651718967,2.8159368596533,0.0014959135982669303,354525.7390926908,1554828.6649067027,4.38565805937208,1554828.6649067027,4.38565805937208,0.85,0.09554785496435074,4.027634451161993,1.2670287447283046,1.0,0.0,4.027634451162914,1.2847637776131386,1.285058814444746,3.1349221711750137,19311.259883476807,1969.2004796211559,4632.441516551485,4632.441516551485,5.558667338489958,5.001783198430635,-2.334538426784358,7.3363216252149925,3.4924983131807132,3.4924983131807132,0.9978566609087752,0.0,0.0,0.00022963090774144495,0.989957842896648,0.00023196028940943348,198.97315245078656,0.0,0.0,0.0,0.03958263714736517,7.823869131467032e-05,0.00015139221642677464,0.0006097525065182502,0.09554785496434975,0.07167574868206997,0.023872106282279787,0.09554788807474358,0.0716757486820707,0.023872106282280033,0.37526628626444763,0.37526628626444763,0.12498507938327355,0.0,4.987722482190236,4.983459510979628,5.000522481435667,4.987706916429488,4.983415297667079,5.000592936024532,24784.735492206473,21067.0251683755,0.85,1.0668647593857588,0.6628768493023234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518616309247467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.089242608352,1534.598344610656,0.37526628626444763,0.12498507938327355,6.112874298809886,3.4924983131807132
5289.0,-30.060736925026116,5.001781484349477,35.00343364637364,24.09599876208233,4.998496810717155,-26.55483574777375,-40.069365164358146,1.4925956334647985,-0.021680268388536206,-5.009423496418906,40.00684940439936,42251.79961850994,25750.20568973894,25750.20568973894,68002.00530824889,77311.54601149452,77311.54601149452,25750.20568973894,103061.75170123346,103061.75170123346,103061.75170123346,127846.47835167189,91504.32581805582,56444.579425071366,38955.27376998273,24784.726650438424,0.0,63740.00042042115,21067.01765287266,1534.5978491951028,0.0,0.8868459740507026,2.81593641087934,0.0014959135982669303,354525.7428507062,1554828.5756212892,4.385657761038923,1554828.5756212892,4.385657761038923,0.85,0.0955478417255822,4.027634451161993,1.267028695824556,1.0,0.0,4.027634451160652,1.284763776966519,1.285058813797978,3.134922172752815,19311.255251307102,1969.200007271301,4632.441516551485,4632.441516551485,5.558668274113063,5.001781484349477,-2.3345361901575936,7.336317674507071,3.492500781789298,3.492500781789298,0.9978573662255137,0.0,0.0,0.00022963090774144495,0.9899547956629983,0.0002319610034190048,198.97312825541286,0.0,0.0,0.0,0.03958263714736517,7.823892615012917e-05,0.00015139198159131579,0.0006097515606868657,0.0955478417255838,0.07167573587654938,0.023872105849034413,0.09554784295814155,0.07167573587654819,0.023872105849034014,0.3752662326810655,0.3752662326810655,0.12498508159836148,0.0,4.987726528384258,4.983455291483494,5.000551345054362,4.987743228030354,4.983438930389582,5.000667316587055,24784.726650438424,21067.01765287266,0.85,1.0668654668923139,0.6628773037311312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518614545770039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.087807586719,1534.5978491951028,0.3752662326810655,0.12498508159836148,6.112874298809886,3.492500781789298
5290.0,-30.060707395453587,5.0017798015794845,35.00343297920341,24.096003162581496,4.9984989140284934,-26.554808960786133,-40.06933477995915,1.49260047936102,-0.021597359439908814,-5.009420067692055,40.00684785999198,42251.79312060251,25750.201932399137,25750.201932399137,68001.99505300165,77311.55532557175,77311.55532557175,25750.201932399137,103061.7572579709,103061.7572579709,103061.7572579709,127846.47692644896,91504.32402945192,56444.56182448255,38955.291338854855,24784.71966847807,0.0,63740.01100733293,21067.01171820636,1534.5973899200744,0.0,0.8868459970864143,2.8159357221062598,0.0014959135982669303,354525.7902342115,1554828.50902135,4.385656987025341,1554828.50902135,4.385656987025341,0.85,0.09554782779148835,4.027634451161993,1.267028617798351,1.0,0.0,4.027634451161418,1.2847637542976689,1.285058791123922,3.1349222280665496,19311.254873836573,1969.1999687800192,4632.441516551485,4632.441516551485,5.558667463020297,5.0017798015794845,-2.3345316456772545,7.336311447256739,3.4925032367055335,3.4925032367055335,0.9978580676301524,0.0,0.0,0.00022963090774144495,0.9899517515705041,0.00023196171669694825,198.973104084906,0.0,0.0,0.0,0.03958263714736517,7.823919532991501e-05,0.00015139171241152996,0.0006097504765290867,0.09554782779149083,0.07167572228507904,0.02387210550641179,0.0955477934735616,0.07167572228507718,0.023872105506411168,0.3752661785313844,0.3752661785313844,0.12498508546981231,0.0,4.987744461261855,4.983475901697034,5.000561236418434,4.987822708252168,4.983564859871763,5.000607320821246,24784.71966847807,21067.01171820636,0.85,1.0668651287992155,0.6628770916864398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518612780289117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.086374221464,1534.5973899200744,0.3752661785313844,0.12498508546981231,6.112874298809886,3.4925032367055335
5291.0,-30.06067784249641,5.001778110550448,35.00343231700193,24.096002638712548,4.99849902775516,-26.5547823517422,-40.06930823726577,1.4926035370009572,-0.02155217728312664,-5.009418483531773,40.00684667037757,42251.80250756046,25750.20292348446,25750.20292348446,68002.00543104492,77311.55268080611,77311.55268080611,25750.20292348446,103061.75560429058,103061.75560429058,103061.75560429058,127846.4712317375,91504.30946697647,56444.559293730825,38955.27797027294,24784.71562744692,0.0,63739.99359771986,21067.00828332988,1534.5971404778677,0.0,0.8868460094528718,2.8159353135602117,0.0014959135982669303,354525.812126616,1554828.457721255,4.385656571505041,1554828.457721255,4.385656571505041,0.85,0.09554781567124475,4.027634451161993,1.2670285683451223,1.0,0.0,4.027634451160159,1.2847637399941891,1.2850587768171575,3.134922262968139,19311.251800542737,1969.1996553912638,4632.441516551485,4632.441516551485,5.558667676964784,5.001778110550448,-2.334528448464438,7.336306559014886,3.4925056982105014,3.4925056982105014,0.9978587709172861,0.0,0.0,0.00022963090774144495,0.9899487050774856,0.00023196243054176348,198.97307989526422,0.0,0.0,0.0,0.03958263714736517,7.823943047617522e-05,0.00015139147726526975,0.000609749529445908,0.09554781567124099,0.07167571007669955,0.023872105594541428,0.09554776541261237,0.07167571007670238,0.023872105594542368,0.37526612543218674,0.37526612543218674,0.12498508953461243,0.0,4.987768228429786,4.983503941658853,5.000572171394197,4.987866306248634,4.983619112702399,5.0006189232239535,24784.71562744692,21067.00828332988,0.85,1.0668655830156457,0.6628774200107844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518611016622671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.084941233066,1534.5971404778677,0.37526612543218674,0.12498508953461243,6.112874298809886,3.4925056982105014
5292.0,-30.060648327784723,5.001776458965036,35.00343166257396,24.096001556050055,4.998502400004688,-26.55475545124647,-40.0692816247232,1.4926095234664356,-0.021587899306723557,-5.009414642301489,40.00684557239471,42251.8115627051,25750.1981902494,25750.1981902494,68002.0097529545,77311.53475236421,77311.53475236421,25750.1981902494,103061.73294261361,103061.73294261361,103061.73294261361,127846.44407996611,91504.28095552322,56444.557765864236,38955.24798850998,24784.7111373525,0.0,63739.959125862486,21067.004466749626,1534.5968114775467,0.0,0.8868460329712442,2.8159362311213134,0.0014959135982669303,354525.86521074746,1554828.4103726149,4.385655781273812,1554828.4103726149,4.385655781273812,0.85,0.09554780274670653,4.027634451161993,1.267028471636586,1.0,0.0,4.027634451162663,1.284763711989817,1.2850587488063545,3.134922331300961,19311.245783428836,1969.199041816404,4632.441516551485,4632.441516551485,5.558666655206593,5.001776458965036,-2.3345235920656484,7.336300051030685,3.4925081544193746,3.4925081544193746,0.9978594726912499,0.0,0.0,0.00022963090774144495,0.9899456625371306,0.00023196314346478792,198.97305573693293,0.0,0.0,0.0,0.03958263714736517,7.823966624189818e-05,0.00015139124149954677,0.0006097485798677598,0.09554780274671072,0.07167569729507489,0.023872105451635834,0.09554777859593674,0.07167569729507174,0.023872105451634786,0.37526607363785414,0.37526607363785414,0.12498509382399867,0.0,4.987778471413208,4.983520216770501,5.000564299444591,4.987826742994741,4.983592618617365,5.000540114872763,24784.7111373525,21067.004466749626,0.85,1.0668662278034422,0.6628779205721428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518609251559995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.083509697459,1534.5968114775467,0.37526607363785414,0.12498509382399867,6.112874298809886,3.4925081544193746
5293.0,-30.060618794177582,5.001774767409537,35.0034310108564,24.095996107812994,4.998500385109737,-26.554729072493387,-40.0692513101734,1.492610663425507,-0.021578265201924296,-5.009414532489971,40.00684434248524,42251.805329007475,25750.20298665991,25750.20298665991,68002.0083156674,77311.52080407256,77311.52080407256,25750.20298665991,103061.72379073247,103061.72379073247,103061.72379073247,127846.43122025095,91504.25423558016,56444.53876051485,38955.23941673923,24784.70742951847,0.0,63739.94684625769,21067.001315090696,1534.596613567529,0.0,0.8868460379823078,2.815936117397598,0.0014959135982669303,354525.8667282944,1554828.3573348674,4.3856556128991135,1554828.3573348674,4.3856556128991135,0.8499999999999999,0.09554779155016653,4.027634451161993,1.2670283650374041,1.0,0.0,4.027634451160642,1.2847637066571485,1.2850587434724612,3.1349223443130825,19311.240144398806,1969.198466795369,4632.441516551485,4632.441516551485,5.558667690602398,5.001774767409537,-2.3345214715914007,7.336296239000937,3.4925106197086926,3.4925106197086926,0.9978601770596265,0.0,0.0,0.00022963090774144495,0.9899426180590221,0.00023196385684625003,198.97303156314123,0.0,0.0,0.0,0.03958263714736517,7.823993480522763e-05,0.00015139097293621732,0.0006097474981928418,0.09554779155016406,0.07167568596304161,0.023872105587122456,0.09554776295468874,0.07167568596304345,0.023872105587123073,0.3752660221923726,0.3752660221923726,0.12498509715939031,0.0,4.987789989257351,4.983532291914798,5.000574141783204,4.98783626728806,4.983580801227674,5.000613719923649,24784.70742951847,21067.001315090696,0.85,1.0668664107877261,0.6628779504777415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518607488781974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.082078380767,1534.596613567529,0.3752660221923726,0.12498509715939031,6.112874298809886,3.4925106197086926
5294.0,-30.060589287091304,5.001773152670237,35.00343036629116,24.095999949518614,4.9985062101420485,-26.5547019335616,-40.06922462778164,1.492618856612362,-0.02158690756868964,-5.0094089193784335,40.006843247376715,42251.81420848384,25750.19376871594,25750.19376871594,68002.00797719978,77311.51266037961,77311.51266037961,25750.19376871594,103061.70642909555,103061.70642909555,103061.70642909555,127846.40858465387,91504.23650499528,56444.5380530995,38955.220502106415,24784.702155558312,0.0,63739.92265766473,21066.996832224566,1534.5961997239774,0.0,0.8868460705053299,2.8159368860955767,0.0014959135982669303,354525.9442990656,1554828.3101101809,4.385654520106383,1554828.3101101809,4.385654520106383,0.85,0.09554777760519115,4.027634451161993,1.2670283210789788,1.0,0.0,4.027634451161035,1.2847636683298518,1.285058705136363,3.134922437834639,19311.236402500843,1969.198085227967,4632.441516551485,4632.441516551485,5.558665700735081,5.001773152670237,-2.3345153126951765,7.3362884653654135,3.4925130701877256,3.4925130701877256,0.9978608771964931,0.0,0.0,0.00022963090774144495,0.9899395763249148,0.00023196456958912029,198.9730074110633,0.0,0.0,0.0,0.03958263714736517,7.824017119116653e-05,0.00015139073655027842,0.0006097465461166905,0.09554777760519652,0.07167567252706702,0.023872105078129497,0.09554776677451121,0.07167567252706299,0.023872105078128154,0.37526597078202395,0.37526597078202395,0.12498510080100513,0.0,4.987794260183648,4.983545817754532,5.000550620786385,4.987822011809726,4.983610590493299,5.000467208870873,24784.702155558312,21066.996832224566,0.85,1.0668668103415488,0.6628783413404888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518605724875842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.080648426438,1534.5961997239774,0.37526597078202395,0.12498510080100513,6.112874298809886,3.4925130701877256
5295.0,-30.060559853791645,5.001771452708462,35.00342972356995,24.09599492037671,4.998501249343331,-26.554675939701475,-40.06919815493745,1.4926173352531806,-0.021503712393666774,-5.009410920931339,40.00684201195716,42251.82348457945,25750.203995413103,25750.203995413103,68002.02747999255,77311.51253909596,77311.51253909596,25750.203995413103,103061.71653450906,103061.71653450906,103061.71653450906,127846.41583498818,91504.2224599855,56444.53340546888,38955.21006057402,24784.69930047911,0.0,63739.90936105313,21066.994405407244,1534.5961007719682,0.0,0.8868460647940422,2.815935559721653,0.0014959135982669303,354525.9166384698,1554828.2568348213,4.385654712009018,1554828.2568348213,4.385654712009018,0.85,0.09554776731163332,4.027634451161993,1.2670282573392617,1.0,0.0,4.027634451159681,1.28476367544669,1.2850587122548356,3.1349224204690054,19311.233438413994,1969.1977829752254,4632.441516551485,4632.441516551485,5.558667908360829,5.001771452708462,-2.33451473609641,7.336286188804872,3.492515541020386,3.492515541020386,0.9978615831486817,0.0,0.0,0.00022963090774144495,0.9899365422071279,0.00023196528055168862,198.97298331938674,0.0,0.0,0.0,0.03958263714736517,7.824040572132495e-05,0.00015139050202012,0.0006097456015149446,0.09554776731163454,0.07167566209010208,0.023872105221532464,0.09554771499289574,0.07167566209010116,0.023872105221532162,0.3752659194958406,0.3752659194958406,0.1249851026701177,0.0,4.987817611192497,4.983571374210385,5.000567347548781,4.987907208537649,4.983669795519688,5.0006304491143965,24784.69930047911,21066.994405407244,0.85,1.066867338872366,0.6628786251521798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860396255411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.07921892526,1534.5961007719682,0.3752659194958406,0.1249851026701177,6.112874298809886,3.492515541020386
5296.0,-30.060530406806727,5.001769894355877,35.00342909038714,24.095992824900918,4.9985114421663335,-26.554648418049336,-40.06916770068926,1.4926294534089823,-0.021706318611279585,-5.009402240582194,40.006841004341396,42251.81620618206,25750.187002310173,25750.187002310173,68002.00320849224,77311.46261877143,77311.46261877143,25750.187002310173,103061.6496210816,103061.6496210816,103061.6496210816,127846.34290341825,91504.16474542377,56444.518332834625,38955.162680654605,24784.693282336648,0.0,63739.85596299125,21066.98928998615,1534.595569284318,0.0,0.8868461126059572,2.815939234102653,0.0014959135982669303,354526.0365971548,1554828.213383113,4.385653105500548,1554828.213383113,4.385653105500548,0.8500000000000001,0.09554775185586767,4.027634451161993,1.2670281496411193,1.0,0.0,4.027634451162487,1.2847636187585987,1.2850586555537262,3.134922558792325,19311.221258217884,1969.1965409408804,4632.441516551485,4632.441516551485,5.558664240078591,5.001769894355877,-2.3345063225762095,7.336276216932086,3.492517983453034,3.492517983453034,0.9978622809865811,0.0,0.0,0.00022963090774144495,0.9899335066886435,0.00023196599184683325,198.97295921651448,0.0,0.0,0.0,0.03958263714736517,7.824067552463221e-05,0.00015139023221681273,0.0006097445148458492,0.0955477518558647,0.07167564767625158,0.023872104179613128,0.09554781172802093,0.0716756476762538,0.02387210417961387,0.3752658690478641,0.3752658690478641,0.12498510554724519,0.0,4.987789973624501,4.9835491134691665,5.000523562941851,4.9876959219708965,4.9834765700845765,5.000364928286331,24784.693282336648,21066.98928998615,0.85,1.066867851850429,0.662879066289613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518602204639734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.07778892946,1534.595569284318,0.3752658690478641,0.12498510554724519,6.112874298809886,3.492517983453034
5297.0,-30.060500975009514,5.00176824307529,35.003428473884874,24.095993034448497,4.998506720715111,-26.554622401624936,-40.06913745598865,1.4926281473305127,-0.021537420493189074,-5.009404535874664,40.006840223832725,42251.80978032568,25750.19815367041,25750.19815367041,68002.0079339961,77311.48266546662,77311.48266546662,25750.19815367041,103061.68081913704,103061.68081913704,103061.68081913704,127846.37415216022,91504.17096582144,56444.49808068038,38955.192094601174,24784.693333023184,0.0,63739.88542762436,21066.989333069705,1534.5956462066083,0.0,0.8868461037533609,2.8159367477549817,0.0014959135982669303,354526.0048771989,1554828.1797250127,4.385653402952982,1554828.1797250127,4.385653402952982,0.85,0.09554774182894063,4.027634451161993,1.2670280826045204,1.0,0.0,4.027634451161144,1.2847636248683645,1.2850586616648951,3.134922543884024,19311.222570983,1969.196674805668,4632.441516551485,4632.441516551485,5.558666647310328,5.00176824307529,-2.334505936620122,7.336274179695412,3.492520465771185,3.492520465771185,0.9978629902203385,0.0,0.0,0.00022963090774144495,0.9899304727458037,0.00023196670277712527,198.97293512607948,0.0,0.0,0.0,0.03958263714736517,7.824094347234662e-05,0.00015138996426909834,0.0006097434356504036,0.09554774182894314,0.0716756376381026,0.023872104190840546,0.09554773119920588,0.07167563763810071,0.02387210419083992,0.3752658163865807,0.3752658163865807,0.12498510557091275,0.0,4.98780627496177,4.983569015737771,5.000529049953457,4.987867115381448,4.983644261947802,5.00054663402824,24784.693333023184,21066.989333069705,0.85,1.0668674328134982,0.6628786590509634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860044590843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.076360188932,1534.5956462066083,0.3752658163865807,0.12498510557091275,6.112874298809886,3.492520465771185
5298.0,-30.060471588321562,5.001766570408637,35.003427829787576,24.095982347521954,4.998504613518599,-26.554596164293965,-40.069110913295276,1.4926291894910118,-0.021612833225560735,-5.009403560414889,40.0068381870613,42251.81871986334,25750.200719998422,25750.200719998422,68002.01943986176,77311.44786998788,77311.44786998788,25750.200719998422,103061.6485899863,103061.6485899863,103061.6485899863,127846.33297327382,91504.12342094423,56444.49427081969,38955.14350013838,24784.68438328752,0.0,63739.827883425896,21066.98172579439,1534.5951255087184,0.0,0.8868461160896027,2.815937852140106,0.0014959135982669303,354526.0183576331,1554828.0918927293,4.385652988448014,1554828.0918927293,4.385652988448014,0.85,0.09554772829099162,4.027634451161993,1.2670280188648033,1.0,0.0,4.027634451160921,1.2847636199931929,1.285058656788604,3.1349225557798195,19311.21253701738,1969.1956516259256,4632.441516551485,4632.441516551485,5.558667201300703,5.001766570408637,-2.3345031905062235,7.33626976091486,3.492522917458801,3.492522917458801,0.9978636907025146,0.0,0.0,0.00022963090774144495,0.9899274434630032,0.00023196741261979873,198.9729110725729,0.0,0.0,0.0,0.03958263714736517,7.824117862346479e-05,0.00015138972911798017,0.0006097424885476588,0.09554772829099144,0.07167562490596847,0.023872103385022967,0.09554773758130576,0.07167562490596861,0.023872103385023012,0.37526576449770055,0.37526576449770055,0.12498510627176745,0.0,4.987802794920469,4.983559879694781,5.000542551386275,4.987790727189349,4.983525189675049,5.000598411739645,24784.68438328752,21066.98172579439,0.85,1.0668685764924093,0.6628793977470085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598688084645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.07493212571,1534.5951255087184,0.37526576449770055,0.12498510627176745,6.112874298809886,3.492522917458801
5299.0,-30.060442147455177,5.001764978004013,35.00342719230844,24.09598611937838,4.9985106457562924,-26.554569064237082,-40.069084300752706,1.4926375625382111,-0.021623648895911174,-5.009397776133337,40.006837091637074,42251.82735484369,25750.191088554802,25750.191088554802,68002.0184433985,77311.43875898287,77311.43875898287,25750.191088554802,103061.62984753767,103061.62984753767,103061.62984753767,127846.3089708664,91504.10483374698,56444.49342960779,38955.12378237688,24784.679123328744,0.0,63739.80290570563,21066.97725482943,1534.5947089127508,0.0,0.886846149484636,2.8159386693639776,0.0014959135982669303,354526.09829392703,1554828.0446544343,4.38565186635533,1554828.0446544343,4.38565186635533,0.85,0.09554771357940668,4.027634451161993,1.2670279303984722,1.0,0.0,4.027634451160788,1.2847635808245246,1.2850586176109409,3.134922651354401,19311.208614338237,1969.1952516239733,4632.441516551485,4632.441516551485,5.558665122171675,5.001764978004013,-2.334496908308716,7.336261886312729,3.4925253599428197,3.4925253599428197,0.9978643885550913,0.0,0.0,0.00022963090774144495,0.989924408605328,0.00023196812377317212,198.9728869747263,0.0,0.0,0.0,0.03958263714736517,7.824141439405733e-05,0.0001513894933473876,0.0006097415389498977,0.09554771357940943,0.07167561109167431,0.023872102487735126,0.09554774297019722,0.07167561109167224,0.02387210248773444,0.3752657114783537,0.3752657114783537,0.12498510800423811,0.0,4.987794862694386,4.983556075201307,5.000522222822042,4.987774127237401,4.983551851958794,5.000451906065621,24784.679123328744,21066.97725482943,0.85,1.0668689789329635,0.6628797929819382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859693295544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.073504139858,1534.5947089127508,0.3752657114783537,0.12498510800423811,6.112874298809886,3.4925253599428197
5300.0,-30.060412779156803,5.00176329702756,35.003426555825136,24.095986398775153,4.9985054390665145,-26.55454315346888,-40.06905782790852,1.4926358133786093,-0.021444407108106134,-5.009399925279276,40.00683584568391,42251.83641822671,25750.2017171744,25750.2017171744,68002.03813540112,77311.4610865836,77311.4610865836,25750.2017171744,103061.662803758,103061.662803758,103061.662803758,127846.33912584712,91504.11316438578,56444.48849602914,38955.13852039627,24784.676322089126,0.0,63739.8148424854,21066.974873775758,1534.594619234649,0.0,0.8868461430605539,2.8159360642159177,0.0014959135982669303,354526.0685936485,1554827.9909248385,4.385652082208248,1554827.9909248385,4.385652082208248,0.8500000000000001,0.09554770264845361,4.027634451161993,1.2670279122656214,1.0,0.0,4.02763445116074,1.2847635890069995,1.2850586257952947,3.1349226313885286,19311.21037245285,1969.1954309017708,4632.441516551485,4632.441516551485,5.558667416559971,5.00176329702756,-2.334496441803923,7.336259738831483,3.4925278238514395,3.4925278238514395,0.9978650925289827,0.0,0.0,0.00022963090774144495,0.9899213812382033,0.00023196883317564107,198.97286293628355,0.0,0.0,0.0,0.03958263714736517,7.824164892766091e-05,0.00015138925881378403,0.0006097405943342759,0.09554770264845151,0.07167560025994513,0.023872102388506386,0.09554764829909776,0.0716756002599467,0.02387210238850691,0.37526565787199007,0.37526565787199007,0.12498510851864933,0.0,4.987827811222985,4.983592808565959,5.000543804735855,4.987955518171191,4.983735656993815,5.0006260463023295,24784.676322089126,21066.974873775758,0.85,1.0668690880801674,0.662879811035535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859517459085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.072078218936,1534.594619234649,0.37526565787199007,0.12498510851864933,6.112874298809886,3.4925278238514395
5301.0,-30.060383423310576,5.0017616906198334,35.00342591231983,24.095979832951002,4.998510474805434,-26.554516229570993,-40.069027443509526,1.4926432810658121,-0.021607632705354263,-5.009394432448114,40.00683436818602,42251.829133823914,25750.19276892727,25750.19276892727,68002.02190275118,77311.4140750174,77311.4140750174,25750.19276892727,103061.60684394467,103061.60684394467,103061.60684394467,127846.27570538399,91504.05630767446,56444.471366480844,38955.09437910401,24784.668861439317,0.0,63739.763240543325,21066.968532223418,1534.594078842406,0.0,0.8868461763558597,2.815938849282866,0.0014959135982669303,354526.1445022305,1554827.9272102744,4.38565096346651,1554827.9272102744,4.38565096346651,0.85,0.09554768782399511,4.027634451161993,1.267027791379951,1.0,0.0,4.027634451161231,1.2847635540735585,1.2850585908538315,3.134922716628832,19311.198373299194,1969.1942073286184,4632.441516551485,4632.441516551485,5.5586654849118124,5.0017616906198334,-2.334490384967278,7.336252075587112,3.492530258386883,3.492530258386883,0.9978657881105379,0.0,0.0,0.00022963090774144495,0.9899183551646514,0.00023196954227932347,198.972838908039,0.0,0.0,0.0,0.03958263714736517,7.824191811610698e-05,0.00015138898962533797,0.0006097395101416168,0.09554768782399552,0.07167558637957815,0.02387210144441737,0.09554771274033194,0.07167558637957784,0.023872101444417267,0.37526560625277344,0.37526560625277344,0.12498511058762962,0.0,4.987817521037812,4.983583307656318,5.000531142630052,4.987786799742764,4.983555744769205,5.000490937572124,24784.668861439317,21066.968532223418,0.85,1.0668696971170537,0.6628802334011267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859342056082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.0706518256,1534.594078842406,0.37526560625277344,0.12498511058762962,6.112874298809886,3.492530258386883
5302.0,-30.06035404521504,5.001760091700152,35.003425287843434,24.09598430329936,4.998512376152293,-26.55448959914686,-40.06900083096696,1.4926479300840987,-0.021515182707446456,-5.009392032404678,40.0068336354349,42251.83779985462,25750.191870361698,25750.191870361698,68002.02967021632,77311.42434734748,77311.42434734748,25750.191870361698,103061.61621770918,103061.61621770918,103061.61621770918,127846.28343058174,91504.05545673161,56444.46890923876,38955.096163880946,24784.66721287257,0.0,63739.763376753515,21066.967130941684,1534.5939492663638,0.0,0.8868461912195106,2.815937915118619,0.0014959135982669303,354526.1776698106,1554827.8956116394,4.385650464039173,1554827.8956116394,4.385650464039173,0.85,0.09554767549581526,4.027634451161993,1.2670277166506274,1.0,0.0,4.027634451160717,1.2847635323257007,1.2850585691009795,3.1349227696952924,19311.198193714525,1969.1941890160786,4632.441516551485,4632.441516551485,5.558665290939461,5.001760091700152,-2.334486572646133,7.336246664346286,3.492532712615598,3.492532712615598,0.9978664893187422,0.0,0.0,0.00022963090774144495,0.9899153268075725,0.0002319702519224479,198.97281486158874,0.0,0.0,0.0,0.03958263714736517,7.824215388875998e-05,0.00015138875385268497,0.0006097385605355568,0.0955476754958187,0.07167557443239571,0.023872101063422996,0.09554767457683543,0.07167557443239313,0.023872101063422135,0.375265553442884,0.375265553442884,0.1249851118371826,0.0,4.9878284746963,4.983601591549643,5.00052008385245,4.987876849697216,4.983679289131203,5.000480411879835,24784.66721287257,21066.967130941684,0.85,1.0668698166993398,0.6628803679441373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518591667274927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.069226161746,1534.5939492663638,0.375265553442884,0.1249851118371826,6.112874298809886,3.492532712615598
5303.0,-30.060324731678005,5.001758408910679,35.003424648714805,24.095974140241765,4.998506775278486,-26.55446377706461,-40.06897439304737,1.4926458206650746,-0.021503261332838974,-5.009393979026683,40.00683195970234,42251.846695386936,25750.201934736764,25750.201934736764,68002.0486301237,77311.40594664477,77311.40594664477,25750.201934736764,103061.60788138153,103061.60788138153,103061.60788138153,127846.26958099836,91504.02292173181,56444.46367047397,38955.065834730936,24784.661699616827,0.0,63739.72753434777,21066.962444674304,1534.5936947371608,0.0,0.886846187381671,2.815937531317748,0.0014959135982669303,354526.1507683216,1554827.8233485515,4.38565059299282,1554827.8233485515,4.38565059299282,0.8500000000000001,0.09554766409616565,4.027634451161993,1.267027662252076,1.0,0.0,4.027634451163488,1.2847635421934496,1.2850585789709945,3.134922745617219,19311.191327463337,1969.1934888533126,4632.441516551485,4632.441516551485,5.558667463524916,5.001758408910679,-2.334485968428196,7.3362443773388755,3.4925351664258604,3.4925351664258604,0.9978671904073887,0.0,0.0,0.00022963090774144495,0.9899123051152842,0.0002319709600081215,198.9727908679865,0.0,0.0,0.0,0.03958263714736517,7.824238811499858e-05,0.00015138851962644639,0.000609737617157889,0.09554766409616437,0.07167556329762792,0.023872100798536456,0.09554764529296718,0.07167556329762888,0.02387210079853677,0.3752655013597337,0.3752655013597337,0.12498511252002088,0.0,4.987841663732979,4.983610450840956,5.000546271995233,4.987890717693858,4.9836421878778765,5.000647323538203,24784.661699616827,21066.962444674304,0.85,1.0668707140845413,0.6628808802582103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518589912660609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.067801922149,1534.5936947371608,0.3752655013597337,0.12498511252002088,6.112874298809886,3.4925351664258604
5304.0,-30.06029542500841,5.00175680990836,35.003424003149995,24.095972708333306,4.998512431905129,-26.554436835332965,-40.06894400864837,1.4926538422296793,-0.02159470763012905,-5.0093880616626505,40.006830493978036,42251.8392010564,25750.19188027831,25750.19188027831,68002.03108133472,77311.37731659287,77311.37731659287,25750.19188027831,103061.56919687119,103061.56919687119,103061.56919687119,127846.22330312894,91503.98471780935,56444.446602272874,38955.04235059608,24784.654106257753,0.0,63739.69645685383,21066.95599031909,1534.5931388744928,0.0,0.8868462227943008,2.8159394231372654,0.0014959135982669303,354526.2325437819,1554827.7601417082,4.3856494031078395,1554827.7601417082,4.3856494031078395,0.85,0.09554764905123239,4.027634451161993,1.267027532574721,1.0,0.0,4.027634451162341,1.2847635046690022,1.2850585414379299,3.1349228371797855,19311.183264831416,1969.1926666936636,4632.441516551485,4632.441516551485,5.55866529308015,5.00175680990836,-2.334479607308427,7.336236417216787,3.492537592270536,3.492537592270536,0.9978678835058675,0.0,0.0,0.00022963090774144495,0.9899092841408507,0.00023197166792989852,198.97276688001116,0.0,0.0,0.0,0.03958263714736517,7.824265730579573e-05,0.00015138825043564924,0.0006097365329557605,0.09554764905123142,0.07167554917163206,0.023872099879599366,0.09554767869022845,0.07167554917163278,0.02387209987959961,0.37526544929840483,0.37526544929840483,0.12498511500176142,0.0,4.987829752514074,4.983598836027852,5.00053346874347,4.987793354032533,4.98356362448078,5.0004935062520985,24784.654106257753,21066.95599031909,0.85,1.0668709589379064,0.6628810858811852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518588161902488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.066377368503,1534.5931388744928,0.37526544929840483,0.12498511500176142,6.112874298809886,3.492537592270536
5305.0,-30.060266115785623,5.001755123560091,35.00342335793146,24.095967749040597,4.998507220253594,-26.55441097822492,-40.068917570728786,1.4926520826928789,-0.021503821905412224,-5.0093901821977305,40.00682921293489,42251.848057843425,25750.202361792326,25750.202361792326,68002.05041963575,77311.37838097873,77311.37838097873,25750.202361792326,103061.58074277105,103061.58074277105,103061.58074277105,127846.2318438919,91503.97180715675,56444.44148402133,38955.033692372686,24784.651101120857,0.0,63739.68479349354,21066.953435952728,1534.5930345688707,0.0,0.8868462166428187,2.8159379818605523,0.0014959135982669303,354526.2032388856,1554827.704898926,4.385649609801217,1554827.704898926,4.385649609801217,0.85,0.09554763831347195,4.027634451161993,1.2670275144418701,1.0,0.0,4.027634451161843,1.2847635129000206,1.2850585496708384,3.134922817095461,19311.180540141566,1969.1923888526221,4632.441516551485,4632.441516551485,5.558667555712929,5.001755123560091,-2.3344791370439153,7.336234260604007,3.4925400405863543,3.4925400405863543,0.9978685830246726,0.0,0.0,0.00022963090774144495,0.9899062629131812,0.00023197237591533908,198.97274288995175,0.0,0.0,0.0,0.03958263714736517,7.824289153342758e-05,0.00015138801620801737,0.0006097355895724809,0.09554763831347299,0.07167553834875288,0.023872099964720096,0.0955476226291659,0.07167553834875211,0.023872099964719843,0.37526539601834363,0.37526539601834363,0.12498511657460457,0.0,4.987841880652013,4.983606179065475,5.000559963148078,4.987886360292293,4.983631520513541,5.0006619090837034,24784.651101120857,21066.953435952728,0.85,1.0668714575535099,0.662881346130479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518586411554948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.064953654393,1534.5930345688707,0.37526539601834363,0.12498511657460457,6.112874298809886,3.4925400405863543
5306.0,-30.060236816266734,5.0017535188957565,35.00342270752331,24.095971625670813,4.998512769399635,-26.55438405367871,-40.06888715140519,1.4926600068116243,-0.021505405992229498,-5.009384378362595,40.00682777133909,42251.8405449877,25750.192559720203,25750.192559720203,68002.03310470791,77311.37154636532,77311.37154636532,25750.192559720203,103061.56410608553,103061.56410608553,103061.56410608553,127846.20780043892,91503.95535804961,56444.424356672,38955.03444597512,24784.6436943534,0.0,63739.67814032852,21066.947140200387,1534.592494373977,0.0,0.8868462513904776,2.8159386801121955,0.0014959135982669303,354526.2834454336,1554827.642732586,4.385648442259698,1554827.642732586,4.385648442259698,0.85,0.0955476233096243,4.027634451161993,1.2670274331187827,1.0,0.0,4.027634451163019,1.2847634758314215,1.2850585125937268,3.134922907545726,19311.17706868922,1969.192034862998,4632.441516551485,4632.441516551485,5.558665439750514,5.0017535188957565,-2.334472867253432,7.336226386149189,3.4925424598878068,3.4925424598878068,0.9978692742536591,0.0,0.0,0.00022963090774144495,0.9899032426957393,0.0002319730836683654,198.9727189078409,0.0,0.0,0.0,0.03958263714736517,7.824316103524337e-05,0.0001513877467062016,0.000609734504117683,0.09554762330962877,0.07167552409745363,0.02387209921217514,0.09554761643131458,0.07167552409745027,0.023872099212174022,0.375265342905663,0.375265342905663,0.12498511979585213,0.0,4.987847092901745,4.983617230337927,5.000547640428579,4.987878972370368,4.983672467340114,5.000509384219754,24784.6436943534,21066.947140200387,0.85,1.0668712972631496,0.6628812974544137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858466105534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.063530968322,1534.592494373977,0.375265342905663,0.12498511979585213,6.112874298809886,3.4925424598878068
