time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5307.0,-30.0602075710446,5.001751904204434,35.00342207475232,24.095965758338593,4.998513421575743,-26.554357667766336,-40.06886064363641,1.4926635182974863,-0.02155741582959081,-5.009382830732962,40.00682698424393,42251.848821562475,25750.193762958796,25750.193762958796,68002.04258452127,77311.345106878,77311.345106878,25750.193762958796,103061.53886983679,103061.53886983679,103061.53886983679,127846.18100686408,91503.91734334907,56444.42105803356,38954.995872572785,24784.642137027284,0.0,63739.638009600065,21066.94581647319,1534.5923858441295,0.0,0.8868462621139052,2.815939543892801,0.0014959135982669303,354526.304833023,1554827.608790463,4.385648081946318,1554827.608790463,4.385648081946318,0.85,0.09554761155798044,4.027634451161993,1.2670273298164831,1.0,0.0,4.027634451160341,1.2847634594048811,1.2850584961634142,3.134922947627764,19311.169045991068,1969.1912167754604,4632.441516551485,4632.441516551485,5.558665699492293,5.001751904204434,-2.334469697053926,7.33622160125836,3.492544901019999,3.492544901019999,0.9978699717199998,0.0,0.0,0.00022963090774144495,0.9899002280851601,0.00023197379011179504,198.97269497017862,0.0,0.0,0.0,0.03958263714736517,7.824339588310515e-05,0.0001513875118583398,0.0006097335582363441,0.09554761155798135,0.07167551244909785,0.023872099108883493,0.0955476401382372,0.07167551244909717,0.023872099108883268,0.3752652901567484,0.3752652901567484,0.12498512199858063,0.0,4.987842169321198,4.983612128939512,5.000543248772431,4.987825414903398,4.98359466507452,5.000528624611604,24784.642137027284,21066.94581647319,0.85,1.0668721176966716,0.662881844656833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858291113572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.062109064824,1534.5923858441295,0.3752652901567484,0.12498512199858063,6.112874298809886,3.492544901019999
5308.0,-30.06017830606744,5.001750234637334,35.00342142906409,24.095965828187786,4.9985097413997455,-26.554331697303983,-40.068830364011205,1.4926631326362936,-0.021418650401756167,-5.009383438810919,40.006825342457866,42251.84174821612,25750.200348051927,25750.200348051927,68002.04209626804,77311.36028068219,77311.36028068219,25750.200348051927,103061.56062873412,103061.56062873412,103061.56062873412,127846.1968602775,91503.91918011934,56444.40064765317,38955.02059162907,24784.63623154338,0.0,63739.65682317245,21066.940796811872,1534.592081580413,0.0,0.8868462649634771,2.8159376502693716,0.0014959135982669303,354526.29642964195,1554827.537991267,4.385647986199051,1554827.537991267,4.385647986199051,0.85,0.09554759944348322,4.027634451161993,1.2670272479439157,1.0,0.0,4.027634451161469,1.2847634612089833,1.2850584979679307,3.134922943225614,19311.16943362673,1969.1912563032972,4632.441516551485,4632.441516551485,5.558667121009026,5.001750234637334,-2.334468126995843,7.336218361633177,3.4925473364529434,3.4925473364529434,0.9978706675579838,0.0,0.0,0.00022963090774144495,0.9898972114481385,0.00023197449703440801,198.9726710163523,0.0,0.0,0.0,0.03958263714736517,7.824366414885081e-05,0.00015138724359259413,0.0006097324777599848,0.09554759944347987,0.07167550054500595,0.02387209889847393,0.09554755724848936,0.07167550054500846,0.023872098898474765,0.3752652367262855,0.3752652367262855,0.1249851238594299,0.0,4.987866924713103,4.983638798542302,5.0005622543674235,4.987964788409158,4.9837443211520736,5.000637120639851,24784.63623154338,21066.940796811872,0.85,1.0668717951356463,0.6628815380263473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858116445941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.060687050232,1534.592081580413,0.3752652367262855,0.1249851238594299,6.112874298809886,3.4925473364529434
5309.0,-30.060149044103692,5.001748679093451,35.00342079179673,24.095969250798248,4.99851804679996,-26.55430453092745,-40.06880371654404,1.4926735336237407,-0.021487015933928433,-5.009376081768241,40.00682429635844,42251.84961862646,25750.186665265974,25750.186665265974,68002.03628389243,77311.34051858091,77311.34051858091,25750.186665265974,103061.52718384689,103061.52718384689,103061.52718384689,127846.15773415352,91503.89093454776,56444.400034593426,38954.98988883815,24784.63055030663,0.0,63739.62043914478,21066.935967760634,1534.591603204795,0.0,0.8868463061818691,2.8159394069730572,0.0014959135982669303,354526.398100885,1554827.4928800317,4.385646601237253,1554827.4928800317,4.385646601237253,0.85,0.09554758437256658,4.027634451161993,1.2670271682692693,1.0,0.0,4.027634451161303,1.2847634125537308,1.285058449301505,3.1349230619482253,19311.163472625016,1969.190648450288,4632.441516551485,4632.441516551485,5.5586641673212345,5.001748679093451,-2.334460709040582,7.336209388134033,3.4925497526405422,3.4925497526405422,0.9978713578972978,0.0,0.0,0.00022963090774144495,0.9898941951316531,0.00023197520388621402,198.97264706499826,0.0,0.0,0.0,0.03958263714736517,7.824390023578754e-05,0.0001513870075056574,0.0006097315268881049,0.09554758437257041,0.07167548632517867,0.023872098047391734,0.09554759151111406,0.0716754863251758,0.02387209804739078,0.3752651846746236,0.3752651846746236,0.12498512686328127,0.0,4.98786855632801,4.983651185757481,5.000531588079866,4.987889065834338,4.983714718869692,5.000422910694681,24784.63055030663,21066.935967760634,0.85,1.0668723129410094,0.6628820398917544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518579416603647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.05926640624,1534.591603204795,0.3752651846746236,0.12498512686328127,6.112874298809886,3.4925497526405422
5310.0,-30.06011980005629,5.001746982174883,35.00342015334774,24.095954337995522,4.998509274921911,-26.554279088527714,-40.06877731354905,1.4926685633933265,-0.021483356842452395,-5.009380734285571,40.00682298740582,42251.858463366254,25750.203630228192,25750.203630228192,68002.06209359445,77311.31570795305,77311.31570795305,25750.203630228192,103061.51933818124,103061.51933818124,103061.51933818124,127846.1477871886,91503.85073388307,56444.39348929641,38954.952493985176,24784.62844900736,0.0,63739.580942992536,21066.934181656256,1534.5916060978705,0.0,0.88684628724911,2.8159388158527396,0.0014959135982669303,354526.333805045,1554827.4364337078,4.385647237388892,1554827.4364337078,4.385647237388892,0.85,0.0955475751413564,4.027634451161993,1.2670271133212374,1.0,0.0,4.027634451161205,1.2847634358041973,1.2850584725573106,3.134923005215273,19311.154988596638,1969.1897833201592,4632.441516551485,4632.441516551485,5.558667829528767,5.001746982174883,-2.3344620975805017,7.336209079755385,3.492552200442533,3.492552200442533,0.9978720572692952,0.0,0.0,0.00022963090774144495,0.989891180671888,0.0002319759103072149,198.97262312831475,0.0,0.0,0.0,0.03958263714736517,7.824413415743897e-05,0.00015138677358400598,0.0006097305847372028,0.09554757514135072,0.07167547679709263,0.023872098344258092,0.09554756959416216,0.07167547679709689,0.023872098344259508,0.37526513287731755,0.37526513287731755,0.12498512778077715,0.0,4.987876089726569,4.983649771933926,5.000565985451601,4.987897377443119,4.983635273150469,5.000694729292036,24784.62844900736,21066.934181656256,0.85,1.0668733789513645,0.6628825894094834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518577668928279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.057846677379,1534.5916060978705,0.37526513287731755,0.12498512778077715,6.112874298809886,3.492552200442533
5311.0,-30.060090538039343,5.001745432580548,35.003419510003745,24.09596802843737,4.998519142671391,-26.554251765839343,-40.068750631157286,1.4926803704713627,-0.02141746376679521,-5.0093718379647925,40.00682156793013,42251.866239063296,25750.185951320163,25750.185951320163,68002.05219038346,77311.33119798548,77311.33119798548,25750.185951320163,103061.51714930564,103061.51714930564,103061.51714930564,127846.13692119667,91503.85837302035,56444.39341409793,38954.96106546935,24784.619771891023,0.0,63739.58083736038,21066.926806107367,1534.5909239505088,0.0,0.8868463376507371,2.8159389887766846,0.0014959135982669303,354526.4567484788,1554827.3752212697,4.385645543865158,1554827.3752212697,4.385645543865158,0.8499999999999999,0.0955475585944914,4.027634451161993,1.267027057823725,1.0,0.0,4.027634451162156,1.284763380571332,1.2850584173117616,3.134923139987778,19311.156600775394,1969.1899477166407,4632.441516551485,4632.441516551485,5.558664013202545,5.001745432580548,-2.3344535638261323,7.33619899640668,3.492554603003921,3.492554603003921,0.997872743715406,0.0,0.0,0.00022963090774144495,0.9898881643697368,0.00023197661716427458,198.97259917692867,0.0,0.0,0.0,0.03958263714736517,7.824437055510862e-05,0.00015138653718633634,0.0006097296326138044,0.09554755859449768,0.07167546142782223,0.023872097166675443,0.09554753841961042,0.07167546142781753,0.02387209716667388,0.37526508045449125,0.37526508045449125,0.1249851309559398,0.0,4.987888364807532,4.9836770184264765,5.0005333038073445,4.9879543741980115,4.983802914533101,5.000419491578896,24784.619771891023,21066.926806107367,0.85,1.0668732253495565,0.6628827124996992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857592232339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.05642756499,1534.5909239505088,0.37526508045449125,0.1249851309559398,6.112874298809886,3.492554603003921
5312.0,-30.06006136233916,5.001743795130917,35.003418884096384,24.09595769075679,4.99851473336045,-26.55422594868607,-40.068724228162296,1.4926793197073889,-0.02143233199558381,-5.0093739395507315,40.00682078912245,42251.87457954121,25750.19649395573,25750.19649395573,68002.07107349695,77311.30721723245,77311.30721723245,25750.19649395573,103061.50371118818,103061.50371118818,103061.50371118818,127846.1234969277,91503.82079601462,56444.38815832362,38954.92515299,24784.619785739516,0.0,63739.544938729516,21066.92681787859,1534.5909895810817,0.0,0.886846329777546,2.815938938761891,0.0014959135982669303,354526.42770543654,1554827.3416365327,4.385645808408912,1554827.3416365327,4.385645808408912,0.85,0.095547548919628,4.027634451161993,1.2670269863912837,1.0,0.0,4.027634451161912,1.2847633854867482,1.2850584222283066,3.1349231279937784,19311.148670449227,1969.189139048424,4632.441516551485,4632.441516551485,5.558666289029565,5.001743795130917,-2.3344530708089524,7.336196865939869,3.4925570471799214,3.4925570471799214,0.9978734420514062,0.0,0.0,0.00022963090774144495,0.9898851569749204,0.00023197732193822848,198.9725752961999,0.0,0.0,0.0,0.03958263714736517,7.824460447805954e-05,0.00015138630326338542,0.0006097286904576684,0.0955475489196281,0.07167545159365314,0.023872097325974957,0.09554753996064029,0.07167545159365306,0.02387209732597493,0.37526502926903205,0.37526502926903205,0.12498513189070713,0.0,4.987899812706985,4.983688332686938,5.000545151164999,4.987941607555172,4.983729595044622,5.000588544919424,24784.619785739516,21066.92681787859,0.85,1.0668741224755345,0.662883216693128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518574174645684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.055009787395,1534.5909895810817,0.37526502926903205,0.12498513189070713,6.112874298809886,3.4925570471799214
5313.0,-30.0600321962777,5.001742212520009,35.003418249714365,24.095956608094298,4.998518448051644,-26.554199327706872,-40.0686938437633,1.4926855794807892,-0.02147636882585857,-5.0093693723941985,40.00681929046384,42251.866710709335,25750.18991330892,25750.18991330892,68002.05662401825,77311.2877072489,77311.2877072489,25750.18991330892,103061.47762055782,103061.47762055782,103061.47762055782,127846.09012137123,91503.79098289103,56444.36998635135,38954.91221837743,24784.612500813404,0.0,63739.524719190835,21066.920625691393,1534.5904831493908,0.0,0.886846358439731,2.815940050269363,0.0014959135982669303,354526.4908216399,1554827.2770094702,4.385644845343008,1554827.2770094702,4.385644845343008,0.85,0.09554753461445424,4.027634451161993,1.267026885286905,1.0,0.0,4.0276344511611955,1.2847633562038725,1.2850583929387063,3.1349231994462867,19311.14237862822,1969.1884974612353,4632.441516551485,4632.441516551485,5.558664868472654,5.001742212520009,-2.3344477056540067,7.336189918174016,3.49255946227025,3.49255946227025,0.9978741320772143,0.0,0.0,0.00022963090774144495,0.9898821505834962,0.0002319780264813207,198.97255142336624,0.0,0.0,0.0,0.03958263714736517,7.824487367590668e-05,0.00015138603406553828,0.000609727606227145,0.09554753461445564,0.07167543816088603,0.023872096453569608,0.09554754923145144,0.07167543816088498,0.02387209645356926,0.3752649781250754,0.3752649781250754,0.12498513371279657,0.0,4.987896714904707,4.983688369134711,5.000532640251208,4.987893003568331,4.983697196166418,5.000491280000972,24784.612500813404,21066.920625691393,0.85,1.0668742342150543,0.6628833035209007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857243212368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.053591255988,1534.5904831493908,0.3752649781250754,0.12498513371279657,6.112874298809886,3.49255946227025
5314.0,-30.060003016081414,5.001740587707566,35.00341761783862,24.095951159857236,4.998516332922273,-26.554173277050676,-40.068667370919115,1.4926865938915403,-0.021461858780298826,-5.00936935415913,40.00681809470094,42251.87492758557,25750.194977493127,25750.194977493127,68002.06990507871,77311.27425442317,77311.27425442317,25750.194977493127,103061.4692319163,103061.4692319163,103061.4692319163,127846.07828587275,91503.76486089082,56444.36553405334,38954.88814093054,24784.609053956443,0.0,63739.49719488698,21066.917695862976,1534.5903025032721,0.0,0.8868463628612471,2.8159398618122222,0.0014959135982669303,354526.4910736412,1554827.2254442615,4.385644696777532,1554827.2254442615,4.385644696777532,0.85,0.0955475230228495,4.027634451161993,1.2670268220966685,1.0,0.0,4.027634451161728,1.2847633514585148,1.2850583881922588,3.1349232110253307,19311.136865789245,1969.187935308107,4632.441516551485,4632.441516551485,5.558665961672467,5.001740587707566,-2.334445671286142,7.336186258993708,3.4925618911745113,3.4925618911745113,0.9978748260498603,0.0,0.0,0.00022963090774144495,0.9898791427449365,0.00023197873136782948,198.97252753896882,0.0,0.0,0.0,0.03958263714736517,7.824510821909697e-05,0.000151385799522348,0.0006097266615729116,0.09554752302284888,0.07167542684189726,0.023872096180951624,0.09554753206579635,0.07167542684189772,0.02387209618095178,0.37526492633767644,0.37526492633767644,0.12498513477490679,0.0,4.987898864436772,4.98368831023555,5.000541419180649,4.987907495378806,4.9836881093002035,5.000576569571649,24784.609053956443,21066.917695862976,0.85,1.066874903282633,0.6628837186838511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518570690177766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.052173504007,1534.5903025032721,0.37526492633767644,0.12498513477490679,6.112874298809886,3.4925618911745113
5315.0,-30.059973848982626,5.001739042609588,35.00341699226359,24.09595496663826,4.9985223499961675,-26.554146424902786,-40.06863698652012,1.4926949259163005,-0.021472778228314837,-5.009363591278106,40.00681701447137,42251.86692256566,25750.18541175739,25750.18541175739,68002.05233432306,77311.26523411163,77311.26523411163,25750.18541175739,103061.45064586902,103061.45064586902,103061.45064586902,127846.05447635087,91503.74646906935,56444.34815752315,38954.88701282911,24784.603830481858,0.0,63739.49084331097,21066.913255909578,1534.5898881943024,0.0,0.8868463960923335,2.815940677901434,0.0014959135982669303,354526.57071427157,1554827.1788612315,4.385643580193978,1554827.1788612315,4.385643580193978,0.85,0.09554750848391752,4.027634451161993,1.2670267341798174,1.0,0.0,4.0276344511631725,1.2847633124817637,1.2850583492065568,3.1349233061316597,19311.132984342596,1969.187539510699,4632.441516551485,4632.441516551485,5.5586638967277295,5.001739042609588,-2.3344394214544764,7.336178464064064,3.492564304710291,3.492564304710291,0.9978755156315117,0.0,0.0,0.00022963090774144495,0.9898761362662826,0.0002319794359399254,198.97250366529755,0.0,0.0,0.0,0.03958263714736517,7.824537741854591e-05,0.00015138553032289904,0.0006097255773359367,0.0955475084839184,0.07167541319037006,0.023872095293548334,0.09554753754080482,0.07167541319036941,0.023872095293548112,0.37526487402976344,0.37526487402976344,0.12498513651227686,0.0,4.987895063596966,4.983691327187898,5.000517144647347,4.987890813049773,4.983714349066474,5.000431003326128,24784.603830481858,21066.913255909578,0.85,1.066874733930502,0.6628836591499022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856894738807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.050757007399,1534.5898881943024,0.37526487402976344,0.12498513651227686,6.112874298809886,3.492564304710291
5316.0,-30.05994475812415,5.001737411346478,35.00341636803537,24.095949972420954,4.998517343161139,-26.554120743844074,-40.068614355381555,1.4926933288810948,-0.02138595034256241,-5.009365621673718,40.00681580254972,42251.89068437599,25750.19575157313,25750.19575157313,68002.08643594912,77311.26535325737,77311.26535325737,25750.19575157313,103061.46110483051,103061.46110483051,103061.46110483051,127846.06226134097,91503.73278447798,56444.35811559672,38954.8607432014,24784.60115651046,0.0,63739.46189971187,21066.91098303389,1534.5898005105905,0.0,0.8868463901492506,2.815939300445074,0.0014959135982669303,354526.54265504255,1554827.1265992092,4.3856437798849655,1554827.1265992092,4.3856437798849655,0.85,0.09554749770051382,4.027634451161993,1.2670267132995652,1.0,0.0,4.027634451159939,1.2847633199526058,1.2850583566791147,3.1349232879022186,19311.130096319164,1969.1872450142673,4632.441516551485,4632.441516551485,5.558666128772258,5.001737411346478,-2.334438884025072,7.3361762953715495,3.492566739585247,3.492566739585247,0.9978762113100705,0.0,0.0,0.00022963090774144495,0.9898731376561306,0.00023198013867229097,198.97247985403578,0.0,0.0,0.0,0.03958263714736517,7.824557792627795e-05,0.00015138532981516701,0.0006097247697640875,0.09554749770051336,0.07167540255417015,0.02387209514634321,0.09554748470269342,0.0716754025541705,0.023872095146343326,0.37526482149200163,0.37526482149200163,0.12498513679046401,0.0,4.987912757422407,4.983709052144263,5.000534743200035,4.987979671331175,4.983776092610526,5.000601277093722,24784.60115651046,21066.91098303389,0.85,1.0668757534060156,0.6628843329561743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518567205381037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.049341221074,1534.5898005105905,0.37526482149200163,0.12498513679046401,6.112874298809886,3.492566739585247
5317.0,-30.05991559769435,5.001735841863347,35.00341573429317,24.09595405859875,4.99852146894084,-26.554094086819703,-40.06858397098256,1.4926999580661995,-0.021352477792504487,-5.009360730644867,40.00681427697781,42251.882770832664,25750.188337975735,25750.188337975735,68002.07110880839,77311.26520589065,77311.26520589065,25750.188337975735,103061.45354386639,103061.45354386639,103061.45354386639,127846.04710244137,91503.72250268928,56444.34006763141,38954.86937228652,24784.593558574987,0.0,63739.46293086151,21066.904524788737,1534.5892707578919,0.0,0.88684642055666,2.8159394316914397,0.0014959135982669303,354526.610247044,1554827.0608115634,4.385642758178622,1554827.0608115634,4.385642758178622,0.85,0.09554748300832237,4.027634451161993,1.2670266067003833,1.0,0.0,4.027634451163279,1.2847632889416454,1.2850583256610328,3.1349233635713967,19311.12792642999,1969.18702374715,4632.441516551485,4632.441516551485,5.558664528407231,5.001735841863347,-2.334433286920356,7.336169128783704,3.4925691458918915,3.4925691458918915,0.9978768988262547,0.0,0.0,0.00022963090774144495,0.9898701318845784,0.00023198084308722282,198.9724559858346,0.0,0.0,0.0,0.03958263714736517,7.824584712722218e-05,0.00015138506061422276,0.0006097236855210901,0.09554748300832651,0.07167538882528379,0.02387209418304272,0.0955474594482949,0.07167538882528068,0.023872094183041686,0.37526476966465766,0.37526476966465766,0.12498513842542236,0.0,4.987929997399647,4.983735513280237,5.00052429294675,4.988008252852353,4.983850654716832,5.000491791102661,24784.593558574987,21066.904524788737,0.85,1.066875495681075,0.6628841980777823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518565467927882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.04792487964,1534.5892707578919,0.37526476966465766,0.12498513842542236,6.112874298809886,3.4925691458918915
5318.0,-30.05988647797589,5.001734303425372,35.00341512135206,24.095953010860853,4.998525001992801,-26.554067525755364,-40.068553656432755,1.492706049772252,-0.021388386891771916,-5.009357218788386,40.00681361537136,42251.874750743176,25750.184612557074,25750.184612557074,68002.05936330024,77311.24655129608,77311.24655129608,25750.184612557074,103061.43116385315,103061.43116385315,103061.43116385315,127846.02298699689,91503.69349001201,56444.32168945911,38954.85755616989,24784.59182314374,0.0,63739.44937931363,21066.90304967218,1534.5891072266224,0.0,0.8868464408194556,2.8159403132645613,0.0014959135982669303,354526.6587794577,1554827.0322809315,4.385642077337127,1554827.0322809315,4.385642077337127,0.85,0.09554747053910344,4.027634451161993,1.267026508343406,1.0,0.0,4.027634451160158,1.2847632604449837,1.285058297157827,3.1349234331054916,19311.121803536767,1969.1863993858012,4632.441516551485,4632.441516551485,5.558663724205246,5.001734303425372,-2.3344286760970028,7.336162979522374,3.4925715681167246,3.4925715681167246,0.9978775908904928,0.0,0.0,0.00022963090774144495,0.9898671303192575,0.00023198154652067605,198.97243215096196,0.0,0.0,0.0,0.03958263714736517,7.824611571016534e-05,0.0001513847920312796,0.0006097226037671753,0.09554747053910082,0.07167537690354796,0.023872093635552854,0.0955474813620994,0.07167537690354993,0.02387209363555351,0.3752647189474595,0.3752647189474595,0.12498513945590248,0.0,4.987936429510398,4.983750306445472,5.0005056175670575,4.987968831896637,4.983816154449698,5.000437593045092,24784.59182314374,21066.90304967218,0.85,1.0668755382340975,0.6628842131864391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856372631999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.046510901646,1534.5891072266224,0.3752647189474595,0.12498513945590248,6.112874298809886,3.4925715681167246
5319.0,-30.059857336526296,5.001732729085146,35.00341451098312,24.0959474927746,4.998523396528531,-26.554041459001223,-40.068527148663975,1.492707519003432,-0.021386137605986733,-5.009356856120172,40.00681246440783,42251.88280096025,25750.18892082715,25750.18892082715,68002.0717217874,77311.23071029375,77311.23071029375,25750.18892082715,103061.4196311209,103061.4196311209,103061.4196311209,127846.00805473799,91503.66520186045,56444.31729252695,38954.83101037056,24784.58842361709,0.0,63739.41943398765,21066.900160074525,1534.5889207713658,0.0,0.8868464468312108,2.8159403260527944,0.0014959135982669303,354526.663791384,1554826.982647627,4.385641875338725,1554826.982647627,4.385641875338725,0.85,0.09554745887613253,4.027634451161993,1.2670264841662724,1.0,0.0,4.027634451161926,1.2847632535720022,1.2850582902832672,3.134923449876107,19311.115833548894,1969.1857906164587,4632.441516551485,4632.441516551485,5.558664654226717,5.001732729085146,-2.334426375783299,7.336159104868445,3.492573997091041,3.492573997091041,0.9978782848831546,0.0,0.0,0.00022963090774144495,0.9898641265237934,0.0002319822504810465,198.9724082983078,0.0,0.0,0.0,0.03958263714736517,7.824635056622587e-05,0.0001513845571752191,0.0006097216578528149,0.09554745887613614,0.07167536573785706,0.023872093138279076,0.09554747083452741,0.07167536573785435,0.023872093138278178,0.37526466842816186,0.37526466842816186,0.12498513949684217,0.0,4.9879431497697055,4.983758724605877,5.000507237853242,4.987970718514191,4.983793086609353,5.000514408528261,24784.58842361709,21066.900160074525,0.85,1.0668762333521788,0.6628846509140051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518561987144003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.045097080083,1534.5889207713658,0.37526466842816186,0.12498513949684217,6.112874298809886,3.492573997091041
5320.0,-30.05982823057055,5.001731145729216,35.003413888489554,24.095947038754844,4.998522841402655,-26.55401531912992,-40.068500640895195,1.492709929962001,-0.021324647094559168,-5.0093552680451605,40.00681089051352,42251.89066308459,25750.19000271162,25750.19000271162,68002.08066579621,77311.23123520099,77311.23123520099,25750.19000271162,103061.42123791261,103061.42123791261,103061.42123791261,127846.00313659999,91503.65371930318,56444.3131471869,38954.822857906984,24784.581898687375,0.0,63739.40475659436,21066.89461388427,1534.5885284186904,0.0,0.8868464606086657,2.8159397037578833,0.0014959135982669303,354526.6857379303,1554826.9147761653,4.3856414124083996,1554826.9147761653,4.3856414124083996,0.8500000000000001,0.09554744590942954,4.027634451161993,1.2670263572363187,1.0,0.0,4.027634451161987,1.2847632422936726,1.2850582790023477,3.134923477396119,19311.11341024713,1969.185543508449,4632.441516551485,4632.441516551485,5.558664887771914,5.001731145729216,-2.3344231934381026,7.336154339167319,3.4925764126707812,3.4925764126707812,0.9978789750487946,0.0,0.0,0.00022963090774144495,0.9898611263967076,0.00023198295358597157,198.97238447471156,0.0,0.0,0.0,0.03958263714736517,7.824658542293885e-05,0.0001513843223185061,0.0006097207119358266,0.09554744590942965,0.07167535352252116,0.02387209238690849,0.09554742677495832,0.07167535352252108,0.023872092386908465,0.37526461769029645,0.37526461769029645,0.12498513996496967,0.0,4.9879600405921,4.983779155245088,5.0005134979497825,4.98803062095061,4.983863896433888,5.000541557695726,24784.581898687375,21066.89461388427,0.85,1.0668766193452857,0.6628849269056484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856024667054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.043684664523,1534.5885284186904,0.37526461769029645,0.12498513996496967,6.112874298809886,3.4925764126707812
5321.0,-30.05979915379909,5.001729610474218,35.003413271550365,24.095940647553675,4.998526818059611,-26.553988752334238,-40.06847032634539,1.4927164165947082,-0.021460442998773033,-5.009350975144223,40.00680980731059,42251.88246563551,25750.184230599767,25750.184230599767,68002.06669623527,77311.1892119312,77311.1892119312,25750.184230599767,103061.37344253097,103061.37344253097,103061.37344253097,127845.95070647035,91503.60153501315,56444.29478871723,38954.785273662135,24784.577263939376,0.0,63739.36253760151,21066.89067434847,1534.5881779561892,0.0,0.8868464863714832,2.815941988484408,0.0014959135982669303,354526.7450640687,1554826.8680649193,4.385640546763085,1554826.8680649193,4.385640546763085,0.85,0.09554743245790641,4.027634451161993,1.2670262522855777,1.0,0.0,4.027634451162517,1.2847632119495684,1.2850582486512752,3.1349235514381246,19311.10239717058,1969.1844204871777,4632.441516551485,4632.441516551485,5.558663641752546,5.001729610474218,-2.3344180215405608,7.336147632014779,3.4925788229068844,3.4925788229068844,0.9978796636876812,0.0,0.0,0.00022963090774144495,0.9898581292876272,0.00023198365598785738,198.97236067500864,0.0,0.0,0.0,0.03958263714736517,7.824685400822501e-05,0.00015138405373321993,0.0006097196301724749,0.09554743245790705,0.07167534088074778,0.023872091577159263,0.09554748525276545,0.0716753408807473,0.023872091577159107,0.375264567511946,0.375264567511946,0.12498514105740942,0.0,4.987944507169232,4.983762732320315,5.000500633638978,4.987890532145457,4.983705200573922,5.0004573383583875,24784.577263939376,21066.89067434847,0.85,1.0668771068445981,0.6628852373713342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518558508317367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.042272509285,1534.5881779561892,0.375264567511946,0.12498514105740942,6.112874298809886,3.4925788229068844
5322.0,-30.059770069733982,5.001727943820418,35.00341263753622,24.095931008365028,4.998518008139435,-26.55396345770255,-40.0684439233504,1.492711396108007,-0.021369917967945185,-5.009355170238203,40.00680807608631,42251.89075239152,25750.19999845598,25750.19999845598,68002.0907508475,77311.18588192479,77311.18588192479,25750.19999845598,103061.38588038077,103061.38588038077,103061.38588038077,127845.95820764906,91503.58286441621,56444.28773488295,38954.77236614806,24784.572327268288,0.0,63739.34469341635,21066.886478178043,1534.5880096487028,0.0,0.8868464712946929,2.815940309794699,0.0014959135982669303,354526.68708958226,1554826.7934088826,4.385641053351809,1554826.7934088826,4.385641053351809,0.85,0.09554742218486668,4.027634451161993,1.2670261984365068,1.0,0.0,4.027634451162552,1.2847632354351237,1.2850582721422237,3.1349234941315185,19311.0984568906,1969.1840186904396,4632.441516551485,4632.441516551485,5.558667045542138,5.001727943820418,-2.3344190927808817,7.3361470366013,3.492581245014509,3.492581245014509,0.9978803557184311,0.0,0.0,0.00022963090774144495,0.9898551314365461,0.0002319843585678934,198.97233686934158,0.0,0.0,0.0,0.03958263714736517,7.824708793804076e-05,0.0001513838198034042,0.0006097186879886899,0.09554742218486198,0.07167533063271746,0.023872091552144516,0.09554741618968088,0.071675330632721,0.023872091552145692,0.375264515559045,0.375264515559045,0.12498514149325833,0.0,4.987954251449764,4.983760962947997,5.0005449480875654,4.987985252270278,4.9837459114282865,5.00071422995984,24784.572327268288,21066.886478178043,0.85,1.066877782913125,0.6628855529598146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518556771707636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.040860739588,1534.5880096487028,0.375264515559045,0.12498514149325833,6.112874298809886,3.492581245014509
5323.0,-30.05974099134269,5.001726357539787,35.00341198346478,24.095934989769034,4.998522770552595,-26.553936810829608,-40.068417380657024,1.4927185900395177,-0.021354592622458313,-5.0093494678661195,40.00680622384626,42251.89819504095,25750.190353675738,25750.190353675738,68002.08854871668,77311.18275385033,77311.18275385033,25750.190353675738,103061.37310752607,103061.37310752607,103061.37310752607,127845.93551893857,91503.56989293675,56444.2853341275,38954.76062089917,24784.56241141249,0.0,63739.32303231166,21066.878049700616,1534.5873279203713,0.0,0.8868465070126206,2.815940774102684,0.0014959135982669303,354526.7658940387,1554826.7135342518,4.385639853209164,1554826.7135342518,4.385639853209164,0.8499999999999999,0.09554740673336448,4.027634451161993,1.26702617041301,1.0,0.0,4.027634451162899,1.2847632017823154,1.2850582384816873,3.134923576247024,19311.095719363726,1969.1837395403861,4632.441516551485,4632.441516551485,5.55866496353415,5.001726357539787,-2.334412932312823,7.33613928985261,3.492583624924736,3.492583624924736,0.9978810356927817,0.0,0.0,0.00022963090774144495,0.9898521341800794,0.00023198506101282924,198.9723130683242,0.0,0.0,0.0,0.03958263714736517,7.824732310623148e-05,0.00015138358463521347,0.0006097177408171832,0.09554740673336905,0.07167531605368206,0.02387209067968699,0.09554739334608923,0.07167531605367863,0.02387209067968585,0.37526446306453715,0.37526446306453715,0.1249851448641031,0.0,4.9879602086815,4.9837682468358935,5.00054691967739,4.987994875243658,4.9838082214542965,5.00056564778464,24784.56241141249,21066.878049700616,0.85,1.066878110930737,0.662885895001144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518555034662712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.039450085233,1534.5873279203713,0.37526446306453715,0.1249851448641031,6.112874298809886,3.492583624924736
5324.0,-30.059711936274493,5.001724849699314,35.00341136420766,24.095938621927075,4.998529984535995,-26.553909939845955,-40.06838699625803,1.4927279881074258,-0.02139302930345366,-5.009343745319499,40.00680592974807,42251.88972499791,25750.1809408567,25750.1809408567,68002.07066585461,77311.1681265656,77311.1681265656,25750.1809408567,103061.3490674223,103061.3490674223,103061.3490674223,127845.91106773989,91503.54642392235,56444.268022354554,38954.75377951977,24784.56200031759,0.0,63739.31577983736,21066.87770026995,1534.5871901436874,0.0,0.8868465371926153,2.8159419469155447,0.0014959135982669303,354526.8449773126,1554826.7008517794,4.385638839144264,1554826.7008517794,4.385638839144264,0.85,0.09554739372293118,4.027634451161993,1.2670260654622694,1.0,0.0,4.027634451160922,1.2847631578186836,1.2850581945079596,3.134923683521758,19311.090766416164,1969.183234480293,4632.441516551485,4632.441516551485,5.558662931599368,5.001724849699314,-2.3344067144064846,7.3361315641057985,3.492586026303113,3.492586026303113,0.9978817218008895,0.0,0.0,0.00022963090774144495,0.9898491393374163,0.00023198576289630858,198.97228928640283,0.0,0.0,0.0,0.03958263714736517,7.824759231272582e-05,0.00015138331542871914,0.000609716656551832,0.09554739372293325,0.07167530333869722,0.023872090384236034,0.09554742781388692,0.07167530333869566,0.023872090384235517,0.3752644106847954,0.3752644106847954,0.12498514804368743,0.0,4.987956134946614,4.983772415274643,5.00051809516782,4.98795071601603,4.983799966441552,5.000413677264021,24784.56200031759,21066.87770026995,0.85,1.066877951761222,0.6628858375408454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518553297957069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.03804028668,1534.5871901436874,0.3752644106847954,0.12498514804368743,6.112874298809886,3.492586026303113
5325.0,-30.059682963588255,5.001723237776943,35.00341074716299,24.09592856364327,4.998523870654533,-26.55388447585621,-40.06836059326304,1.4927253829224834,-0.021366586138071852,-5.009346610841529,40.00680475567408,42251.8974580071,25750.193430684492,25750.193430684492,68002.0908886916,77311.15215682249,77311.15215682249,25750.193430684492,103061.34558750698,103061.34558750698,103061.34558750698,127845.90547606406,91503.51625008338,56444.26155126778,38954.727443128446,24784.55988855708,0.0,63739.287331685526,21066.87590527352,1534.5871520329201,0.0,0.8868465268635483,2.8159412651169475,0.0014959135982669303,354526.80537695816,1554826.650221883,4.385639186206754,1554826.650221883,4.385639186206754,0.85,0.09554738363969895,4.027634451161993,1.2670259726000954,1.0,0.0,4.027634451162614,1.2847631700055917,1.2850582066976663,3.134923653784739,19311.084398469065,1969.182585130403,4632.441516551485,4632.441516551485,5.558665627764609,5.001723237776943,-2.334406796421613,7.336130034198556,3.49258844870047,3.49258844870047,0.99788241391442,0.0,0.0,0.00022963090774144495,0.9898461529959807,0.00023198646279163485,198.9722655719177,0.0,0.0,0.0,0.03958263714736517,7.824782624458172e-05,0.00015138308149686324,0.00060971571435983,0.09554738363969886,0.07167529310458179,0.023872090535117067,0.09554740119413821,0.07167529310458186,0.023872090535117088,0.3752643582127185,0.3752643582127185,0.12498514920328109,0.0,4.98796200269544,4.983773464745411,5.000538428840457,4.987980024703461,4.983772215848148,5.000614315419114,24784.55988855708,21066.87590527352,0.85,1.0668787452050312,0.662886254722889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518551562644815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.03663099017,1534.5871520329201,0.3752643582127185,0.12498514920328109,6.112874298809886,3.49258844870047
5326.0,-30.059653931174914,5.001721635875239,35.003410104384855,24.09592803977432,4.998523855990792,-26.553858348103425,-40.06833408549426,1.4927282729193547,-0.02132028538983377,-5.0093441935259335,40.006802772041205,42251.90502973932,25750.19222820443,25750.19222820443,68002.09725794375,77311.15015157747,77311.15015157747,25750.19222820443,103061.3423797819,103061.3423797819,103061.3423797819,127845.89293713079,91503.50248603329,56444.257364195255,38954.71680204226,24784.550557348888,0.0,63739.267359391146,21066.867973746554,1534.5865794489182,0.0,0.8868465463433083,2.8159409391272976,0.0014959135982669303,354526.8387832809,1554826.564681174,4.3856385316758075,1554826.564681174,4.3856385316758075,0.85,0.09554736957660785,4.027634451161993,1.2670259258942682,1.0,0.0,4.027634451163098,1.2847631564863495,1.2850581931753196,3.1349236867727583,19311.081493676505,1969.182288923996,4632.441516551485,4632.441516551485,5.558665368186574,5.001721635875239,-2.3344030387652785,7.3361246746405175,3.4925908371867207,3.4925908371867207,0.997883096339063,0.0,0.0,0.00022963090774144495,0.9898431605079742,0.0002319871641317413,198.97224180855088,0.0,0.0,0.0,0.03958263714736517,7.824806110538922e-05,0.00015138284663605573,0.0006097147684263505,0.09554736957660881,0.07167527967953358,0.023872089897075236,0.09554735658116474,0.07167527967953286,0.023872089897074997,0.375264305480335,0.375264305480335,0.12498515170992894,0.0,4.9879734651627246,4.983784886803562,5.000550010624465,4.9880239081360855,4.983835169873998,5.000600933734859,24784.550557348888,21066.867973746554,0.85,1.0668791794313672,0.6628865812263538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518549832253227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.035221011774,1534.5865794489182,0.375264305480335,0.12498515170992894,6.112874298809886,3.4925908371867207
5327.0,-30.05962499086871,5.001720066964159,35.003409466641344,24.095932335499697,4.998526711654618,-26.553832016232953,-40.06830757772548,1.4927337370188805,-0.021255084406220703,-5.00934067110463,40.00680163313095,42251.91210464523,25750.18826932958,25750.18826932958,68002.10037397481,77311.15597829761,77311.15597829761,25750.18826932958,103061.34424762719,103061.34424762719,103061.34424762719,127845.89015185428,91503.4977531422,56444.25387948983,38954.7154151693,24784.54590422709,0.0,63739.26131939639,21066.864018593024,1534.5862508303667,0.0,0.8868465683877067,2.815940493880659,0.0014959135982669303,354526.8874617213,1554826.515567656,4.385637790971587,1554826.515567656,4.385637790971587,0.85,0.09554735643054148,4.027634451161993,1.2670258379774175,1.0,0.0,4.027634451162003,1.2847631309256016,1.2850581676087018,3.1349237491430055,19311.08049483774,1969.182187070788,4632.441516551485,4632.441516551485,5.558664513588661,5.001720066964159,-2.334398462134039,7.336118529098198,3.4925932260093346,3.4925932260093346,0.99788377885981,0.0,0.0,0.00022963090774144495,0.9898401775235253,0.00023198786324874895,198.9722181205805,0.0,0.0,0.0,0.03958263714736517,7.824829596684808e-05,0.0001513826117745969,0.0006097138224902476,0.09554735643054077,0.07167526688224629,0.02387208954829447,0.09554732338793613,0.07167526688224683,0.02387208954829465,0.37526425316967627,0.37526425316967627,0.124985154776828,0.0,4.987994550711676,4.98381420737951,5.000546366885885,4.988085586698389,4.983938185137561,5.000538489003588,24784.54590422709,21066.864018593024,0.85,1.0668793294170356,0.6628867550397484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854809829486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.033813195667,1534.5862508303667,0.37526425316967627,0.124985154776828,6.112874298809886,3.4925932260093346
5328.0,-30.05959601764726,5.001718554948932,35.00340885086967,24.09593097344043,4.998531965537328,-26.553805414919594,-40.068281000107504,1.4927413628096775,-0.021334391824382237,-5.009335965711454,40.00680099762141,42251.919149179346,25750.181441827368,25750.181441827368,68002.10059100672,77311.12926139549,77311.12926139549,25750.181441827368,103061.31070322286,103061.31070322286,103061.31070322286,127845.85450266665,91503.46143415262,56444.2513219366,38954.67790246224,24784.543799443796,0.0,63739.22170190603,21066.862229527225,1534.5860376595094,0.0,0.8868465946285169,2.8159420847930767,0.0014959135982669303,354526.9524883633,1554826.488162416,4.385636909265595,1554826.488162416,4.385636909265595,0.85,0.09554734361469544,4.027634451161993,1.267025802810677,1.0,0.0,4.027634451161595,1.2847630952525855,1.2850581319274936,3.1349238361879914,19311.07283000581,1969.181405475449,4632.441516551485,4632.441516551485,5.55866303974335,5.001718554948932,-2.3343929960598753,7.336111551008807,3.492595622114284,3.492595622114284,0.9978844634612241,0.0,0.0,0.00022963090774144495,0.9898371911560917,0.00023198856316284186,198.97219440567426,0.0,0.0,0.0,0.03958263714736517,7.824853144783218e-05,0.0001513823762936128,0.0006097128740589234,0.09554734361469659,0.07167525446797837,0.02387208914671822,0.09554736692354818,0.07167525446797751,0.023872089146717932,0.3752642022898554,0.3752642022898554,0.12498515737596753,0.0,4.987994166826695,4.983822009514483,5.0005214009691485,4.988001573887061,4.983862162071091,5.000430483545813,24784.543799443796,21066.862229527225,0.85,1.0668799959471926,0.6628872775821149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518546369837995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.032404502097,1534.5860376595094,0.3752642022898554,0.12498515737596753,6.112874298809886,3.492595622114284
5329.0,-30.059567085315162,5.001717046765094,35.003408253745434,24.09593017017471,4.99853369812938,-26.553779202560154,-40.0682507204823,1.4927458153743605,-0.02132563588128278,-5.009333710482474,40.00680030922428,42251.91058218009,25750.18098206044,25750.18098206044,68002.09156424053,77311.11906651949,77311.11906651949,25750.18098206044,103061.30004857993,103061.30004857993,103061.30004857993,127845.84242457245,91503.44022813563,56444.231743796125,38954.676093710565,24784.542375992514,0.0,63739.218469703075,21066.861019593638,1534.5859215849373,0.0,0.8868466085947694,2.815942233024979,0.0014959135982669303,354526.98365472467,1554826.45847649,4.385636439991665,1554826.45847649,4.385636439991665,0.8500000000000001,0.09554733171683305,4.027634451161993,1.2670257308287551,1.0,0.0,4.027634451163216,1.284763074423742,1.2850581110938668,3.134923887012022,19311.06835464573,1969.1809491157255,4632.441516551485,4632.441516551485,5.558662940493973,5.001717046765094,-2.3343893097427513,7.3361063565078455,3.4925980327679644,3.4925980327679644,0.9978851522194184,0.0,0.0,0.00022963090774144495,0.9898342090129603,0.00023198926209110066,198.97217072424206,0.0,0.0,0.0,0.03958263714736517,7.824879972985722e-05,0.00015138210801158772,0.0006097117935169967,0.0955473317168371,0.07167524297490313,0.02387208874193397,0.09554736623077749,0.07167524297490009,0.023872088741932963,0.37526415126879986,0.37526415126879986,0.1249851583049248,0.0,4.987996091339994,4.9838311007080165,5.000501804384669,4.988008074601169,4.983871752226378,5.000427705856794,24784.542375992514,21066.861019593638,0.85,1.0668799084281793,0.6628871767899622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854463941568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.030997432605,1534.5859215849373,0.37526415126879986,0.1249851583049248,6.112874298809886,3.4925980327679644
5330.0,-30.059538112939624,5.001715540207338,35.00340765977766,24.095924267917894,4.998534627301926,-26.553753034491,-40.06822040593249,1.4927495488533207,-0.021384706280343835,-5.009331558546299,40.006799206913406,42251.90220417465,25750.180786930752,25750.180786930752,68002.0829911054,77311.09134708894,77311.09134708894,25750.180786930752,103061.27213401969,103061.27213401969,103061.27213401969,127845.81062932081,91503.40115615915,56444.21201324509,38954.65460323785,24784.538495301123,0.0,63739.19309853897,21066.857721005956,1534.5856650437593,0.0,0.8868466235338766,2.815943260081568,0.0014959135982669303,354527.01339362224,1554826.4109412585,4.385635938029282,1554826.4109412585,4.385635938029282,0.85,0.09554731901868706,4.027634451161993,1.2670255824690688,1.0,0.0,4.027634451160409,1.2847630569587407,1.285058093624855,3.134923929628012,19311.060108817957,1969.1801082752988,4632.441516551485,4632.441516551485,5.558662898371545,5.001715540207338,-2.334385700066089,7.336101240273427,3.4926004420574213,3.4926004420574213,0.9978858405878347,0.0,0.0,0.00022963090774144495,0.9898312227521429,0.00023198996198864634,198.97214701003952,0.0,0.0,0.0,0.03958263714736517,7.82490683221701e-05,0.00015138183941927486,0.0006097107117253441,0.09554731901868815,0.07167523102723045,0.0238720879914577,0.09554738671627838,0.07167523102722963,0.02387208799145743,0.3752641002181608,0.3752641002181608,0.12498515820683181,0.0,4.987985425731779,4.983821631167473,5.000487545668705,4.987946852265964,4.983787843410596,5.0004346022206505,24784.538495301123,21066.857721005956,0.85,1.0668801985926637,0.662887309207922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518542911435892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.029590509735,1534.5856650437593,0.3752641002181608,0.12498515820683181,6.112874298809886,3.4926004420574213
5331.0,-30.05950921525882,5.001713886323843,35.00340703194858,24.095914943050616,4.9985240630809775,-26.553728083029377,-40.06819787956772,1.492742930851495,-0.02125160468398235,-5.009336506010915,40.00679703269322,42251.92562692402,25750.19846601945,25750.19846601945,68002.12409294347,77311.09626019977,77311.09626019977,25750.19846601945,103061.29472621923,103061.29472621923,103061.29472621923,127845.8258762316,91503.39009397136,56444.21946069536,38954.63403697333,24784.531150012364,0.0,63739.165186985694,21066.85147751051,1534.5853765722838,0.0,0.8868466062328434,2.8159409343407567,0.0014959135982669303,354526.94502164115,1554826.3171818133,4.385636519353707,1554826.3171818133,4.385636519353707,0.85,0.09554730821250107,4.027634451161993,1.2670255544455724,1.0,0.0,4.027634451161329,1.2847630879173755,1.2850581245905992,3.1349238540864857,19311.057774231806,1969.1798702137637,4632.441516551485,4632.441516551485,5.558666714736767,5.001713886323843,-2.334387334246043,7.336101220569886,3.4926028493237737,3.4926028493237737,0.9978865283782211,0.0,0.0,0.00022963090774144495,0.9898282441999962,0.00023199066008369802,198.97212335698106,0.0,0.0,0.0,0.03958263714736517,7.824926791032902e-05,0.00015138163983111595,0.0006097099078571992,0.09554730821249866,0.07167522051744268,0.023872087695055975,0.09554728797691453,0.07167522051744449,0.023872087695056575,0.3752640480238979,0.3752640480238979,0.12498515759786491,0.0,4.988007202126596,4.983834081388693,5.000537323962817,4.988084901326943,4.983874478137238,5.0007270307815475,24784.531150012364,21066.85147751051,0.85,1.066881310626707,0.6628879669662044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518541181064926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.028185353482,1534.5853765722838,0.3752640480238979,0.12498515759786491,6.112874298809886,3.4926028493237737
