time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5332.0,-30.05948029751061,5.001712347221,35.003406384624554,24.095918575208657,4.998531115021639,-26.553701351765923,-40.06816753009332,1.4927521692769694,-0.021292493088708397,-5.00932918045069,40.00679520920389,42251.916685768236,25750.184692341187,25750.184692341187,68002.10137810942,77311.08240295349,77311.08240295349,25750.184692341187,103061.26709529466,103061.26709529466,103061.26709529466,127845.78780166066,91503.36738527825,56444.201668092996,38954.62857465028,24784.520706365987,0.0,63739.149281016274,21066.842600411088,1534.5846260174637,0.0,0.8868466501051551,2.815942326465745,0.0014959135982669303,354527.04625795607,1554826.238547028,4.385635045219447,1554826.238547028,4.385635045219447,0.85,0.09554729195108731,4.027634451161993,1.2670254934532568,1.0,0.0,4.027634451163536,1.2847630447005494,1.2850580813638486,3.1349239595389733,19311.05298174396,1969.179381516008,4632.441516551485,4632.441516551485,5.558663741428154,5.001712347221,-2.334379991543031,7.336092338764031,3.4926052096359315,3.4926052096359315,0.9978872027531233,0.0,0.0,0.00022963090774144495,0.9898252635891273,0.0002319913586654663,198.97209968750278,0.0,0.0,0.0,0.03958263714736517,7.824953681356885e-05,0.0001513813709278761,0.0006097088248132464,0.09554729195108948,0.07167520543819046,0.02387208651289902,0.09554729320810952,0.07167520543818884,0.023872086512898478,0.3752639962382218,0.3752639962382218,0.124985160455605,0.0,4.988010314519158,4.983840598362804,5.000530211449927,4.988036687361955,4.983880590690148,5.000515689258918,24784.520706365987,21066.842600411088,0.85,1.0668812204928941,0.6628879921111893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518539455155504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.026779666588,1534.5846260174637,0.3752639962382218,0.124985160455605,6.112874298809886,3.4926052096359315
5333.0,-30.059451343608917,5.001710845314861,35.00340577187616,24.09591731792318,4.998535635682915,-26.55367484118468,-40.06814098739994,1.4927591332586965,-0.021351434423365845,-5.009325389841185,40.00679492164818,42251.923707159665,25750.1802287367,25750.1802287367,68002.10393589636,77311.05912711324,77311.05912711324,25750.1802287367,103061.23935584995,103061.23935584995,103061.23935584995,127845.76052116638,91503.33421825527,56444.19879830172,38954.5949110595,24784.521165316422,0.0,63739.116076375925,21066.84299051896,1534.584581676206,0.0,0.8868466704320787,2.8159435430991997,0.0014959135982669303,354527.09864267276,1554826.2261466903,4.385634362223455,1554826.2261466903,4.385634362223455,0.85,0.0955472799377562,4.027634451161993,1.2670253808097915,1.0,0.0,4.027634451160195,1.2847630121234428,1.2850580487792609,3.134924039029705,19311.045982109346,1969.178667751918,4632.441516551485,4632.441516551485,5.558662777874815,5.001710845314861,-2.3343751971049915,7.336086042419852,3.4926076018171135,3.4926076018171135,0.997887886233461,0.0,0.0,0.00022963090774144495,0.9898222792615492,0.00023199205812255477,198.9720759884382,0.0,0.0,0.0,0.03958263714736517,7.824977198856357e-05,0.0001513811357528814,0.0006097078776143356,0.09554727993775176,0.07167519363685455,0.02387208630089721,0.09554733391868936,0.07167519363685788,0.023872086300898317,0.37526394442776495,0.37526394442776495,0.1249851626685206,0.0,4.988001601961059,4.983835199593159,5.000511546677274,4.987973955417829,4.9838208097066286,5.000444094565637,24784.521165316422,21066.84299051896,0.85,1.0668818164094442,0.6628884475983468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537728047964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.025375344969,1534.584581676206,0.37526394442776495,0.1249851626685206,6.112874298809886,3.4926076018171135
5334.0,-30.05942244825053,5.001709292845313,35.003405162309086,24.095911939535313,4.998533089634144,-26.55364908998024,-40.06811074269933,1.4927597313638679,-0.02132516301094256,-5.009325731205765,40.00679378881213,42251.91527048033,25750.18629634574,25750.18629634574,68002.10156682607,77311.04771616685,77311.04771616685,25750.18629634574,103061.23401251259,103061.23401251259,103061.23401251259,127845.7522149659,91503.31007897371,56444.177633287414,38954.5916063181,24784.518202453306,0.0,63739.109808771405,21066.84047208531,1534.5844370883644,0.0,0.8868466727962081,2.815943158185577,0.0014959135982669303,354527.0939251498,1554826.177295121,4.385634282787387,1554826.177295121,4.385634282787387,0.85,0.09554726848464912,4.027634451161993,1.2670252830022948,1.0,0.0,4.027634451161827,1.2847630093255413,1.2850580459807168,3.134924045856807,19311.040887707262,1969.178148267478,4632.441516551485,4632.441516551485,5.558664087682834,5.001709292845313,-2.334373435341061,7.3360827281863745,3.49261000265413,3.49261000265413,0.9978885721868942,0.0,0.0,0.00022963090774144495,0.9898193009778057,0.0002319927561673137,198.97205233729755,0.0,0.0,0.0,0.03958263714736517,7.825003996507898e-05,0.00015138086777636596,0.0006097067983028899,0.09554726848465281,0.07167518239555543,0.02387208608909738,0.09554731211052954,0.07167518239555266,0.02387208608909646,0.37526389187893966,0.37526389187893966,0.12498516365999783,0.0,4.9880015253590955,4.983832824789033,5.000518369000702,4.9880005681948205,4.983822676707518,5.0005450092701835,24784.518202453306,21066.84047208531,0.85,1.0668818841500045,0.6628883804189224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853599878158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.02397271155,1534.5844370883644,0.37526389187893966,0.12498516365999783,6.112874298809886,3.49261000265413
5335.0,-30.059393598885443,5.001707668949469,35.00340452273437,24.095907050091796,4.9985275810315795,-26.55362367640421,-40.06808811156077,1.4927576585503013,-0.021230318356913358,-5.009327143720889,40.00679169563956,42251.938217004135,25750.194867501326,25750.194867501326,68002.13308450546,77311.0502064903,77311.0502064903,25750.194867501326,103061.24507399162,103061.24507399162,103061.24507399162,127845.75492370082,91503.29866034933,56444.18667086305,38954.568877206984,24784.50984970919,0.0,63739.078726916174,21066.83337225281,1534.5840092663325,0.0,0.8868466731869864,2.815941747552378,0.0014959135982669303,354527.07440475136,1554826.087030721,4.385634269657018,1554826.087030721,4.385634269657018,0.85,0.09554725612821952,4.027634451161993,1.2670252698147673,1.0,0.0,4.027634451161777,1.2847630190220438,1.2850580556794462,3.1349240221965693,19311.038477898022,1969.1779025353228,4632.441516551485,4632.441516551485,5.5586659379286605,5.001707668949469,-2.3343724955504688,7.336080164499938,3.4926123857346747,3.4926123857346747,0.9978892530670499,0.0,0.0,0.00022963090774144495,0.9898163274442986,0.00023199345310291147,198.97202872380845,0.0,0.0,0.0,0.03958263714736517,7.82502404838569e-05,0.00015138066725758805,0.000609705990686552,0.09554725612821832,0.07167517037725764,0.02387208575096068,0.09554723765133898,0.07167517037725854,0.02387208575096098,0.3752638389192744,0.3752638389192744,0.12498516520809837,0.0,4.988021122755697,4.983847487942398,5.000552780454711,4.988096825363982,4.983903455654627,5.000687740749072,24784.50984970919,21066.83337225281,0.85,1.0668828988861594,0.6628890636783192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518534273012098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.022569870442,1534.5840092663325,0.3752638389192744,0.12498516520809837,6.112874298809886,3.4926123857346747
5336.0,-30.059364730788474,5.001706199030209,35.0034038932985,24.095915327221178,4.998538574618435,-26.553596595668886,-40.06805772716177,1.492770439498838,-0.02127790660449591,-5.009317922430358,40.00679071180797,42251.92886260978,25750.176390311193,25750.176390311193,68002.10525292097,77311.03915240132,77311.03915240132,25750.176390311193,103061.21554271251,103061.21554271251,103061.21554271251,127845.7192404958,91503.28037056563,56444.17008077411,38954.56698865724,24784.503697783293,0.0,63739.07068644054,21066.8281431158,1534.5834617180144,0.0,0.8868467236648069,2.815943448955221,0.0014959135982669303,354527.20183934143,1554826.0446047103,4.385632573574142,1554826.0446047103,4.385632573574142,0.85,0.09554724021895791,4.027634451161993,1.2670251983823255,1.0,0.0,4.027634451163169,1.2847629592335046,1.2850579958771768,3.1349241680853703,19311.034617985628,1969.177508933798,4632.441516551485,4632.441516551485,5.558661949278169,5.001706199030209,-2.3343637465693985,7.336069945599608,3.492614744680837,3.492614744680837,0.9978899270516678,0.0,0.0,0.00022963090774144495,0.9898133519897208,0.0002319941504929605,198.97200509499274,0.0,0.0,0.0,0.03958263714736517,7.825050969963087e-05,0.00015138039804181409,0.0006097049063838259,0.09554724021895994,0.07167515542309479,0.023872084795865153,0.09554726672791773,0.07167515542309326,0.023872084795864647,0.37526378666299004,0.37526378666299004,0.12498516887978633,0.0,4.988021396009458,4.983859447733835,5.0005179606121715,4.988040015825845,4.983924814743318,5.000396213437341,24784.503697783293,21066.8281431158,0.85,1.0668825968212199,0.6628890005388516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853254998996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.021167071114,1534.5834617180144,0.37526378666299004,0.12498516887978633,6.112874298809886,3.492614744680837
5337.0,-30.059335852872174,5.0017046953130135,35.00340329763085,24.095909564662747,4.998538510210687,-26.553570612019435,-40.06802748246116,1.492773269357937,-0.021310030414952053,-5.0093174301435415,40.00679043650903,42251.920214151956,25750.180446063412,25750.180446063412,68002.10066021536,77311.0161007805,77311.0161007805,25750.180446063412,103061.19654684392,103061.19654684392,103061.19654684392,127845.70215955857,91503.24560221634,56444.14971558791,38954.5509851427,24784.505612714656,0.0,63739.05659785736,21066.829770807457,1534.583576700293,0.0,0.8868467271660723,2.815943928354737,0.0014959135982669303,354527.20864255144,1554826.032732927,4.38563245592968,1554826.032732927,4.38563245592968,0.85,0.09554722983739564,4.027634451161993,1.267025064309128,1.0,0.0,4.0276344511613225,1.284762945995588,1.2850579826362203,3.1349242003869437,19311.027280403912,1969.176760708694,4632.441516551485,4632.441516551485,5.558662824788891,5.0017046953130135,-2.33436135901491,7.336066054327924,3.492617147370109,3.492617147370109,0.9978906135343169,0.0,0.0,0.00022963090774144495,0.9898103755327058,0.0002319948481221567,198.97198145814548,0.0,0.0,0.0,0.03958263714736517,7.82507776784814e-05,0.00015138013006296355,0.0006097038270629754,0.09554722983739897,0.07167514499012666,0.023872084847272303,0.09554729053066104,0.07167514499012416,0.02387208484727147,0.3752637348151818,0.3752637348151818,0.12498517007325323,0.0,4.988018409963104,4.983859332858401,5.000506351500746,4.988007399728588,4.983859809096828,5.000460851030766,24784.505612714656,21066.829770807457,0.85,1.066882760585153,0.6628890113753627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518530825849476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.019765608695,1534.583576700293,0.3752637348151818,0.12498517007325323,6.112874298809886,3.492617147370109
5338.0,-30.05930704022711,5.001703065648164,35.00340266924785,24.095905234012776,4.998529377032358,-26.553545593974114,-40.06800492117179,1.49276793077932,-0.021126025146429583,-5.009321381670126,40.0067882922654,42251.94325219153,25750.195559781943,25750.195559781943,68002.13881197348,77311.0355973641,77311.0355973641,25750.195559781943,103061.23115714605,103061.23115714605,103061.23115714605,127845.72912334478,91503.24973729503,56444.15739212235,38954.54705019186,24784.497966198735,0.0,63739.04501639059,21066.823271268924,1534.5832493484743,0.0,0.8868467148236926,2.815941050258804,0.0014959135982669303,354527.15403401083,1554825.940266185,4.385632870640498,1554825.940266185,4.385632870640498,0.85,0.09554721875117342,4.027634451161993,1.26702501595486,1.0,0.0,4.027634451160704,1.2847629709691493,1.2850580076155165,3.134924139449461,19311.02815307916,1969.176849696804,4632.441516551485,4632.441516551485,5.558666087370508,5.001703065648164,-2.3343622743183734,7.336065339966538,3.492619537413806,3.492619537413806,0.9978912964039445,0.0,0.0,0.00022963090774144495,0.9898074058128444,0.00023199554417646399,198.97195787472884,0.0,0.0,0.0,0.03958263714736517,7.82509775801161e-05,0.00015137993016132886,0.0006097030219322646,0.09554721875117222,0.07167513409520253,0.023872084655969694,0.09554717116297587,0.07167513409520343,0.023872084655969992,0.37526368256959797,0.37526368256959797,0.12498517066904773,0.0,4.9880553019293075,4.983894507773982,5.000548397425575,4.988195356523704,4.984027696421151,5.000709068282617,24784.497966198735,21066.823271268924,0.85,1.0668835530009373,0.6628894932662762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518529101122946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.018365305257,1534.5832493484743,0.37526368256959797,0.12498517066904773,6.112874298809886,3.492619537413806
5339.0,-30.059278208929634,5.001701590017052,35.00340203638292,24.095913615915947,4.998539722412827,-26.553518611167654,-40.0679745018482,1.492780124650835,-0.021160508544653567,-5.0093121774308225,40.006786904955604,42251.933808270594,25750.17707573349,25750.17707573349,68002.11088400408,77311.02758678592,77311.02758678592,25750.17707573349,103061.2046625194,103061.2046625194,103061.2046625194,127845.69395169763,91503.23424355497,56444.140465039665,38954.548642794776,24784.48928917822,0.0,63739.037931973,21066.815895801486,1534.582557216237,0.0,0.8868467666753581,2.8159425775417026,0.0014959135982669303,354527.28123298154,1554825.880440888,4.385631128395778,1554825.880440888,4.385631128395778,0.8500000000000001,0.0955472025041111,4.027634451161993,1.2670249538635838,1.0,0.0,4.02763445116218,1.2847629139269268,1.2850579505601947,3.1349242786370404,19311.02488324938,1969.1765162669599,4632.441516551485,4632.441516551485,5.558662097239518,5.001701590017052,-2.3343535488764027,7.336055138893455,3.4926218869570977,3.4926218869570977,0.9978919677020279,0.0,0.0,0.00022963090774144495,0.9898044341801064,0.0002319962406832994,198.97193427605075,0.0,0.0,0.0,0.03958263714736517,7.825124710768046e-05,0.00015137966063376448,0.0006097019363737608,0.09554720250411217,0.07167511901906735,0.023872083485044812,0.09554718547733859,0.07167511901906655,0.023872083485044545,0.375263632146631,0.375263632146631,0.1249851740340371,0.0,4.988071076418407,4.983925221867764,5.000519311018479,4.988151668886189,4.98406557372499,5.0004204651496025,24784.48928917822,21066.815895801486,0.85,1.0668832334209524,0.6628894187791943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852738029513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.016964656817,1534.582557216237,0.375263632146631,0.1249851740340371,6.112874298809886,3.4926218869570977
5340.0,-30.059249452270997,5.001700014714644,35.003401420604696,24.095903417933755,4.998534550143556,-26.553493247453577,-40.067948133777804,1.492778345326117,-0.021158525086434565,-5.00931484389985,40.00678613691343,42251.94072755585,25750.189036288924,25750.189036288924,68002.12976384477,77311.00721516428,77311.00721516428,25750.189036288924,103061.1962514532,103061.1962514532,103061.1962514532,127845.68574410753,91503.20013643063,56444.1336488221,38954.51831956504,24784.489492654313,0.0,63739.00781221935,21066.816068756165,1534.5826465253256,0.0,0.8868467558891981,2.8159422402492145,0.0014959135982669303,354527.2443834237,1554825.8473204193,4.385631490816723,1554825.8473204193,4.385631490816723,0.85,0.0955471936023518,4.027634451161993,1.2670248478138824,1.0,0.0,4.02763445116194,1.284762922250504,1.2850579588856834,3.1349242583268464,19311.0176852139,1969.1757822716118,4632.441516551485,4632.441516551485,5.558664679151322,5.001700014714644,-2.3343535046840356,7.33605351939868,3.492624280251126,3.492624280251126,0.9978926515003217,0.0,0.0,0.00022963090774144495,0.9898014702499497,0.00023199693538892945,198.97191073847068,0.0,0.0,0.0,0.03958263714736517,7.825148074019127e-05,0.00015137942700125368,0.0006097009953874114,0.09554719360235141,0.0716751098076942,0.0238720837946572,0.09554717843127457,0.0716751098076945,0.023872083794657297,0.3752635829345843,0.3752635829345843,0.12498517532705151,0.0,4.988089138994951,4.9839428985459335,5.000538530562949,4.988156318813424,4.984008536840804,5.000610339084233,24784.489492654313,21066.816068756165,0.85,1.0668840337801453,0.6628898405829242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518525658353716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.01556534247,1534.5826465253256,0.3752635829345843,0.12498517532705151,6.112874298809886,3.492624280251126
5341.0,-30.05922062409596,5.0016985041679884,35.00340079598393,24.095902230497472,4.998538913005282,-26.553466865749193,-40.06792159108443,1.4927851546585207,-0.021220857138871452,-5.009309822981336,40.00678464779763,42251.94731818986,25750.181265598738,25750.181265598738,68002.1285837886,77310.98468861791,77310.98468861791,25750.181265598738,103061.16595421665,103061.16595421665,103061.16595421665,127845.647905146,91503.16770594871,56444.13033552065,38954.4859671423,24784.48195092936,0.0,63738.967918071656,21066.809658289956,1534.582113979031,0.0,0.8868467868254117,2.815943645024315,0.0014959135982669303,354527.3137705546,1554825.783104921,4.385630451342837,1554825.783104921,4.385630451342837,0.85,0.09554717960795797,4.027634451161993,1.2670248258346692,1.0,0.0,4.0276344511611315,1.2847628903968444,1.285057927024709,3.1349243360523245,19311.010841020376,1969.1750843581017,4632.441516551485,4632.441516551485,5.5586630017010705,5.0016985041679884,-2.3343478427651916,7.3360463469331805,3.492626641018261,3.492626641018261,0.9978933260052175,0.0,0.0,0.00022963090774144495,0.9897984989582495,0.00023199763182418301,198.97188714235946,0.0,0.0,0.0,0.03958263714736517,7.825171592058758e-05,0.00015137919182085736,0.0006097000481667449,0.09554717960796197,0.07167509660591419,0.023872083002047784,0.09554719627167067,0.07167509660591119,0.023872083002046785,0.3752635339208133,0.3752635339208133,0.1249851778736561,0.0,4.988087195868388,4.983944041895143,5.000527317854164,4.988088965842451,4.98395815906855,5.000492013135556,24784.48195092936,21066.809658289956,0.85,1.0668846830277623,0.6628903588853112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852394087049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.014165493902,1534.582113979031,0.3752635339208133,0.1249851778736561,6.112874298809886,3.492626641018261
5342.0,-30.059191828528007,5.001697014486666,35.003400191043575,24.09590125260877,4.998541753944047,-26.55344066563397,-40.06789508331565,1.4927905910500179,-0.021241109179186424,-5.009306803676597,40.00678397179178,42251.95388708485,25750.178761758656,25750.178761758656,68002.1326488435,77310.96930402885,77310.96930402885,25750.178761758656,103061.1480657875,103061.1480657875,103061.1480657875,127845.62831798304,91503.1418143066,56444.12639736281,38954.46157438199,24784.48025219552,0.0,63738.94182657751,21066.808214366192,1534.581963807501,0.0,0.8868468046342672,2.815944263454358,0.0014959135982669303,354527.3554961701,1554825.753953358,4.385629852955463,1554825.753953358,4.385629852955463,0.85,0.09554716768414623,4.027634451161993,1.2670247379178186,1.0,0.0,4.027634451163684,1.2847628649657232,1.2850579015877477,3.134924398106298,19311.005376796635,1969.1745271623477,4632.441516551485,4632.441516551485,5.558662461199897,5.001697014486666,-2.3343436249618454,7.336040639448512,3.4926290186945446,3.4926290186945446,0.9978940053412985,0.0,0.0,0.00022963090774144495,0.9897955310369428,0.00023199832747363078,198.97186357294302,0.0,0.0,0.0,0.03958263714736517,7.825195079218861e-05,0.00015137895694925635,0.0006096991021897931,0.09554716768414338,0.07167508503664709,0.023872082647496292,0.0955472098241,0.07167508503664922,0.023872082647497007,0.3752634840744254,0.3752634840744254,0.12498517958972247,0.0,4.988081748067884,4.983942005671054,5.000511624357557,4.988065694497436,4.983939599875612,5.000454590887671,24784.48025219552,21066.808214366192,0.85,1.0668851835329396,0.662890733298413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518522219116374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.012768036597,1534.581963807501,0.3752634840744254,0.12498517958972247,6.112874298809886,3.4926290186945446
5343.0,-30.059163076389943,5.001695506858449,35.0033995899484,24.095895524974935,4.998541389117855,-26.55341482518992,-40.06786483861504,1.4927931379177823,-0.02126958983149052,-5.009305607411194,40.006782873909074,42251.944816367584,25750.180915386074,25750.180915386074,68002.12573175365,77310.94767074674,77310.94767074674,25750.180915386074,103061.1285861328,103061.1285861328,103061.1285861328,127845.60536937931,91503.10839374685,56444.10553936745,38954.447615977115,24784.476783246497,0.0,63738.924399223615,21066.80526575952,1534.5817533903726,0.0,0.8868468146950452,2.815944777173088,0.0014959135982669303,354527.37202809367,1554825.7066090994,4.385629514907783,1554825.7066090994,4.385629514907783,0.85,0.09554715575100774,4.027634451161993,1.2670246087899435,1.0,0.0,4.027634451162029,1.2847628530516255,1.285057889670914,3.134924427177652,19310.99832365511,1969.1738079420709,4632.441516551485,4632.441516551485,5.558662926101053,5.001695506858449,-2.33434074405833,7.336036250916779,3.492631400147626,3.492631400147626,0.9978946857564646,0.0,0.0,0.00022963090774144495,0.9897925676014707,0.00023199902207580867,198.97184003907986,0.0,0.0,0.0,0.03958263714736517,7.825221877560128e-05,0.00015137868896584366,0.0006096980228505678,0.09554715575101168,0.071675073554657,0.023872082196354668,0.09554721523777106,0.07167507355465405,0.023872082196353683,0.3752634333698121,0.3752634333698121,0.12498518036204867,0.0,4.988072147520029,4.983930461218961,5.000507858975652,4.988036017579702,4.983886557279732,5.000495071866851,24784.476783246497,21066.80526575952,0.85,1.0668853667160716,0.6628907722340266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852049931012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.011370887005,1534.5817533903726,0.3752634333698121,0.12498518036204867,6.112874298809886,3.492631400147626
5344.0,-30.059134303349452,5.0016938777706015,35.00339895622575,24.095885920710884,4.998532520050076,-26.553389816376292,-40.06783850546924,1.4927880330769292,-0.021179555141429773,-5.009309373518267,40.00678072137192,42251.95201745836,25750.195490541762,25750.195490541762,68002.14750800013,77310.9446404476,77310.9446404476,25750.195490541762,103061.14013098937,103061.14013098937,103061.14013098937,127845.60918343077,91503.0901248994,56444.097501910284,38954.43624776569,24784.4690524414,0.0,63738.90530020709,21066.79869457519,1534.5814146615733,0.0,0.8868468033260785,2.8159431549967913,0.0014959135982669303,354527.31998195907,1554825.6137847288,4.385629896911329,1554825.6137847288,4.385629896911329,0.8500000000000001,0.09554714462815637,4.027634451161993,1.267024556039833,1.0,0.0,4.027634451162713,1.2847628769317716,1.2850579135565439,3.134924368908181,19310.994468161145,1969.1734147911006,4632.441516551485,4632.441516551485,5.5586660724237085,5.0016938777706015,-2.3343415400062706,7.336035417776872,3.4926337737039246,3.4926337737039246,0.997895363915407,0.0,0.0,0.00022963090774144495,0.9897896020211951,0.00023199971718487267,198.97181648811343,0.0,0.0,0.0,0.03958263714736517,7.825245210134254e-05,0.00015137845564010242,0.000609697083099774,0.09554714462815553,0.0716750626261343,0.02387208200202123,0.09554713788102648,0.07167506262613493,0.02387208200202144,0.3752633814004285,0.3752633814004285,0.12498518109255936,0.0,4.988085113861359,4.983932176816836,5.000554605900106,4.9881298183768195,4.983931880585089,5.0007344333098445,24784.4690524414,21066.79869457519,0.85,1.0668860280501113,0.6628910838435922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518782098107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.009973827222,1534.5814146615733,0.3752633814004285,0.12498518109255936,6.112874298809886,3.4926337737039246
5345.0,-30.059105595055076,5.001692329982164,35.00339830272108,24.095889937039487,4.998537343651661,-26.55336349647232,-40.06781199770046,1.4927952450688855,-0.02116633826352654,-5.009303657260051,40.00677887773376,42251.95816029111,25750.18573461254,25750.18573461254,68002.14389490365,77310.94125176434,77310.94125176434,25750.18573461254,103061.12698637688,103061.12698637688,103061.12698637688,127845.58614621447,91503.07706740452,56444.093975931195,38954.42565719258,24784.45915983758,0.0,63738.884817030164,21066.79028586194,1534.5807337922067,0.0,0.8868468390834341,2.8159436486201432,0.0014959135982669303,354527.39897842647,1554825.5342810876,4.385628695444498,1554825.5342810876,4.385628695444498,0.8499999999999999,0.09554712931600054,4.027634451161993,1.2670245280163366,1.0,0.0,4.027634451161114,1.2847628431944964,1.285057879811521,3.134924451229838,19310.991712481406,1969.1731337899698,4632.441516551485,4632.441516551485,5.558663966422112,5.001692329982164,-2.334335405157167,7.33602773513933,3.492636108107188,3.492636108107188,0.997896030887768,0.0,0.0,0.00022963090774144495,0.9897866431237398,0.00023200041073168662,198.97179299014783,0.0,0.0,0.0,0.03958263714736517,7.825268697498583e-05,0.00015137822076645912,0.0006096961371145967,0.09554712931600237,0.07167504811081817,0.02387208120518421,0.09554711608972372,0.07167504811081679,0.023872081205183755,0.3752633292159753,0.3752633292159753,0.12498518485152066,0.0,4.988093382080535,4.983942049893756,5.000558053136274,4.9881373189965075,4.983992407684866,5.000582710224592,24784.45915983758,21066.79028586194,0.85,1.066886314219517,0.6628913932457439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518517063638103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.008578144585,1534.5807337922067,0.3752633292159753,0.12498518485152066,6.112874298809886,3.492636108107188
5346.0,-30.059076845194593,5.001690866490731,35.00339768592733,24.095898738037818,4.998544982523392,-26.553336857683597,-40.06778161330146,1.4928049950124063,-0.02112905969613621,-5.0092976844353725,40.0067786400118,42251.948595549344,25750.175618972,25750.175618972,68002.12421452135,77310.94594375876,77310.94594375876,25750.175618972,103061.12156273077,103061.12156273077,103061.12156273077,127845.58047977576,91503.07321324326,56444.07586503384,38954.44149801047,24784.45891704499,0.0,63738.90041505546,21066.79007948824,1534.5806017015261,0.0,0.8868468703326402,2.815943856147247,0.0014959135982669303,354527.48152055754,1554825.5240297476,4.385627645454023,1554825.5240297476,4.385627645454023,0.85,0.09554711643397219,4.027634451161993,1.2670244175707923,1.0,0.0,4.027634451163002,1.2847627975848357,1.2850578341913865,3.134924562521075,19310.990899091532,1969.1730508472856,4632.441516551485,4632.441516551485,5.558661782770035,5.001690866490731,-2.334329037731835,7.336019904222566,3.4926384643206267,3.4926384643206267,0.9978967040916077,0.0,0.0,0.00022963090774144495,0.9897836799517169,0.00023200110528458773,198.97176945816557,0.0,0.0,0.0,0.03958263714736517,7.825295619854115e-05,0.0001513779515429038,0.0006096950527805301,0.095547116433973,0.07167503545870547,0.02387208097526752,0.095547118273683,0.07167503545870488,0.02387208097526732,0.37526327735549736,0.37526327735549736,0.12498518843755929,0.0,4.988106160255029,4.98396916237607,5.000527787911722,4.988168624739217,4.984088965504327,5.000418082990791,24784.45891704499,21066.79007948824,0.85,1.066885744368111,0.6628910809633173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851534904545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.00718212397,1534.5806017015261,0.37526327735549736,0.12498518843755929,6.112874298809886,3.4926384643206267
5347.0,-30.059048148038773,5.001689360686346,35.00339708741526,24.095887911412888,4.998543665187569,-26.55331116200063,-40.06775521030647,1.4928066791494383,-0.0212203161199227,-5.009297626665586,40.006777938915846,42251.955072330056,25750.18069652617,25750.18069652617,68002.13576885623,77310.90749209645,77310.90749209645,25750.18069652617,103061.08818862261,103061.08818862261,103061.08818862261,127845.54656716078,91503.02261085527,56444.070191088984,38954.3915775181,24784.458378538176,0.0,63738.84995605628,21066.78962175745,1534.580583919178,0.0,0.8868468731645675,2.815945061519145,0.0014959135982669303,354527.4823189131,1554825.4937962212,4.385627550299717,1554825.4937962212,4.385627550299717,0.85,0.09554710590577492,4.027634451161993,1.2670243433909496,1.0,0.0,4.027634451162828,1.2847627897065421,1.2850578263112837,3.1349245817447446,19310.98021986274,1969.1719618690115,4632.441516551485,4632.441516551485,5.558662878856008,5.001689360686346,-2.334326993052726,7.336016353739073,3.492640843384015,3.492640843384015,0.9978973838240043,0.0,0.0,0.00022963090774144495,0.9897807222213624,0.00023200179856613582,198.97174596932803,0.0,0.0,0.0,0.03958263714736517,7.825319014522258e-05,0.00015137771759622236,0.0006096941105288163,0.09554710590577488,0.07167502494744832,0.02387208095832656,0.09554715837079791,0.07167502494744836,0.023872080958326568,0.3752632268066388,0.3752632268066388,0.12498518984233534,0.0,4.988100368711855,4.983963298480376,5.000522211808004,4.988077310545691,4.983939952708454,5.000500017230593,24784.458378538176,21066.78962175745,0.85,1.066886770246705,0.6628917073568159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518513631970682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.005787893007,1534.580583919178,0.3752632268066388,0.12498518984233534,6.112874298809886,3.492640843384015
5348.0,-30.059019405043177,5.0016878413564845,35.0033964767311,24.095892800856404,4.998542826654965,-26.55328537713637,-40.06773254424331,1.4928087987481478,-0.021064822366099634,-5.009296262016255,40.006776387351856,42251.977362724836,25750.18231958347,25750.18231958347,68002.15968230831,77310.93066316762,77310.93066316762,25750.18231958347,103061.11298275109,103061.11298275109,103061.11298275109,127845.56498918013,91503.03380665825,56444.0805062156,38954.39255604739,24784.45200642905,0.0,63738.844562476435,21066.78420546469,1534.580207595787,0.0,0.8868468857243976,2.8159431784380353,0.0014959135982669303,354527.5011778422,1554825.4268877662,4.385627128282544,1554825.4268877662,4.385627128282544,0.85,0.09554709308301829,4.027634451161993,1.26702430932317,1.0,0.0,4.027634451162676,1.2847627797911851,1.2850578163936497,3.134924605939014,19310.98258264731,1969.1722028059849,4632.441516551485,4632.441516551485,5.5586632292235825,5.0016878413564845,-2.334324009680468,7.336011851036952,3.4926432072438436,3.4926432072438436,0.9978980592125267,0.0,0.0,0.00022963090774144495,0.9897777597760036,0.00023200249295701763,198.97172244297587,0.0,0.0,0.0,0.03958263714736517,7.825339098091847e-05,0.00015137751676052647,0.0006096933016360484,0.09554709308301859,0.07167501270869711,0.023872080374321474,0.09554707239869208,0.07167501270869689,0.0238720803743214,0.3752631753245839,0.3752631753245839,0.12498519097973115,0.0,4.988126064439427,4.983996991338017,5.000523892920057,4.988231439650178,4.98413435674712,5.000533211929678,24784.45200642905,21066.78420546469,0.85,1.0668872357052692,0.6628921131651468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518511918044084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.004393564523,1534.580207595787,0.3752631753245839,0.12498519097973115,6.112874298809886,3.4926432072438436
5349.0,-30.058990765931316,5.001686295647381,35.00339585371896,24.09588728277015,4.998541099990886,-26.55325977458808,-40.0677023344673,1.49281010864761,-0.021063212629314876,-5.009295533213866,40.0067748069051,42251.967978871166,25750.18548509249,25750.18548509249,68002.15346396365,77310.91542663927,77310.91542663927,25750.18548509249,103061.10091173176,103061.10091173176,103061.10091173176,127845.54669199447,91503.00627734818,56444.058829580186,38954.38605307554,24784.445780262722,0.0,63738.83183333826,21066.778913223312,1534.579850238184,0.0,0.8868468951537123,2.815943242363176,0.0014959135982669303,354527.51124961197,1554825.3587337956,4.385626811452414,1554825.3587337956,4.385626811452414,0.85,0.09554708092182161,4.027634451161993,1.267024199976586,1.0,0.0,4.027634451162173,1.284762773663553,1.2850578102646104,3.1349246208909296,19310.97677280686,1969.1716103671345,4632.441516551485,4632.441516551485,5.558663912558498,5.001686295647381,-2.3343215059663054,7.336007801613686,3.4926455645138126,3.4926455645138126,0.9978987327182322,0.0,0.0,0.00022963090774144495,0.9897748080471072,0.00023200318484011763,198.97169900165883,0.0,0.0,0.0,0.03958263714736517,7.825365865943572e-05,0.00015137724908200923,0.0006096922235248306,0.09554708092182179,0.0716750010130223,0.0238720799087995,0.09554705333357345,0.07167500101302215,0.023872079908799453,0.375263125491839,0.375263125491839,0.12498519233977648,0.0,4.98814703894152,4.984020654134156,5.000536793563242,4.98823232058453,4.984116690654957,5.000589781793849,24784.445780262722,21066.778913223312,0.85,1.0668873512111572,0.6628920983263377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851020138013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.003001110934,1534.579850238184,0.375263125491839,0.12498519233977648,6.112874298809886,3.4926455645138126
5350.0,-30.058962070827164,5.00168482044555,35.0033952372419,24.095885920710884,4.998546528971097,-26.553233406049145,-40.06767579177392,1.4928178641930183,-0.021149760696971498,-5.009290229482835,40.00677375122967,42251.97403874709,25750.177024219676,25750.177024219676,68002.15106296676,77310.8879082015,77310.8879082015,25750.177024219676,103061.06493242118,103061.06493242118,103061.06493242118,127845.50571796499,91502.96934038284,56444.05547092819,38954.3487438385,24784.44078554381,0.0,63738.78952938231,21066.774667712238,1534.5794569716188,0.0,0.8868469259597164,2.815944998219982,0.0014959135982669303,354527.5845451445,1554825.3132096594,4.385625776353863,1554825.3132096594,4.385625776353863,0.85,0.09554706737933827,4.027634451161993,1.2670241626119245,1.0,0.0,4.027634451161941,1.2847627373835728,1.285057773976299,3.134924709417005,19310.968977556095,1969.1708154727758,4632.441516551485,4632.441516551485,5.558662086119289,5.00168482044555,-2.3343156415289674,7.336000461974518,3.492647911293827,3.492647911293827,0.9978994032268077,0.0,0.0,0.00022963090774144495,0.989771850556813,0.00023200387807782385,198.97167551451724,0.0,0.0,0.0,0.03958263714736517,7.825389384588411e-05,0.00015137701389556085,0.0006096912762797886,0.09554706737934174,0.07167498819296769,0.02387207918637404,0.09554709174423491,0.0716749881929651,0.02387207918637317,0.3752630763925136,0.3752630763925136,0.1249851945597137,0.0,4.988143708884991,4.984022025381023,5.000519345175292,4.9881404687858435,4.984037591723791,5.0004596354434625,24784.44078554381,21066.774667712238,0.85,1.0668880216436982,0.6628926333668412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508490920994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.001607534306,1534.5794569716188,0.3752630763925136,0.1249851945597137,6.112874298809886,3.492647911293827
5351.0,-30.058933413093424,5.00168334510859,35.00339463969019,24.09589042598384,4.99854798866905,-26.55320746811919,-40.06764931892974,1.4928220436948176,-0.021048577017438674,-5.009288193760464,40.00677306951784,42251.98020881504,25750.177040435217,25750.177040435217,68002.15724925026,77310.90030386031,77310.90030386031,25750.177040435217,103061.07734429553,103061.07734429553,103061.07734429553,127845.51676078919,91502.97072558364,56444.0506305386,38954.35566116116,24784.439416493664,0.0,63738.795077654824,21066.773504019613,1534.5793511372653,0.0,0.8868469387849262,2.8159439068173815,0.0014959135982669303,354527.61267805105,1554825.2838120447,4.385625345419828,1554825.2838120447,4.385625345419828,0.85,0.09554705586458487,4.027634451161993,1.2670240955753256,1.0,0.0,4.027634451161729,1.2847627178321126,1.2850577544203488,3.134924757124146,19310.96926989163,1969.1708452827042,4632.441516551485,4632.441516551485,5.55866208961972,5.00168334510859,-2.3343121530193796,7.33599549812797,3.4926502767673537,3.4926502767673537,0.9979000790763868,0.0,0.0,0.00022963090774144495,0.9897688969276492,0.0002320045704146133,198.97165205796915,0.0,0.0,0.0,0.03958263714736517,7.825412841407119e-05,0.00015137677932737376,0.0006096903315248772,0.09554705586458517,0.07167497702224034,0.02387207884234483,0.09554704950436858,0.07167497702224011,0.023872078842344754,0.37526302654334504,0.37526302654334504,0.12498519563499032,0.0,4.988162116853971,4.984050528429464,5.000507439153864,4.988239616743044,4.984168410169332,5.000463685525119,24784.439416493664,21066.773504019613,0.85,1.0668880258310698,0.6628926724664033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518506777118143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.00021603403,1534.5793511372653,0.37526302654334504,0.12498519563499032,6.112874298809886,3.4926502767673537
5352.0,-30.05890478626098,5.001681878500249,35.00339404653485,24.095889727491908,4.998549407581031,-26.553181562062687,-40.067622846085555,1.4928261833826808,-0.02103511677955794,-5.00928573951329,40.00677200246689,42251.986273136295,25750.1759930009,25750.1759930009,68002.1622661372,77310.89160235952,77310.89160235952,25750.1759930009,103061.06759536042,103061.06759536042,103061.06759536042,127845.50309219596,91502.95100969008,56444.04568046672,38954.33925469262,24784.43549683554,0.0,63738.77475152816,21066.770172310207,1534.5790868559986,0.0,0.8868469551344591,2.8159440164900205,0.0014959135982669303,354527.6465948138,1554825.2377973616,4.385624796066628,1554825.2377973616,4.385624796066628,0.85,0.09554704359665503,4.027634451161993,1.2670240285387266,1.0,0.0,4.027634451162899,1.2847626984669003,1.2850577350506893,3.134924804376828,19310.96510901017,1969.1704209908755,4632.441516551485,4632.441516551485,5.5586618635112375,5.001681878500249,-2.3343083580135824,7.335990236513831,3.4926526397414466,3.4926526397414466,0.9979007542118419,0.0,0.0,0.00022963090774144495,0.9897659464928493,0.00023200526200676267,198.97162862671948,0.0,0.0,0.0,0.03958263714736517,7.82543629829084e-05,0.00015137654475853656,0.0006096893867673473,0.09554704359665668,0.07167496542117896,0.023872078175477724,0.09554703853224136,0.07167496542117772,0.02387207817547731,0.37526297774121203,0.37526297774121203,0.12498519611914309,0.0,4.988178885292086,4.9840766779860814,5.000496037496873,4.988250622733744,4.984185941290889,5.000455097052793,24784.43549683554,21066.770172310207,0.85,1.0668884447689642,0.6628929790044841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850506554763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.998824741602,1534.5790868559986,0.37526297774121203,0.12498519611914309,6.112874298809886,3.4926526397414466
5353.0,-30.05887621059221,5.001680337738956,35.003393438961595,24.09587422097104,4.998544542877064,-26.55315633043948,-40.06759274108333,1.4928246627243125,-0.02113062270359478,-5.0092872258161805,40.00677039620253,42251.97685766378,25750.184891355097,25750.184891355097,68002.16174901888,77310.84851013012,77310.84851013012,25750.184891355097,103061.03340148521,103061.03340148521,103061.03340148521,127845.46343860647,91502.8943799135,56444.02272744705,38954.30183607383,24784.430037121252,0.0,63738.73187319508,21066.765531553065,1534.5788212586071,0.0,0.8868469533871886,2.8159450974471074,0.0014959135982669303,354527.6260546727,1554825.1685300565,4.385624854775866,1554825.1685300565,4.385624854775866,0.85,0.0955470326928881,4.027634451161993,1.2670239180931824,1.0,0.0,4.0276344511620765,1.2847627055804494,1.285057742165872,3.1349247870191936,19310.953157749278,1969.169202301426,4632.441516551485,4632.441516551485,5.558663784389067,5.001680337738956,-2.334307470264386,7.335987808003342,3.4926550028897783,3.4926550028897783,0.9979014293970795,0.0,0.0,0.00022963090774144495,0.9897630013407015,0.0002320059523647522,198.9716052373531,0.0,0.0,0.0,0.03958263714736517,7.825462973612256e-05,0.0001513762780053224,0.0006096883123829119,0.09554703269288582,0.0716749549420205,0.023872077750865323,0.09554705848484077,0.07167495494202221,0.023872077750865892,0.375262929652931,0.375262929652931,0.12498519615305756,0.0,4.988174994240978,4.98406399952853,5.000518530577892,4.9881566031126,4.984010460532545,5.0006056770637315,24784.430037121252,21066.765531553065,0.85,1.0668891543732886,0.6628932772261913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850335582309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.997433785375,1534.5788212586071,0.375262929652931,0.12498519615305756,6.112874298809886,3.4926550028897783
5354.0,-30.058847579056714,5.001678778470849,35.00339280460949,24.095868737809383,4.998542622187378,-26.5531307540921,-40.067566303163744,1.492825797222766,-0.02112638485448315,-5.009286171483225,40.00676840106428,42251.98314122516,25750.187112172953,25750.187112172953,68002.17025339812,77310.83418437299,77310.83418437299,25750.187112172953,103061.02129654594,103061.02129654594,103061.02129654594,127845.44243764863,91502.86768597738,56444.01664282969,38954.27893683077,24784.421141102695,0.0,63738.70007793346,21066.75796993729,1534.578303235532,0.0,0.8868469659739427,2.8159451648499108,0.0014959135982669303,354527.6406251537,1554825.082493259,4.385624431854085,1554825.082493259,4.385624431854085,0.85,0.09554701976101654,4.027634451161993,1.2670238114940005,1.0,0.0,4.027634451161554,1.2847627002733333,1.2850577368575373,3.1349247999689855,19310.94752420781,1969.168627840069,4632.441516551485,4632.441516551485,5.5586642637945465,5.001678778470849,-2.3343047507776684,7.335983529248518,3.4926573412242887,3.4926573412242887,0.9979020974926539,0.0,0.0,0.00022963090774144495,0.9897600504401343,0.00023200664407431972,198.97158180226498,0.0,0.0,0.0,0.03958263714736517,7.825486399688918e-05,0.00015137604374455577,0.0006096873688661778,0.09554701976101929,0.07167494261522962,0.023872077145789657,0.0955470298744084,0.07167494261522757,0.023872077145788973,0.3752628797975984,0.3752628797975984,0.12498519787546104,0.0,4.988171552239464,4.984050899971635,5.000544085253637,4.988159786628728,4.984000505831887,5.000648308554105,24784.421141102695,21066.75796993729,0.85,1.0668898200034154,0.6628937064854407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501649154671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.996042758397,1534.578303235532,0.3752628797975984,0.12498519787546104,6.112874298809886,3.4926573412242887
5355.0,-30.05881897384194,5.001677219191943,35.0033921603942,24.09586824886503,4.998542608785604,-26.5531050107128,-40.06753986524416,1.4928286456564417,-0.021080583478465087,-5.00928426639672,40.0067668450749,42251.98921680014,25750.18711346871,25750.18711346871,68002.17633026885,77310.83220371182,77310.83220371182,25750.18711346871,103061.01931718053,103061.01931718053,103061.01931718053,127845.4339201997,91502.85411987847,56444.011132966676,38954.26998545754,24784.414603019173,0.0,63738.68458847671,21066.752412566297,1534.5779025462084,0.0,0.8868469812994288,2.8159447856302577,0.0014959135982669303,354527.6669527259,1554825.015393979,4.385623916909439,1554825.015393979,4.385623916909439,0.85,0.0955470070762783,4.027634451161993,1.2670237653376533,1.0,0.0,4.027634451162343,1.2847626869485311,1.2850577235296752,3.1349248324825796,19310.944661191264,1969.16833589363,4632.441516551485,4632.441516551485,5.55866426407426,5.001677219191943,-2.3343014161071385,7.335978635299082,3.4926596714079743,3.4926596714079743,0.9979027632594212,0.0,0.0,0.00022963090774144495,0.9897571022617847,0.00023200733514990124,198.97155838872604,0.0,0.0,0.0,0.03958263714736517,7.825509825830437e-05,0.0001513758094831406,0.0006096864253468314,0.09554700707627767,0.07167493018243817,0.023872076893839494,0.09554699371034325,0.07167493018243866,0.02387207689383965,0.37526282849462556,0.37526282849462556,0.12498520114938788,0.0,4.98817725449419,4.984051762641968,5.0005643171840575,4.988203682918254,4.984058834521079,5.000648867004031,24784.414603019173,21066.752412566297,0.85,1.0668901746140356,0.662893962898614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499939150047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.994653803138,1534.5779025462084,0.37526282849462556,0.12498520114938788,6.112874298809886,3.4926596714079743
5356.0,-30.058790389666814,5.001675701870126,35.00339152384474,24.095872439816617,4.998546118698125,-26.553078933932806,-40.06750962054355,1.4928346629641192,-0.021033005955814588,-5.009280365313499,40.006765779929125,42251.97932253293,25750.182078618036,25750.182078618036,68002.16140115097,77310.83498665605,77310.83498665605,25750.182078618036,103061.01706527408,103061.01706527408,103061.01706527408,127845.42725109575,91502.84675224929,56443.991088126284,38954.28407124778,24784.41018582167,0.0,63738.69425706945,21066.74865794842,1534.577578145423,0.0,0.8868470050032896,2.8159446160620405,0.0014959135982669303,354527.72086422035,1554824.9694614613,4.385623120446876,1554824.9694614613,4.385623120446876,0.8500000000000001,0.09554699418830055,4.027634451161993,1.2670236686291174,1.0,0.0,4.027634451162852,1.2847626587999272,1.2850576953746071,3.1349249011674507,19310.94310631212,1969.1681773400826,4632.441516551485,4632.441516551485,5.558663177206642,5.001675701870126,-2.334296610203028,7.335972312073154,3.4926619989896226,3.4926619989896226,0.9979034282827494,0.0,0.0,0.00022963090774144495,0.9897541562613322,0.00023200802571907945,198.9715349924137,0.0,0.0,0.0,0.03958263714736517,7.825536625168259e-05,0.00015137554148976235,0.0006096853459674685,0.09554699418830026,0.0716749174479131,0.02387207674038716,0.09554697031250255,0.07167491744791332,0.023872076740387233,0.3752627768718493,0.3752627768718493,0.12498520535865663,0.0,4.988189792758817,4.984068901254318,5.000563039988833,4.988247359357672,4.984144870917021,5.000565348213854,24784.41018582167,21066.74865794842,0.85,1.06688977855251,0.6628937071117774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498230717813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.99326527497,1534.577578145423,0.3752627768718493,0.12498520535865663,6.112874298809886,3.4926619989896226
