time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5357.0,-30.058761829443146,5.001674217895392,35.00339090699414,24.095876630768203,4.998549689808719,-26.553052872604578,-40.067486884631194,1.4928407329701268,-0.02098542101595058,-5.009276817613338,40.00676508060218,42252.000705101076,25750.17807696814,25750.17807696814,68002.17878206921,77310.83748420731,77310.83748420731,25750.17807696814,103061.01556117545,103061.01556117545,103061.01556117545,127845.42366139869,91502.83913363624,56444.0023545299,38954.26308789594,24784.40810022324,0.0,63738.67118811918,21066.746885189754,1534.5773954571903,0.0,0.8868470255849175,2.815944405148382,0.0014959135982669303,354527.7698920998,1554824.939304229,4.385622428893056,1554824.939304229,4.385622428893056,0.85,0.09554698210994317,4.027634451161993,1.2670236587384718,1.0,0.0,4.027634451162472,1.2847626304048052,1.2850576669729643,3.1349249704538487,19310.941498464843,1969.168013385289,4632.441516551485,4632.441516551485,5.558662313374929,5.001674217895392,-2.3342920441824657,7.335966262077857,3.492664336629528,3.492664336629528,0.9979040961798651,0.0,0.0,0.00022963090774144495,0.9897512127388594,0.00023200871571150261,198.97151161571122,0.0,0.0,0.0,0.03958263714736517,7.825556771146653e-05,0.00015137534002997844,0.0006096845345611023,0.09554698210994778,0.07167490543348765,0.023872076676460133,0.09554695399880907,0.07167490543348419,0.02387207667645898,0.37526272598121246,0.37526272598121246,0.12498520902479991,0.0,4.988208765151683,4.984098971804087,5.000548686212426,4.98829139659739,4.984225997534736,5.000498016241693,24784.40810022324,21066.746885189754,0.85,1.066890437382459,0.6628942825054815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518496523542566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.991877278819,1534.5773954571903,0.37526272598121246,0.12498520902479991,6.112874298809886,3.492664336629528
5358.0,-30.05873331522459,5.00167269695076,35.00339029370579,24.095871147606545,4.9985479814019405,-26.553027380654253,-40.067456709779776,1.492842046831602,-0.020983823243454935,-5.009276576164023,40.00676395065796,42251.99088275085,25750.18251335583,25750.18251335583,68002.17339610668,77310.82217093826,77310.82217093826,25750.18251335583,103061.0046842941,103061.0046842941,103061.0046842941,127845.40946693429,91502.81158545658,56443.98029726916,38954.25698687491,24784.404782640195,0.0,63738.66176951511,21066.744065244166,1534.5772160104605,0.0,0.8868470309038214,2.8159444123449773,0.0014959135982669303,354527.7732288383,1554824.8905773938,4.385622250175011,1554824.8905773938,4.385622250175011,0.85,0.09554697119766005,4.027634451161993,1.267023549391888,1.0,0.0,4.027634451162145,1.2847626242586405,1.2850576608253883,3.134924985450989,19310.935684642118,1969.1674205403597,4632.441516551485,4632.441516551485,5.558663271053006,5.00167269695076,-2.334289903232483,7.335962600183244,3.4926666818002667,3.4926666818002667,0.9979047662286477,0.0,0.0,0.00022963090774144495,0.989748273967265,0.00023200940459436437,198.97148827666976,0.0,0.0,0.0,0.03958263714736517,7.825583508740422e-05,0.00015137507265404075,0.0006096834576685643,0.09554697119765457,0.07167489453576151,0.023872076661893064,0.09554694364320104,0.07167489453576562,0.023872076661894434,0.37526267647225053,0.37526267647225053,0.12498521146227876,0.0,4.988225471280998,4.984119951124171,5.000552559486778,4.988292752920586,4.9842043273720265,5.000568511645554,24784.404782640195,21066.744065244166,0.85,1.066890510535173,0.6628942263572767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518494817798206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.990489755644,1534.5772160104605,0.37526267647225053,0.12498521146227876,6.112874298809886,3.4926666818002667
5359.0,-30.05870480658208,5.00167124561282,35.0033896866165,24.095875059161358,4.9985533725614255,-26.55300118371262,-40.067430202010996,1.4928497496919597,-0.02098277212820676,-5.0092713132958275,40.00676290464224,42251.99629193501,25750.174160552888,25750.174160552888,68002.17045248789,77310.81613396094,77310.81613396094,25750.174160552888,103060.99029451382,103060.99029451382,103060.99029451382,127845.39007152284,91502.79619012603,56443.9763481001,38954.2442689177,24784.399777009017,0.0,63738.64404592672,21066.739810457664,1534.5768250033898,0.0,0.8868470614669249,2.815945012840945,0.0014959135982669303,354527.8459597047,1554824.8454698275,4.385621223238266,1554824.8454698275,4.385621223238266,0.85,0.09554695778749416,4.027634451161993,1.2670235131261873,1.0,0.0,4.027634451160708,1.2847625882251261,1.285057624783599,3.1349250733756886,19310.93243558088,1969.1670892283175,4632.441516551485,4632.441516551485,5.558661467942723,5.00167124561282,-2.33428407779369,7.33595532340651,3.4926690133451284,3.4926690133451284,0.9979054323843224,0.0,0.0,0.00022963090774144495,0.989745335779762,0.00023201009334439783,198.97146494219768,0.0,0.0,0.0,0.03958263714736517,7.82560699704359e-05,0.00015137483777100905,0.0006096825116455737,0.09554695778749857,0.07167488177540986,0.023872076012088714,0.09554694296607928,0.07167488177540654,0.02387207601208761,0.37526262753714096,0.37526262753714096,0.12498521401303128,0.0,4.9882360847688005,4.984142336415289,5.000527824268886,4.988288541167606,4.984241881299965,5.000438889539112,24784.399777009017,21066.739810457664,0.85,1.0668907610191565,0.6628944955510889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518493114801883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.98910226284,1534.5768250033898,0.37526262753714096,0.12498521401303128,6.112874298809886,3.4926690133451284
5360.0,-30.05867627906936,5.0016697178381415,35.003389081173566,24.09586472148078,4.998549047977339,-26.552975941433036,-40.0674038339406,1.492848710341014,-0.021003577336728085,-5.009272912724683,40.00676173841708,42252.00235721276,25750.18333296144,25750.18333296144,68002.1856901742,77310.79180205848,77310.79180205848,25750.18333296144,103060.97513501992,103060.97513501992,103060.97513501992,127845.37215702167,91502.75855876404,56443.96911391832,38954.210494273015,24784.39702200175,0.0,63738.607516274766,21066.73746870149,1534.5767191770049,0.0,0.8868470575511294,2.8159450994200563,0.0014959135982669303,354527.82385619613,1554824.7951784434,4.3856213548111045,1554824.7951784434,4.3856213548111045,0.85,0.09554694775452592,4.027634451161993,1.2670233949879188,1.0,0.0,4.027634451162523,1.2847625930871465,1.285057629646736,3.134925061511964,19310.92449378326,1969.166279390338,4632.441516551485,4632.441516551485,5.558663447980359,5.0016697178381415,-2.3342832827678612,7.335953000606002,3.4926713633531006,3.4926713633531006,0.9979061038151716,0.0,0.0,0.00022963090774144495,0.9897423956568665,0.00023201078255220627,198.97144159228577,0.0,0.0,0.0,0.03958263714736517,7.825630361625828e-05,0.0001513746041251867,0.0006096815706056102,0.09554694775452713,0.07167487181042866,0.023872075944098466,0.09554693889284883,0.07167487181042775,0.023872075944098164,0.37526257916039507,0.37526257916039507,0.12498521492140309,0.0,4.988243343304305,4.9841477635425235,5.000540580246934,4.98826933538794,4.9841664318458925,5.000588563224767,24784.39702200175,21066.73746870149,0.85,1.06689161153718,0.6628949706255239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518491412138979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.987715608806,1534.5767191770049,0.37526257916039507,0.12498521492140309,6.112874298809886,3.4926713633531006
5361.0,-30.058647776801628,5.001668158199073,35.00338844826625,24.095854139328026,4.998546224084194,-26.552950571754888,-40.06737369401378,1.49284901903745,-0.021065108043615055,-5.0092725024885265,40.006759727570774,42251.992560711886,25750.18715668828,25750.18715668828,68002.17971740017,77310.76043193531,77310.76043193531,25750.18715668828,103060.94758862359,103060.94758862359,103060.94758862359,127845.33588425952,91502.71450712129,56443.94663589798,38954.186523581455,24784.388295635923,0.0,63738.57481921738,21066.730051290535,1534.5762237598587,0.0,0.8868470669176975,2.8159459554933868,0.0014959135982669303,354527.82952550653,1554824.70846428,4.385621040089373,1554824.70846428,4.385621040089373,0.85,0.0955469353509883,4.027634451161993,1.2670233015762644,1.0,0.0,4.027634451161765,1.2847625916430834,1.2850576282023412,3.134925065035595,19310.915197036797,1969.1653313860286,4632.441516551485,4632.441516551485,5.55866427340402,5.001668158199073,-2.3342810493402038,7.335949207539277,3.492673687883761,3.492673687883761,0.9979067679667889,0.0,0.0,0.00022963090774144495,0.9897394581451879,0.00023201147115199653,198.97141826304247,0.0,0.0,0.0,0.03958263714736517,7.825657068505395e-05,0.000151374337056391,0.0006096804949501279,0.09554693535098852,0.07167485990482701,0.02387207544616151,0.09554693810310011,0.07167485990482685,0.023872075446161455,0.3752625302164683,0.3752625302164683,0.12498521677384604,0.0,4.9882359979240505,4.984130349568943,5.000563465737059,4.988207394444885,4.984061473468387,5.0006557876870374,24784.388295635923,21066.730051290535,0.85,1.0668920651312916,0.6628951569838486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489708349465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.98633028309,1534.5762237598587,0.3752625302164683,0.12498521677384604,6.112874298809886,3.492673687883761
5362.0,-30.058619289618264,5.0016666204951115,35.00338780681613,24.09585864460098,4.998547683392195,-26.552924787322393,-40.0673472211696,1.4928531810962955,-0.020968893078133988,-5.009269578515679,40.006758212930016,42251.99813349895,25750.18452447534,25750.18452447534,68002.18265797429,77310.77284163397,77310.77284163397,25750.18452447534,103060.9573661093,103060.9573661093,103060.9573661093,127845.3388927766,91502.71597539715,56443.94126726201,38954.194120150154,24784.381526667305,0.0,63738.57564681746,21066.72429766721,1534.5757877428182,0.0,0.8868470872773878,2.8159450330337195,0.0014959135982669303,354527.8699337187,1554824.6431480984,4.385620355992839,1554824.6431480984,4.385620355992839,0.85,0.09554692226296761,4.027634451161993,1.2670232345396655,1.0,0.0,4.027634451160289,1.284762572173225,1.2850576087280117,3.1349251125436317,19310.91550690466,1969.1653629837572,4632.441516551485,4632.441516551485,5.558663705191139,5.0016666204951115,-2.334276980294358,7.33594360078947,3.4926760002557056,3.4926760002557056,0.9979074286444873,0.0,0.0,0.00022963090774144495,0.9897365221975396,0.0002320121593892373,198.97139494615126,0.0,0.0,0.0,0.03958263714736517,7.825680526065951e-05,0.00015137410248078543,0.0006096795501653376,0.09554692226296857,0.07167484720067446,0.023872075062294103,0.09554688184931867,0.07167484720067374,0.02387207506229387,0.3752624794367216,0.3752624794367216,0.12498522000457363,0.0,4.988247824173072,4.984143037355466,5.000572703087869,4.988300685437537,4.98419934641862,5.000615211753143,24784.381526667305,21066.72429766721,0.85,1.0668920974133773,0.6628952358085624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518488006068093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.984945402552,1534.5757877428182,0.3752624794367216,0.12498522000457363,6.112874298809886,3.4926760002557056
5363.0,-30.05859081314336,5.001665161550223,35.003387187207956,24.095857107918732,4.998554271438196,-26.552898499653157,-40.06732071340082,1.492861957947997,-0.02108261816539425,-5.009263918832359,40.00675756622484,42252.00335734582,25750.175073386607,25750.175073386607,68002.17843073243,77310.73990138402,77310.73990138402,25750.175073386607,103060.91497477063,103060.91497477063,103060.91497477063,127845.29390120081,91502.67417430496,56443.93763026665,38954.15171559813,24784.378926430185,0.0,63738.530642028316,21066.722087465656,1534.5755233781144,0.0,0.8868471184138743,2.8159471874020583,0.0014959135982669303,354527.9481484383,1554824.6152600911,4.385619309790203,1554824.6152600911,4.385619309790203,0.85,0.09554690916569925,4.027634451161993,1.2670231806905945,1.0,0.0,4.027634451163461,1.2847625311156476,1.2850575676610057,3.134925212727461,19310.906685118873,1969.1644634119575,4632.441516551485,4632.441516551485,5.558661664995122,5.001665161550223,-2.334270881436974,7.335936042987197,3.492678316645342,3.492678316645342,0.9979080904700978,0.0,0.0,0.00022963090774144495,0.9897335873629151,0.00023201284736964675,198.97137163803046,0.0,0.0,0.0,0.03958263714736517,7.825704014638273e-05,0.00015137386759506223,0.0006096786041315066,0.09554690916569901,0.0716748344645543,0.0238720747011447,0.09554694184295925,0.07167483446455448,0.023872074701144764,0.3752624290028829,0.3752624290028829,0.12498522352519881,0.0,4.988232368147578,4.984130448744963,5.000548635161238,4.988181300666952,4.984090852272857,5.000463124047883,24784.378926430185,21066.722087465656,0.85,1.0668927844077523,0.6628957858260609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518486304688023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.9835611699,1534.5755233781144,0.3752624290028829,0.12498522352519881,6.112874298809886,3.492678316645342
5364.0,-30.05856230836701,5.001663682679225,35.003386586647885,24.095861857663863,4.998554393388095,-26.5528728331708,-40.06729427548123,1.4928649181919171,-0.02094791210168978,-5.0092628514801065,40.006756881824835,42252.009072967296,25750.177464519762,25750.177464519762,68002.18653748705,77310.75858362253,77310.75858362253,25750.177464519762,103060.93604814229,103060.93604814229,103060.93604814229,127845.3140402126,91502.68136640714,56443.93185575212,38954.166122950024,24784.37799207031,0.0,63738.54411502033,21066.72129325976,1534.5754656269407,0.0,0.8868471263219182,2.8159455426598936,0.0014959135982669303,354527.96289885085,1554824.5857465628,4.385619044075698,1554824.5857465628,4.385619044075698,0.85,0.09554689795586231,4.027634451161993,1.2670231334352868,1.0,0.0,4.027634451161892,1.2847625172678072,1.2850575538099853,3.13492524651732,19310.908202954448,1969.164618188112,4632.441516551485,4632.441516551485,5.558662181166378,5.001663682679225,-2.334268131709856,7.335931814389081,3.4926806542311257,3.4926806542311257,0.9979087583517502,0.0,0.0,0.00022963090774144495,0.989730649620899,0.00023201353603568965,198.9713483067503,0.0,0.0,0.0,0.03958263714736517,7.825727441382044e-05,0.0001513736333276245,0.0006096776605879037,0.09554689795586364,0.07167482334011847,0.023872074615745167,0.09554688329202278,0.07167482334011747,0.023872074615744834,0.37526237732079454,0.37526237732079454,0.12498522526338013,0.0,4.988248476974206,4.984155170090673,5.0005388815844185,4.9883149393784265,4.984256084330696,5.000501896603339,24784.37799207031,21066.72129325976,0.85,1.066892686076618,0.6628957353767103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848460394791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.982177672291,1534.5754656269407,0.37526237732079454,0.12498522526338013,6.112874298809886,3.4926806542311257
5365.0,-30.05853382123545,5.001662233332951,35.00338598969118,24.095860914699756,4.99855707967572,-26.5528469260958,-40.06726780263705,1.4928701845360473,-0.02096518644924572,-5.009259460155126,40.006755785659486,42252.014571056054,25750.17392155293,25750.17392155293,68002.18849260898,77310.74394658198,77310.74394658198,25750.17392155293,103060.91786813491,103060.91786813491,103060.91786813491,127845.29141537027,91502.65628464153,56443.92690911549,38954.14375058449,24784.373547235355,0.0,63738.51729781984,21066.717515150052,1534.575149259023,0.0,0.886847147544496,2.815946165402138,0.0014959135982669303,354528.0097657094,1554824.5384763891,4.385618330985747,1554824.5384763891,4.385618330985747,0.8500000000000001,0.09554688494629521,4.027634451161993,1.2670230482658376,1.0,0.0,4.027634451162158,1.2847624926321721,1.2850575291686928,3.1349253066302785,19310.902909648656,1969.1640784211384,4632.441516551485,4632.441516551485,5.558661416350067,5.001662233332951,-2.334263679640032,7.335925912972982,3.492682983374292,3.492682983374292,0.9979094238212263,0.0,0.0,0.00022963090774144495,0.9897277137067745,0.00023201422427732225,198.97132498991783,0.0,0.0,0.0,0.03958263714736517,7.825750899137581e-05,0.00015137339875006915,0.0006096767157952603,0.095546884946301,0.07167481100775534,0.023872073938545655,0.09554688701060873,0.071674811007751,0.023872073938544205,0.37526232689518463,0.37526232689518463,0.12498522642796497,0.0,4.988256347343793,4.98417186488507,5.000520253377999,4.98829427370589,4.984245090333502,5.000452188377665,24784.373547235355,21066.717515150052,0.85,1.066893165632753,0.6628961005420387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848290151791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.980795690873,1534.575149259023,0.37526232689518463,0.12498522642796497,6.112874298809886,3.492682983374292
5366.0,-30.05850538993692,5.001660685128685,35.00338537770403,24.095845652651064,4.998550512139435,-26.55282199470211,-40.06724146949125,1.4928671169046315,-0.021017914068579557,-5.0092621474913885,40.006754153950965,42252.0204355842,25750.185784511912,25750.185784511912,68002.20622009611,77310.70885300521,77310.70885300521,25750.185784511912,103060.89463751712,103060.89463751712,103060.89463751712,127845.26313700785,91502.60702255968,56443.918605138664,38954.098241578904,24784.36849949072,0.0,63738.46674106963,21066.713224567113,1534.574936061567,0.0,0.8868471397787138,2.8159465442887073,0.0014959135982669303,354527.9726277149,1554824.4681118743,4.385618591920178,1554824.4681118743,4.385618591920178,0.8500000000000001,0.0955468743428147,4.027634451161993,1.2670229625469078,1.0,0.0,4.02763445115994,1.2847625069823638,1.2850575435221798,3.13492527161464,19310.89251328074,1969.1630182866465,4632.441516551485,4632.441516551485,5.558663977193834,5.001660685128685,-2.3342637018725036,7.335924387001189,3.492685318959298,3.492685318959298,0.997910091131228,0.0,0.0,0.00022963090774144495,0.9897247835562305,0.00023201491117191836,198.97130171879044,0.0,0.0,0.0,0.03958263714736517,7.825774233169982e-05,0.00015137316540974515,0.0006096757759857324,0.0955468743428063,0.0716748006496486,0.02387207369315771,0.0955468857555449,0.0716748006496549,0.023872073693159808,0.3752622770042943,0.3752622770042943,0.12498522658877605,0.0,4.988254946572056,4.984161107966656,5.000546944350674,4.98824423342279,4.984112972189223,5.000648598927398,24784.36849949072,21066.713224567113,0.85,1.0668942900108884,0.6628967183542129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848120014213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.97941430613,1534.574936061567,0.3752622770042943,0.12498522658877605,6.112874298809886,3.492685318959298
5367.0,-30.058476946565808,5.001659234871789,35.00338475817206,24.095849389582895,4.998557071012309,-26.552795739704997,-40.06721118986604,1.4928758641515034,-0.021045105946484455,-5.009255603356879,40.006752710218514,42252.00986301852,25750.17403082748,25750.17403082748,68002.183893846,77310.6973427196,77310.6973427196,25750.17403082748,103060.87137354708,103060.87137354708,103060.87137354708,127845.2320051588,91502.58665317933,56443.89917347823,38954.097199667885,24784.360631611726,0.0,63738.45783127961,21066.706536869966,1534.5743512517022,0.0,0.8868471783003806,2.8159476653038,0.0014959135982669303,354528.0630652422,1554824.4058534938,4.385617297571636,1554824.4058534938,4.385617297571636,0.85,0.09554685909434715,4.027634451161993,1.267022868036293,1.0,0.0,4.027634451162152,1.2847624660632802,1.2850575025936994,3.134925371460544,19310.888214486124,1969.1625799315898,4632.441516551485,4632.441516551485,5.558661439939044,5.001659234871789,-2.3342569657718215,7.33591620064361,3.492687622306566,3.492687622306566,0.9979107492304474,0.0,0.0,0.00022963090774144495,0.9897218521708342,0.00023201559836006204,198.97127843778705,0.0,0.0,0.0,0.03958263714736517,7.825801064292115e-05,0.00015137289709852382,0.0006096746953262139,0.09554685909435068,0.07167478647148998,0.023872072622860698,0.0955468915306514,0.07167478647148734,0.02387207262285982,0.3752622258869056,0.3752622258869056,0.12498522868351283,0.0,4.988243569137012,4.9841519336256965,5.000528949879538,4.988210497410421,4.984127675400771,5.000469414150643,24784.360631611726,21066.706536869966,0.85,1.0668940888694356,0.6628966451441718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518479502101342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.978032752437,1534.5743512517022,0.3752622258869056,0.12498522868351283,6.112874298809886,3.492687622306566
5368.0,-30.058448571025504,5.001657682365531,35.00338413895508,24.095849878527247,4.9985509122730996,-26.552770817631163,-40.06718866350127,1.4928731588787625,-0.020844504637977934,-5.009258461055223,40.00675148032953,42252.03118969151,25750.18630075099,25750.18630075099,68002.2174904425,77310.7242075036,77310.7242075036,25750.18630075099,103060.9105082546,103060.9105082546,103060.9105082546,127845.26860468648,91502.5995374527,56443.90651964049,38954.10335312467,24784.358096431886,0.0,63738.46144955656,21066.7043819671,1534.5742929557312,0.0,0.8868471682132253,2.8159446968999378,0.0014959135982669303,354528.0235729024,1554824.3528167321,4.385617636505425,1554824.3528167321,4.385617636505425,0.85,0.09554684896650452,4.027634451161993,1.267022865288891,1.0,0.0,4.027634451161092,1.2847624787183798,1.2850575152517052,3.1349253405810673,19310.89093360885,1969.1628572049428,4632.441516551485,4632.441516551485,5.5586640886337895,5.001657682365531,-2.334257119324265,7.335914801689796,3.49268995262095,3.49268995262095,0.9979114150345572,0.0,0.0,0.00022963090774144495,0.9897189277854462,0.00023201628391128932,198.97125521230885,0.0,0.0,0.0,0.03958263714736517,7.825821025216681e-05,0.00015137269748927813,0.0006096738913731391,0.09554684896650419,0.07167477625618399,0.023872072710320203,0.09554678609439204,0.07167477625618424,0.023872072710320286,0.3752621738771566,0.3752621738771566,0.12498522963226724,0.0,4.988278733394111,4.984189220312601,5.000557739393173,4.988413956417219,4.984332935183772,5.000667464234255,24784.358096431886,21066.7043819671,0.85,1.0668945554053,0.6628969421097544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518477803339924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.976652388306,1534.5742929557312,0.3752621738771566,0.12498522963226724,6.112874298809886,3.49268995262095
5369.0,-30.058420181768096,5.001656225045422,35.0033835138766,24.095848341845,4.998557323818313,-26.55274462607248,-40.067158348951466,1.492881768122726,-0.020956729210638514,-5.0092520621754915,40.006750071166834,42252.020436569925,25750.174878413105,25750.174878413105,68002.19531498302,77310.6921015124,77310.6921015124,25750.174878413105,103060.8669799255,103060.8669799255,103060.8669799255,127845.21747717645,91502.55853461772,56443.88686967549,38954.079627713596,24784.350497250947,0.0,63738.43012496454,21066.697922663305,1534.5737245866678,0.0,0.8868472058707124,2.815946917839507,0.0014959135982669303,354528.1120030721,1554824.2920491148,4.385616371193835,1554824.2920491148,4.385616371193835,0.85,0.09554683422888863,4.027634451161993,1.2670227262703704,1.0,0.0,4.027634451162716,1.284762438444867,1.2850574749689438,3.1349254388517296,19310.882280288857,1969.1619748118735,4632.441516551485,4632.441516551485,5.55866162290641,5.001656225045422,-2.3342504979227003,7.335906722968122,3.4926922496730155,3.4926922496730155,0.9979120713351473,0.0,0.0,0.00022963090774144495,0.9897160019956959,0.00023201696979578955,198.97123197560856,0.0,0.0,0.0,0.03958263714736517,7.82584788743438e-05,0.00015137242886710116,0.0006096728094612048,0.09554683422889428,0.07167476240941428,0.023872071819479996,0.09554683012116862,0.07167476240941004,0.023872071819478587,0.3752621239660388,0.3752621239660388,0.12498523249046785,0.0,4.988279620935941,4.984195680631046,5.000541891835837,4.988295332964867,4.984233684951221,5.000490667593965,24784.350497250947,21066.697922663305,0.85,1.0668947318228423,0.6628970991869629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518476108630054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.975271613412,1534.5737245866678,0.3752621239660388,0.12498523249046785,6.112874298809886,3.4926922496730155
5370.0,-30.05839177968478,5.001654660336079,35.00338288810092,24.095838388334982,4.998550767230442,-26.552719719895276,-40.067132050730265,1.4928787074409093,-0.020922747165911915,-5.009255182481107,40.00674880070266,42252.0261981186,25750.187765121125,25750.187765121125,68002.21396323972,77310.6782493635,77310.6782493635,25750.187765121125,103060.86601448462,103060.86601448462,103060.86601448462,127845.21384798006,91502.53053015175,56443.87847890685,38954.05783471655,24784.34783349544,0.0,63738.40566821199,21066.695658471126,1534.5736604537692,0.0,0.8868471945943486,2.815946107280615,0.0014959135982669303,354528.068881591,1554824.2372626243,4.385616750085649,1554824.2372626243,4.385616750085649,0.85,0.095546824693226,4.027634451161993,1.2670226872572679,1.0,0.0,4.02763445116097,1.2847624527625476,1.2850574892899125,3.1349254039154184,19310.876370170557,1969.1613721475283,4632.441516551485,4632.441516551485,5.558664404745743,5.001654660336079,-2.334250854387341,7.33590551472342,3.4926945728520584,3.4926945728520584,0.9979127351005881,0.0,0.0,0.00022963090774144495,0.989713074893451,0.00023201765599203204,198.97120872841563,0.0,0.0,0.0,0.03958263714736517,7.825871190786734e-05,0.0001513721958335776,0.0006096718708873571,0.09554682469322096,0.07167475262333456,0.023872072069886403,0.09554679741042128,0.07167475262333835,0.023872072069887663,0.37526207388855076,0.37526207388855076,0.12498523418743612,0.0,4.988291370463116,4.984200684372922,5.000573894892852,4.988332435315215,4.984214768237621,5.000695974629252,24784.34783349544,21066.695658471126,0.85,1.0668954337706975,0.6628974439376476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847441310133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.973892059168,1534.5736604537692,0.37526207388855076,0.12498523418743612,6.112874298809886,3.4926945728520584
5371.0,-30.058363436782827,5.001653192711088,35.00338225559044,24.095842090342217,4.9985572339483255,-26.552693564537723,-40.067105542961485,1.4928873617031966,-0.020949946331086267,-5.009248718296202,40.006747352985435,42252.030961530814,25750.17611499891,25750.17611499891,68002.20707652972,77310.66717857281,77310.66717857281,25750.17611499891,103060.84329357173,103060.84329357173,103060.84329357173,127845.18323848344,91502.51060362488,56443.87438658288,38954.040241157774,24784.339944911717,0.0,63738.380186069495,21066.68895317496,1534.5730761385278,0.0,0.8868472327236584,2.8159472190588533,0.0014959135982669303,354528.15821426426,1554824.1748324141,4.385615468920619,1554824.1748324141,4.385615468920619,0.85,0.09554680993860641,4.027634451161993,1.2670226356061178,1.0,0.0,4.027634451162301,1.2847624122784436,1.2850574487965116,3.1349255026999443,19310.87216483662,1969.1609433228086,4632.441516551485,4632.441516551485,5.558661889846813,5.001653192711088,-2.3342441966827154,7.3358973893938035,3.4926968612064826,3.4926968612064826,0.9979133889161379,0.0,0.0,0.00022963090774144495,0.989710153899713,0.00023201834076031253,198.97118552966833,0.0,0.0,0.0,0.03958263714736517,7.825894679888109e-05,0.00015137196094256388,0.000609670924832218,0.09554680993861114,0.0716747386305793,0.02387207130803185,0.09554680286061079,0.07167473863057575,0.02387207130803067,0.37526202359390776,0.37526202359390776,0.12498523784779075,0.0,4.988290393581224,4.9842042512484,5.000559272626731,4.9882987719651055,4.984230805926472,5.000513073711261,24784.339944911717,21066.68895317496,0.85,1.066895752261243,0.6628977836930553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518472716806985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.972513708179,1534.5730761385278,0.37526202359390776,0.12498523784779075,6.112874298809886,3.4926968612064826
5372.0,-30.058335048564167,5.001651779927566,35.00338165924461,24.095845932047837,4.998562991848423,-26.552667439339,-40.0670790701173,1.492895382623236,-0.020953383450489582,-5.009244130340622,40.00674714133959,42252.03592670506,25750.16953402262,25750.16953402262,68002.20546072768,77310.65942971509,77310.65942971509,25750.16953402262,103060.8289637377,103060.8289637377,103060.8289637377,127845.16936140237,91502.4936934867,56443.8701904768,38954.02611445544,24784.340397664666,0.0,63738.366512120105,21066.689338014967,1534.573014192565,0.0,0.8868472568324387,2.8159477997286047,0.0014959135982669303,354528.22161814413,1554824.165705567,4.385614658852856,1554824.165705567,4.385614658852856,0.85,0.09554679788749813,4.027634451161993,1.2670225064782428,1.0,0.0,4.027634451161844,1.2847623747570776,1.285057411266529,3.134925594255153,19310.868596087363,1969.1605794116608,4632.441516551485,4632.441516551485,5.558660469218776,5.001651779927566,-2.3342388722456775,7.335890652173243,3.49269917624017,3.49269917624017,0.9979140503543343,0.0,0.0,0.00022963090774144495,0.9897072282449948,0.00023201902662531784,198.9711622938345,0.0,0.0,0.0,0.03958263714736517,7.825918138107166e-05,0.0001513717263603733,0.0006096699800209055,0.09554679788749908,0.07167472683074314,0.023872071056755942,0.09554682130358233,0.07167472683074243,0.023872071056755702,0.3752619730417067,0.3752619730417067,0.12498524027158692,0.0,4.988288720350738,4.98421272225778,5.000527137768017,4.988290746890129,4.9842553271236625,5.000407321299804,24784.340397664666,21066.689338014967,0.85,1.0668959557944866,0.6628980038054578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518471024047606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.971135118323,1534.573014192565,0.3752619730417067,0.12498524027158692,6.112874298809886,3.49269917624017
5373.0,-30.05830673416122,5.001650200700459,35.0033810450407,24.09583143834027,4.998551863171325,-26.552643069298234,-40.0670528068207,1.492888198308287,-0.020894247733167504,-5.009250011351309,40.00674542848996,42252.04165884834,25750.18950725291,25750.18950725291,68002.23116610125,77310.64574174643,77310.64574174643,25750.18950725291,103060.83524899934,103060.83524899934,103060.83524899934,127845.17144441645,91502.46403773688,56443.85995483856,38954.004536553686,24784.336195417105,0.0,63738.34073197079,21066.68576610454,1534.572925173424,0.0,0.8868472331116123,2.8159463365428126,0.0014959135982669303,354528.1403447139,1554824.0918420018,4.385615455885164,1554824.0918420018,4.385615455885164,0.85,0.09554678884232258,4.027634451161993,1.267022487246432,1.0,0.0,4.027634451161856,1.2847624083648568,1.285057444882026,3.1349255122494166,19310.86233747883,1969.1599412112016,4632.441516551485,4632.441516551485,5.558664780817795,5.001650200700459,-2.334241249596261,7.335891450296719,3.4927015053716595,3.4927015053716595,0.9979147158204741,0.0,0.0,0.00022963090774144495,0.9897043102069256,0.00023201971070878143,198.97113911842453,0.0,0.0,0.0,0.03958263714736517,7.825941410705302e-05,0.00015137149363439193,0.0006096690426857253,0.09554678884232166,0.07167471758565491,0.02387207125666675,0.0955467635585959,0.0716747175856556,0.023872071256666978,0.3752619225833546,0.3752619225833546,0.1249852406339575,0.0,4.988304365208364,4.984219330734675,5.000569914150276,4.988355763618131,4.984234585968068,5.000729838382142,24784.336195417105,21066.68576610454,0.85,1.0668967906155693,0.6628983618592217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518469328582109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.969758381078,1534.572925173424,0.3752619225833546,0.1249852406339575,6.112874298809886,3.4927015053716595
5374.0,-30.0582783770357,5.001648808420781,35.0033804253302,24.095844744611554,4.9985643010168905,-26.552616303979473,-40.067026229202725,1.4929022279606705,-0.020893232010223528,-5.009239297042088,40.00674403969186,42252.04610943411,25750.1670735613,25750.1670735613,68002.21318299542,77310.64923957393,77310.64923957393,25750.1670735613,103060.81631313523,103060.81631313523,103060.81631313523,127845.1431156744,91502.46109152539,56443.85796138557,38954.00347793313,24784.326802539155,0.0,63738.33028047229,21066.67778215828,1534.5721582181561,0.0,0.8868472926514096,2.8159475738173048,0.0014959135982669303,354528.2884125842,1554824.0319525772,4.3856134553165536,1554824.0319525772,4.3856134553165536,0.8499999999999999,0.09554677172484313,4.027634451161993,1.267022396032699,1.0,0.0,4.027634451162053,1.2847623427350159,1.2850573792371136,3.1349256723916126,19310.861715704483,1969.1598778078635,4632.441516551485,4632.441516551485,5.558659938081728,5.001648808420781,-2.334231469235085,7.335880277655866,3.492703781938028,3.492703781938028,0.997915366268008,0.0,0.0,0.00022963090774144495,0.9897013877752392,0.00023202039582629548,198.97111590805133,0.0,0.0,0.0,0.03958263714736517,7.825964961896992e-05,0.00015137125812247503,0.0006096680941298151,0.0955467717248424,0.07167470187177502,0.023872069853067373,0.09554676420195915,0.07167470187177558,0.02387206985306756,0.37526187209273537,0.37526187209273537,0.12498524387037967,0.0,4.988308632150279,4.984239021733799,5.00052786588725,4.9883460650318625,4.984338151605641,5.000380043657003,24784.326802539155,21066.67778215828,0.85,1.0668966834204858,0.6628985403839328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184676375256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.968381111332,1534.5721582181561,0.37526187209273537,0.12498524387037967,6.112874298809886,3.492703781938028
5375.0,-30.058250087592548,5.001647363687234,35.00337984115352,24.095833917986624,4.998563079284222,-26.552590965700244,-40.066996089275904,1.4929039573919218,-0.020985035216540382,-5.009239723892603,40.006743835271365,42252.03547034596,25750.173368025633,25750.173368025633,68002.20883837159,77310.61036852749,77310.61036852749,25750.173368025633,103060.78373655312,103060.78373655312,103060.78373655312,127845.11322697674,91502.41027341661,56443.83537523518,38953.97210909047,24784.329490423628,0.0,63738.3015995141,21066.680066860084,1534.5723366877603,0.0,0.8868472912196905,2.8159487298041674,0.0014959135982669303,354528.2825136636,1554824.0231373115,4.385613503423068,1554824.0231373115,4.385613503423068,0.85,0.09554676221970429,4.027634451161993,1.2670222795428714,1.0,0.0,4.027634451162655,1.2847623346448445,1.2850573711450843,3.1349256921322954,19310.850990949548,1969.1587841872147,4632.441516551485,4632.441516551485,5.558661296860745,5.001647363687234,-2.3342298126844376,7.335877176371672,3.4927061122681593,3.4927061122681593,0.9979160320766169,0.0,0.0,0.00022963090774144495,0.9896984723280392,0.00023202107931043965,198.9710927530818,0.0,0.0,0.0,0.03958263714736517,7.82599166983235e-05,0.00015137099104312144,0.0006096670184318094,0.09554676221970476,0.07167469230896717,0.023872069910737592,0.09554681438304848,0.07167469230896682,0.023872069910737474,0.3752618223743811,0.3752618223743811,0.12498524428853221,0.0,4.988298006068419,4.984227874092994,5.000518804209719,4.988254688676079,4.984182472173302,5.000481745948434,24784.329490423628,21066.680066860084,0.85,1.066897095339139,0.6628986717567018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465943917906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.967005641274,1534.5723366877603,0.3752618223743811,0.12498524428853221,6.112874298809886,3.4927061122681593
5376.0,-30.058221836891196,5.001645817799178,35.00337922512165,24.095829342864477,4.998555592462941,-26.552566288759152,-40.066969756130106,1.4929000443308766,-0.020842188761321268,-5.009242550878799,40.00674173906373,42252.040758231036,25750.18550656681,25750.18550656681,68002.22626479785,77310.6221818524,77310.6221818524,25750.18550656681,103060.80768841921,103060.80768841921,103060.80768841921,127845.12929072074,91502.40761925097,56443.8261956296,38953.9793595793,24784.321602301527,0.0,63738.30096188083,21066.6733619563,1534.5719685027389,0.0,0.8868472844249147,2.815946523578139,0.0014959135982669303,354528.24344573484,1554823.9327421254,4.385613731731112,1554823.9327421254,4.385613731731112,0.85,0.0955467507491899,4.027634451161993,1.2670222081104296,1.0,0.0,4.0276344511610285,1.2847623529498995,1.2850573894543431,3.1349256474664573,19310.850430809143,1969.1587270687894,4632.441516551485,4632.441516551485,5.558663917194134,5.001645817799178,-2.334229960298694,7.335875778097872,3.492708424454241,3.492708424454241,0.9979166927012117,0.0,0.0,0.00022963090774144495,0.9896955608827297,0.00023202176186041742,198.97106962982784,0.0,0.0,0.0,0.03958263714736517,7.826015004528465e-05,0.0001513707576961603,0.0006096660785955496,0.09554675074919022,0.07167468125298282,0.023872069496207404,0.09554671586821267,0.07167468125298258,0.023872069496207324,0.37526177141608863,0.37526177141608863,0.12498524442522306,0.0,4.988319552385576,4.9842451799599985,5.0005530814888175,4.988400362117488,4.98430902988099,5.000684815800071,24784.321602301527,21066.6733619563,0.85,1.0668973794181789,0.662898761350733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846425435289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.96562976055,1534.5719685027389,0.37526177141608863,0.12498524442522306,6.112874298809886,3.492708424454241
5377.0,-30.058193568620666,5.0016443897485585,35.0033786027739,24.095832870248728,4.998563481132507,-26.55254005836348,-40.06694328328592,1.4929099708753057,-0.020903120459479396,-5.0092350924974705,40.00674032303806,42252.045173918676,25750.171366074257,25750.171366074257,68002.21653999294,77310.60444572387,77310.60444572387,25750.171366074257,103060.77581179813,103060.77581179813,103060.77581179813,127845.08930537805,91502.38163328676,56443.82236148131,38953.954746450494,24784.313493579917,0.0,63738.26824003041,21066.666469542928,1534.5713480504348,0.0,0.8868473274977474,2.8159481944702835,0.0014959135982669303,354528.3465178803,1554823.8716785666,4.3856122844612955,1554823.8716785666,4.3856122844612955,0.85,0.09554673529496638,4.027634451161993,1.2670221822848546,1.0,0.0,4.027634451160969,1.2847623065141458,1.2850573430079257,3.134925760773514,19310.844946679477,1969.158167843196,4632.441516551485,4632.441516551485,5.558660864701728,5.0016443897485585,-2.334222572693937,7.335866962442496,3.492710703717489,3.492710703717489,0.9979173439192826,0.0,0.0,0.00022963090774144495,0.9896926476360334,0.0002320224448367261,198.97104649219884,0.0,0.0,0.0,0.03958263714736517,7.826038463080905e-05,0.0001513705231106359,0.0006096651337708098,0.09554673529496928,0.0716746668997078,0.02387206839526147,0.09554673857201508,0.07167466689970564,0.023872068395260744,0.3752617211845933,0.3752617211845933,0.12498524695993349,0.0,4.988319201130764,4.984251404786448,5.0005329826076945,4.988331972037997,4.98429048105379,5.000466767465184,24784.313493579917,21066.666469542928,0.85,1.0668977745662154,0.6628991709470787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518462567102086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.964254046683,1534.5713480504348,0.3752617211845933,0.12498524695993349,6.112874298809886,3.492710703717489
5378.0,-30.058165353340396,5.001642914531388,35.00337799898323,24.095832625776552,4.998561768916313,-26.552514835858922,-40.06691688029093,1.4929112514348823,-0.020811225537386235,-5.009235330084968,40.00673961885868,42252.049987112914,25750.17702606052,25750.17702606052,68002.22701317343,77310.61046238165,77310.61046238165,25750.17702606052,103060.78748844218,103060.78748844218,103060.78748844218,127845.10049117268,91502.37553442694,56443.815059158325,38953.9560836318,24784.313002730498,0.0,63738.2690863623,21066.66605232092,1534.5713443708025,0.0,0.8868473288381111,2.8159469597239815,0.0014959135982669303,354528.34323450655,1554823.8413120976,4.385612239424375,1554823.8413120976,4.385612239424375,0.8499999999999999,0.0955467249263601,4.027634451161993,1.2670221152482557,1.0,0.0,4.027634451162925,1.2847623005237685,1.2850573370161729,3.1349257753905277,19310.84365956395,1969.158036593939,4632.441516551485,4632.441516551485,5.5586620865166685,5.001642914531388,-2.334220803895143,7.3358637184265305,3.4927130159518844,3.4927130159518844,0.9979180045576813,0.0,0.0,0.00022963090774144495,0.9896897398595882,0.00023202312653460846,198.97102339794787,0.0,0.0,0.0,0.03958263714736517,7.826061859802166e-05,0.0001513702891434233,0.0006096641914364038,0.09554672492635789,0.0716746565521433,0.023872068374214586,0.09554669659166753,0.07167465655214496,0.023872068374215138,0.3752616708738231,0.3752616708738231,0.1249852481370907,0.0,4.988340272487733,4.984277767979279,5.000538162627265,4.988424104547562,4.9843827691731235,5.000558430989486,24784.313002730498,21066.66605232092,0.85,1.0668979247151138,0.6628992376599279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846087880237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.962879626471,1534.5713443708025,0.3752616708738231,0.1249852481370907,6.112874298809886,3.4927130159518844
5379.0,-30.058137080383876,5.001641433382333,35.00337738403523,24.095826933067315,4.998561401803264,-26.55248942688507,-40.06689051222054,1.4929137483044743,-0.020843879957908484,-5.00923367461123,40.00673808629451,42252.054920558905,25750.177737886585,25750.177737886585,68002.23265844549,77310.5888740759,77310.5888740759,25750.177737886585,103060.76661196248,103060.76661196248,103060.76661196248,127845.07324024115,91502.34235199078,56443.808398473906,38953.92661501875,24784.306628278668,0.0,63738.233243297414,21066.660634036867,1534.5709562752472,0.0,0.8868473428087801,2.8159475818638477,0.0014959135982669303,354528.36611256085,1554823.7752230286,4.3856117700025745,1554823.7752230286,4.3856117700025745,0.85,0.09554671250998965,4.027634451161993,1.267021986669861,1.0,0.0,4.027634451162289,1.2847622888435692,1.2850573253332913,3.1349258038911754,19310.836656676503,1969.1573224981523,4632.441516551485,4632.441516551485,5.558662240177769,5.001641433382333,-2.3342176662558187,7.335859099638151,3.492715311577619,3.492715311577619,0.9979186604507483,0.0,0.0,0.00022963090774144495,0.9896868261484584,0.0002320238096278338,198.97100025649414,0.0,0.0,0.0,0.03958263714736517,7.826085225640001e-05,0.00015137005548504495,0.0006096632503458694,0.09554671250999247,0.07167464466171972,0.02387206784827275,0.0955466950424767,0.07167464466171761,0.023872067848272047,0.37526162172551053,0.37526162172551053,0.12498524974839272,0.0,4.988349547884468,4.984287847748021,5.0005450210156255,4.988389794653301,4.984331313568134,5.000575602066874,24784.306628278668,21066.660634036867,0.85,1.066898613252611,0.6628996878416307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845919366785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.961505086965,1534.5709562752472,0.37526162172551053,0.12498524974839272,6.112874298809886,3.492715311577619
5380.0,-30.058108823946444,5.001639993593507,35.00337677440053,24.09582588532942,4.998564854284726,-26.552463650809944,-40.06686407430095,1.4929196811482175,-0.020881983631227286,-5.009229777813617,40.006737011160446,42252.05956420853,25750.17277465912,25750.17277465912,68002.23233886765,77310.570659142,77310.570659142,25750.17277465912,103060.74343380112,103060.74343380112,103060.74343380112,127845.0455150271,91502.31409591936,56443.80300098587,38953.90121659276,24784.302081225975,0.0,63738.203297818734,21066.656769042078,1534.5706219022372,0.0,0.8868473665269343,2.815948537194553,0.0014959135982669303,354528.4199649124,1554823.7288598116,4.385610973060191,1554823.7288598116,4.385610973060191,0.85,0.09554669966372434,4.027634451161993,1.2670219789771364,1.0,0.0,4.027634451162282,1.2847622610900995,1.2850572975734482,3.1349258716119293,19310.830693458887,1969.1567144191838,4632.441516551485,4632.441516551485,5.558661168771374,5.001639993593507,-2.334212879443931,7.335852873037438,3.492717602955206,3.492717602955206,0.9979193151300588,0.0,0.0,0.00022963090774144495,0.9896839141489677,0.00023202449232379946,198.97097712856672,0.0,0.0,0.0,0.03958263714736517,7.826108653438727e-05,0.0001513698212070577,0.0006096623067597768,0.09554669966372495,0.07167463238203349,0.023872067281691462,0.09554670919371336,0.07167463238203303,0.02387206728169131,0.3752615725368784,0.3752615725368784,0.12498525181228498,0.0,4.988347716000646,4.98428886258057,5.000534639614045,4.988347794182403,4.984300328981078,5.000500522860591,24784.302081225975,21066.656769042078,0.85,1.066899109488937,0.6629000721401649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845750508905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.960132643417,1534.5706219022372,0.3752615725368784,0.12498525181228498,6.112874298809886,3.492717602955206
5381.0,-30.058080602619675,5.001638519741232,35.00337616813765,24.095820367243164,4.998563323488737,-26.552438404699952,-40.06683770623056,1.4929211255690087,-0.02088372619959955,-5.009229418890045,40.00673589010256,42252.0643875311,25750.176862273038,25750.176862273038,68002.24124980414,77310.55453358805,77310.55453358805,25750.176862273038,103060.73139586108,103060.73139586108,103060.73139586108,127845.03018223941,91502.28592593104,56443.795779874104,38953.877940063256,24784.29878637834,0.0,63738.1767264416,21066.653968421586,1534.5704410802255,0.0,0.8868473724113438,2.8159486019776856,0.0014959135982669303,354528.42492510815,1554823.6805162118,4.385610775340957,1554823.6805162118,4.385610775340957,0.85,0.09554668845107916,4.027634451161993,1.2670218674326317,1.0,0.0,4.02763445116362,1.2847622543331905,1.2850572908149875,3.1349258880993447,19310.82474840842,1969.156108192749,4632.441516551485,4632.441516551485,5.558662051160047,5.001638519741232,-2.3342106841352144,7.335849203876446,3.492719904341214,3.492719904341214,0.9979199726689183,0.0,0.0,0.00022963090774144495,0.9896810057770724,0.00023202517417331313,198.9709540293828,0.0,0.0,0.0,0.03958263714736517,7.826132019405724e-05,0.00015136958754738772,0.0006096613656640402,0.09554668845108359,0.07167462139767472,0.02387206705340887,0.09554670076732237,0.0716746213976714,0.023872067053407768,0.3752615227727711,0.3752615227727711,0.1249852531969411,0.0,4.9883471752315245,4.9842858948287585,5.000541384491271,4.988345692690473,4.984274706070437,5.000569046411442,24784.29878637834,21066.653968421586,0.85,1.0668996940666111,0.6629004241660862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518455817497236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.958760811367,1534.5704410802255,0.3752615227727711,0.1249852531969411,6.112874298809886,3.492719904341214
