time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5382.0,-30.058052403949755,5.001637037132385,35.0033755507032,24.095814709458523,4.998562752520691,-26.5524130829716,-40.06680756630374,1.49292343154253,-0.02091057647260186,-5.009227906951249,40.00673435218017,42252.05339097716,25750.177913061714,25750.177913061714,68002.23130403887,77310.53390691493,77310.53390691493,25750.177913061714,103060.71181997666,103060.71181997666,103060.71181997666,127845.00430145302,91502.2536526667,56443.7731367288,38953.867239930994,24784.29248147637,0.0,63738.15972140736,21066.648609254913,1534.570060586939,0.0,0.8868473856711293,2.8159491311283054,0.0014959135982669303,354528.445819565,1554823.614196084,4.385610329805247,1554823.614196084,4.385610329805247,0.85,0.09554667590366665,4.027634451161993,1.2670217833621429,1.0,0.0,4.027634451161761,1.2847622435459918,1.2850572800253115,3.1349259144209993,19310.817937394404,1969.155413662607,4632.441516551485,4632.441516551485,5.558662277992632,5.001637037132385,-2.3342076590638783,7.335844696196263,3.492722193051767,3.492722193051767,0.9979206265862192,0.0,0.0,0.00022963090774144495,0.9896780997493042,0.00023202585547726362,198.97093094874882,0.0,0.0,0.0,0.03958263714736517,7.82615872786809e-05,0.00015136932046276407,0.0006096602899448085,0.09554667590366453,0.07167460930854372,0.023872066595120808,0.09554669645967888,0.07167460930854531,0.02387206659512134,0.37526147230735,0.37526147230735,0.12498525507028165,0.0,4.988340631829033,4.984274083355729,5.000550657482393,4.988317330478651,4.984229711375406,5.000590624048016,24784.29248147637,21066.648609254913,0.85,1.0668998226693287,0.6629004284977216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518454132002767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.957389217814,1534.570060586939,0.37526147230735,0.12498525507028165,6.112874298809886,3.492722193051767
5383.0,-30.058024139355517,5.001635599431326,35.00337493825525,24.09582413909959,4.998566406443422,-26.55238727940851,-40.06678486531598,1.4929295464964338,-0.020778120363786456,-5.009223854127078,40.00673326255471,42252.073733172605,25750.172524126992,25750.172524126992,68002.2462572996,77310.5573278253,77310.5573278253,25750.172524126992,103060.72985195229,103060.72985195229,103060.72985195229,127845.0176318583,91502.26711069689,56443.78351604418,38953.87066072523,24784.287779906004,0.0,63738.15844063123,21066.644612920103,1534.5697183598884,0.0,0.8868474102355676,2.8159478644152593,0.0014959135982669303,354528.50182815857,1554823.5672079534,4.385609504427328,1554823.5672079534,4.385609504427328,0.85,0.0955466625631847,4.027634451161993,1.2670217317109929,1.0,0.0,4.027634451163144,1.2847622149406246,1.2850572514133753,3.134925984220458,19310.820777603913,1969.1557032833755,4632.441516551485,4632.441516551485,5.558661114689284,5.001635599431326,-2.334202765217349,7.335838364648675,3.4927244766643337,3.4927244766643337,0.9979212790469525,0.0,0.0,0.00022963090774144495,0.9896751869369098,0.00023202653837585155,198.97090781416114,0.0,0.0,0.0,0.03958263714736517,7.826178844378657e-05,0.0001513691192976584,0.0006096594797252986,0.09554666256318595,0.0716745964933924,0.023872066069793547,0.09554663481790021,0.07167459649339146,0.02387206606979323,0.37526142074238034,0.37526142074238034,0.12498525749243852,0.0,4.988360111772408,4.984303421098048,5.000540535916855,4.988445733763285,4.984428475756033,5.000507755154558,24784.287779906004,21066.644612920103,0.85,1.0669000787125054,0.6629007609708116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518452447861847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.956018111081,1534.5697183598884,0.37526142074238034,0.12498525749243852,6.112874298809886,3.4927244766643337
5384.0,-30.057995966379714,5.00163419638177,35.00337434552518,24.09581778282302,4.998570124529681,-26.5523615519064,-40.06675465553997,1.4929357100563942,-0.020906948596973507,-5.009220228667459,40.00673261198496,42252.06238618909,25750.168365946785,25750.168365946785,68002.23075213587,77310.51658211798,77310.51658211798,25750.168365946785,103060.68494806477,103060.68494806477,103060.68494806477,127844.97093232026,91502.21646509001,56443.762269160994,38953.83799547668,24784.28598425549,0.0,63738.12397973217,21066.643086617165,1534.569545940452,0.0,0.8868474310362573,2.8159499797169194,0.0014959135982669303,354528.55193073116,1554823.5391533086,4.385608805513342,1554823.5391533086,4.385608805513342,0.85,0.09554665032046293,4.027634451161993,1.2670216317055751,1.0,0.0,4.02763445116172,1.2847621861078824,1.285057222574012,3.1349260545747333,19310.810089254122,1969.1546133750182,4632.441516551485,4632.441516551485,5.558660217067545,5.00163419638177,-2.3341981640874296,7.335832360469199,3.492726771353068,3.492726771353068,0.997921934672305,0.0,0.0,0.00022963090774144495,0.9896722835754702,0.00023202721906269674,198.9708847545686,0.0,0.0,0.0,0.03958263714736517,7.826205614886028e-05,0.00015136885159258468,0.000609658401507121,0.09554665032046125,0.07167458468329008,0.023872065637171168,0.09554669809691582,0.07167458468329134,0.023872065637171588,0.3752613707862832,0.3752613707862832,0.12498525918322738,0.0,4.988349367443959,4.984295958868927,5.000519934783767,4.988313280070486,4.984273001263375,5.000444423228373,24784.28598425549,21066.643086617165,0.85,1.06690041228323,0.6629009413522221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845075978405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.954649264988,1534.569545940452,0.3752613707862832,0.12498525918322738,6.112874298809886,3.492726771353068
5385.0,-30.057967851991748,5.001632671774246,35.00337373669844,24.09581331247466,4.998562022072311,-26.552337059235743,-40.06672839224336,1.4929312293163652,-0.020747618747293473,-5.009224000308202,40.006730957672836,42252.067234091846,25750.182952902833,25750.182952902833,68002.25018699467,77310.53129324311,77310.53129324311,25750.182952902833,103060.71424614594,103060.71424614594,103060.71424614594,127844.99542904666,91502.21651458187,56443.75245543082,38953.84895461228,24784.28118290072,0.0,63738.130137513,21066.63900546561,1534.5693769137977,0.0,0.8868474178355994,2.815947446722467,0.0014959135982669303,354528.4998079867,1554823.4678140907,4.385609249062306,1554823.4678140907,4.385609249062306,0.85,0.09554664014606937,4.027634451161993,1.267021569614299,1.0,0.0,4.027634451161692,1.2847622070684996,1.2850572435394427,3.1349260034290936,19310.810099698985,1969.154614440098,4632.441516551485,4632.441516551485,5.55866336593753,5.001632671774246,-2.334199007802518,7.3358316795767635,3.4927290740988375,3.4927290740988375,0.9979225925996679,0.0,0.0,0.00022963090774144495,0.9896693862609558,0.00023202789833583467,198.9708617429355,0.0,0.0,0.0,0.03958263714736517,7.826228888274514e-05,0.00015136861885869983,0.0006096574641401084,0.09554664014607035,0.0716745745564599,0.02387206558961046,0.09554660020477251,0.07167457455645916,0.023872065589610213,0.375261319904311,0.375261319904311,0.12498525964641366,0.0,4.988376204520932,4.984320437251313,5.000553852514656,4.988476381560929,4.984411181630662,5.000682352595106,24784.28118290072,21066.63900546561,0.85,1.0669006141266142,0.6629009533686405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518449077178472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.953279525624,1534.5693769137977,0.375261319904311,0.12498525964641366,6.112874298809886,3.4927290740988375
5386.0,-30.057939712781966,5.0016312780921925,35.00337312199385,24.095811426546447,4.998570797684625,-26.552310856294948,-40.06670188447458,1.4929419411976117,-0.02091785014653169,-5.009215920120598,40.00672956881505,42252.07114393316,25750.167241846433,25750.167241846433,68002.2383857796,77310.48811478724,77310.48811478724,25750.167241846433,103060.65535663367,103060.65535663367,103060.65535663367,127844.9283249321,91502.16549761686,56443.748526762785,38953.79663428231,24784.272968298435,0.0,63738.06960258075,21066.63202305367,1534.5687332648522,0.0,0.8868474639736653,2.8159506258167997,0.0014959135982669303,354528.6114733358,1554823.4079221103,4.385607698799364,1554823.4079221103,4.385607698799364,0.85,0.09554662454214963,4.027634451161993,1.2670214844448493,1.0,0.0,4.027634451161991,1.2847621569590006,1.2850571934184363,3.1349261257004186,19310.799332977032,1969.1535165400044,4632.441516551485,4632.441516551485,5.5586599744092515,5.0016312780921925,-2.3341911710900414,7.335822449182234,3.4927313378362044,3.4927313378362044,0.9979232393817726,0.0,0.0,0.00022963090774144495,0.9896664863976016,0.00023202857821052862,198.9708387109911,0.0,0.0,0.0,0.03958263714736517,7.82625237836847e-05,0.00015136838395776026,0.0006096565180449915,0.09554662454215598,0.07167456008233226,0.023872064459823726,0.09554667296850074,0.07167456008232749,0.023872064459822134,0.3752612702143943,0.3752612702143943,0.12498526242126155,0.0,4.988357506021146,4.984304191329784,5.000527787882277,4.988298069974064,4.984254566556729,5.00043889195905,24784.272968298435,21066.63202305367,0.85,1.0669014422587124,0.6629016442980314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844739807239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.951909551652,1534.5687332648522,0.3752612702143943,0.12498526242126155,6.112874298809886,3.4927313378362044
5387.0,-30.057911553751985,5.001629819187103,35.00337252497836,24.09581139162185,4.998567898157506,-26.55228580315492,-40.066675551328785,1.4929421475604476,-0.020795889947862634,-5.009217000971795,40.00672885463994,42252.07583220957,25750.17506861075,25750.17506861075,68002.25090082032,77310.49970538556,77310.49970538556,25750.17506861075,103060.67477399632,103060.67477399632,103060.67477399632,127844.9475492183,91502.16451478256,56443.74064160656,38953.804303528894,24784.272775221983,0.0,63738.07707875088,21066.631858938686,1534.5687666888302,0.0,0.8868474610598605,2.81594889774082,0.0014959135982669303,354528.59653635137,1554823.3771246024,4.385607796704714,1554823.3771246024,4.385607796704714,0.85,0.09554661442118001,4.027634451161993,1.2670213932311163,1.0,0.0,4.027634451161474,1.2847621559936486,1.2850571924528627,3.1349261280559575,19310.79912555772,1969.153495389121,4632.441516551485,4632.441516551485,5.558661663964164,5.001629819187103,-2.334190027550953,7.335819846738056,3.4927336385284082,3.4927336385284082,0.9979238967224023,0.0,0.0,0.00022963090774144495,0.989663584500862,0.00023202925856593944,198.9708156628292,0.0,0.0,0.0,0.03958263714736517,7.826275713783275e-05,0.0001513681506036122,0.0006096555781797855,0.09554661442117963,0.07167454990280546,0.023872064518374172,0.09554661610112798,0.07167454990280574,0.023872064518374266,0.37526121902383325,0.37526121902383325,0.12498526342912052,0.0,4.988370638294896,4.984319083825085,5.000535633058291,4.988421111023911,4.984376599322957,5.000564958780046,24784.272775221983,21066.631858938686,0.85,1.0669015134673876,0.662901640098202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518445717484234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.950541012087,1534.5687666888302,0.37526121902383325,0.12498526342912052,6.112874298809886,3.4927336385284082
5388.0,-30.05788340767759,5.001628377077409,35.00337191669775,24.095805489365034,4.9985690272597925,-26.552260358742092,-40.066649148333795,1.4929459783242987,-0.02086407445210625,-5.009214271402819,40.00672733248662,42252.080230437474,25750.173053163366,25750.173053163366,68002.25328360085,77310.47110708823,77310.47110708823,25750.173053163366,103060.6441602516,103060.6441602516,103060.6441602516,127844.91019775985,91502.12497947193,56443.734102821174,38953.76764072307,24784.266037508245,0.0,63738.03367823131,21066.626131882007,1534.5683324628917,0.0,0.886847480457605,2.8159501119319406,0.0014959135982669303,354528.63425803866,1554823.311484496,4.385607144930471,1554823.311484496,4.385607144930471,0.85,0.0955466011742293,4.027634451161993,1.2670213311398406,1.0,0.0,4.027634451161335,1.2847621380735799,1.2850571745286787,3.134926171782411,19310.79078194699,1969.1526445776074,4632.441516551485,4632.441516551485,5.558661228891777,5.001628377077409,-2.334186109533852,7.335814486611261,3.4927359172221935,3.4927359172221935,0.9979245477777695,0.0,0.0,0.00022963090774144495,0.989660683948426,0.00023202993861016273,198.97079262527677,0.0,0.0,0.0,0.03958263714736517,7.826299111160322e-05,0.00015136791662984173,0.000609654635818967,0.0955466011742251,0.07167453732093405,0.023872063853291048,0.09554663235297525,0.0716745373209372,0.023872063853292103,0.37526116851099,0.37526116851099,0.12498526506320695,0.0,4.988365512644464,4.984312338376981,5.0005353693052825,4.988350196950705,4.9842905449775685,5.000539503928223,24784.266037508245,21066.626131882007,0.85,1.0669022773262287,0.6629021604861335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518444035712728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.949173807561,1534.5683324628917,0.37526116851099,0.12498526506320695,6.112874298809886,3.4927359172221935
5389.0,-30.057855298482146,5.001626867165985,35.00337129466082,24.095800425298535,4.998564463908131,-26.552235516807283,-40.066622850112594,1.4929446822332735,-0.020792419955171226,-5.009215552360007,40.006725715243235,42252.084845212565,25750.181189370825,25750.181189370825,68002.26603458339,77310.46921590687,77310.46921590687,25750.181189370825,103060.65040527769,103060.65040527769,103060.65040527769,127844.91085824088,91502.10986158837,56443.72549089405,38953.76041188257,24784.260452963186,0.0,63738.020864845756,21066.62138501871,1534.568059633041,0.0,0.8868474797948475,2.815949021251087,0.0014959135982669303,354528.6165556586,1554823.2417438077,4.385607167199466,1554823.2417438077,4.385607167199466,0.85,0.09554658984013886,4.027634451161993,1.2670213053142652,1.0,0.0,4.02763445116207,1.284762144136611,1.2850571805931021,3.134926156988112,19310.78759143872,1969.1523192363059,4632.441516551485,4632.441516551485,5.558662985245837,5.001626867165985,-2.3341851458339735,7.335812012999959,3.4927381985510806,3.4927381985510806,0.997925199586023,0.0,0.0,0.00022963090774144495,0.9896577872056393,0.0002320306177651794,198.97076961791507,0.0,0.0,0.0,0.03958263714736517,7.826322415754888e-05,0.00015136768358389607,0.0006096536971950875,0.09554658984013961,0.0716745261356657,0.023872063704473912,0.09554657828704685,0.07167452613566513,0.023872063704473725,0.3752611172375474,0.3752611172375474,0.12498526671156379,0.0,4.988377523959912,4.9843190437577505,5.00056331068771,4.988423132404819,4.98434343042635,5.000672640812127,24784.260452963186,21066.62138501871,0.85,1.066902691860794,0.6629023661529534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518442354715368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.947807282128,1534.568059633041,0.3752611172375474,0.12498526671156379,6.112874298809886,3.4927381985510806
5390.0,-30.057827175304407,5.001625489717245,35.003370681662645,24.095808946900092,4.998573985702278,-26.552209253689114,-40.066596342343814,1.4929560640869919,-0.020804931763734658,-5.009207392082356,40.00672473444363,42252.08865358957,25750.165293848815,25750.165293848815,68002.25394743838,77310.46511951942,77310.46511951942,25750.165293848815,103060.63041336823,103060.63041336823,103060.63041336823,127844.88508614484,91502.0982352066,56443.721769276766,38953.75162881093,24784.254672776624,0.0,63738.00630158756,21066.61647186013,1534.567558090954,0.0,0.886847524863187,2.8159501380901406,0.0014959135982669303,354528.72932785243,1554823.199448604,4.385605652880031,1554823.199448604,4.385605652880031,0.85,0.09554657468831766,4.027634451161993,1.267021256410517,1.0,0.0,4.027634451164041,1.2847620908930288,1.285057127337293,3.1349262869068726,19310.785137783943,1969.1520690331504,4632.441516551485,4632.441516551485,5.558659553897171,5.001625489717245,-2.334177251432961,7.335802741150206,3.4927404570229306,3.4927404570229306,0.9979258448636944,0.0,0.0,0.00022963090774144495,0.9896548890310934,0.00023203129725985752,198.97074659911422,0.0,0.0,0.0,0.03958263714736517,7.826345906108325e-05,0.0001513674486803617,0.0006096527510895198,0.09554657468832224,0.0716745118494293,0.02387206283889294,0.09554658981005389,0.07167451184942586,0.0238720628388918,0.3752610661671454,0.3752610661671454,0.12498527008227267,0.0,4.988379409215099,4.984331985116512,5.0005319963013335,4.988402460318639,4.984399261702265,5.000422253644047,24784.254672776624,21066.61647186013,0.85,1.0669027459954394,0.6629025773675191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518440675920956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.946440956086,1534.567558090954,0.3752610661671454,0.12498527008227267,6.112874298809886,3.4927404570229306
5391.0,-30.0577990880056,5.001624106611979,35.003370102848365,24.09580290494489,4.998575763641071,-26.552183797347823,-40.0665661674924,1.4929604729832986,-0.020883486688887842,-5.00920562534992,40.00672450412759,42252.077124379895,25750.165972631923,25750.165972631923,68002.24309701181,77310.43348155043,77310.43348155043,25750.165972631923,103060.59945418235,103060.59945418235,103060.59945418235,127844.8556874408,91502.05594645235,56443.69958928183,38953.72928574502,24784.256233258446,0.0,63737.98551900347,21066.61779826968,1534.5676220706537,0.0,0.8868475346857078,2.8159513761086146,0.0014959135982669303,354528.7537434831,1554823.1895166417,4.385605322838281,1554823.1895166417,4.385605322838281,0.85,0.09554656392558403,4.027634451161993,1.2670210970612246,1.0,0.0,4.027634451162223,1.2847620702684956,1.2850571067080234,3.1349263372324487,19310.776213080982,1969.1511589667198,4632.441516551485,4632.441516551485,5.558659700425327,5.001624106611979,-2.3341740058054716,7.335798112417451,3.492742752937837,3.492742752937837,0.9979265008393821,0.0,0.0,0.00022963090774144495,0.9896519945631054,0.00023203197588948272,198.97072360968554,0.0,0.0,0.0,0.03958263714736517,7.826372646194836e-05,0.00015136718127949658,0.0006096516740965831,0.09554656392558153,0.07167450119666333,0.0238720627289182,0.09554663685845152,0.0716745011966652,0.02387206272891882,0.375261015641962,0.375261015641962,0.12498527125464079,0.0,4.988367283768184,4.984322571435371,5.000511726611251,4.988322138661033,4.984288274938592,5.000434006892988,24784.256233258446,21066.61779826968,0.85,1.066902923637851,0.6629026126309318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518438996291858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.945075847132,1534.5676220706537,0.375261015641962,0.12498527125464079,6.112874298809886,3.492742752937837
5392.0,-30.05777098267182,5.001622556280067,35.00336948931085,24.09579906323927,4.998563832424394,-26.552159695707996,-40.06654374590141,1.4929525454605714,-0.020631406185088963,-5.009211569384086,40.00672233510663,42252.09785528208,25750.186039829496,25750.186039829496,68002.28389511158,77310.46615484102,77310.46615484102,25750.186039829496,103060.65219467052,103060.65219467052,103060.65219467052,127844.90139377833,91502.07241177134,56443.704112212494,38953.742555065386,24784.249199107813,0.0,63737.9917541732,21066.61181924164,1534.5673766912369,0.0,0.886847512295641,2.815947371290218,0.0014959135982669303,354528.6715989944,1554823.095981551,4.3856060751560415,1554823.095981551,4.3856060751560415,0.85,0.09554655394885134,4.027634451161993,1.2670210904674608,1.0,0.0,4.027634451162327,1.284762107352937,1.285057143800981,3.1349262467433294,19310.77968795471,1969.1515133052276,4632.441516551485,4632.441516551485,5.558664032308958,5.001622556280067,-2.3341764592526517,7.335799015532718,3.4927450448506105,3.4927450448506105,0.9979271556716031,0.0,0.0,0.00022963090774144495,0.989649098245711,0.00023203265495668848,198.97070060550058,0.0,0.0,0.0,0.03958263714736517,7.826392515619333e-05,0.0001513669825852516,0.0006096508738287969,0.09554655394885055,0.07167449124899986,0.023872062699850694,0.09554648328270589,0.07167449124900045,0.02387206269985089,0.3752609642053754,0.3752609642053754,0.12498527131750495,0.0,4.9884121198041385,4.98436496619604,5.000563891278659,4.988580163199003,4.984523246824551,5.000761248873289,24784.249199107813,21066.61181924164,0.85,1.066903459358824,0.662902873034365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518437318805977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.94371095684,1534.5673766912369,0.3752609642053754,0.12498527131750495,6.112874298809886,3.4927450448506105
5393.0,-30.057742902178244,5.001621208936129,35.00336887114309,24.095801647659414,4.998577343968201,-26.5521330719825,-40.066513361502416,1.4929675137724283,-0.020832136512467514,-5.0092001175835525,40.00672097316774,42252.08558963091,25750.161681272562,25750.161681272562,68002.24727090346,77310.42205405966,77310.42205405966,25750.161681272562,103060.58373533221,103060.58373533221,103060.58373533221,127844.82341363769,91502.02241362222,56443.68594919348,38953.7071826986,24784.23967830547,0.0,63737.946861004064,21066.603726559646,1534.5665802942196,0.0,0.8868475754902897,2.8159513445259226,0.0014959135982669303,354528.8298589159,1554823.0372504094,4.385603951783409,1554823.0372504094,4.385603951783409,0.8499999999999999,0.09554653680849005,4.027634451161993,1.2670209833187984,1.0,0.0,4.027634451162866,1.2847620373321385,1.2850570737641027,3.1349264175999023,19310.769136245694,1969.150437330352,4632.441516551485,4632.441516551485,5.558658774054353,5.001621208936129,-2.334166164355954,7.335787373292083,3.4927472840115033,3.4927472840115033,0.9979277954318581,0.0,0.0,0.00022963090774144495,0.9896462044972817,0.00023203333342554713,198.97067762165256,0.0,0.0,0.0,0.03958263714736517,7.82641944154937e-05,0.00015136671332595126,0.0006096497893507625,0.09554653680849362,0.07167447554191372,0.023872061266579904,0.09554657531898546,0.07167447554191105,0.02387206126657901,0.3752609151764359,0.3752609151764359,0.12498527487360384,0.0,4.988398938641126,4.984361079518919,5.0005228000734405,4.988367981071065,4.984367300521512,5.00038020822501,24784.23967830547,21066.603726559646,0.85,1.0669036362153104,0.662903147504449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518435640243366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.942347364095,1534.5665802942196,0.3752609151764359,0.12498527487360384,6.112874298809886,3.4927472840115033
5394.0,-30.057714914399746,5.001619701225736,35.00336826880967,24.095792113244556,4.998568130985789,-26.552108804361144,-40.06649093991143,1.4929620209471495,-0.020730243310993046,-5.0092056901885345,40.00672019804249,42252.10574384045,25750.180925247194,25750.180925247194,68002.28666908765,77310.42069318939,77310.42069318939,25750.180925247194,103060.60161843657,103060.60161843657,103060.60161843657,127844.84265543017,91502.00599260961,56443.69104326059,38953.68327705447,24784.24103699359,0.0,63737.92431404806,21066.60488144455,1534.566804610187,0.0,0.8868475499440253,2.8159493557296216,0.0014959135982669303,354528.7528474359,1554823.0038245437,4.385604810150983,1554823.0038245437,4.385604810150983,0.85,0.0955465292580882,4.027634451161993,1.2670209371624517,1.0,0.0,4.027634451162233,1.2847620630272203,1.2850570994650852,3.134926354901763,19310.765670722474,1969.1500839453306,4632.441516551485,4632.441516551485,5.558662928229762,5.001619701225736,-2.334168328275808,7.335788029501543,3.4927495818232157,3.4927495818232157,0.9979284519494902,0.0,0.0,0.00022963090774144495,0.9896433203124072,0.0002320340096560808,198.9706547136971,0.0,0.0,0.0,0.03958263714736517,7.826439311083704e-05,0.00015136651463060793,0.0006096489890785523,0.09554652925808427,0.07167446739324226,0.023872061864841997,0.09554651905244604,0.07167446739324522,0.02387206186484298,0.37526086529413666,0.37526086529413666,0.12498527560154402,0.0,4.988416359242706,4.984372762580847,5.000557446826576,4.988475446877544,4.9844089023632705,5.000685438885114,24784.24103699359,21066.60488144455,0.85,1.0669046317546884,0.6629036982073159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518433963164694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.94098421056,1534.566804610187,0.37526086529413666,0.12498527560154402,6.112874298809886,3.4927495818232157
5395.0,-30.05768690352488,5.0016182696475004,35.00336764377849,24.095796199422352,4.998572548737662,-26.55208315272099,-40.06646073013542,1.4929687979337642,-0.020708697198415393,-5.009200228786063,40.00671833225245,42252.0937866304,25750.17178938826,25750.17178938826,68002.26557601866,77310.41925825595,77310.41925825595,25750.17178938826,103060.59104764421,103060.59104764421,103060.59104764421,127844.82199837493,91501.99500689392,56443.66953526825,38953.69496847297,24784.23095073072,0.0,63737.92591920369,21066.596308121112,1534.5661178977764,0.0,0.8868475844847329,2.815949710203867,0.0014959135982669303,354528.8283221348,1554822.9233657413,4.3856036495655175,1554822.9233657413,4.3856036495655175,0.85,0.09554651440160149,4.027634451161993,1.2670208278158683,1.0,0.0,4.02763445116137,1.284762031324915,1.2850570677554998,3.134926432258028,19310.763352275142,1969.149847529497,4632.441516551485,4632.441516551485,5.558660956082051,5.0016182696475004,-2.3341624374590464,7.335780707106547,3.492751829012141,3.492751829012141,0.9979290940034689,0.0,0.0,0.00022963090774144495,0.9896404337564854,0.0002320346864464804,198.9706317868425,0.0,0.0,0.0,0.03958263714736517,7.826466082414796e-05,0.000151366246917297,0.0006096479108271982,0.09554651440160403,0.07167445344604197,0.02387206095556206,0.09554649204456335,0.07167445344604007,0.023872060955561426,0.37526081567112274,0.37526081567112274,0.12498527863433256,0.0,4.988429317746409,4.98439149587432,5.000553063748839,4.98849153158767,4.984476810164949,5.000545915016005,24784.23095073072,21066.596308121112,0.85,1.0669042739517534,0.66290349391335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432291623729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.939620135649,1534.5661178977764,0.37526081567112274,0.12498527863433256,6.112874298809886,3.492751829012141
5396.0,-30.057658842064853,5.001616861641256,35.003367039946546,24.09580046022313,4.998575544863027,-26.552057597784323,-40.066438098996855,1.4929743005825176,-0.020647575466625767,-5.009197165445639,40.006717699665856,42252.11345740604,25750.1689607493,25750.1689607493,68002.28241815534,77310.42448881264,77310.42448881264,25750.1689607493,103060.59344956194,103060.59344956194,103060.59344956194,127844.8228565499,91501.99009040602,56443.67905899977,38953.67892378472,24784.229406987957,0.0,63737.908330772676,21066.594995939762,1534.5659773964594,0.0,0.8868476023603534,2.8159492649524576,0.0014959135982669303,354528.87065644906,1554822.896086596,4.385603048935538,1554822.896086596,4.385603048935538,0.85,0.0955465028436235,4.027634451161993,1.2670208272663879,1.0,0.0,4.027634451161665,1.2847620055838807,1.285057042008554,3.134926495068299,19310.762314689746,1969.1497417252322,4632.441516551485,4632.441516551485,5.558660345466902,5.001616861641256,-2.3341582769384237,7.33577513857968,3.4927540966547492,3.4927540966547492,0.997929741901357,0.0,0.0,0.00022963090774144495,0.9896375419968153,0.00023203536446092494,198.97060881858934,0.0,0.0,0.0,0.03958263714736517,7.826486137756454e-05,0.0001513660463638804,0.0006096471030713483,0.09554650284362835,0.0716744420756629,0.02387206076796546,0.09554647011482975,0.07167444207565925,0.023872060767964248,0.3752607666910398,0.3752607666910398,0.1249852811662879,0.0,4.988452207917192,4.98442591111143,5.000541346346154,4.988549589979016,4.984569394949233,5.000500300963381,24784.229406987957,21066.594995939762,0.85,1.066904832603737,0.6629039854608269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518430618703735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.938257456362,1534.5659773964594,0.3752607666910398,0.1249852811662879,6.112874298809886,3.4927540966547492
5397.0,-30.057630887490678,5.001615428008878,35.003366439983715,24.095794872287684,4.998574606219068,-26.552032532532976,-40.066407959070034,1.4929762512613025,-0.02066585777322416,-5.009196415903484,40.00671660469692,42252.10162834205,25750.172035885433,25750.172035885433,68002.27366422748,77310.40560440693,77310.40560440693,25750.172035885433,103060.57764029237,103060.57764029237,103060.57764029237,127844.80364626014,91501.95950928693,56443.655533222016,38953.671084516565,24784.226005967786,0.0,63737.89709048435,21066.592105072617,1534.5657806958882,0.0,0.8868476101376965,2.815949592574798,0.0014959135982669303,354528.8810148651,1554822.848868055,4.385602787612845,1554822.848868055,4.385602787612845,0.85,0.09554649194658264,4.027634451161993,1.2670207074796784,1.0,0.0,4.027634451162265,1.2847619964587322,1.2850570328813102,3.1349265173344225,19310.75586078943,1969.1490836105534,4632.441516551485,4632.441516551485,5.55866100929312,5.001615428008878,-2.3341558140092205,7.335771242018099,3.4927563690222785,3.4927563690222785,0.9979303911492224,0.0,0.0,0.00022963090774144495,0.9896346612608901,0.00023203603989463447,198.9705859378274,0.0,0.0,0.0,0.03958263714736517,7.826512847336103e-05,0.0001513657792680839,0.0006096460273071166,0.09554649194657941,0.07167443139319771,0.0238720605533817,0.09554646982197544,0.07167443139320014,0.02387206055338251,0.37526071918916176,0.37526071918916176,0.12498528284970559,0.0,4.988467593330995,4.984445812264823,5.000543170885521,4.988530558130265,4.984526841634647,5.0005518941190985,24784.226005967786,21066.592105072617,0.85,1.0669048834116583,0.6629039167759114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518428942762986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.93689672416,1534.5657806958882,0.37526071918916176,0.12498528284970559,6.112874298809886,3.4927563690222785
5398.0,-30.057602934885704,5.001614046782886,35.00336584548996,24.0957936848514,4.998578845474809,-26.5520069512252,-40.066381556075044,1.492982861814253,-0.02072445963460723,-5.009191988569339,40.006715564069864,42252.10516017651,25750.165747119063,25750.165747119063,68002.27090729558,77310.38372025655,77310.38372025655,25750.165747119063,103060.54946737562,103060.54946737562,103060.54946737562,127844.77080729282,91501.92802552236,56443.649465442104,38953.64284453361,24784.2213399172,0.0,63737.86418445081,21066.58813892962,1534.5654263959564,0.0,0.8868476364301472,2.8159508790698484,0.0014959135982669303,354528.94219911296,1554822.803992909,4.385601904173112,1554822.803992909,4.385601904173112,0.85,0.09554647920046795,4.027634451161993,1.2670206008804965,1.0,0.0,4.0276344511601625,1.2847619655349958,1.2850570019504723,3.1349265927909227,19310.749216393022,1969.148406070679,4632.441516551485,4632.441516551485,5.558659651744117,5.001614046782886,-2.334150652234245,7.3357646990171315,3.4927586313125794,3.4927586313125794,0.9979310375178798,0.0,0.0,0.00022963090774144495,0.9896317807369361,0.00023203671528257582,198.9705630586824,0.0,0.0,0.0,0.03958263714736517,7.826536245368557e-05,0.00015136554528775938,0.0006096450849199006,0.09554647920046982,0.0716744193198353,0.02387205988063452,0.09554649424628119,0.0716744193198339,0.023872059880634056,0.37526067201227004,0.37526067201227004,0.12498528466802601,0.0,4.988465897583353,4.984449862867393,5.000524219171666,4.988467528934734,4.984474480814981,5.00045682986422,24784.2213399172,21066.58813892962,0.85,1.0669053909698638,0.6629043144260885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842727320627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.93553478606,1534.5654263959564,0.37526067201227004,0.12498528466802601,6.112874298809886,3.4927586313125794
5399.0,-30.05757494515323,5.001612613272864,35.00336525331341,24.095783137623243,4.998576122133834,-26.551982032811384,-40.066355222929246,1.4929832097919888,-0.02078480897080226,-5.009192477588036,40.006714442575685,42252.10924484185,25750.172021202587,25750.172021202587,68002.28126604443,77310.35191501002,77310.35191501002,25750.172021202587,103060.5239362126,103060.5239362126,103060.5239362126,127844.74227932698,91501.88378679643,56443.641116628154,38953.60296685364,24784.21834311437,0.0,63737.821309968014,21066.585591647214,1534.5652801540691,0.0,0.8868476380019759,2.8159516146620205,0.0014959135982669303,354528.93544104084,1554822.7556305176,4.385601851358869,1554822.7556305176,4.385601851358869,0.85,0.09554646867916139,4.027634451161993,1.267020548130386,1.0,0.0,4.027634451160868,1.2847619639071786,1.2850570003222812,3.1349265967629325,19310.739880164154,1969.1474540402844,4632.441516551485,4632.441516551485,5.558661006123552,5.001612613272864,-2.3341490934967415,7.335761706769606,3.4927609070227534,3.4927609070227534,0.9979316877207867,0.0,0.0,0.00022963090774144495,0.9896288963960399,0.0002320373915694039,198.97054014915392,0.0,0.0,0.0,0.03958263714736517,7.826559581565854e-05,0.0001513653119257864,0.0006096441450231786,0.09554646867916149,0.07167440904751934,0.02387205963164214,0.09554651026915624,0.07167440904751927,0.023872059631642118,0.3752606241470347,0.3752606241470347,0.12498528533505897,0.0,4.9884544380271905,4.984432016638777,5.000531934944377,4.988407668617242,4.984359702204586,5.000561868284137,24784.21834311437,21066.585591647214,0.85,1.066906271165712,0.6629048244269686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518425603767537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.93417374033,1534.5652801540691,0.3752606241470347,0.12498528533505897,6.112874298809886,3.4927609070227534
5400.0,-30.057546963577284,5.001611192624511,35.00336464970599,24.095782508980506,4.998576983577148,-26.551956763215415,-40.06632888978345,1.492986783215308,-0.020759929270639077,-5.0091899414473,40.00671292527335,42252.113083231015,25750.170477802418,25750.170477802418,68002.28356103343,77310.34587482245,77310.34587482245,25750.170477802418,103060.51635262487,103060.51635262487,103060.51635262487,127844.72799807777,91501.86676782389,56443.63397623268,38953.59199065689,24784.211645452902,0.0,63737.80363610979,21066.579898634966,1534.5648548031265,0.0,0.8868476563980145,2.8159515839022635,0.0014959135982669303,354528.9704896443,1554822.6901996222,4.385601233242625,1554822.6901996222,4.385601233242625,0.85,0.09554645563956175,4.027634451161993,1.2670204904349522,1.0,0.0,4.0276344511629025,1.2847619471909375,1.2850569836022014,3.134926637551959,19310.73628844628,1969.1470877869895,4632.441516551485,4632.441516551485,5.558660672951474,5.001611192624511,-2.334145332803326,7.335756525427836,3.4927631646585353,3.4927631646585353,0.9979323327595815,0.0,0.0,0.00022963090774144495,0.989626012904752,0.00023203806766096608,198.97051724630683,0.0,0.0,0.0,0.03958263714736517,7.82658291782746e-05,0.00015136507856317036,0.0006096432051238666,0.09554645563956253,0.07167439669853395,0.023872058941028576,0.09554648472381148,0.07167439669853337,0.02387205894102838,0.37526057440541716,0.37526057440541716,0.124985286686255,0.0,4.988448588999745,4.984423691153609,5.000533520117244,4.98843001217665,4.98439520994549,5.000544682681891,24784.211645452902,21066.579898634966,0.85,1.0669066030149124,0.6629050684654225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842393211179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.932814370142,1534.5648548031265,0.37526057440541716,0.124985286686255,6.112874298809886,3.4927631646585353
