time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.649356747418665,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,41034.00770928533,25750.0,25750.0,66784.00770928533,77250.0000003865,73380.02979799405,25750.0,99130.02979799405,99130.02979799405,99130.02979799405,125194.80235789085,120690.09800954536,4504.704348345487,0.0,91009.99242198517,54794.00013088402,40239.991434556825,26064.772559896788,66304.76399445362,19890.67756835745,1450.0,0.0,0.8869186971918838,2.884698101094474,0.0014947059257719628,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09241802582946103,3.9113740267489403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9113740267489403,1.2847212910722052,1.2850212022149787,3.04453117880889,6450.996234169004,15237.287542222022,6454.11178072111,0.0003314393350682536,23268.03619382597,2372.6793751001587,19291.772021735764,1967.2132707637945,0.8291104526842156,0.8291104526842156,35382.83765553947,35382.83765553947,1.0,0.8,4272.891774033241,4272.891774033241,1.0,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006046077561414374,0.09241802582946101,0.09241802582946101,0.09241802582946101,0.09241802582946103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09241802582946101,0.09241802582946103,0.09241802582946103,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26064.772559896788,19890.67756835745,0.7631249235975,1.0072278926273202,0.6188696744734333,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123824.32325180458,123824.32325180458,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,28837.30492052088,28837.30492052088,276.7366941732448,3.5866941732448367,276.7366941732448,276.7366941732448,73380.029797994,73380.02979799405,-5.820766091346741e-11,0.0,8545.783548066482,8545.783548066482,0.8862764391239759,3930.930896882685,276.7366941732448,3.5866941732448367,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9672659624316492,0.9672659624316492,0.0,0.08939281069996663,0.003025215129494392,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,26.0,26.0,0.0,3.35013,15237.287542222022,1.2667265844345095,35382.83765553947,41034.00770928533,41034.00770928533,6.175347969391544,4272.891774033241,0.0014947059257719628,17892.17664195419,4632.441516551485,6.517864131827324e-06,0.375,0.0,,,,,
1.0,-29.99618626418395,4.995242248847371,34.99776121442963,25.71744101531806,6.0831945639482985,-26.3882481812967,-39.89607350723816,2.4752564801088957,-5.226478190386956,-5.226478190395671,39.935425916384496,40269.96097792747,26320.93013105083,26320.93013105083,66590.8911089783,76506.62704589294,75585.44904383866,26320.93013105083,101906.37917488949,101906.37917488949,101906.37917488949,127887.59010914178,123393.59309189055,4493.997017251232,0.0,90565.28593135718,54328.61985968152,40262.962301861844,25981.21093425228,66244.17323611412,19820.22920753126,1451.0,0.0,0.8859970456722943,2.8607129751231057,0.0014947059257719628,1.0,1.0,-5.226478190386956,351536.0852139112,1551750.8641056332,4.414200787271629,1551750.8641056332,4.414200787271629,0.7628677992603223,0.09243566784378554,3.8767162500031023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767162500031023,1.2801755074954289,1.2804743574499455,3.028269348464273,6416.539367034912,15237.287542222022,6477.029810193826,0.0003402100906077401,23361.3398791528,2382.193703165995,19360.275545504242,1974.1986861470782,0.8287313846574772,0.8287313846574772,35131.79933758782,35382.83765553947,0.9911392322726433,0.8,4242.575958942734,4272.891774033241,0.9911392322726433,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4632.441516551485,4632.441516551485,5.681869924748634,4.995242248847371,-2.48760924541015,7.482851494257521,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999603148910261,0.00023352504010520287,198.9190909671396,0.0,0.0,0.0,0.0,7.978814192321994e-05,0.00015364422351533586,0.0005956350580210113,0.09243566786946404,0.09243566786946404,0.09243566786946404,0.09161750865284352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487184.6734259398,595.822719403521,0.0,0.09243566786946404,0.09243566784378554,0.09243566784378554,0.375,0.375,0.5,9.975455225104216,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,25981.21093425228,19820.22920753126,0.7628677992603223,1.0052339376571036,0.6079019332672965,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7488189363175,260.7488189363175,-12.401181063682486,244.91050595947863,276.5871319131574,135805.34236421008,117218.62283695559,18586.71952725448,0.0,nan,276.5871319131574,3.4371319131574296,270.2518067224238,-2.8981932775761834,263.91648153168376,-9.23351846831622,257.58115634094827,-15.568843659051709,251.24583115021355,-21.90416884978643,244.91050595947863,-28.23949404052135,1.0,1.0,28837.30492052088,28837.30492052088,276.7682870226128,3.618287022612833,276.7682870226128,276.7682870226128,76497.32075923824,75585.44904383866,911.8717153995822,0.0,8545.783548066482,8545.783548066482,0.8884653602312005,3896.099831253118,276.7682870226128,3.618287022612833,1.0,0.002,0.12994135447447758,0.00514571974405345,0.00020124571895582818,0.0017987542822108923,0.10062285947791409,0.10062285947791409,0.0,1.1667203661525072e-12,0.9906432654078562,0.9906432654078562,0.0,0.09157077183292368,0.0008648960108618636,0.0,0.0,0.0,1601618.7808856675,267.923521809613,0.0,1.0,1280017.2531034031,2616.3916277435037,,,,,,,,,,,,,,,,,,10.0,15237.287542222022,1451.0,0.375,6.175347969391544,3.5
2.0,-29.992289000920053,4.990745454296953,34.99595350558706,25.740886211302154,6.106743280093601,-26.382385772893095,-39.89062128877265,2.4968400530812347,-5.222194624539895,-5.222194624528251,39.94337877836177,40255.622774886644,26289.61535212116,26289.61535212116,66545.2381270078,76491.52420761871,75761.97949139145,26289.61535212116,102051.5948435126,102051.5948435126,102051.5948435126,128056.46615389333,123572.89332894018,4483.572824953158,0.0,90555.13783133245,54319.236402553084,40262.112698643745,26004.871310380717,66266.98400902445,19837.856861985092,1452.0,0.0,0.8859900396567755,2.861165158979647,0.0014947059257719628,1.0,1.0,-5.222194624539895,351594.89392331155,1552093.3331022386,4.4144365004367065,1552093.3331022386,4.4144365004367065,0.7628515682777537,0.09241874971589184,3.8759714001079235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8759714001079235,1.2800752677775413,1.2803740943316453,3.027924605431492,6415.8088979164795,15237.36394406287,6477.537657372931,0.0003403960434770063,23363.21104660654,2382.384509144972,19361.793534707722,1974.3534779672696,0.8287299847646578,0.8287299847646578,35126.399216829865,35382.83765553947,0.9909488004985187,0.8,4241.923831157222,4272.891774033241,0.9909488004985187,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4631.301639992595,4632.441516551485,5.676506821560256,4.990745454296953,-2.4862695938770685,7.477015048174022,3.498564745068957,3.5,0.9995899271625592,0.6,0.0002334323654385558,0.9991977815929509,0.00023361977952594226,198.91590274801,0.0,0.0,0.0,0.0,7.983734140116197e-05,0.00015359502403739384,0.0005953299203678275,0.09241874970278345,0.09241874970278345,0.09241874970278345,0.09169441618785126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.8538986646,595.77656747319,0.0,0.09241874970278345,0.09241874971589184,0.09241874971589184,0.37490158714065597,0.37490158714065597,0.5,9.953725220386469,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,26004.871310380717,19837.856861985092,0.7628515682777537,1.004198985696187,0.6074763078006463,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514724970417268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.832165882362,260.832165882362,-12.317834117637972,244.91998898741792,276.7443427773082,134394.87664129483,118718.26275594713,15676.613885347691,0.0,nan,276.7443427773082,3.5943427773082135,270.3794720193381,-2.770527980661882,264.0146012613358,-9.13539873866415,257.6497305033693,-15.500269496630665,251.2848597454029,-21.865140254597065,244.91998898741792,-28.230011012582054,1.0,1.0,28837.30492052088,28837.30492052088,276.79322761150917,3.6432276115091895,276.79322761150917,276.79322761150917,76481.49357878236,75761.97949139145,719.5140873909113,0.0,8545.783548066482,8545.783548066482,0.8885123635205288,3895.351257108463,276.79322761150917,3.6432276115091895,1.0,0.002,0.13066810011124708,0.005143307613738797,0.00020237305508691818,0.0017976269450003933,0.10118652754345908,0.10118652754345908,0.0,8.731166831199566e-14,0.9921363831622659,0.9921363831622659,0.0,0.09169200407950362,0.0007267456363882175,0.0,0.0,0.0,1601623.723611666,267.9278053754601,0.0,1.0,1280002.5240858316,2616.4518298430357,,,,,,,,,,,,,,,,,,5.0,15237.36394406287,1452.0,0.37490158714065597,6.175347969391544,3.498564745068957
3.0,-29.988344285020336,4.986510973264857,34.994466348483314,25.76009299317377,6.12601025513656,-26.376908831022575,-39.885527815762885,2.514574800646025,-5.217413275737044,-5.217413275733862,39.94900773318655,40244.36178649852,26258.137721408468,26258.137721408468,66502.49950790699,76479.35957679202,75892.35171877225,26258.137721408468,102150.48944018071,102150.48944018071,102150.48944018071,128178.35411394437,123704.63851991946,4473.715594024911,0.0,90546.74813721678,54311.75034500368,40261.10865801456,26027.864673763663,66288.97333177822,19854.80678455489,1453.0,0.0,0.8859940446932322,2.861669956711079,0.0014947059257719628,1.0,1.0,-5.217413275737044,351660.54577265086,1552335.7636979755,4.414301753093346,1552335.7636979755,4.414301753093346,0.7628288771828726,0.09238172818663888,3.8753668794405405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8753668794405405,1.2799929147521143,1.2802917220813559,3.027647133649213,6415.220968505531,15237.44214636145,6477.953758689921,0.00034054617029511617,23364.69060970258,2382.5353825926877,19363.037289389707,1974.4803056486883,0.8287307378831237,0.8287307378831236,35122.01632267208,35382.83765553947,0.9907942459447356,0.8,4241.394545389484,4272.891774033241,0.9907942459447356,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4630.217813102511,4632.441516551485,5.671037255980408,4.986510973264857,-2.4844652677415375,7.470976241006395,3.497200282460993,3.5,0.9992000807031409,0.6,0.0002334323654385558,0.9987876591406553,0.00023371570854149136,198.91267581355783,0.0,0.0,0.0,0.0,7.988332898530167e-05,0.00015354903645325413,0.0005950588502409492,0.09238172819648899,0.09238172819648899,0.09238172819648899,0.09177417033028146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.9209769752,595.7394367159001,0.0,0.09238172819648899,0.09238172818663888,0.09238172818663888,0.3747354961221229,0.3747354961221229,0.5,9.935498485260297,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,26027.864673763663,19854.80678455489,0.7628288771828726,1.0032211416981835,0.6071049190198546,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514492332496058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9024689919241,260.9024689919241,-12.247531008075896,244.9286043427926,276.87633364105926,133202.14799219245,119978.93159205819,13223.216400134277,0.0,nan,276.87633364105926,3.726333641059284,270.48678778141846,-2.6632122185815206,264.0972419217271,-9.05275807827286,257.70769606208745,-15.442303937912527,251.31815020245952,-21.831849797540457,244.9286043427926,-28.22139565720738,1.0,1.0,28837.30492052088,28837.30492052088,276.81326469743374,3.6632646974337604,276.81326469743374,276.81326469743374,76469.97471193601,75892.35171877225,577.6229931637645,0.0,8545.783548066482,8545.783548066482,0.8885505101342589,3894.743713837743,276.81326469743374,3.6632646974337604,1.0,0.002,0.13127745694854234,0.0051415086075936155,0.00020331881244593756,0.0017966811880893378,0.10165940622296878,0.10165940622296878,0.0,5.352753830456525e-13,0.9934039246858016,0.9934039246858016,0.0,0.091772371349864,0.0006093568367748723,0.0,0.0,0.0,1601629.2404068904,267.93258672426293,0.0,1.0,1279986.0830206112,2616.5190319273074,,,,,,,,,,,,,,,,,,6.0,15237.44214636145,1453.0,0.3747354961221229,6.175347969391544,3.497200282460993
4.0,-29.984351905824894,4.982480159006652,34.99326436964357,25.77499133711683,6.140915225109678,-26.371825192730974,-39.88080167965961,2.528388512332897,-5.214989912394174,-5.214989912380577,39.9542583831685,40236.21945599056,26233.697713213678,26233.697713213678,66469.91716920424,76470.18657975835,76006.31987398492,26233.697713213678,102240.0175871986,102240.0175871986,102240.0175871986,128289.916617254,123824.92756552564,4464.989051728367,0.0,90540.14283521615,54306.17571268371,40259.963469480484,26049.899030055392,66309.86249953587,19870.985089346457,1454.0,0.0,0.8859873460450254,2.861925833616926,0.0014947059257719628,1.0,1.0,-5.214989912394174,351693.82421757415,1552561.9270723257,4.414527126048818,1552561.9270723257,4.414527126048818,0.7628046875122265,0.09233585424313054,3.874903373440833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874903373440833,1.2799287767789453,1.2802275691355287,3.0274367165901,6414.775120006625,15237.521429203278,6478.278344453384,0.0003406606136807183,23365.780797475316,2382.6465508073925,19364.007497957977,1974.5792393893917,0.8287335940449406,0.8287335940449406,35118.65572007455,35382.83765553947,0.9906757438540285,0.8,4240.9887132927315,4272.891774033241,0.9906757438540285,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4629.190732882368,4632.441516551485,5.66701594878534,4.982480159006652,-2.4843026804834483,7.466782839490101,3.495907456440139,3.5,0.9988307018400396,0.6,0.0002334323654385558,0.998372766134527,0.00023381283359957122,198.90940999523667,0.0,0.0,0.0,0.0,7.992602188594093e-05,0.00015350634355261488,0.0005948222484765949,0.09233585423713572,0.09233585423713572,0.09233585423713572,0.09184484943135657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.3097301179,595.7083570161004,0.0,0.09233585423713572,0.09233585424313054,0.09233585424313054,0.37452910206665146,0.37452910206665146,0.5,9.920768341183166,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,26049.899030055392,19870.985089346457,0.7628046875122265,1.002413738524484,0.6067908745289917,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514256869595825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9617076587814,260.9617076587814,-12.188292341218585,244.93647836241635,276.98693695515266,132184.70635985234,121042.585965194,11142.120394658326,0.0,nan,276.98693695515266,3.83693695515268,270.5768452366149,-2.573154763385105,264.1667535180444,-8.983246481955575,257.7566617994903,-15.393338200509675,251.34657008096957,-21.803429919030407,244.93647836241635,-28.213521637583625,1.0,1.0,28837.30492052088,28837.30492052088,276.82902424635404,3.679024246354061,276.82902424635404,276.82902424635404,76460.36535150895,76006.31987398492,454.04547752403596,0.0,8545.783548066482,8545.783548066482,0.8885797576228087,3894.2778903080375,276.82902424635404,3.679024246354061,1.0,0.002,0.13177018897882237,0.0051397813857287505,0.00020408296552148027,0.0017959170344371267,0.10204148276074014,0.10204148276074014,0.0,-4.139310422202058e-14,0.9946636977112406,0.9946636977112406,0.0,0.09184312221279838,0.0004927320303321686,0.0,0.0,0.0,1601632.036395359,267.9350100876058,0.0,1.0,1279977.7499136794,2616.5530940425933,,,,,,,,,,,,,,,,,,7.0,15237.521429203278,1454.0,0.37452910206665146,6.175347969391544,3.495907456440139
5.0,-29.980326896290354,4.978603008017295,34.99231668155957,25.786484532896452,6.152375311633082,-26.3670566755362,-39.87636723378671,2.5391050921893643,-5.21461444059463,-5.214614440556818,39.959189122431425,40230.52977292408,26215.258128053174,26215.258128053174,66445.78790097724,76463.37290261114,76106.23905613183,26215.258128053174,102321.497184185,102321.497184185,102321.497184185,128392.59935918608,123935.0075858528,4457.5917733332735,0.0,90534.94728510886,54302.1041605252,40258.714582870736,26071.102175001077,66329.81675787181,19886.495059466564,1455.0,0.0,0.8859713193095966,2.861965480366779,0.0014947059257719628,1.0,1.0,-5.21461444059463,351698.9805444663,1552774.3334772172,4.4150663475719,1552774.3334772172,4.4150663475719,0.7627792229871748,0.09228643609680227,3.8745515750174753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8745515750174753,1.2798790234202033,1.2801778041621379,3.02727953511072,6414.442071313079,15237.601798390328,6478.530499395615,0.0003407467570583249,23366.561402579995,2382.7261503755103,19364.761205954514,1974.6560962157837,0.8287381644359694,0.8287381644359693,35116.10498810669,35382.83765553947,0.9905858014396871,0.8,4240.680682553385,4272.891774033241,0.9905858014396871,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4628.20671373318,4632.441516551485,5.6642366578539365,4.978603008017295,-2.4855756782901564,7.464178686307451,3.4946690124276887,3.5,0.9984768606936253,0.6,0.0002334323654385558,0.9979546703318031,0.0002339107901172941,198.90611759342718,0.0,0.0,0.0,0.0,7.99660990224324e-05,0.0001534662664161234,0.0005946129642546424,0.09228643607099069,0.09228643607099069,0.09228643607099069,0.09190762711191694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.9303450713,595.6830365833001,0.0,0.09228643607099069,0.09228643609680227,0.09228643609680227,0.3743043116587389,0.3743043116587389,0.5,9.909404072135027,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,26071.102175001077,19886.495059466564,0.7627792229871748,1.0017484013792586,0.6065225525916992,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514018569418077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0115833949404,261.0115833949404,-12.138416605059604,244.94372015362913,277.07944663626176,131318.7372447055,121937.67776836359,9381.059476341914,0.0,nan,277.07944663626176,3.929446636261787,270.65230133974256,-2.497698660257413,264.2251560431893,-8.924843956810662,257.7980107466524,-15.351989253347597,251.37086545016723,-21.779134549832747,244.94372015362913,-28.206279846370848,1.0,1.0,28837.30492052088,28837.30492052088,276.841091938275,3.691091938275008,276.841091938275,276.841091938275,76453.34568851485,76106.23905613183,347.1066323830164,0.0,8545.783548066482,8545.783548066482,0.8886019558465907,3893.9243328925627,276.841091938275,3.691091938275008,1.0,0.002,0.1321506134778672,0.005138165879375867,0.0002046723182425048,0.0017953276812012052,0.1023361591212524,0.1023361591212524,0.0,-5.562898232336355e-13,0.9958777853485936,0.9958777853485936,0.0,0.09190601159779796,0.0003804244990043175,0.0,0.0,0.0,1601632.46959347,267.93538555940535,0.0,1.0,1279976.458785967,2616.558371666911,,,,,,,,,,,,,,,,,,5.0,15237.601798390328,1455.0,0.3743043116587389,6.175347969391544,3.4946690124276887
6.0,-29.957840569987674,4.9479044242080175,34.99154481540969,25.79638851983475,6.160182103230224,-26.34603830268216,-39.85617152703924,2.5483798361912315,-5.220717042994295,-5.220717042980529,39.96236542415765,40239.55557343095,26144.758800654497,26144.758800654497,66384.31437408546,76465.5570905279,76226.44082032343,26144.758800654497,102371.19962097793,102371.19962097793,102371.19962097793,128460.58619121957,124009.21307981813,4451.37311140144,0.0,90530.31413385422,54304.312617795214,40251.11279562111,26089.386570241644,66340.49936586275,19899.617261398656,1456.0,0.0,0.8859284798360569,2.8613211492533375,0.0014947059257719628,1.0,1.0,-5.220717042994295,351615.1813052593,1552911.173845493,4.416507751686958,1552911.173845493,4.416507751686958,0.7627476103288979,0.09223771043026024,3.8742449972615356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8742449972615356,1.2798349829966467,1.2801343657941036,3.0271441621249124,6414.155232200466,15237.682954351141,6478.75311411882,0.0003408213119770759,23367.214566410876,2382.792754550318,19365.42661625955,1974.7239491834164,0.8287434756599666,0.8287434756599666,35113.88209306566,35382.83765553947,0.9905074203506266,0.8,4240.412241960015,4272.891774033241,0.9905074203506266,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4627.254055771969,4632.441516551485,5.650167137039278,4.9479044242080175,-2.498755728495135,7.446660152703153,3.493470205477577,3.5,0.9981343444221649,0.6,0.0002339107901172941,0.9976629365836808,0.00023445873504961503,198.8875731616724,0.07385664997947106,0.0001457542767003237,413.0676201687174,0.0001457542767003237,8.014885658570356e-05,0.00015376193353159052,0.0005957114017540253,0.09223771041922763,0.09223771041922763,0.09223771041922763,0.09194564186722405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.5261282126,595.6644651473026,0.0,0.09223771041922763,0.09223771043026024,0.09223771043026024,0.3740781594378557,0.3740781594378557,0.5,9.900642014226506,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,26089.386570241644,19899.617261398656,0.7627476103288979,1.0006604564126216,0.6065609387640105,41034.00770928533,25750.0,0.0,3289.0712585878696,-3289.0712585878696,0.05852179171384256,1.4630447928460626,2603.9291928589337,685.1420657289359,3289.0712585878696,0.030062742895090873,0.6333527241757848,1.4513372758826169,1.4513778329496787,1.2664480053258056,0.0002334323654385558,0.003495371164124971,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44736.14658804192,22460.92874141213,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0551447352448,261.0551447352448,-12.094855264755154,244.95360022818105,277.1566892423261,130663.44376413304,122470.05042858883,8193.393335544193,0.0,nan,277.1566892423261,4.006689242326104,270.7160714394876,-2.4339285605123564,264.2754536366523,-8.87454636334769,257.8348358338025,-15.315164166197462,251.39421803101928,-21.7557819689807,244.95360022818105,-28.196399771818932,1.0,1.0,28837.30492052088,28837.30492052088,276.8490549582153,3.6990549582152994,276.8490549582153,276.8490549582153,76455.67611806086,76226.44082032343,229.23529773742484,0.0,8545.783548066482,8545.783548066482,0.8886213003593642,3893.6162222478433,276.8490549582153,3.6990549582152994,1.0,0.002,0.13244513664974866,0.005135711310039108,0.00020512587909346245,0.00179487412014645,0.10256293954673122,0.10256293954673122,0.0,-7.600877392766048e-13,0.9968069114964657,0.9968069114964657,0.0,0.09194318725749305,0.00029452317276718797,0.0,0.0,0.0,1601625.4285036935,267.9292829570057,0.0,1.0,1279997.4433466159,2616.4725968664375,,,,,,,,,,,,,,,,,,7.0,15237.682954351141,1456.0,0.3740781594378557,6.175347969391544,3.493470205477577
7.0,-29.9015387681084,4.871717859851292,34.99080078347515,25.80337441703307,6.162602850816934,-26.295124606200616,-39.808077563624806,2.556188690292881,-5.2401915518291275,-5.2401915518342115,39.96162460907519,40271.79035461873,25943.07192740687,25943.07192740687,66214.8622820256,76481.54152769511,76410.70376315074,25943.07192740687,102353.77569055761,102353.77569055761,102353.77569055761,128455.2976225921,124009.58208552768,4445.715537064425,0.0,90524.9875073444,54315.23633965621,40233.056852986876,26101.5219320345,66334.57878502138,19907.693122894056,1457.0,0.0,0.8858313231738969,2.859265738169485,0.0014947059257719628,1.0,1.0,-5.2401915518291275,351347.8675706187,1552879.2574831345,4.419777095049582,1552879.2574831345,4.419777095049582,0.7627023885707318,0.09219239807836986,3.8741502578779454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8741502578779454,1.2797976070005235,1.2800976823499979,3.0271585418555644,6414.185701124198,15238.134086191529,6478.943362277812,0.00034082823863814933,23366.411078988247,2382.7108216351403,19365.995280738185,1974.7819368222774,0.8287963100226653,0.8287963100226653,35113.19516166462,35382.83765553947,0.9904831988410133,0.8,4240.32928695337,4272.891774033241,0.9904831988410133,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4619.862024946763,4632.441516551485,5.615551240993137,4.871717859851292,-2.537212740970822,7.408930600822114,3.4841738043751405,3.5,0.9954782298214687,0.6,0.00023445873504961503,0.9941605620965557,0.00023583588404992847,198.8413639251186,0.2013051828207773,0.0005460556707626991,1547.5217709414892,0.0006918099474630228,8.058563033118596e-05,0.0001538731047184291,0.0005961275283253821,0.09219239805634714,0.09219239805634714,0.09219239805634714,0.09193261440863226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.5137519055,595.6533777225895,0.0,0.09219239805634714,0.09219239807836986,0.09219239807836986,0.3738612431629839,0.3738612431629839,0.5,9.892848505546835,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,26101.5219320345,19907.693122894056,0.7627023885707318,0.9981952624831799,0.6071010186878923,41034.00770928533,25750.0,0.0,8949.315804787364,-8949.315804787364,0.15948865886385943,3.9872164715964824,7086.471566132318,1862.8442386550455,8949.315804787364,0.17007660685424714,0.8630338683109271,1.4511486720343223,1.4512432121547638,1.2665935422791326,0.0002339107901172941,0.0034878513961146386,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51530.845285014184,16800.684195212634,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0961242454427,261.0961242454427,-12.053875754557282,244.9714307890176,277.22081770187265,130228.73397273991,122520.95355482945,7707.7804179104705,0.0,nan,277.22081770187265,4.07081770187267,270.77094031931733,-2.3790596806826443,264.32106293669705,-8.82893706330293,257.87118555414656,-15.278814445853413,251.42130817160492,-21.728691828395057,244.9714307890176,-28.178569210982374,1.0,1.0,28837.30492052088,28837.30492052088,276.8511423040226,3.7011423040225964,276.8511423040226,276.8511423040226,76471.26925350896,76410.70376315074,60.565490358218085,0.0,8545.783548066482,8545.783548066482,0.8886272781861713,3893.5210091673353,276.8511423040226,3.7011423040225964,1.0,0.002,0.13270975763964896,0.005130873967473635,0.0002055274298787809,0.0017944725700699074,0.10276371493939045,0.10276371493939045,0.0,-5.131181937678697e-14,0.9971296875340926,0.9971296875340926,0.0,0.09192777708890362,0.00026462098946624334,0.0,0.0,0.0,1601602.9555130287,267.90980844817085,0.0,1.0,1280064.4040088365,2616.1989204091797,,,,,,,,,,,,,,,,,,7.0,15238.134086191529,1457.0,0.3738612431629839,6.175347969391544,3.4841738043751405
8.0,-29.84224317838722,4.7901052073816315,34.98998659268433,25.802383780851983,6.159063340942093,-26.242112526426133,-39.756914286967344,2.5589326893167312,-5.269204844620049,-5.269204844578409,39.958112728346485,40317.446526257336,25670.0177660234,25670.0177660234,65987.46429228074,76499.00369952228,76619.92007393604,25670.0177660234,102289.93783995944,102289.93783995944,102289.93783995944,128399.20153626226,123959.1012200656,4440.100316196662,0.0,90519.36288101102,54337.80570905352,40201.73019106389,26109.263696302816,66310.99388736671,19912.16037314727,1458.0,0.0,0.8856952237508537,2.856205731768081,0.0014947059257719628,1.0,1.0,-5.269204844620049,350949.91712984024,1552727.9626945714,4.424357684404614,1552727.9626945714,4.424357684404614,0.7626473348601905,0.0921505648187177,3.8745221084519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8745221084519,1.2797820370830852,1.2800838713241744,3.027485928215416,6414.879393535437,15239.263404270177,6479.021773543443,0.0003406907149582617,23362.71683249701,2382.3341133309555,19366.229657258435,1974.8058365760414,0.8289373961131287,0.8289373961131287,35115.89133720495,35382.83765553947,0.9905782678810519,0.8,4240.65488170639,4272.891774033241,0.9905782678810519,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4601.483938764935,4632.441516551485,5.578639001598552,4.7901052073816315,-2.5897094420412334,7.379814649422865,3.461104031501208,3.5,0.9888868661432023,0.6,0.00023583588404992847,0.9938539131318495,0.0002372943155264725,198.79246505487333,0.2230413970204486,0.00044765846989015074,1268.6641036686872,0.0011394684173531735,8.105269326459402e-05,0.00015478319078533444,0.0005997108947145067,0.09215056481097678,0.09215056481097678,0.09215056481097678,0.09188313801820386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.2082084469,595.6461517413481,0.0,0.09215056481097678,0.0921505648187177,0.0921505648187177,0.3736555156179444,0.3736555156179444,0.5,9.884825701275522,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,26109.263696302816,19912.16037314727,0.7626473348601905,0.9951210263016792,0.6080054627855374,41034.00770928533,25750.0,0.0,9873.500532437185,-9873.500532437185,0.1766560099400235,4.416400248500584,7821.696733424723,2051.8037990124617,9873.500532437185,0.33909573687059624,0.9559307897187412,1.4509218572490168,1.450906827383964,1.2669548222881621,0.00023445873504961503,0.0034692513120277973,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52176.172345391205,15876.499467562815,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.13472167013583,261.13472167013583,-12.015278329864145,244.99622921784282,277.27321412243583,129796.63619455473,122536.89900395677,7259.737190597953,0.0,nan,277.27321412243583,4.123214122435854,270.8178171415255,-2.332182858474482,264.3624201605693,-8.787579839430691,257.9070231796675,-15.242976820332501,251.45162619877397,-21.698373801226012,244.99622921784282,-28.153770782157153,1.0,1.0,28837.30492052088,28837.30492052088,276.8466108284937,3.6966108284937036,276.8466108284937,276.8466108284937,76488.8416020239,76619.92007393604,-131.07847191214387,0.0,8545.783548066482,8545.783548066482,0.8886038151475746,3893.8947189941596,276.8466108284937,3.6966108284937036,1.0,0.002,0.13298385266907412,0.005124205752658222,0.00020593955579951078,0.0017940604438666141,0.1029697778997554,0.1029697778997554,0.0,-3.3387528852735215e-13,0.9970255740680245,0.9970255740680245,0.0,0.09187646978907471,0.0002740950296429831,0.0,0.0,0.0,1601569.4648941462,267.88079515537993,0.0,1.0,1280164.1488378916,2615.7913260206324,,,,,,,,,,,,,,,,,,7.0,15239.263404270177,1458.0,0.3736555156179444,6.175347969391544,3.461104031501208
9.0,-29.781685848492362,4.708326782477415,34.98906805718147,25.79582103006544,6.149967696323232,-26.188520494087253,-39.705106092710025,2.556802341184784,-5.302037610919001,-5.302037610919514,39.953474474018584,40368.42344637556,25396.898508083108,25396.898508083108,65765.32195445866,76520.4014250343,76811.19760850613,25396.898508083108,102208.09611658924,102208.09611658924,102208.09611658924,128323.31907094132,123889.06399244207,4434.25507849925,0.0,90515.74439828747,54363.76641677239,40168.86442390564,26115.22295435208,66284.08737825771,19915.157096003186,1459.0,0.0,0.8855434518616099,2.8527460090418453,0.0014947059257719628,1.0,1.0,-5.302037610919001,350500.0050909336,1552528.1598552861,4.429466868203037,1552528.1598552861,4.429466868203037,0.7625880556644584,0.09211085961043372,3.875095729577519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875095729577519,1.279788925874275,1.2800926283216967,3.027917847414007,6415.794578488368,15240.454574625319,6478.9859705492545,0.0003404995460146313,23358.32472663996,2381.8862431758002,19366.12263971287,1974.7949238234128,0.8290886810742032,0.8290886810742031,35120.05038822604,35382.83765553947,0.99072492251487,0.8,4241.157135795472,4272.891774033241,0.99072492251487,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4581.645869169468,4632.441516551485,5.543182348287188,4.708326782477415,-2.645735254524491,7.354062037001906,3.436270411105946,3.5,0.9817915460302703,0.6,0.0002372943155264725,0.9937266113550673,0.00023879235276077872,198.74253366694862,0.23071996591491983,0.00045151387249653093,1279.5903146551686,0.0015909822898497045,8.152819241540736e-05,0.00015576612311106512,0.0006036086384805346,0.09211085962525187,0.09211085962525187,0.09211085962525187,0.09181904687767727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.9832229327,595.6394946836422,0.0,0.09211085962525187,0.09211085961043372,0.09211085961043372,0.3734577454667445,0.3734577454667445,0.5,9.876071319162952,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,26115.22295435208,19915.157096003186,0.7625880556644584,0.9921736053958372,0.6090213359355547,41034.00770928533,25750.0,0.0,10166.512475422385,-10166.512475422385,0.18267825171178734,4.566956292794679,8058.026114112119,2108.4863613102666,10166.512475422385,0.5191293421274267,0.9885186780940866,1.4506812360858246,1.4505520190807428,1.2673419788806919,0.00023583588404992847,0.0034494245212195003,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52480.11049936289,15583.487524577615,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.17097971628544,261.17097971628544,-11.979020283714533,245.0268960561932,277.31506337639087,129351.17450219879,122531.44784738788,6819.726654810879,0.0,nan,277.31506337639087,4.16506337639089,270.8574299123523,-2.2925700876476753,264.39979644827935,-8.750203551720631,257.94216298425,-15.207837015749988,251.48452952024684,-21.66547047975314,245.0268960561932,-28.12310394380677,1.0,1.0,28837.30492052088,28837.30492052088,276.836160741692,3.686160741692049,276.836160741692,276.836160741692,76510.50181085462,76811.19760850613,-300.6957976515114,0.0,8545.783548066482,8545.783548066482,0.8885676199252158,3894.4712082254064,276.836160741692,3.686160741692049,1.0,0.002,0.13328315459479553,0.005116716550729833,0.00020638903577507216,0.0017936109645965504,0.10319451788753607,0.10319451788753607,0.0,3.716224376837385e-13,0.9967506336728342,0.9967506336728342,0.0,0.09181155768484929,0.0002993019255844369,0.0,0.0,0.0,1601531.5507184376,267.847962389081,0.0,1.0,1280277.0048009811,2615.3302628962942,,,,,,,,,,,,,,,,,,8.0,15240.454574625319,1459.0,0.3734577454667445,6.175347969391544,3.436270411105946
10.0,-29.721179943803225,4.628238454964445,34.98802533105712,25.78438011640685,6.136025503465383,-26.135459399155376,-39.65373931042848,2.55030495722206,-5.337275908024196,-5.337275908031986,39.948055184716225,40423.12761274093,25134.164135243405,25134.164135243405,65557.29174798433,76544.97624386437,76980.12212773014,25134.164135243405,102114.28626297355,102114.28626297355,102114.28626297355,128234.30792791258,123806.3235366714,4427.984391241174,0.0,90514.02859475305,54392.17995741425,40135.387374820886,26120.02166493904,66255.40903975992,19917.188500961423,1460.0,0.0,0.885381965169219,2.8490364889999467,0.0014947059257719628,1.0,1.0,-5.337275908024196,350017.63360328326,1552294.7368589987,4.434904381470105,1552294.7368589987,4.434904381470105,0.7625257266802465,0.09207189435320115,3.8758360220725088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8758360220725088,1.2798160050190739,1.280121631204398,3.028432217500472,6416.884466978869,15241.6729983616,6478.849758156631,0.00034026531616021717,23353.420547021204,2381.38615602894,19365.715491755986,1974.7534062861412,0.8292453541340494,0.8292453541340494,35125.417711233305,35382.83765553947,0.9909141891229538,0.8,4241.805302868718,4272.891774033241,0.9909141891229538,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4561.601113069412,4632.441516551485,5.509943441400802,4.628238454964445,-2.703124816248257,7.331363271212702,3.4112507616054772,3.5,0.974643074744422,0.6,0.00023879235276077872,0.9937350164563791,0.00024029781461490919,198.69265645041372,0.23316334165822514,0.00044661863348347973,1265.7172072921815,0.0020376009233331843,8.200218485142921e-05,0.0001567901679093495,0.0006076929806898539,0.09207189438899699,0.09207189438899699,0.09207189438899699,0.0917457688564392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.94427427783,595.6324136615161,0.0,0.09207189438899699,0.09207189435320115,0.09207189435320115,0.3732633315441834,0.3732633315441834,0.5,9.86628755331468,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,26120.02166493904,19917.188500961423,0.7625257266802465,0.9894632407845124,0.6101106037770135,41034.00770928533,25750.0,0.0,10226.43515325431,-10226.43515325431,0.18455270345662955,4.613817586415735,8109.734187135476,2116.700966118834,10226.43515325431,0.702865035298162,0.9986618152415011,1.450436672659978,1.4501897935463484,1.2677300736357335,0.0002372943155264725,0.00342965870549991,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52526.16006983182,15523.56484674569,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.20487845517005,261.20487845517005,-11.94512154482993,245.0623113784503,277.3474455318955,128892.36246142493,122516.39471736633,6375.967744058573,0.0,nan,277.3474455318955,4.197445531895539,270.8904187012103,-2.2595812987896693,264.4333918704492,-8.716608129550764,257.9763650398458,-15.173634960154175,251.51933820916938,-21.6306617908306,245.0623113784503,-28.087688621549688,1.0,1.0,28837.30492052088,28837.30492052088,276.82068944643186,3.6706894464318793,276.82068944643186,276.82068944643186,76535.04426619272,76980.12212773014,-445.0778615374147,0.0,8545.783548066482,8545.783548066482,0.8885209062793343,3895.2152021828715,276.82068944643186,3.6706894464318793,1.0,0.002,0.13361736500207322,0.005108631636757548,0.0002068914789349678,0.0017931085217148853,0.10344573946748391,0.10344573946748391,0.0,6.498530012721826e-13,0.9963701147922952,0.9963701147922952,0.0,0.09173768394584311,0.0003342104073580437,0.0,0.0,0.0,1601490.8414020767,267.8127240919758,0.0,1.0,1280398.105862688,2614.835642969582,,,,,,,,,,,,,,,,,,6.0,15241.6729983616,1460.0,0.3732633315441834,6.175347969391544,3.4112507616054772
11.0,-29.661108770305617,4.550400086385302,34.98684702101578,25.768653500732057,6.117797494442279,-26.083218143873303,-39.60313014741985,2.5399068693980853,-5.374182461649582,-5.3741824616269085,39.942059029868446,40480.72713791106,24884.523708834702,24884.523708834702,65365.25084674577,76572.36943846568,77127.58365645689,24884.523708834702,102012.1073652916,102012.1073652916,102012.1073652916,128136.10028167977,123714.94932283102,4421.150958848759,0.0,90514.1316954988,54422.489400353035,40101.824772384185,26123.992916388168,66225.81768877235,19918.526226380047,1461.0,0.0,0.8852137781192926,2.8451554378002664,0.0014947059257719628,1.0,1.0,-5.374182461649582,349512.9845175059,1552036.4976647438,4.440568924234079,1552036.4976647438,4.440568924234079,0.7624610177368678,0.09203236732120125,3.876718726281551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876718726281551,1.27986117853066,1.2801687423861279,3.029015014528532,6418.119343947602,15242.892410457256,6478.619789876467,0.00033999459651521817,23348.129716472267,2380.8466414598533,19365.028101177097,1974.6833119543471,0.8294038253314541,0.8294038253314541,35131.81729012423,35382.83765553947,0.9911398653694609,0.8,4242.578126921625,4272.891774033241,0.9911398653694609,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4541.798050876408,4632.441516551485,5.479002683536944,4.550400086385302,-2.7609700286654935,7.311370115050796,3.3866046607765266,3.5,0.9676013316504362,0.6,0.00024029781461490919,0.9937829474380699,0.00024180110479293964,198.64315631609395,0.23377405394207573,0.00044231517067724153,1253.5211936993026,0.0024799160940104257,8.247167635526206e-05,0.00015782613825964713,0.0006118475456878752,0.0920323672959438,0.0920323672959438,0.0920323672959438,0.09166612752374244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.91770160955,595.6243247594826,0.0,0.0920323672959438,0.09203236732120125,0.09203236732120125,0.37306739189086824,0.37306739189086824,0.5,9.855300359947886,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,26123.992916388168,19918.526226380047,0.7624610177368678,0.9870055686428696,0.6112529607131448,41034.00770928533,25750.0,0.0,10206.08052955818,-10206.08052955818,0.1849770620373524,4.624426550933806,8097.675246089421,2108.4052834687586,10206.08052955818,0.8876605188015684,1.0009581279077504,1.4501916988733683,1.4498280196400468,1.2681102954090773,0.00023879235276077872,0.0034103991806207256,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52493.60943254281,15543.91947044182,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.2364177109791,261.2364177109791,-11.913582289020894,245.10149777201107,277.37133764994184,128424.5396258844,122492.3638377744,5932.175788109989,0.0,nan,277.37133764994184,4.221337649941859,270.9173696743689,-2.232630325631078,264.4634016986902,-8.6865983013098,258.0094337232262,-15.140566276773768,251.55546574763613,-21.594534252363843,245.10149777201107,-28.048502227988905,1.0,1.0,28837.30492052088,28837.30492052088,276.80103836483636,3.6510383648363813,276.80103836483636,276.80103836483636,76561.26036273497,77127.58365645689,-566.3232937219145,0.0,8545.783548066482,8545.783548066482,0.8884652039642738,3896.1023199129586,276.80103836483636,3.6510383648363813,1.0,0.002,0.13399217006633726,0.005100066375396924,0.00020745598659839624,0.001792544012897943,0.10372799329919812,0.10372799329919812,0.0,-5.036609150577132e-13,0.9959274647040399,0.9959274647040399,0.0,0.09165756225691489,0.00037480506428635497,0.0,0.0,0.0,1601448.1856079784,267.7758175383504,0.0,1.0,1280524.914117704,2614.3178546935633,,,,,,,,,,,,,,,,,,7.0,15242.892410457256,1461.0,0.37306739189086824,6.175347969391544,3.3866046607765266
12.0,-29.60163376601487,4.474923333760686,34.98552735460728,25.750016408879333,6.096642713845488,-26.031806117952364,-39.55329896472392,2.526815066495913,-5.412279562764354,-5.412279562756306,39.9356253738247,40540.03891691537,24647.89725104657,24647.89725104657,65187.93616796194,76601.63048316761,77256.10503674786,24647.89725104657,101904.00228779443,101904.00228779443,101904.00228779443,128031.35761110733,123617.69474045116,4413.662870656176,0.0,90515.50717422973,54453.91561075615,40068.4350705262,26127.355323312906,66195.7903938391,19919.348862927072,1462.0,0.0,0.8850408181364482,2.841153570907618,0.0014947059257719628,1.0,1.0,-5.412279562764354,348992.6555689519,1551759.4525156925,4.446395727113246,1551759.4525156925,4.446395727113246,0.7623943800065154,0.0919910913991072,3.877692556631203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877692556631203,1.2799188662544767,1.2802283681625306,3.029639345796025,6419.442226985721,15244.105130301532,6478.329023303087,0.0003397014017146622,23342.62086338951,2380.2848947795133,19364.158980431166,1974.594686302781,0.8295623312291316,0.8295623312291316,35138.87719268666,35382.83765553947,0.9913888393471456,0.8,4243.4306927864145,4272.891774033241,0.9913888393471456,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4522.377275372674,4632.441516551485,5.450208098574751,4.474923333760686,-2.8188292480124635,7.29375258177315,3.362503817013426,3.5,0.9607153762895503,0.6,0.00024180110479293964,0.993847457006931,0.00024329800623643728,198.59416742261672,0.23375830392779026,0.00043806520052254157,1241.4767782808829,0.0029179812945329675,8.293637725064617e-05,0.00015886472754229346,0.0006160285715019955,0.09199109138763659,0.09199109138763659,0.09199109138763659,0.09158195039766379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.9805820212,595.6148844890017,0.0,0.09199109138763659,0.0919910913991072,0.0919910913991072,0.3728653133029389,0.3728653133029389,0.5,9.843026130872106,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,26127.355323312906,19919.348862927072,0.7623943800065154,0.9847746477550791,0.6124262385223891,41034.00770928533,25750.0,0.0,10159.313068921205,-10159.313068921205,0.18490726184118,4.622681546029496,8064.470800246127,2094.8422686750787,10159.313068921205,1.0726024009942965,1.0005804212185059,1.4499475141436626,1.4494690069150264,1.268479975898284,0.00024029781461490919,0.0033917730519312348,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52434.79755648742,15590.686931078795,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.26570621333786,261.26570621333786,-11.884293786662113,245.14364000581924,277.38777242085285,127961.58544047172,122452.750811374,5508.834629097757,0.0,nan,277.38777242085285,4.2377724208528775,270.9389459378277,-2.211054062172252,264.49011945475837,-8.659880545241606,258.0412929719035,-15.10870702809649,251.59246648886557,-21.55753351113441,245.14364000581924,-28.00635999418074,1.0,1.0,28837.30492052088,28837.30492052088,276.77798042068633,3.627980420686356,276.77798042068633,276.77798042068633,76590.50120383248,77256.10503674786,-665.6038329153816,0.0,8545.783548066482,8545.783548066482,0.8884037483640085,3897.081019414359,276.77798042068633,3.627980420686356,1.0,0.002,0.13441027719417875,0.005091100230369881,0.0002080869359806784,0.0017919130640984386,0.1040434679903392,0.1040434679903392,0.0,7.911683461148122e-14,0.9954549171975258,0.9954549171975258,0.0,0.09157298427160829,0.0004181071274989174,0.0,0.0,0.0,1601404.1331969267,267.7377204372356,0.0,1.0,1280655.7851288486,2613.783629434423,,,,,,,,,,,,,,,,,,7.0,15244.105130301532,1462.0,0.3728653133029389,6.175347969391544,3.362503817013426
