time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
13.0,-29.54280098999483,4.40177239761262,34.98406402544301,25.728808203153335,6.072913775359991,-25.9812295135208,-39.50425962740553,2.511342297640312,-5.451277156278309,-5.451277156304844,39.928842656335824,40600.80539951788,24423.527749993682,24423.527749993682,65024.333149511556,76632.53448198464,77367.9825967059,24423.527749993682,101791.51034669958,101791.51034669958,101791.51034669958,127921.7534103149,123516.2888510894,4405.464559225498,0.0,90518.05112042004,54486.322033096905,40035.25454147015,26130.24306361531,66165.49760508546,19919.766078856814,1463.0,0.0,0.8848642398502999,2.8370617185600278,0.0014947059257719628,1.0,1.0,-5.451277156278309,348460.65781006665,1551467.4166075774,4.452346001864079,1551467.4166075774,4.452346001864079,0.7623260920444254,0.09194705015909097,3.878748735741516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878748735741516,1.2799876281398554,1.2802990627905528,3.0303017392272107,6420.84575918137,15245.307909261814,6477.980472839575,0.0003393874439743649,23336.92056057231,2379.7036256593547,19363.11713977073,1974.4884481215024,0.8297203176191414,0.8297203176191414,35146.53369185714,35382.83765553947,0.9916588669903957,0.8,4244.355304674301,4272.891774033241,0.9916588669903957,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4503.372289454313,4632.441516551485,5.4233863380975675,4.40177239761262,-2.8764911564101605,7.2782635540227805,3.338985663448976,3.5,0.9539959038425645,0.6,0.00024329800623643728,0.9939166257135397,0.0002447871380175092,198.5457279207974,0.23353207174160837,0.00043414596417987134,1230.3696624857555,0.003352127258712839,8.339605566555077e-05,0.00015990195057088652,0.0006202194886194284,0.09194705017616382,0.09194705017616382,0.09194705017616382,0.09149434659629771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.6564138069,595.6039268478802,0.0,0.09194705017616382,0.09194705015909097,0.09194705015909097,0.3726530585270626,0.3726530585270626,0.5,9.829445020908205,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,26130.24306361531,19919.766078856814,0.7623260920444254,0.982752877301928,0.6136250291934223,41034.00770928533,25750.0,0.0,10104.584577916097,-10104.584577916097,0.18467279204872994,4.616819801218244,8024.741649609954,2079.842928306143,10104.584577916097,1.2573818533280303,0.9993116452853344,1.4497045061786733,1.4491137204088351,1.268838572889474,0.00024180110479293964,0.003373798584240986,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52368.96194968718,15645.415422083903,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.29286079138615,261.29286079138615,-11.85713920861383,245.18806632262346,277.397655260142,127505.35144985568,122397.88374128306,5107.467708572625,0.0,nan,277.397655260142,4.247655260142039,270.9557374726462,-2.1942625273537715,264.51381968504876,-8.636180314951218,258.0719018976847,-15.078098102315266,251.6299841101717,-21.520015889828272,245.18806632262346,-27.96193367737652,1.0,1.0,28837.30492052088,28837.30492052088,276.75207437799776,3.6020743779977806,276.75207437799776,276.75207437799776,76621.8823195794,77367.9825967059,-746.1002771265048,0.0,8545.783548066482,8545.783548066482,0.8883370926083527,3898.1424794202235,276.75207437799776,3.6020743779977806,1.0,0.002,0.13487229458971162,0.005081786473381231,0.00020878537363384182,0.0017912146255547113,0.1043926868169209,0.1043926868169209,0.0,-8.114468298681121e-13,0.9949751797741347,0.9949751797741347,0.0,0.09148503276174291,0.00046201739734804754,0.0,0.0,0.0,1601359.0178557772,267.69872284372167,0.0,1.0,1280789.7201882235,2613.237056631866,,,,,,,,,,,,,,,,,,8.0,15245.307909261814,1463.0,0.3726530585270626,6.175347969391544,3.338985663448976
14.0,-29.48461037195072,4.330868416376914,34.982457957610244,25.705224740691506,6.0467944771140605,-25.9314698871048,-39.45599481286479,2.4936539916203815,-5.490897752945841,-5.490897752960607,39.92179943971702,40662.85792893951,24210.34374659452,24210.34374659452,64873.20167553403,76664.96128163794,77465.79656411578,24210.34374659452,101676.1403107103,101676.1403107103,101676.1403107103,127808.92670769132,123412.3917224775,4396.534985213815,0.0,90521.6819969918,54519.578641766995,40002.33706136089,26132.78639698103,66135.12345834193,19919.884748953416,1464.0,0.0,0.8846851388836356,2.8329092649525944,0.0014947059257719628,1.0,1.0,-5.490897752945841,347920.8134218554,1551164.2086442185,4.458382910146355,1551164.2086442185,4.458382910146355,0.762256440869032,0.091899417632699,3.8798787746158934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8798787746158934,1.2800667024361225,1.2803800626136865,3.030997343522812,6422.3196612135225,15246.499804749215,6477.580125818919,0.00033905524348107916,23331.0593591815,2379.1059494507813,19361.92047573477,1974.3664223496066,0.8298774683848742,0.8298774683848742,35154.72515670195,35382.83765553947,0.9919477779630231,0.8,4245.344519928695,4272.891774033241,0.9919477779630231,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4484.780964980563,4632.441516551485,5.3983335943585935,4.330868416376914,-2.933781598696183,7.264650015073097,3.3160433366005773,3.5,0.9474409533144507,0.6,0.0002447871380175092,0.993985694302038,0.00024626827068109376,198.4978374129349,0.23323757982730686,0.0004304453770406653,1219.8821985332454,0.003782572635753504,8.385077242586138e-05,0.0001609363655916478,0.000624413588922858,0.09189941764275474,0.09189941764275474,0.09189941764275474,0.09140437414732148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.1968048671,595.591374225825,0.0,0.09189941764275474,0.091899417632699,0.091899417632699,0.3724273059333717,0.3724273059333717,0.5,9.814593715623621,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,26132.78639698103,19919.884748953416,0.762256440869032,0.9809190379208594,0.6148451201509101,41034.00770928533,25750.0,0.0,10048.133997516758,-10048.133997516758,0.18438620272007572,4.609655068001889,7983.442353549127,2064.6916439676306,10048.133997516758,1.4418975395502598,0.9977608372298462,1.4494627859403715,1.4487624324138284,1.2691862446520354,0.00024329800623643728,0.003356458977213766,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52302.023905335336,15701.866002483242,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3179937479577,261.3179937479577,-11.832006252042277,245.2342287858778,277.4017587100284,127055.75993609815,122328.53626656452,4727.223669533639,0.0,nan,277.4017587100284,4.251758710028412,270.9682527252302,-2.181747274769805,264.53474674030065,-8.61525325969933,258.1012407555644,-15.048759244435587,251.66773477074472,-21.482265229255262,245.2342287858778,-27.915771214122174,1.0,1.0,28837.30492052088,28837.30492052088,276.7238996560075,3.5738996560075407,276.7238996560075,276.7238996560075,76653.95423927164,77465.79656411578,-811.8423248441395,0.0,8545.783548066482,8545.783548066482,0.8882657716783966,3899.278168488973,276.7238996560075,3.5738996560075407,1.0,0.002,0.1353769404828359,0.005072184078258077,0.00020954941563773192,0.001790450584341251,0.10477470781886596,0.10477470781886596,0.0,-2.1017042273197006e-14,0.9945087150013757,0.9945087150013757,0.0,0.09139477173927026,0.0005046458934287476,0.0,0.0,0.0,1601313.1593334451,267.65910224705414,0.0,1.0,1280925.7645553194,2612.6820418738125,,,,,,,,,,,,,,,,,,6.0,15246.499804749215,1464.0,0.3724273059333717,6.175347969391544,3.3160433366005773
15.0,-29.42705658666607,4.262123249559166,34.9807123303372,25.679803545959317,6.018829467676393,-25.882467981255573,-39.4084467907436,2.47424086266657,-5.530938069195145,-5.530938069117067,39.914562602242135,40725.80736381952,24007.38103585728,24007.38103585728,64733.1883996768,76698.5440437589,77551.62444516814,24007.38103585728,101559.00548102542,101559.00548102542,101559.00548102542,127694.08718243855,123307.20553990742,4386.881642531145,0.0,90526.17964586742,54553.442967491384,39969.70742041782,26135.081701413128,66104.78912183095,19919.784069198766,1465.0,0.0,0.8845043123139996,2.8287177005544044,0.0014947059257719628,1.0,1.0,-5.530938069195145,347375.9175603716,1550852.712027214,4.464479641878704,1550852.712027214,4.464479641878704,0.762185643679151,0.09184757581402574,3.881065484811043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881065484811043,1.2801538143508087,1.2804690920296997,3.0317180961408203,6423.846849523138,15247.680796764364,6477.13884634427,0.0003387090637724885,23325.08431000485,2378.4966639989043,19360.60146185462,1974.2319203657337,0.8300335040396943,0.8300335040396942,35163.3269089356,35382.83765553947,0.9922511777880038,0.8,4246.383282187372,4272.891774033241,0.9922511777880038,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4466.590464384823,4632.441516551485,5.374878495641033,4.262123249559166,-2.990587608985735,7.252710858544901,3.2936569229238266,3.5,0.9410448351210933,0.6,0.00024626827068109376,0.9940541228064086,0.0002477413100866484,198.45049086436907,0.23292329438029494,0.00042688213404293285,1209.7839678776718,0.004209454769796437,8.4300975981152e-05,0.00016196729469994175,0.0006286056771281625,0.09184757580410392,0.09184757580410392,0.09184757580410392,0.09131280696569057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.54726945533,595.5772474706596,0.0,0.09184757580410392,0.09184757581402574,0.09184757581402574,0.3721855328631437,0.3721855328631437,0.5,9.798550649900733,-7.810285751475021e-11,-7.810285751475021e-11,-7.810285751475021e-11,-7.810285751475021e-11,-7.810285751475021e-11,-7.810285751475021e-11,26135.081701413128,19919.784069198766,0.762185643679151,0.9792511141722834,0.6160795292571309,41034.00770928533,25750.0,0.0,9992.038985036706,-9992.038985036706,0.18408577825037303,4.602144456259322,7942.2313835785535,2049.807601458152,9992.038985036706,1.6261188810567029,0.996135163692494,1.4492223710807062,1.4484151380530297,1.2695233547793987,0.0002447871380175092,0.003339727756147086,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52235.83066219971,15757.961014963294,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.34124696477346,261.34124696477346,-11.808753035226516,245.28168495499798,277.40080897454567,126616.912557991,122243.24658580183,4373.665972189154,0.0,nan,277.40080897454567,4.250808974545691,270.9769841706467,-2.1730158293532895,264.55315936666636,-8.596840633333613,258.1293345628438,-15.020665437156197,251.70550975894037,-21.44449024105961,245.28168495499798,-27.868315045001992,1.0,1.0,28837.30492052088,28837.30492052088,276.6939026413892,3.543902641389195,276.6939026413892,276.6939026413892,76686.78639347584,77551.62444516814,-864.8380516923062,0.0,8545.783548066482,8545.783548066482,0.8881908697268999,3900.470812235098,276.6939026413892,3.543902641389195,1.0,0.002,0.13592154950022445,0.005062343925970115,0.0002103750060439838,0.0017896249935433761,0.10518750302199191,0.10518750302199191,0.0,-4.126399742732101e-13,0.9940705128803353,0.9940705128803353,0.0,0.09130296679626404,0.0005446090177616906,0.0,0.0,0.0,1601266.7920380526,267.61906193080483,0.0,1.0,1281063.2190292962,2612.1214441841666,,,,,,,,,,,,,,,,,,7.0,15247.680796764364,1465.0,0.3721855328631437,6.175347969391544,3.2936569229238266
16.0,-29.399972749305224,4.2361637911660415,34.97890489189936,25.65075613036754,5.990516783570521,-25.860923796079263,-39.38642739141358,2.4514678316256213,-5.564416314615755,-5.5644163146214405,39.90928885504871,40773.28566802576,23896.425302803837,23896.425302803837,64669.7109708296,76721.60639195655,77579.69525356733,23896.425302803837,101476.12055637117,101476.12055637117,101476.12055637117,127616.52626067885,123239.63520589344,4376.891054785405,0.0,90532.29892651046,54583.97820757892,39942.5785765906,26140.405704307672,66082.98428089826,19922.172177418048,1466.0,0.0,0.8843500583292353,2.8252168384593586,0.0014947059257719628,1.0,1.0,-5.564416314615755,346920.83736732055,1550625.7428720158,4.469681771320671,1550625.7428720158,4.469681771320671,0.7621217666922085,0.0917908770644311,3.8823669800840217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8823669800840217,1.2802565628295723,1.2805737517800175,3.0324913714977315,6425.485327213934,15248.850970583835,6476.6186918722515,0.00033833428192131895,23318.841158223313,2377.8600396897323,19359.04668532902,1974.0733772826625,0.8301890541632733,0.8301890541632733,35172.7600647402,35382.83765553947,0.9925839240976326,0.8,4247.522446158137,4272.891774033241,0.9925839240976326,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4448.785354683916,4632.441516551485,5.37144937272472,4.2361637911660415,-3.0312460779573467,7.267409869123388,3.271803578294434,3.5,0.9348010223698383,0.6,0.0002477413100866484,0.9971985211261675,0.0002484373019395039,198.4279706232131,0.11630811630320263,6.559057581813249e-05,185.88369186858748,0.00427504534561457,8.451022037488028e-05,0.00016323108971176813,0.0006337229928201013,0.09179087704570162,0.09179087704570162,0.09179087704570162,0.09124613359782711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.8344940966,595.5596592883812,0.0,0.09179087704570162,0.0917908770644311,0.0917908770644311,0.37192602357883076,0.37192602357883076,0.5,9.782208348034619,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,26140.405704307672,19922.172177418048,0.7621217666922085,0.9786136578811078,0.6170012766782924,41034.00770928533,25750.0,0.0,4968.709713095688,-4968.709713095688,0.09189640242228493,2.2974100605571213,3951.0046406329816,1017.7050724627061,4968.709713095688,1.7180760976034621,0.9945498097649876,1.449102813571951,1.448071800282901,1.2698503118168343,0.00024626827068109376,0.0033235768910009765,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46188.601114249606,20781.29028690431,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3601606106443,261.3601606106443,-11.789839389355677,245.32493345906713,277.39538776221053,126055.9970638185,122498.55509652729,3557.44196729119,0.0,nan,277.39538776221053,4.245387762210555,270.9812969015998,-2.168703098400158,264.5672060409121,-8.582793959087894,258.1531151803595,-14.996884819640456,251.73902431971678,-21.4109756802832,245.32493345906713,-27.825066540932852,1.0,1.0,28837.30492052088,28837.30492052088,276.66370915125464,3.513709151254659,276.66370915125464,276.66370915125464,76709.37888338952,77579.69525356733,-870.3163701778103,0.0,8545.783548066482,8545.783548066482,0.8881087178223298,3901.778814984442,276.66370915125464,3.513709151254659,1.0,0.002,0.13647493671214964,0.005053700133918183,0.00021121691095023687,0.0017887830894233315,0.10560845547511843,0.10560845547511843,0.0,3.7356836374291547e-13,0.9939712177438799,0.9939712177438799,0.0,0.09123748985351136,0.000553387210919747,0.0,0.0,0.0,1601228.0060021004,267.5855836853842,0.0,1.0,1281178.1225910373,2611.6529497108854,,,,,,,,,,,,,,,,,,5.0,15248.850970583835,1466.0,0.37192602357883076,6.175347969391544,3.271803578294434
17.0,-29.398786173574567,4.251320847663418,34.977168043332895,25.623468146100663,5.964695781450975,-25.86243797799443,-39.38783471295608,2.42834758364866,-5.5856135772832545,-5.585613577273405,39.90770964013031,40794.8167398626,23931.15320595772,23931.15320595772,64725.969945820325,76737.0637236566,77524.3948566181,23931.15320595772,101455.54806257582,101455.54806257582,101455.54806257582,127606.9880475149,123239.71046315973,4367.2775843551635,0.0,90541.02725930432,54598.78026683603,39935.82999163143,26151.43998493907,66087.2699765705,19929.268943187868,1467.0,0.0,0.8842458138799459,2.823001983973012,0.0014947059257719628,1.0,1.0,-5.5856135772832545,346632.9385164584,1550557.7822174898,4.473198043018258,1550557.7822174898,4.473198043018258,0.7620715706158199,0.09172973462711084,3.883438938597711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883438938597711,1.28036397275298,1.2806811883146858,3.0330742048666974,6426.7202811846855,15249.41264823941,6476.075877698821,0.00033804134361537614,23314.65195948161,2377.432860302102,19357.424177439512,1973.9079275226009,0.8302686315489788,0.8302686315489788,35180.52907758696,35382.83765553947,0.9928579859762354,0.8,4248.460645389314,4272.891774033241,0.9928579859762354,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4441.389003807381,4632.441516551485,5.388213728957931,4.251320847663418,-3.046862023172001,7.2981828708354195,3.2627426804284405,3.5,0.9322121944081259,0.6,0.0002477413100866484,0.9970759787089746,0.0002484678353272804,198.4270046800675,0.0,0.0,0.0,0.00427504534561457,8.449683263239176e-05,0.00016324447745425666,0.0006339499602568964,0.09172973465112919,0.09172973465112919,0.09172973465112919,0.09122603841861639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.0525169818,595.5383705875564,0.0,0.09172973465112919,0.09172973462711084,0.09172973462711084,0.3716509727377067,0.3716509727377067,0.5,9.767097456806328,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,26151.43998493907,19929.268943187868,0.7620715706158199,0.979401478813805,0.6172870623090548,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479096049258744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.37339591851327,261.37339591851327,-11.77660408148671,245.3602888163507,277.3865030206785,125461.42973952989,122972.01865730582,2489.411082224071,0.0,nan,277.3865030206785,4.236503020678526,270.98126017977825,-2.168739820221731,264.576017338906,-8.573982661093964,258.17077449812496,-14.979225501875021,251.76553165724113,-21.38446834275885,245.3602888163507,-27.789711183649274,1.0,1.0,28837.30492052088,28837.30492052088,276.63604081469373,3.4860408146937516,276.63604081469373,276.63604081469373,76726.03104337821,77524.3948566181,-798.3638132398919,0.0,8545.783548066482,8545.783548066482,0.8880410506110955,3902.8561332906997,276.63604081469373,3.4860408146937516,1.0,0.002,0.136984796341176,0.005047536839057666,0.00021199671748616572,0.0017880032810541633,0.10599835874308286,0.10599835874308286,0.0,-1.4596709257963525e-12,0.9944417191052521,0.9944417191052521,0.0,0.09121987499565268,0.0005098596314581612,0.0,0.0,0.0,1601203.4396905808,267.5643864227167,0.0,1.0,1281250.8642556202,2611.356422963767,,,,,,,,,,,,,,,,,,7.0,15249.41264823941,1467.0,0.3716509727377067,6.175347969391544,3.2627426804284405
18.0,-29.397669496797917,4.265720134010168,34.975561851213186,25.600291101168864,5.941217771951742,-25.863780769895946,-39.38908473411573,2.4073290476982927,-5.600496770045879,-5.600496770040142,39.90800390713163,40812.29614364122,24022.08565248636,24022.08565248636,64834.38179612758,76753.48953842679,77443.36807637918,24022.08565248636,101465.45372886554,101465.45372886554,101465.45372886554,127630.855656251,123272.37463577496,4358.481020476044,0.0,90550.59413419131,54609.400749746004,39934.65931605034,26165.401927385465,66100.0612434358,19938.77921208612,1468.0,0.0,0.8841674039955797,2.8214476921297083,0.0014947059257719628,1.0,1.0,-5.600496770045879,346430.9087877016,1550570.4456668787,4.475843252823301,1550570.4456668787,4.475843252823301,0.762028394114505,0.09166651582689818,3.8842107343810994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8842107343810994,1.2804616343767292,1.280778874134513,3.033445618440382,6427.507261978916,15249.456420214903,6475.582453546748,0.00033784447400085876,23312.48233590483,2377.2116202683724,19355.94929962902,1973.7575318410488,0.8302826366035616,0.8302826366035616,35186.12239729114,35382.83765553947,0.9930553068609451,0.8,4249.136104208819,4272.891774033241,0.9930553068609451,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4444.083165540763,4632.441516551485,5.405408665335657,4.265720134010168,-3.052793466671,7.318513600681168,3.266041998790426,3.5,0.9331548567972645,0.6,0.0002477413100866484,0.9969606698753054,0.0002484965732074813,198.42609564741323,0.0,0.0,0.0,0.00427504534561457,8.448494292031777e-05,0.00016325636716633065,0.0006341221338035236,0.09166651579250505,0.09166651579250505,0.09166651579250505,0.09122987181358248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.6338339758,595.5173795416302,0.0,0.09166651579250505,0.09166651582689818,0.09166651582689818,0.37136827038043535,0.37136827038043535,0.5,9.75399813893002,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,26165.401927385465,19938.77921208612,0.762028394114505,0.9808520684625853,0.6174320473522128,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479025565326769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.38219195835,261.38219195835,-11.767808041649971,245.38919537093636,277.3751885457655,124982.22091953832,123327.78573454465,1654.4351849936734,0.0,nan,277.3751885457655,4.225188545765548,270.97798991074944,-2.1720100892505343,264.58079127582647,-8.569208724173507,258.18359264091066,-14.966407359089317,251.7863940059117,-21.36360599408829,245.38919537093636,-27.760804629063614,1.0,1.0,28837.30492052088,28837.30492052088,276.61167612970536,3.4616761297053813,276.61167612970536,276.61167612970536,76741.18607623172,77443.36807637918,-702.1820001474553,0.0,8545.783548066482,8545.783548066482,0.8879923289308103,3903.631788053005,276.61167612970536,3.4616761297053813,1.0,0.002,0.137426127991325,0.005042849157632927,0.0002126731811422191,0.0017873268189362264,0.10633659057110954,0.10633659057110954,0.0,7.84454966262782e-14,0.9951854649944905,0.9951854649944905,0.0,0.09122518417761648,0.0004413316492816961,0.0,0.0,0.0,1601186.1871308764,267.5495032299541,0.0,1.0,1281301.9329934,2611.1482730988514,,,,,,,,,,,,,,,,,,6.0,15249.456420214903,1468.0,0.37136827038043535,6.175347969391544,3.266041998790426
19.0,-29.396644090705816,4.27941359982432,34.97409327245429,25.580412649456434,5.921088799738969,-25.864870801551348,-39.39009768711401,2.3893155096856957,-5.613980948498522,-5.6139809485314744,39.90876026710672,40827.33266689696,24106.784092817314,24106.784092817314,64934.11675971428,76767.576601991,77374.94475810236,24106.784092817314,101481.72885091967,101481.72885091967,101481.72885091967,127661.75401624503,123311.0764703374,4350.677545907627,0.0,90558.77708840006,54618.533149796174,39933.60437622654,26180.025165325365,66113.6295415519,19948.835268344792,1469.0,0.0,0.8840945201850707,2.8200400867414266,0.0014947059257719628,1.0,1.0,-5.613980948498522,346247.94961954595,1550602.9951270262,4.478302317257949,1550602.9951270262,4.478302317257949,0.7619868637393981,0.0916039662328179,3.884874127054297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884874127054297,1.2805453452775926,1.2808626057751042,3.033765372995945,6428.184783512659,15249.498831433877,6475.159372587881,0.00033767504955850916,23310.607789773152,2377.0204697601275,19354.68468233039,1973.6285767647862,0.8302951539007787,0.8302951539007787,35190.92992577058,35382.83765553947,0.9932249129044123,0.8,4249.716669540893,4272.891774033241,0.9932249129044123,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4446.610300066707,4632.441516551485,5.421384485268625,4.27941359982432,-3.057948712278405,7.337362312102725,3.269137984917801,3.5,0.9340394242622289,0.6,0.0002477413100866484,0.9968547983882367,0.0002485229649164639,198.42526092115256,0.0,0.0,0.0,0.00427504534561457,8.447530924209979e-05,0.00016326600084454863,0.0006342678625086119,0.09160396625417752,0.09160396625417752,0.09160396625417752,0.09123895075437288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.0906476035,595.4990527979173,0.0,0.09160396625417752,0.0916039662328179,0.0916039662328179,0.3710873683482457,0.3710873683482457,0.5,9.743047672528864,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,26180.025165325365,19948.835268344792,0.7619868637393981,0.9821593098122634,0.6175327682053411,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478959234098003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3876520303975,261.3876520303975,-11.762347969602502,245.4128403132742,277.36246374753546,124615.36308531441,123588.38555342273,1026.977531891698,0.0,nan,277.36246374753546,4.21246374753548,270.97253906061616,-2.1774609393838205,264.5826143738341,-8.567385626165901,258.1926896869889,-14.957310313011078,251.80276500013602,-21.347234999863957,245.4128403132742,-27.73715968672579,1.0,1.0,28837.30492052088,28837.30492052088,276.5901852754198,3.4401852754198217,276.5901852754198,276.5901852754198,76756.26286148527,77374.94475810236,-618.6818966170831,0.0,8545.783548066482,8545.783548066482,0.8879504490238808,3904.298497689568,276.5901852754198,3.4401852754198217,1.0,0.002,0.13779525353118802,0.005038739137941082,0.00021323848086390816,0.0017867615188846264,0.10661924043195407,0.10661924043195407,0.0,-2.5146551507759796e-13,0.995970419665964,0.995970419665964,0.0,0.09123484069196644,0.00036912554085146066,0.0,0.0,0.0,1601170.55355373,267.53601905150146,0.0,1.0,1281348.1975682857,2610.9597247658885,,,,,,,,,,,,,,,,,,5.0,15249.498831433877,1469.0,0.3710873683482457,6.175347969391544,3.269137984917801
20.0,-29.395673944558304,4.292446512877128,34.97276773816016,25.562394561152928,5.90285162114796,-25.86582138794866,-39.39098072061313,2.372999065102057,-5.626322873872596,-5.626322873882409,39.909948656062205,40841.00180719994,24186.050437602084,24186.050437602084,65027.05224480202,76780.35090398388,77317.80147440029,24186.050437602084,101503.85191200237,101503.85191200237,101503.85191200237,127699.06026854979,123355.07604640473,4343.984222145046,0.0,90566.19112347503,54626.84202889269,39932.61010509148,26195.208356547417,66127.8184616389,19959.356044113967,1470.0,0.0,0.8840259472128306,2.818752206666935,0.0014947059257719628,1.0,1.0,-5.626322873872596,346080.5555505372,1550654.1377169597,4.480616182698314,1550654.1377169597,4.480616182698314,0.7619468328880531,0.09154418600676224,3.885477275297967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885477275297967,1.2806211790454953,1.2809384583311423,3.0340567053513734,6428.802081814888,15249.539451419361,6474.774424608668,0.00033752067728569563,23308.897390612005,2376.846057584599,19353.534047059802,1973.511244620722,0.8303067160463248,0.8303067160463248,35195.30072747357,35382.83765553947,0.9933791165779924,0.8,4250.244495003182,4272.891774033241,0.9933791165779924,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4448.982352092902,4632.441516551485,5.436310716365151,4.292446512877128,-3.06250168629547,7.354948199172599,3.27204504732842,3.5,0.9348700135224057,0.6,0.0002477413100866484,0.9967546435661325,0.0002485479367322469,198.42447118541506,0.0,0.0,0.0,0.00427504534561457,8.446691199019704e-05,0.00016327439809645138,0.0006343989634417154,0.09154418600051625,0.09154418600051625,0.09154418600051625,0.09125228582374571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.0618541011,595.4835066952082,0.0,0.09154418600051625,0.09154418600676224,0.09154418600676224,0.3708163976918658,0.3708163976918658,0.5,9.734290668549685,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,26195.208356547417,19959.356044113967,0.7619468328880531,0.9833539614273614,0.6176069732421615,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478898324934515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.390549631861,261.390549631861,-11.759450368138971,245.4321879533691,277.34891131037045,124326.1422873645,123781.13636980613,545.0059175583731,0.0,nan,277.34891131037045,4.198911310370477,270.9655666389189,-2.1844333610810622,264.58222196755287,-8.567778032447109,258.1988772961717,-14.951122703828275,251.81553262478297,-21.334467375217002,245.4321879533691,-27.717812046630883,1.0,1.0,28837.30492052088,28837.30492052088,276.57115662750203,3.4211566275020573,276.57115662750203,276.57115662750203,76768.39148328114,77317.80147440029,-549.4099911191443,0.0,8545.783548066482,8545.783548066482,0.8879123711691655,3904.9046616744567,276.57115662750203,3.4211566275020573,1.0,0.002,0.13809072832259803,0.005035164490184698,0.00021369028192096888,0.0017863097185546227,0.10684514096048443,0.10684514096048443,0.0,4.755917881738014e-13,0.9967723259825849,0.9967723259825849,0.0,0.09124871121614281,0.0002954747906194399,0.0,0.0,0.0,1601156.2420142647,267.5236771261274,0.0,1.0,1281390.5399419174,2610.787178077664,,,,,,,,,,,,,,,,,,10.0,15249.539451419361,1470.0,0.3708163976918658,6.175347969391544,3.27204504732842
21.0,-29.394777188693396,4.304858999139526,34.97158797468865,25.546727806236618,5.886991410141403,-25.86660032873775,-39.39170268187297,2.358814547585453,-5.6377116659347735,-5.637711665874946,39.91150193959338,40852.904949247146,24260.501633441647,24260.501633441647,65113.406582688796,76791.45475713948,77270.13029893147,24260.501633441647,101530.63193237311,101530.63193237311,101530.63193237311,127741.49251082036,123403.02769649817,4338.4648143221875,0.0,90572.60768426616,54634.057866217074,39931.722020054534,26210.86057844725,66142.58259850179,19970.266141232747,1471.0,0.0,0.883960955419702,2.817564198200997,0.0014947059257719628,1.0,1.0,-5.6377116659347735,345926.1452534702,1550720.9855503442,4.482809428625539,1550720.9855503442,4.482809428625539,0.7619080678966322,0.09148882316477275,3.8860009473987702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860009473987702,1.2806871115768235,1.2810044071975324,3.034309404905465,6429.337521846893,15249.578998544159,6474.442235501823,0.0003373868603972426,23307.40751488856,2376.694132541547,19352.54111158935,1973.409993380956,0.830317189898839,0.830317189898839,35199.09548366408,35382.83765553947,0.9935130010127772,0.8,4250.702756227699,4272.891774033241,0.9935130010127772,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4451.209664623783,4632.441516551485,5.450316534458763,4.304858999139526,-3.066578035510785,7.371437034650311,3.2747756654323914,3.5,0.9356501901235404,0.6,0.0002477413100866484,0.9966620749803962,0.00024857102151852356,198.42374119774044,0.0,0.0,0.0,0.00427504534561457,8.446004703620422e-05,0.0001632812630504442,0.000634511142906494,0.09148882322736236,0.09148882322736236,0.09148882322736236,0.09126916588448802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488263.348440364,595.4708029938154,0.0,0.09148882322736236,0.09148882316477275,0.09148882316477275,0.3705620625857837,0.3705620625857837,0.5,9.727700953440353,-5.985612006043084e-11,-5.985612006043084e-11,-5.985612006043084e-11,-5.985612006043084e-11,-5.985612006043084e-11,-5.985612006043084e-11,26210.86057844725,19970.266141232747,0.7619080678966322,0.9844400388466793,0.6176490748362843,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447884069868575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.39156008255844,261.39156008255844,-11.758439917441535,245.4480285511721,277.3350916139794,124106.48716902011,123916.43286854583,190.05430047429684,0.0,nan,277.3350916139794,4.185091613979409,270.95767900132773,-2.192320998672244,264.5802663888515,-8.569733611148479,258.20285377628255,-14.947146223717425,251.82544116373734,-21.32455883626264,245.4480285511721,-27.70197144882789,1.0,1.0,28837.30492052088,28837.30492052088,276.55418950846666,3.404189508466686,276.55418950846666,276.55418950846666,76780.38831416168,77270.13029893147,-489.74198476978927,0.0,8545.783548066482,8545.783548066482,0.8878793098854828,3905.430952135764,276.55418950846666,3.404189508466686,1.0,0.002,0.1383134645575471,0.005032085383352805,0.000214029924090997,0.0017859700791789522,0.1070149620454985,0.1070149620454985,0.0,3.2699494154075914e-12,0.9975654268558751,0.9975654268558751,0.0,0.0912660869329082,0.0002227362318645454,0.0,0.0,0.0,1601143.0337726942,267.5122883340652,0.0,1.0,1281429.60970069,2610.6279817943578,,,,,,,,,,,,,,,,,,7.0,15249.578998544159,1471.0,0.3705620625857837,6.175347969391544,3.2747756654323914
22.0,-29.393932654526527,4.3166863706645895,34.97055426764626,25.53229200365024,5.87238688725608,-25.867300700385144,-39.39235647032035,2.345754932429832,-5.648327521708154,-5.648327521700304,39.91335518252351,40863.918467533236,24330.71541171399,24330.71541171399,65194.63387924722,76801.68418622682,77230.22766804384,24330.71541171399,101560.94307975782,101560.94307975782,101560.94307975782,127787.83769492446,123453.69757237662,4334.1401225478285,0.0,90578.51941058482,54640.75368921575,39930.850801521185,26226.894615166635,66157.74541668782,19981.49312778311,1472.0,0.0,0.8838988515722851,2.8164571738103628,0.0014947059257719628,1.0,1.0,-5.648327521708154,345782.26322037587,1550800.7454250657,4.484905417015854,1550800.7454250657,4.484905417015854,0.761870340388225,0.09143916637925356,3.886485247005838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886485247005838,1.2807478213355494,1.2810651319973565,3.0345437113084874,6429.833988998899,15249.617107755168,6474.134645365121,0.0003372627849616166,23306.02424912505,2376.5530786889562,19351.621704086814,1973.316239907289,0.8303270217704896,0.8303270217704896,35202.60483858255,35382.83765553947,0.9936368192934518,0.8,4251.126551908229,4272.891774033241,0.9936368192934518,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4453.3013538440855,4632.441516551485,5.463523233322564,4.3166863706645895,-3.070298455224355,7.386984825888945,3.277340842976343,3.5,0.9363830979932409,0.6,0.0002477413100866484,0.9965749055159433,0.0002485927637906843,198.42305372509298,0.0,0.0,0.0,0.00427504534561457,8.445383076585898e-05,0.00016328747932078944,0.000634614379401019,0.0914391663953546,0.0914391663953546,0.0914391663953546,0.09128891332660678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488294.0465711143,595.460907488323,0.0,0.0914391663953546,0.09143916637925356,0.09143916637925356,0.3703296423162278,0.3703296423162278,0.5,9.723193361647871,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,26226.894615166635,19981.49312778311,0.761870340388225,0.9854421952958866,0.6176739882859673,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478787432195033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.39113590687583,261.39113590687583,-11.758864093124146,245.46100214597786,277.32126966780027,123932.7153788098,124012.49800432545,-79.78262551568105,0.0,nan,277.32126966780027,4.1712696678002885,270.9492161633577,-2.2007838366423016,264.57716265905174,-8.57283734094824,258.2051091547136,-14.944890845286352,251.83305565035408,-21.316944349645894,245.46100214597786,-27.68899785402212,1.0,1.0,28837.30492052088,28837.30492052088,276.53890437560386,3.388904375603886,276.53890437560386,276.53890437560386,76790.25811440869,77230.22766804384,-439.9695536351501,0.0,8545.783548066482,8545.783548066482,0.8878487335812197,3905.9176732408673,276.53890437560386,3.388904375603886,1.0,0.002,0.1384663477990872,0.00502945518680169,0.00021426180262020404,0.0017857381977560952,0.10713090131010201,0.10713090131010201,0.0,3.7629925217497195e-13,0.9983280332997787,0.9983280332997787,0.0,0.09128628313797145,0.00015288324128210652,0.0,0.0,0.0,1601130.720270615,267.5016724782918,0.0,1.0,1281466.0255954426,2610.4796115554373,,,,,,,,,,,,,,,,,,7.0,15249.617107755168,1472.0,0.3703296423162278,6.175347969391544,3.277340842976343
23.0,-29.393137198960968,4.327961335272287,34.96966575980596,25.51939997300508,5.859342681863264,-25.867889210884762,-39.3929033196531,2.3340946927754076,-5.658246972244569,-5.6582469722087945,39.915475989644264,40873.76387798563,24397.004241591523,24397.004241591523,65270.76811957715,76810.81822617905,77197.22594681056,24397.004241591523,101594.23018840209,101594.23018840209,101594.23018840209,127837.50228590862,123506.50344232726,4330.998843581362,0.0,90583.77821298814,54646.72386084229,39930.06039127316,26243.272097506535,66173.33248877969,19993.00497487689,1473.0,0.0,0.8838393608361861,2.815423081231581,0.0014947059257719628,1.0,1.0,-5.658246972244569,345647.86239415983,1550892.0245339253,4.486913397327377,1550892.0245339253,4.486913397327377,0.7618335434923337,0.09139615604166941,3.886917384759697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886917384759697,1.280802030732104,1.2811193548245172,3.0347526717598523,6430.276751120775,15249.654200683355,6473.861577905743,0.00033715219538081733,23304.786093000108,2376.426821901476,19350.80548717706,1973.2330089456705,0.8303361125030588,0.8303361125030588,35205.736141953996,35382.83765553947,0.9937473016331371,0.8,4251.504693439671,4272.891774033241,0.9937473016331371,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4455.265386730835,4632.441516551485,5.475993487223765,4.327961335272287,-3.073707890326131,7.401669225598418,3.27975019838497,3.5,0.9370714852528487,0.6,0.0002477413100866484,0.996492809272142,0.00024861324415135876,198.42240620805237,0.0,0.0,0.0,0.00427504534561457,8.44486316055431e-05,0.00016329267848110533,0.000634705150792184,0.09139615605437694,0.09139615605437694,0.09139615605437694,0.09131124366466264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.58704558015,595.4536786447899,0.0,0.09139615605437694,0.09139615604166941,0.09139615604166941,0.37012303947971453,0.37012303947971453,0.5,9.720645989237415,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,26243.272097506535,19993.00497487689,0.7618335434923337,0.9863606027495203,0.6176772778508043,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44787372679845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3896753313375,261.3896753313375,-11.760324668662463,245.47163571854153,277.3077149441612,123800.37602636075,124075.09369418226,-274.7176678215369,0.0,nan,277.3077149441612,4.157714944161228,270.94049909895654,-2.209500901043441,264.57328325389665,-8.57671674610333,258.2060674087945,-14.943932591205453,251.83885156367447,-21.31114843632551,245.47163571854153,-27.678364281458443,1.0,1.0,28837.30492052088,28837.30492052088,276.5251231702255,3.3751231702255495,276.5251231702255,276.5251231702255,76799.5201643578,77197.22594681056,-397.7057824527583,0.0,8545.783548066482,8545.783548066482,0.8878214499163125,3906.3519716834953,276.5251231702255,3.3751231702255495,1.0,0.002,0.13855347402493745,0.005027241359288523,0.00021439222974765698,0.0017856077701537648,0.10719611487382849,0.10719611487382849,0.0,-9.857826360759603e-14,0.9990467189167755,0.9990467189167755,0.0,0.09130902981503546,8.712622663395397e-05,0.0,0.0,0.0,1601119.2130758595,267.4917530277554,0.0,1.0,1281500.0506094005,2610.3409933840253,,,,,,,,,,,,,,,,,,5.0,15249.654200683355,1473.0,0.37012303947971453,6.175347969391544,3.27975019838497
24.0,-29.39238589572169,4.338712745070005,34.96891982749713,25.507539929263316,5.847353311690423,-25.868411974993826,-39.39338765395803,2.323379390524337,-5.6676129243577975,-5.6676129243193465,39.917811688287564,40882.842890526605,24459.830821093823,24459.830821093823,65342.67371162043,76819.2162135587,77169.78126655697,24459.830821093823,101629.61208765079,101629.61208765079,101629.61208765079,127889.53533620543,123560.53552020092,4328.999816004501,0.0,90588.61320939024,54652.23988464593,39929.30369416034,26259.923248554638,66189.22694271497,20004.743627682466,1474.0,0.0,0.8837819365136148,2.814446965551145,0.0014947059257719628,1.0,1.0,-5.6676129243577975,345520.9986974696,1550992.5572277769,4.488851800830175,1550992.5572277769,4.488851800830175,0.7617974903557092,0.09136042375441315,3.887316784082811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887316784082811,1.2808518510846674,1.2811691875202826,3.0349464544169598,6430.687353317904,15249.6903385547,6473.6089866579305,0.0003370496642477146,23303.63544857435,2376.3094888238443,19350.050475033942,1973.1560191333374,0.8303447124263061,0.8303447124263061,35208.63015822733,35382.83765553947,0.9938494139139832,0.8,4251.854179776766,4272.891774033241,0.9938494139139832,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4457.109121053154,4632.441516551485,5.487824093324934,4.338712745070005,-3.076901670156266,7.415614415226271,3.2820126233260662,3.5,0.937717892378876,0.6,0.0002477413100866484,0.9964152765388483,0.0002486325891622251,198.42179463578591,0.0,0.0,0.0,0.00427504534561457,8.44440270527871e-05,0.00016329728303386131,0.0006347882691326504,0.09136042375607296,0.09136042375607296,0.09136042375607296,0.09133561967788267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.4717930636,595.4489507353379,0.0,0.09136042375607296,0.09136042375441315,0.09136042375441315,0.3699449072064739,0.3699449072064739,0.5,9.719901864932432,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,26259.923248554638,20004.743627682466,0.7617974903557092,0.9872101054779321,0.6176661184743799,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478690019295746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.38745867254613,261.38745867254613,-11.762541327453846,245.4803566905682,277.2945606545484,123697.20868172511,124114.13702327762,-416.9283415525286,0.0,nan,277.2945606545484,4.1445606545484,270.93171986167715,-2.2182801383228252,264.56887906895315,-8.581120931046826,258.20603827616037,-14.943961723839607,251.84319748336958,-21.3068025166304,245.4803566905682,-27.66964330943179,1.0,1.0,28837.30492052088,28837.30492052088,276.5125457302392,3.362545730239219,276.5125457302392,276.5125457302392,76807.71830507382,77169.78126655697,-362.0629614831414,0.0,8545.783548066482,8545.783548066482,0.887796232735095,3906.7533680032248,276.5125457302392,3.362545730239219,1.0,0.002,0.13858012551669655,0.005025394002149065,0.00021442932240942083,0.0017855706767616632,0.10721466120471042,0.10721466120471042,0.0,-8.289159289520676e-13,0.9997082818588671,0.9997082818588671,0.0,0.0913337722614224,2.6651492990754647e-05,0.0,0.0,0.0,1601108.3466762349,267.4823870756422,0.0,1.0,1281532.1752952645,2610.21012677489,,,,,,,,,,,,,,,,,,7.0,15249.6903385547,1474.0,0.3699449072064739,6.175347969391544,3.2820126233260662
25.0,-29.391663456936858,4.348967073833998,34.96831291652068,25.49647152135151,5.836162731561164,-25.868880837989664,-39.393822535034246,2.313380114967577,-5.676370548005025,-5.676500133986096,39.92033017868328,40891.32822890643,24519.48056181621,24519.48056181621,65410.80879072264,76827.0537342629,77147.08901976045,24519.48056181621,101666.56958157665,101666.56958157665,101666.56958157665,127943.37980316838,123615.29988239144,4328.079920776943,0.0,90593.1146834638,54657.389187304674,39928.58388462126,26276.810221591728,66205.39410621299,20016.67740195393,1475.0,0.0,0.8837263101776968,2.8135192156036917,0.0014947059257719628,1.0,1.0,-5.526664667914474,345400.65347670665,1551100.9631279656,4.490729671513403,1551100.9631279656,4.490729671513403,0.7617620720762435,0.09133231320856382,3.8876892269149543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8876892269149543,1.280898345796963,1.2812156937518386,3.0351270572498636,6431.070029049081,15249.725618422963,6473.374175438547,0.0003369541321516901,23302.560826178298,2376.199907835836,19349.34860858564,1973.0844486736694,0.8303528849433756,0.8303528849433756,35211.328796291156,35382.83765553947,0.9939446343734935,0.8,4252.18007190832,4272.891774033241,0.9939446343734935,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4458.838996566381,4632.441516551485,5.499072870919522,4.348967073833998,-3.0799255886439982,7.428892662477995,3.2841359008404982,3.5,0.9383245430972852,0.6,0.0002477413100866484,0.9963407286876685,0.0002486511922612671,198.42120656317994,0.0,0.0,0.0,0.00427504534561457,8.443989284822407e-05,0.00016330141723842434,0.0006348651605377663,0.09133231318133037,0.09133231318133037,0.09133231318133037,0.09136170520185731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.4006536311,595.4464946012721,0.0,0.09133231318133037,0.09133231320856382,0.09133231320856382,0.36979675728937506,0.36979675728937506,0.5,9.720783628424744,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,0.0001295859810852562,0.1498354660716359,1.0061285138363019e-11,26276.810221591728,20016.67740195393,0.7617620720762435,0.9879981786043658,0.6176434530894065,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478645393462202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3846933934091,261.3846933934091,-11.765306606590855,245.48751508366973,277.28187170318864,123615.59430800588,124135.71190442143,-520.1175964155598,0.0,nan,277.28187170318864,4.131871703188665,270.92300037919347,-2.2269996208065095,264.56412905537985,-8.585870944620126,258.20525773144556,-14.944742268554421,251.84638640757748,-21.303613592422494,245.48751508366973,-27.662484916330243,1.0,1.0,28837.30492052088,28837.30492052088,276.5010031471162,3.3510031471162165,276.5010031471162,276.5010031471162,76814.68732499819,77147.08901976045,-332.40169476225856,0.0,8545.783548066482,8545.783548066482,0.887772717088915,3907.127673049529,276.5010031471162,3.3510031471162165,1.0,0.002,0.1385522544223981,0.005023873017582647,0.0002143822628115043,0.001785617738001375,0.10719113140575215,0.10719113140575215,0.0,8.128792777784e-13,1.0,1.0003054258090542,0.1498354660615746,0.09133231320856382,0.0,2.7871096033230567e-05,35.71855586758067,0.0,1601098.3734131167,267.47362945199495,0.00012958597102397107,1.0,1281562.6563445376,2610.0859644933844,,,,,,,,,,,,,,,,,,6.0,15249.725618422963,1475.0,0.36979675728937506,6.175347969391544,3.2841359008404982
