time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
26.0,-29.390990832140513,4.358748877351583,34.9678408994032,25.486699304915987,5.826294848533529,-25.869262264088288,-39.394176670443244,2.3045662801097175,-5.684550937106565,-5.684963787239397,39.92300779922439,40898.856828610005,24576.18357698088,24576.18357698088,65475.04040559089,76833.96327828664,77128.55418592134,24576.18357698088,101704.73776290222,101704.73776290222,101704.73776290222,127998.64259785975,123670.4817716095,4328.1608262502605,0.0,90597.07604190531,54661.969590776614,39927.89605680966,26293.904834957524,66221.80089176718,20028.782736110687,1476.0,0.0,0.883672283743711,2.812633718886273,0.0014947059257719628,1.0,1.0,-5.275256782879978,345286.0744039658,1551216.2249076897,4.492553682002396,1551216.2249076897,4.492553682002396,0.7617272087135034,0.09131192373987367,3.8880199568672555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8880199568672555,1.2809393312365656,1.2812566893457564,3.0352881374279628,6431.411338617382,15249.760345083429,6473.166154666153,0.00033686901144352967,23301.597483286398,2376.101674199283,19348.7268205762,1973.0210439422435,0.830360529335146,0.8303605293351461,35213.72514874587,35382.83765553947,0.9940291903249416,0.8,4252.469459514569,4272.891774033241,0.9940291903249416,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4460.460895148743,4632.441516551485,5.509785682396693,4.358748877351583,-3.0828116377929704,7.441560515144554,3.286127144592753,3.5,0.9388934698836436,0.6,0.0002477413100866484,0.9962713265093779,0.00024866851378193953,198.42065904280676,0.0,0.0,0.0,0.00427504534561457,8.443652639196003e-05,0.00016330478369468838,0.0006349322580568388,0.09131192374767982,0.09131192374767982,0.09131192374767982,0.09138928424060486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.16004287306,595.4460532880939,0.0,0.09131192374767982,0.09131192373987367,0.09131192373987367,0.36967910520612646,0.36967910520612646,0.5,9.723104444680574,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,0.00041285013281822103,0.40970700435940444,1.9326762412674725e-12,26293.904834957524,20028.782736110687,0.7617272087135034,0.9887233437309142,0.6176041164367463,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478602482376033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3815949597336,261.3815949597336,-11.768405040266373,245.49339842335138,277.2697914961443,123557.73329993268,124140.5134817266,-582.7801817939255,0.0,nan,277.2697914961443,4.11979149614433,270.91451288152365,-2.2354871184763283,264.559234267032,-8.590765732967952,258.2039556524389,-14.946044347561099,251.84867703791122,-21.30132296208876,245.49339842335138,-27.656601576648598,1.0,1.0,28837.30492052088,28837.30492052088,276.49037060744837,3.340370607448392,276.49037060744837,276.49037060744837,76822.39937274216,77128.55418592134,-306.15481317917875,0.0,8545.783548066482,8545.783548066482,0.8877518347962173,3907.460056651592,276.49037060744837,3.340370607448392,1.0,0.002,0.13847612627278824,0.005022640622795648,0.00021426072551982957,0.0017857392752482148,0.10713036275991478,0.10713036275991478,0.0,7.680444821800414e-13,1.0,1.0008345573072794,0.40970700435747176,0.09131192373987367,0.0,7.61281504913724e-05,97.56520453226138,0.0,1601089.2919059696,267.4654490628934,0.0004128501308855448,1.0,1281591.6832672618,2607.918878072729,,,,,,,,,,,,,,,,,,5.0,15249.760345083429,1476.0,0.36967910520612646,6.175347969391544,3.286127144592753
27.0,-29.39035338676155,4.368080509746376,34.967498908068926,25.477412854693853,5.816913635160228,-25.869626684585096,-39.394517010636605,2.296186932693716,-5.692088744379362,-5.693076092825493,39.925814917004104,40906.00985827493,24630.20411173743,24630.20411173743,65536.21397001235,76840.52507828837,77113.45273890255,24630.20411173743,101743.65685063998,101743.65685063998,101743.65685063998,128054.82768714575,123725.67591858831,4329.151768557437,0.0,90600.83124109724,54666.3160199502,39927.23913460782,26311.170836505768,66238.4099711136,20041.029307871555,1477.0,0.0,0.8836195919313208,2.8117810419524876,0.0014947059257719628,1.0,1.0,-5.057770998882859,345176.279816287,1551337.0680206316,4.494332776418759,1551337.0680206316,4.494332776418759,0.7616927970406158,0.09129914719255108,3.888333262392155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888333262392155,1.2809782986871399,1.2812956664506807,3.035440386755391,6431.733936672785,15249.79409788495,6472.969869656916,0.00033678856916190633,23300.6856992907,2376.0086981069685,19348.1401115482,1972.9612162714282,0.8303678424423869,0.8303678424423869,35215.99521234904,35382.83765553947,0.9941092914665753,0.8,4252.7435962638865,4272.891774033241,0.9941092914665753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4461.980252350366,4632.441516551485,5.52001638706567,4.368080509746376,-3.085605150907138,7.453685660653514,3.2879929337769473,3.5,0.9394265525076992,0.6,0.0002477413100866484,0.9962055589963378,0.0002486849303834884,198.42014016146626,0.0,0.0,0.0,0.00427504534561457,8.443329119167023e-05,0.00016330801889497817,0.0006349960018847101,0.09129914719456698,0.09129914719456698,0.09129914719456698,0.09141802536971474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.5398059377,595.4473684012163,0.0,0.09129914719456698,0.09129914719255108,0.09129914719255108,0.36959162970402404,0.36959162970402404,0.5,9.726670789731276,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,0.000987348446130909,0.6353050939426339,-4.4508396968012676e-11,26311.170836505768,20041.029307871555,0.7616927970406158,0.9893989604912397,0.6175572432386879,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478562530346855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3782649896357,261.3782649896357,-11.771735010364296,245.4982368853517,277.2582930939463,123510.70306233244,124137.03261529045,-626.3295529579865,0.0,nan,277.2582930939463,4.108293093946315,270.9062818521709,-2.2437181478290995,264.5542706105006,-8.595729389499354,258.20225936876705,-14.947740631232932,251.85024812707746,-21.299751872922513,245.4982368853517,-27.651763114648276,1.0,1.0,28837.30492052088,28837.30492052088,276.48049117928844,3.330491179288458,276.48049117928844,276.48049117928844,76828.93494395955,77113.45273890255,-284.5177949429926,0.0,8545.783548066482,8545.783548066482,0.8877320523755882,3907.7749287041156,276.48049117928844,3.330491179288458,1.0,0.002,0.13835823373923564,0.005021654985579101,0.0002140747279762628,0.001785925271952044,0.10703736398813139,0.10703736398813139,0.0,-7.169308549603848e-14,1.0,1.0012932907450447,0.6353050939871423,0.09129914719255108,0.0,0.00011789253317767934,151.09336988495397,0.0,1601081.378108118,267.4579112556206,0.000987348490639306,1.0,1281619.5039022248,2604.9317493351246,,,,,,,,,,,,,,,,,,5.0,15249.79409788495,1477.0,0.36959162970402404,6.175347969391544,3.2879929337769473
28.0,-29.389740781401997,4.376982272989394,34.967281676900775,25.4685504938476,5.807961024169993,-25.86997060087195,-39.394835418183334,2.288190844923667,-5.699240570104621,-5.700905087355045,39.928730310187994,40912.82671557455,24681.788419261953,24681.788419261953,65594.6151348365,76846.78419411638,77101.23560478241,24681.788419261953,101783.02402404437,101783.02402404437,101783.02402404437,128111.6003732095,123780.64437737019,4330.955995839312,0.0,90604.4092884448,54670.451814920765,39926.61941502671,26328.576349165134,66255.19576419184,20053.39075337736,1478.0,0.0,0.8835679596604558,2.8109566592901523,0.0014947059257719628,1.0,1.0,-4.874130636743075,345070.34565415716,1551462.579793545,4.496076232955934,1551462.579793545,4.496076232955934,0.761658757671994,0.09129371379185973,3.8886321336342515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8886321336342515,1.2810154860316996,1.2813328630085614,3.0355855772519713,6432.041577912655,15249.827168346303,6472.783004563668,0.0003367118686268243,23299.814992725325,2375.9199107468226,19347.58155927947,1972.9042597910063,0.8303749006299054,0.8303749006299054,35218.160657875174,35382.83765553947,0.9941857022726125,0.8,4253.005099155934,4272.891774033241,0.9941857022726125,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4463.40198652981,4632.441516551485,5.529815260590378,4.376982272989394,-3.088349103509609,7.465331376499003,3.289739224344963,3.5,0.9399254926699895,0.6,0.0002477413100866484,0.9961423587304834,0.00024870070820236787,198.41964150249007,0.0,0.0,0.0,0.00427504534561457,8.443026458211256e-05,0.00016331104550453587,0.0006350565793263437,0.09129371377924736,0.09129371377924736,0.09129371377924736,0.09144775503033005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.3565671953,595.4501732253789,0.0,0.09129371377924736,0.09129371379185973,0.09129371379185973,0.36953331154720903,0.36953331154720903,0.5,9.73129202985671,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,0.0016645172504468064,0.8267744506119925,1.3812950783176348e-11,26328.576349165134,20053.39075337736,0.761658757671994,0.9900297535651934,0.6175036726355312,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447852466808004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.37478228630187,261.37478228630187,-11.775217713698112,245.50222005326282,277.24734451937195,123472.21349006168,124127.27042658154,-655.0569365198651,0.0,nan,277.24734451937195,4.097344519371973,270.89831962609117,-2.251680373908812,264.54929473288996,-8.600705267110015,258.2002698396909,-14.949730160309059,251.85124494650418,-21.298755053495796,245.50222005326282,-27.64777994673716,1.0,1.0,28837.30492052088,28837.30492052088,276.4712325751682,3.32123257516821,276.4712325751682,276.4712325751682,76834.5816124664,77101.23560478241,-266.65399231601623,0.0,8545.783548066482,8545.783548066482,0.8877131810722464,3908.0752943024227,276.4712325751682,3.32123257516821,1.0,0.002,0.13820497187376474,0.005020875535836173,0.00021383413755188312,0.0017861658634254045,0.10691706877594155,0.10691706877594155,0.0,9.772876952141019e-13,1.0,1.0016821715851145,0.8267744505981796,0.09129371379185973,0.0,0.00015326186676124085,196.42751239338426,0.0,1601074.0603620037,267.45075942989536,0.0016645172366338556,1.0,1281646.3517268067,2602.4020652622316,,,,,,,,,,,,,,,,,,6.0,15249.827168346303,1478.0,0.36953331154720903,6.175347969391544,3.289739224344963
29.0,-29.389168580237325,4.3854731301542325,34.96718389444543,25.460525694675766,5.799867506348091,-25.870264971543822,-39.395108877774305,2.2809638974733835,-5.706129846872727,-5.708486282607724,39.931742106980735,40919.02935952286,24731.09713914603,24731.09713914603,65650.12649866889,76852.44036256014,77091.59899701536,24731.09713914603,101822.6961361614,101822.6961361614,101822.6961361614,128168.8006906911,123835.32599450249,4333.474696188607,0.0,90607.64260811578,54674.23160437002,39926.012226384184,26346.104554529717,66272.1167809139,20065.85313776985,1479.0,0.0,0.8835172466673598,2.810158058055005,0.0014947059257719628,1.0,1.0,-4.722886758968514,344967.7887984205,1551592.2499392347,4.497788780058815,1551592.2499392347,4.497788780058815,0.7616250476892571,0.09129521674604309,3.8889047601048796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8889047601048796,1.2810490981988631,1.2813664835032808,3.035718744560708,6432.32374346023,15249.859762427448,6472.612594638443,0.00033664157921872354,23299.013012000887,2375.838131472102,19347.07219260914,1972.8523188457975,0.830381621000161,0.830381621000161,35220.13592016794,35382.83765553947,0.994255403218818,0.8,4253.243635196612,4272.891774033241,0.994255403218818,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4464.7305339041095,4632.441516551485,5.539213834148314,4.3854731301542325,-3.0910629199405597,7.476536050094792,3.291371390439517,3.5,0.940391825839862,0.6,0.0002477413100866484,0.9960833307256106,0.00024871544623297515,198.4191757346745,0.0,0.0,0.0,0.00427504534561457,8.442766530350349e-05,0.00016331364478314493,0.0006351112105872497,0.09129521675371131,0.09129521675371131,0.09129521675371131,0.09147837873933991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.4270600159,595.4542014571388,0.0,0.09129521675371131,0.09129521674604309,0.09129521674604309,0.3695025828587336,0.3695025828587336,0.5,9.736786890652414,0.05344212464967768,0.05344212464967768,-3.410605131648481e-13,0.0023564357350096543,0.9855995236392232,-3.410605131648481e-13,26346.104554529717,20065.85313776985,0.7616250476892571,0.9906146006426622,0.617439601254858,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478488281419482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3712490457146,261.3712490457146,-11.778750954285385,245.50550426614402,277.23699382530526,123445.65837924482,124110.22080334471,-664.5624240998947,0.0,nan,277.23699382530526,4.086993825305285,270.8906959134307,-2.259304086569273,264.5443980015997,-8.605601998400289,258.1981000898093,-14.951899910190662,251.85180217799876,-21.298197822001214,245.50550426614402,-27.644495733855962,1.0,1.0,28837.30492052088,28837.30492052088,276.46252373518723,3.3125237351872556,276.46252373518723,276.46252373518723,76840.85153607321,77091.59899701536,-250.74746094214788,0.0,8545.783548066482,8545.783548066482,0.8876959666779289,3908.349283905404,276.46252373518723,3.3125237351872556,1.0,0.002,0.13802241624539724,0.005020269134777671,0.00021354834093058843,0.0017864516597366647,0.10677417046529421,0.10677417046529421,0.0,6.67253145097968e-13,1.0,1.002004422832822,0.9855995236395643,0.09129521674604309,0.0,0.00018255562909490612,233.97650190007118,0.0,1601067.0677871066,267.44387015312725,0.002356435735350715,1.0,1281672.3486430135,2600.301669152421,,,,,,,,,,,,,,,,,,7.0,15249.859762427448,1479.0,0.3695025828587336,6.175347969391544,3.291371390439517
30.0,-29.388619679031514,4.393570651428152,34.96720016832282,25.452687532547884,5.791960576184765,-25.870561653476344,-39.395386388618476,2.2739025512171396,-5.71286060847666,-5.715859897991759,39.93483733523248,40925.086200961916,24778.297450057984,24778.297450057984,65703.3836510199,76857.96212896645,77084.21501607339,24778.297450057984,101862.51246613137,101862.51246613137,101862.51246613137,128226.24893170148,123889.63934050253,4336.609591198949,0.0,90610.79899509458,54677.923069386954,39925.417695230695,26363.73646557011,66289.1541608008,20078.400737421478,1480.0,0.0,0.8834672919169168,2.8093819084085054,0.0014947059257719628,1.0,1.0,-4.602191938404189,344868.06300580286,1551725.52068158,4.499475849277091,1551725.52068158,4.499475849277091,0.7615916189893263,0.0913031517446174,3.889170572339988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889170572339988,1.2810819418670047,1.2813993353085795,3.0358484069114615,6432.598482422421,15249.891567498067,6472.446627848759,0.0003365731291039961,23298.2321833668,2375.7585091103283,19346.576106768276,1972.801732168302,0.8303881579727878,0.8303881579727876,35222.06178457219,35382.83765553947,0.994323362006009,0.8,4253.47620586409,4272.891774033241,0.994323362006009,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4465.970022004127,4632.441516551485,5.5482453594568915,4.393570651428152,-3.093769989613802,7.487340641041953,3.292894436139226,3.5,0.9408269817540645,0.6,0.0002477413100866484,0.9960267098799653,0.0002487295848888476,198.41872893492032,0.0,0.0,0.0,0.00427504534561457,8.442502759267769e-05,0.00016331628249397073,0.0006351648798595152,0.09130315173768243,0.09130315173768243,0.09130315173768243,0.09150977303005406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488302.5075752036,595.4592063997054,0.0,0.09130315173768243,0.0913031517446174,0.0913031517446174,0.36949747255961846,0.36949747255961846,0.5,9.742985529652081,0.2676739172864018,0.2676739172864018,1.8985701899509877e-11,0.002999289515116743,1.1136679595875876,1.8985701899509877e-11,26363.73646557011,20078.400737421478,0.7615916189893263,0.9911634034677835,0.6173722793579167,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447845429479493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3676893007924,261.3676893007924,-11.782310699207585,245.50821427842735,277.22716432317793,123421.88065503819,124091.42824555772,-669.5475905195078,0.0,nan,277.22716432317793,4.0771643231779535,270.8833743141901,-2.2666256858098563,264.53958430526234,-8.61041569473764,258.1957942963097,-14.954205703690263,251.85200428738645,-21.297995712613528,245.50821427842735,-27.64178572157263,1.0,1.0,28837.30492052088,28837.30492052088,276.4542860701932,3.3042860701932,276.4542860701932,276.4542860701932,76846.03684534355,77084.21501607339,-238.17817072983598,0.0,8545.783548066482,8545.783548066482,0.8876791823366577,3908.616425201688,276.4542860701932,3.3042860701932,1.0,0.002,0.13781626060000332,0.005019803487896781,0.00021322613131809692,0.0017867738686598083,0.10661306565904846,0.10661306565904846,0.0,-2.2094739232647598e-14,1.0,1.0022640389720017,1.1136679595686019,0.0913031517446174,0.0,0.0002061556454845844,264.229202778951,0.0,1601060.1870420787,267.4371393915233,0.0029992894961310412,1.0,1281697.6326690463,2598.5993164624797,,,,,,,,,,,,,,,,,,6.0,15249.891567498067,1480.0,0.36949747255961846,6.175347969391544,3.292894436139226
31.0,-29.38810080917764,4.401290772857384,34.967324898917255,25.445299164298945,5.784512899684244,-25.870839438265296,-39.39564231606198,2.267251528962927,-5.719531120283875,-5.72308026622168,39.9379992107831,40930.78540937241,24823.58537068147,24823.58537068147,65754.37078005388,76863.15832203439,77078.66513757814,24823.58537068147,101902.2505082596,101902.2505082596,101902.2505082596,128283.6970244791,123943.43267918208,4340.264345297023,0.0,90613.76899120011,54681.39607928492,39924.85879101688,26381.446516219494,66306.30530723637,20091.012392637967,1481.0,0.0,0.8834178744442074,2.8086231435564044,0.0014947059257719628,1.0,1.0,-4.510147531081088,344770.43177313637,1551861.6699804296,4.501144898068218,1551861.6699804296,4.501144898068218,0.7615584073559376,0.09131694811898049,3.8894217736687606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8894217736687606,1.2811128785801467,1.281430279686422,3.035971176856324,6432.858617203594,15249.922924866216,6472.2899995067055,0.00033650834637839223,23297.49105757877,2375.682935312137,19346.10793417231,1972.7539918496439,0.8303944783736248,0.8303944783736248,35223.88176575558,35382.83765553947,0.994387585301213,0.8,4253.695989893373,4272.891774033241,0.994387585301213,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4467.12425547921,4632.441516551485,5.556949829688255,4.401290772857384,-3.0965047064572753,7.497795479314659,3.2943129769404487,3.5,0.9412322791258425,0.6,0.0002477413100866484,0.9959731900531706,0.0002487429506746287,198.4183065822178,0.0,0.0,0.0,0.00427504534561457,8.442259509727566e-05,0.00016331871498937275,0.000635215366127269,0.0913169481981956,0.0913169481981956,0.0913169481981956,0.09154175132135671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488285.28040372825,595.464965245887,0.0,0.0913169481981956,0.09131694811898049,0.09131694811898049,0.36951573111946456,0.36951573111946456,0.5,9.74972962612784,0.45895903648278136,0.45895903648278136,1.693933882052079e-11,0.00354914593782496,1.2129327351406118,1.693933882052079e-11,26381.446516219494,20091.012392637967,0.7615584073559376,0.9916759873042986,0.6172985392522754,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447842169225137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.36414689069613,261.36414689069613,-11.785853109303844,245.51045347803657,277.21784030337244,123403.47816750855,124069.765271814,-666.2871043054645,0.0,nan,277.21784030337244,4.0678403033724635,270.87636293827467,-2.27363706172531,264.53488557322544,-8.61511442677454,258.1934082081564,-14.95659179184355,251.85193084311115,-21.29806915688883,245.51045347803657,-27.63954652196341,1.0,1.0,28837.30492052088,28837.30492052088,276.4464162731,3.2964162731000215,276.4464162731,276.4464162731,76851.29751758858,77078.66513757814,-227.36761998955626,0.0,8545.783548066482,8545.783548066482,0.8876633203840794,3908.8688825371046,276.4464162731,3.2964162731000215,1.0,0.002,0.13759181539853169,0.005019445406264178,0.00021287570218283842,0.0017871243015568047,0.1064378510914192,0.1064378510914192,0.0,3.739643143763072e-12,1.0,1.0024651048490856,1.2129327351236725,0.09131694811898049,0.0,0.00022444520252038865,287.67644144089945,0.0,1601053.2403493566,267.4304688797161,0.0035491459208856213,1.0,1281722.3901890568,2597.264575320365,,,,,,,,,,,,,,,,,,4.0,15249.922924866216,1481.0,0.36951573111946456,6.175347969391544,3.2943129769404487
32.0,-29.38760685007641,4.408648022528026,34.9675523992952,25.438087758980714,5.777241992577514,-25.871121965837343,-39.395906450785674,2.2607571089700422,-5.726212097256052,-5.730193085901014,39.94121401032789,40936.35121921961,24867.13004499789,24867.13004499789,65803.4812642175,76868.22462832452,77074.61095660349,24867.13004499789,101941.74100160137,101941.74100160137,101941.74100160137,128340.95430227736,123996.6077124307,4344.346589846657,0.0,90616.66419979482,54684.79079315922,39924.30378515066,26399.213300675987,66323.51708582665,20103.670400085746,1482.0,0.0,0.8833688067537389,2.8078773407448008,0.0014947059257719628,1.0,1.0,-4.444417141205406,344674.2759989333,1552000.1074246694,4.502802255627201,1552000.1074246694,4.502802255627201,0.7615253595292162,0.09133599318483515,3.8896663699558824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8896663699558824,1.281143088311891,1.2814604969027548,3.036090508111107,6433.111465813122,15249.953698902986,6472.137833883588,0.00033644537686843836,23296.770360493054,2375.609444661842,19345.65310094189,1972.707611767718,0.8304006435908594,0.8304006435908594,35225.65387009787,35382.83765553947,0.9944501199208757,0.8,4253.909992233735,4272.891774033241,0.9944501199208757,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4468.1966558017875,4632.441516551485,5.565361590051962,4.408648022528026,-3.0992955985447144,7.507943621072741,3.2956311646573138,3.5,0.941608904187804,0.6,0.0002477413100866484,0.995922242576552,0.00024875567538858905,198.41790450818525,0.0,0.0,0.0,0.00427504534561457,8.442008466265019e-05,0.00016332122542399822,0.0006352650780317095,0.09133599317033468,0.09133599317033468,0.09133599317033468,0.09157415106200087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488266.3775153706,595.4712717150264,0.0,0.09133599317033468,0.09133599318483515,0.09133599318483515,0.36955493082587426,0.36955493082587426,0.5,9.75687436281117,0.6266083574428762,0.6266083574428762,4.530420483206399e-11,0.003980988644968875,1.2857759446956152,4.530420483206399e-11,26399.213300675987,20103.670400085746,0.7615253595292162,0.9921591036715348,0.6172222616940758,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478390873585398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.36063246894633,261.36063246894633,-11.789367531053642,245.51230477149227,277.2089601664255,123386.57343464499,124047.59624102084,-661.0228063758678,0.0,nan,277.2089601664255,4.05896016642555,270.8696290873824,-2.2803709126175704,264.53029800846184,-8.619701991538136,258.19096692943856,-14.959033070561418,251.85163585047763,-21.298364149522342,245.51230477149227,-27.63769522850771,1.0,1.0,28837.30492052088,28837.30492052088,276.4388290462523,3.2888290462523173,276.4388290462523,276.4388290462523,76856.09730597296,77074.61095660349,-218.513650630528,0.0,8545.783548066482,8545.783548066482,0.8876478753194192,3909.1147018056618,276.4388290462523,3.2888290462523173,1.0,0.002,0.13735393768196302,0.0050191652476701725,0.00021250454888447316,0.0017874954508221967,0.10625227444223657,0.10625227444223657,0.0,-2.9333003040421524e-13,1.0,1.0026125391688423,1.285775944650311,0.09133599318483515,0.0,0.00023787771662691596,304.8989968329775,0.0,1601046.1093685906,267.4237879027439,0.00398098859966467,1.0,1281746.7779513656,2596.2633546012366,,,,,,,,,,,,,,,,,,8.0,15249.953698902986,1482.0,0.36955493082587426,6.175347969391544,3.2956311646573138
33.0,-29.3871518596828,4.415656672585549,34.967877496153896,25.431485787872248,5.77059521783005,-25.871377151868874,-39.3961439380422,2.254820508423289,-5.732896748321764,-5.737188598057058,39.944485154865376,40941.45317452672,24908.96198293906,24908.96198293906,65850.41515746579,76872.84889595165,77072.14054291032,24908.96198293906,101981.10252584938,101981.10252584938,101981.10252584938,128398.14427779583,124049.3724062028,4348.771871593029,0.0,90619.30749776613,54687.91177011319,39923.77303072549,26417.041751946454,66340.81478267195,20116.37888629437,1483.0,0.0,0.8833201276552246,2.807145546888419,0.0014947059257719628,1.0,1.0,-4.401292857186547,344579.726608379,1552140.9808097621,4.504446608299153,1552140.9808097621,4.504446608299153,0.7614924894007922,0.09135965120076735,3.8898915058947527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8898915058947527,1.2811707045124516,1.2814881199453452,3.0362007905691595,6433.345141108203,15249.983991190009,6471.9980220159,0.00033638723329258,23296.101539192383,2375.5412438694543,19345.235193913155,1972.6649971104462,0.8304065451194718,0.8304065451194718,35227.284964181665,35382.83765553947,0.9945076792177701,0.8,4254.106965934971,4272.891774033241,0.9945076792177701,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4469.190315307675,4632.441516551485,5.57348428363455,4.415656672585549,-3.102130337138144,7.517787009723693,3.2968527529293867,3.5,0.9419579294083962,0.6,0.0002477413100866484,0.9958753168623836,0.000248767396773308,198.41753415543812,0.0,0.0,0.0,0.00427504534561457,8.441782755436947e-05,0.00016332348253227894,0.0006353106274154619,0.09135965121884579,0.09135965121884579,0.09135965121884579,0.09160701127668894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488246.41618619376,595.4779251552516,0.0,0.09135965121884579,0.09135965120076735,0.09135965120076735,0.3696125540554764,0.3696125540554764,0.5,9.764295162230283,0.7707874131238555,0.7707874131238555,-3.0127011996228248e-12,0.0042918497352957274,1.3358957408705123,-3.0127011996228248e-12,26417.041751946454,20116.37888629437,0.7614924894007922,0.9926078745518475,0.6171382324538547,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447836153463425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3571941434952,261.3571941434952,-11.792805856504799,245.51383763015667,277.20055065684005,123375.90376873474,124022.61372855831,-646.7099598235711,0.0,nan,277.20055065684005,4.050550656840073,270.86320805149614,-2.286791948503833,264.5258654461621,-8.624134553837905,258.18852284081856,-14.961477159181413,251.8511802354975,-21.29881976450247,245.51383763015667,-27.636162369843305,1.0,1.0,28837.30492052088,28837.30492052088,276.4315444542618,3.281544454261848,276.4315444542618,276.4315444542618,76861.68353082266,77072.14054291032,-210.45701208765968,0.0,8545.783548066482,8545.783548066482,0.8876336589212356,3909.3409634242266,276.4315444542618,3.281544454261848,1.0,0.002,0.13710679622886357,0.005018946693708454,0.00021211912591102814,0.0017878808733988994,0.10605956295551407,0.10605956295551407,0.0,-6.900725650627049e-13,1.0,1.0027138963970772,1.335895740873525,0.09135965120076735,0.0,0.0002471414517776481,316.7786871008634,0.0,1601038.7977522763,267.4171032516782,0.004291849738308429,1.0,1281770.762542366,2595.547352682458,,,,,,,,,,,,,,,,,,5.0,15249.983991190009,1483.0,0.3696125540554764,6.175347969391544,3.2968527529293867
34.0,-29.386722591688727,4.422329515270535,34.96829483366371,25.424818088673078,5.763881847832337,-25.871662147793085,-39.39640842201186,2.2488214022223607,-5.739637469181105,-5.744118511171087,39.94779702330923,40946.583546325804,24949.258867191533,24949.258867191533,65895.84241351734,76877.51461215936,77070.87091623186,24949.258867191533,102020.12978342338,102020.12978342338,102020.12978342338,128455.03728314591,124101.57579956338,4353.461483582535,0.0,90621.9827068998,54691.051634362906,39923.256747263214,26434.90749972253,66358.16424698575,20129.117677102953,1484.0,0.0,0.8832716249185747,2.8064223862975415,0.0014947059257719628,1.0,1.0,-4.378537325858247,344486.08392186556,1552283.6178331894,4.506085122977768,1552283.6178331894,4.506085122977768,0.7614597356663433,0.09138729272077355,3.8901185593700394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8901185593700394,1.2811986126896862,1.281516035036948,3.0363118729915834,6433.580511431794,15250.013519269225,6471.8566802338155,0.0003363286265160742,23295.42951554027,2375.472716528098,19344.812713867916,1972.6219161352672,0.8304123648359042,0.8304123648359042,35228.929931559855,35382.83765553947,0.994565728760906,0.8,4254.305614998884,4272.891774033241,0.994565728760906,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4470.108278547107,4632.441516551485,5.581354480142624,4.422329515270535,-3.105042495383576,7.527372010654111,3.297981442400953,3.5,0.9422804121145579,0.6,0.0002477413100866484,0.9958310462307033,0.0002487784559683776,198.41718474145836,0.0,0.0,0.0,0.00427504534561457,8.441531393163624e-05,0.00016332599615501218,0.0006353574888702126,0.09138729278617595,0.09138729278617595,0.09138729278617595,0.09164013531468831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.8588914009,595.4847743486939,0.0,0.09138729278617595,0.09138729272077355,0.09138729272077355,0.3696860910288558,0.3696860910288558,0.5,9.771880447919779,0.8921081999280318,0.8921081999280318,7.048583938740194e-12,0.004481041990004542,1.3655811853128625,7.048583938740194e-12,26434.90749972253,20129.117677102953,0.7614597356663433,0.9930329321385739,0.617054193873149,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478334510354454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.35380968614874,261.35380968614874,-11.796190313851241,245.51510490290275,277.19251446941246,123363.05792386357,123999.63591032635,-636.5779864627807,0.0,nan,277.19251446941246,4.042514469412481,270.85703255607774,-2.2929674439222367,264.52155064281465,-8.628449357185332,258.1860687294834,-14.963931270516582,251.85058681620154,-21.299413183798436,245.51510490290275,-27.63489509709723,1.0,1.0,28837.30492052088,28837.30492052088,276.42446597353296,3.2744659735329833,276.42446597353296,276.42446597353296,76866.35386264257,77070.87091623186,-204.51705358928302,0.0,8545.783548066482,8545.783548066482,0.887619321283607,3909.5691521668896,276.42446597353296,3.2744659735329833,1.0,0.002,0.13685413612940625,0.005018763909333064,0.0002117252049809704,0.001788274800321847,0.10586260249048521,0.10586260249048521,0.0,5.302817213115318e-12,1.0,1.0027738508057873,1.365581185305814,0.09138729272077355,0.0,0.0002526601051639126,323.858338546424,0.0,1601031.243723203,267.4103625308189,0.004481041982955958,1.0,1281794.5212851143,2595.085954499099,,,,,,,,,,,,,,,,,,5.0,15250.013519269225,1484.0,0.3696860910288558,6.175347969391544,3.297981442400953
35.0,-29.38630703287276,4.428678057178308,34.96879898336506,25.418030004389607,5.757041435421567,-25.8719721860201,-39.396695502195485,2.2427065895136593,-5.746471081283005,-5.751027170458484,39.951136795755275,40951.78188616035,24988.17497521841,24988.17497521841,65939.95686137877,76882.2640320493,77070.49221158978,24988.17497521841,102058.66718680819,102058.66718680819,102058.66718680819,128511.45697912201,124153.11378489007,4358.34319423194,0.0,90624.7072749856,54694.22513279107,39922.7579357717,26452.789792313826,66375.54772808553,20141.86961437465,1485.0,0.0,0.8832231141593044,2.8057031410319726,0.0014947059257719628,1.0,1.0,-4.373781577587579,344392.74832969584,1552427.466671404,4.507724027874205,1552427.466671404,4.507724027874205,0.7614270469206658,0.09141830424397417,3.8903485312618056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8903485312618056,1.2812270603913565,1.2815444897866561,3.0364239497669376,6433.817988669925,15250.042547209383,6471.713659456934,0.000336269460647132,23294.752782880394,2375.4037090015854,19344.385215194867,1972.5783234024736,0.8304181373159408,0.8304181373159408,35230.596022840975,35382.83765553947,0.9946245244399164,0.8,4254.506815021313,4272.891774033241,0.9946245244399164,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4470.953242089596,4632.441516551485,5.589003870579431,4.428678057178308,-3.108060684923769,7.536738742102077,3.299020511065233,3.5,0.9425772888757808,0.6,0.0002477413100866484,0.995788191456318,0.00024878916240644736,198.41684648759718,0.0,0.0,0.0,0.00427504534561457,8.441258563559387e-05,0.00016332872445105456,0.0006354056632810242,0.09141830423775353,0.09141830423775353,0.09141830423775353,0.09167335043587613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.1180297041,595.4916845129545,0.0,0.09141830423775353,0.09141830424397417,0.09141830424397417,0.36977308918315466,0.36977308918315466,0.5,9.779531835226097,0.9915408785560089,0.9915408785560089,-8.071765478234738e-12,0.004556089175480338,1.3772455928709064,-8.071765478234738e-12,26452.789792313826,20141.86961437465,0.7614270469206658,0.9934374798910707,0.6169709070262391,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478309013956148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3504565070744,261.3504565070744,-11.79954349292558,245.51615135519452,277.1847616589736,123347.77867268868,123978.4735692379,-630.6948965492076,0.0,nan,277.1847616589736,4.03476165897365,270.85103959818366,-2.2989604018163163,264.51731753744576,-8.632682462554214,258.1835954766911,-14.966404523308881,251.84987341595775,-21.300126584042232,245.51615135519452,-27.633848644805454,1.0,1.0,28837.30492052088,28837.30492052088,276.41751299945105,3.267512999451071,276.41751299945105,276.41751299945105,76870.21252992917,77070.49221158978,-200.27968166061328,0.0,8545.783548066482,8545.783548066482,0.8876047991995735,3909.8002739181147,276.41751299945105,3.267512999451071,1.0,0.002,0.13659925950249635,0.005018594303483078,0.0002113278755474988,0.0017886721249330475,0.1056639377737494,0.1056639377737494,0.0,4.805461584211912e-13,1.0,1.0027973113100752,1.3772455928789782,0.09141830424397417,0.0,0.00025487662785592347,326.70550192878,0.0,1601023.4154833572,267.403528918717,0.004556089183552103,1.0,1281818.2062321538,2594.8478380314373,,,,,,,,,,,,,,,,,,6.0,15250.042547209383,1485.0,0.36977308918315466,6.175347969391544,3.299020511065233
36.0,-29.385917562101795,4.434713578564805,34.96938499031122,25.411639746185415,5.750611473527506,-25.872264658550243,-39.39696861254049,2.23695856996329,-5.753371987643106,-5.757908125822993,39.95450726618287,40956.69480693996,25025.7374048736,25025.7374048736,65982.43221181356,76886.72402252236,77071.08274160264,25025.7374048736,102096.82014647624,102096.82014647624,102096.82014647624,128567.51217618423,124204.15823319185,4363.353942992391,0.0,90627.26989301608,54697.2406773841,39922.254684035535,26470.692029707992,66392.94671374353,20154.63756054254,1486.0,0.0,0.883174618826595,2.804988217442222,0.0014947059257719628,1.0,1.0,-4.383637742561859,344299.8067583498,1552572.6479301155,4.50936253071964,1552572.6479301155,4.50936253071964,0.7613944334331357,0.09145209602136947,3.8905663525923826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905663525923826,1.2812538028276352,1.2815712388484861,3.0365305796604716,6434.043924619087,15250.07131481794,6471.578079522713,0.00033621319909788653,23294.107253209768,2375.3378832944754,19343.97995769847,1972.5369986385228,0.8304237525579781,0.8304237525579781,35232.17406805215,35382.83765553947,0.9946802136501753,0.8,4254.697382450288,4272.891774033241,0.9946802136501753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4471.727600703382,4632.441516551485,5.596436017466082,4.434713578564805,-3.1111761079815117,7.545889686546317,3.2999728703995284,3.5,0.9428493915427224,0.6,0.0002477413100866484,0.9957480288348713,0.0002487991970986189,198.4165294697601,0.0,0.0,0.0,0.00427504534561457,8.440999017899998e-05,0.00016333131990764845,0.0006354513375571994,0.09145209564903443,0.09145209564903443,0.09145209564903443,0.09170667260198717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.59371513955,595.4985256347688,0.0,0.09145209564903443,0.09145209602136947,0.09145209602136947,0.3698711935590116,0.3698711935590116,0.5,9.787169145082634,1.070520328437567,1.070520328437567,-4.3428372009657323e-11,0.004536138179901172,1.3742703832611483,-4.3428372009657323e-11,26470.692029707992,20154.63756054254,0.7613944334331357,0.9938168958865476,0.6168832207964314,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478284331900844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.34716386137205,261.34716386137205,-11.802836138627924,245.51701636145822,277.17731136129953,123336.39771176687,123955.70696997747,-619.3092582106095,0.0,nan,277.17731136129953,4.027311361299553,270.8452523613084,-2.3047476386915946,264.51319336135055,-8.636806638649432,258.1811343613829,-14.968865638617103,251.84907536143282,-21.300924638567153,245.51701636145822,-27.63298363854176,1.0,1.0,28837.30492052088,28837.30492052088,276.41070114600205,3.260701146002077,276.41070114600205,276.41070114600205,76874.7883504077,77071.08274160264,-196.29439119494054,0.0,8545.783548066482,8545.783548066482,0.887591044242583,3910.0191843553444,276.41070114600205,3.260701146002077,1.0,0.002,0.13634484972568023,0.005018427463483699,0.00021093129181017916,0.0017890687100332438,0.10546564590508958,0.10546564590508958,0.0,1.84342298370499e-12,1.0,1.0027911350888148,1.3742703833045766,0.09145209602136947,0.0,0.00025440977690682006,326.11308516715985,0.0,1601015.3705792204,267.39662801235687,0.004536138223329544,1.0,1281841.79528054,2594.7909479983314,,,,,,,,,,,,,,,,,,4.0,15250.07131481794,1486.0,0.3698711935590116,6.175347969391544,3.2999728703995284
37.0,-29.385560493421877,4.440446483934868,34.97004797544987,25.405435112211876,5.744368624111201,-25.872567581664736,-39.39725087312979,2.231375711779572,-5.760350339640922,-5.7647876476960285,39.95790070548962,40961.44625518489,25062.0513505531,25062.0513505531,66023.497605738,76891.04385695327,77072.46170419086,25062.0513505531,102134.51305474396,102134.51305474396,102134.51305474396,128623.11488938831,124254.67678178403,4368.438107604281,0.0,90629.75391564086,54700.15631162577,39921.77511557232,26488.60183464434,66410.37695021667,20167.411270453238,1487.0,0.0,0.8831260300244608,2.8042746630701583,0.0014947059257719628,1.0,1.0,-4.405719274480759,344206.90424374735,1552718.828927864,4.511004311024275,1552718.828927864,4.511004311024275,0.7613618641085222,0.09148811636195814,3.8907773805901273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8907773805901273,1.2812797779258427,1.2815972203821333,3.03663372170642,6434.262470237746,15250.099573647956,6471.447090627711,0.00033615878388535715,23293.482265977073,2375.2741523330674,19343.588423125533,1972.4970732233264,0.8304292248900529,0.8304292248900529,35233.702880908444,35382.83765553947,0.9947341660454977,0.8,4254.882004496188,4272.891774033241,0.9947341660454977,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4472.433705849462,4632.441516551485,5.6036719600280795,4.440446483934868,-3.1144044271116136,7.554850911046481,3.300841382779752,3.5,0.943097537937072,0.6,0.0002477413100866484,0.9957112090855598,0.0002488083972803408,198.41623882716925,0.0,0.0,0.0,0.00427504534561457,8.440730784216186e-05,0.00016333400224448656,0.0006354962414141054,0.09148811637395605,0.09148811637395605,0.09148811637395605,0.09173999418225139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.57112177357,595.5052045807877,0.0,0.09148811637395605,0.09148811636195814,0.09148811636195814,0.3699781993386003,0.3699781993386003,0.5,9.794725478971321,1.1306905459817926,1.1306905459817926,-4.25757207267452e-11,0.004437308055116773,1.3590683732152797,-4.25757207267452e-11,26488.60183464434,20167.411270453238,0.7613618641085222,0.9941744142670853,0.616792858831247,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478261199417564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.34393480755193,261.34393480755193,-11.806065192448045,245.51772901618517,277.1701405989288,123325.85836007095,123933.20670827692,-607.3483482059814,0.0,nan,277.1701405989288,4.020140598928833,270.83965828235205,-2.3103417176479297,264.5091759658068,-8.640824034193201,258.17869364929106,-14.971306350708915,251.8482113327477,-21.301788667252282,245.51772901618517,-27.632270983814806,1.0,1.0,28837.30492052088,28837.30492052088,276.403982985879,3.25398298587902,276.403982985879,276.403982985879,76879.58612820195,77072.46170419086,-192.87557598891726,0.0,8545.783548066482,8545.783548066482,0.8875777181338896,3910.231267493078,276.403982985879,3.25398298587902,1.0,0.002,0.1360931506015552,0.00501824877823464,0.00021053891346322398,0.0017894610865805708,0.10526945673161199,0.10526945673161199,0.0,4.379482887451047e-14,1.0,1.0027602094477526,1.3590683732578555,0.09148811636195814,0.0,0.0002516991239132923,322.6443927420657,0.0,1601007.1206306024,267.38964966035905,0.004437308097692494,1.0,1281865.378495371,2594.885084207564,,,,,,,,,,,,,,,,,,7.0,15250.099573647956,1487.0,0.3699781993386003,6.175347969391544,3.300841382779752
38.0,-29.385213751566983,4.445886559931219,34.97078326447266,25.398926843795948,5.737815340000859,-25.872910842493276,-39.39756921082733,2.225512433848441,-5.767402982571582,-5.7716805060377805,39.96131326415981,40966.40299530804,25097.19097440001,25097.19097440001,66063.59396970805,76895.5786071219,77074.54323502019,25097.19097440001,102171.7342094202,102171.7342094202,102171.7342094202,128678.24661579481,124304.69854179911,4373.548073995696,0.0,90632.36883914888,54703.19323876047,39921.306222653795,26506.5124063746,66427.81862902839,20180.185136245873,1488.0,0.0,0.8830772845709082,2.803560697997994,0.0014947059257719628,1.0,1.0,-4.437602710211422,344113.84137749753,1552865.844031723,4.512651504558947,1552865.844031723,4.512651504558947,0.7613293226532776,0.09152586066723269,3.8909979414337608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8909979414337608,1.2813070588535442,1.2816245080687996,3.036741204653356,6434.490213704703,15250.12719633844,6471.309681004053,0.0003361020100983601,23292.833921611516,2375.2080396069523,19343.17769656497,1972.4551907700356,0.8304347062990054,0.8304347062990054,35235.30073766955,35382.83765553947,0.9947905556523533,0.8,4255.074964401696,4272.891774033241,0.9947905556523533,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4473.073706395212,4632.441516551485,5.610726006709488,4.445886559931219,-3.1177530434548513,7.56363960338607,3.3016286651973292,3.5,0.9433224757706655,0.6,0.0002477413100866484,0.9956754556102997,0.0002488173316824359,198.41595659110166,0.0,0.0,0.0,0.00427504534561457,8.440428275724997e-05,0.00016333702732939845,0.0006355440370985993,0.09152585979617597,0.09152585979617597,0.09152585979617597,0.091773250421719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.29024108546,595.5116431097478,0.0,0.09152585979617597,0.09152586066723269,0.09152586066723269,0.37009207430238766,0.37009207430238766,0.5,9.802147198462421,1.1738520460706923,1.1738520460706923,-2.7284841053187847e-12,0.004277523466214461,1.3340777958263743,-2.7284841053187847e-12,26506.5124063746,20180.185136245873,0.7613293226532776,0.9945169860031926,0.6167055285088959,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478239991510355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3407286233115,261.3407286233115,-11.809271376688457,245.51831241379816,277.1631448328402,123310.73343557732,123913.78027542809,-603.0468398507908,0.0,nan,277.1631448328402,4.013144832840226,270.83417834898603,-2.315821651013948,264.50521186525236,-8.644788134747614,258.1762453814009,-14.97375461859906,251.8472788975914,-21.302721102408583,245.51831241379816,-27.63168758620182,1.0,1.0,28837.30492052088,28837.30492052088,276.3973337015545,3.24733370155451,276.3973337015545,276.3973337015545,76883.22722716862,77074.54323502019,-191.3160078515648,0.0,8545.783548066482,8545.783548066482,0.8875637898966617,3910.4529311409296,276.3973337015545,3.24733370155451,1.0,0.002,0.1358459618742189,0.005018047727313393,0.00021015351812012586,0.0017898464784503658,0.10507675906006293,0.10507675906006293,0.0,-3.4295084133662e-12,1.0,1.0027094688093965,1.3340777958291028,0.09152586066723269,0.0,0.0002471887282438098,316.8685132679923,0.0,1600998.6953182959,267.3825970174284,0.004277523468942945,1.0,1281889.0065062158,2595.100066351231,,,,,,,,,,,,,,,,,,4.0,15250.12719633844,1488.0,0.37009207430238766,6.175347969391544,3.3016286651973292
