time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
39.0,-29.384896511564186,4.451043325290027,34.971586544128016,25.392849335353844,5.731701336320041,-25.873236726780757,-39.39786991160361,2.2200415514931855,-5.77450903301542,-5.778584863083356,39.96474597933976,40971.02396096294,25131.18813348947,25131.18813348947,66102.2120944524,76899.79905159227,77077.36421154985,25131.18813348947,102208.55234503932,102208.55234503932,102208.55234503932,128732.97712646944,124354.33285984091,4378.644266628526,0.0,90634.80231300472,54706.02722220555,39920.86121199908,26524.424781430116,66445.28599342919,20192.960038669542,1489.0,0.0,0.8830283881171102,2.8028462534799754,0.0014947059257719628,1.0,1.0,-4.4767372249040704,344020.6430753444,1553013.7381026712,4.514303921472944,1553013.7381026712,4.514303921472944,0.7612968124687377,0.0915648672693106,3.8912042754082456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8912042754082456,1.2813325150728936,1.2816499705950344,3.0368419045284893,6434.703584656457,15250.154624050487,6471.181625644042,0.00033604886210742893,23292.2241800055,2375.145863266814,19342.79493052443,1972.416159496304,0.8304400121276808,0.8304400121276808,35236.79551123676,35382.83765553947,0.9948433079519476,0.8,4255.255475805037,4272.891774033241,0.9948433079519476,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4473.649610984927,4632.441516551485,5.617603147054814,4.451043325290027,-3.1212171959162367,7.572260521206264,3.30233716559612,3.5,0.9435249044560343,0.6,0.0002477413100866484,0.9956427453628451,0.0002488255061772818,198.41569836924086,0.0,0.0,0.0,0.00427504534561457,8.440142536370095e-05,0.00016333988472294747,0.0006355888577786232,0.0915648667843093,0.0915648667843093,0.0915648667843093,0.09180643961611039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.94854434853,595.5177770543148,0.0,0.0915648667843093,0.0915648672693106,0.0915648672693106,0.37021097683898635,0.37021097683898635,0.5,9.809394383713537,1.2019508319143029,1.2019508319143029,4.263256414560601e-11,0.004075830067961306,1.3018476381793107,4.263256414560601e-11,26524.424781430116,20192.960038669542,0.7612968124687377,0.9948367458451347,0.6166129522719578,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478219397018972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3375784031453,261.3375784031453,-11.812421596854676,245.51878895325802,277.156367853039,123299.91614899605,123892.43678241763,-592.5206334215717,0.0,nan,277.156367853039,4.006367853039023,270.82885207305554,-2.321147926944434,264.50133629314973,-8.648663706850243,258.17382051316775,-14.976179486832223,251.84630473320172,-21.303695266798258,245.51878895325802,-27.631211046741953,1.0,1.0,28837.30492052088,28837.30492052088,276.39075944607464,3.2407594460746623,276.39075944607464,276.39075944607464,76887.8996466529,77077.36421154985,-189.46456489694538,0.0,8545.783548066482,8545.783548066482,0.8875507599421073,3910.660296785287,276.39075944607464,3.2407594460746623,1.0,0.002,0.13560461834154727,0.005017818905539453,0.00020977717121131975,0.0017902228299396556,0.10488858560565988,0.10488858560565988,0.0,1.1509751485228037e-12,1.0,1.0026440701943862,1.3018476381366781,0.0915648672693106,0.0,0.0002413435319113532,309.38133210582254,0.0,1600990.1465352073,267.37549096698456,0.004075830025328742,1.0,1281912.6730086142,2595.4046318947067,,,,,,,,,,,,,,,,,,4.0,15250.154624050487,1489.0,0.37021097683898635,6.175347969391544,3.30233716559612
40.0,-29.384599261832193,4.45592580684839,34.972453706253546,25.386672012414806,5.725492255047837,-25.873590110122215,-39.398201066628076,2.2144831038226194,-5.781663466040698,-5.7855106879571485,39.96819616252952,40975.7343400915,25164.102239324944,25164.102239324944,66139.83657941644,76904.08545133485,77080.86577842999,25164.102239324944,102244.96801775493,102244.96801775493,102244.96801775493,128787.30233212489,124403.60785402193,4383.694478102965,0.0,90637.28717211128,54708.93606276405,39920.390121496916,26542.334314369964,66462.72443586688,20205.732139324144,1490.0,0.0,0.8829792982351793,2.8021300900558472,0.0014947059257719628,1.0,1.0,-4.521162902871254,343927.1749072975,1553162.3954874545,4.515962996835291,1553162.3954874545,4.515962996835291,0.7612643221204852,0.0916047312632626,3.8914148826338515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8914148826338515,1.281358379772848,1.2816758417030771,3.0369449672024618,6434.921962095423,15250.181472300157,6471.049944432378,0.0003359944189721054,23291.60213078197,2375.0824318989635,19342.40132657066,1972.376023062989,0.8304452917392025,0.8304452917392025,35238.32122575627,35382.83765553947,0.9948971527707161,0.8,4255.439723690506,4272.891774033241,0.9948971527707161,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4474.16337326764,4632.441516551485,5.624314567875671,4.45592580684839,-3.124801010036397,7.580726816884787,3.3029692674125792,3.5,0.9437055049750226,0.6,0.0002477413100866484,0.9956120973410356,0.0002488331657964853,198.41545641934565,0.0,0.0,0.0,0.00427504534561457,8.439827868368705e-05,0.00016334303140296138,0.0006356355033760125,0.0916047309084388,0.0916047309084388,0.0916047309084388,0.0918395166858354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.6732061335,595.523564932389,0.0,0.0916047309084388,0.0916047312632626,0.0916047312632626,0.3703332723176861,0.3703332723176861,0.5,9.816437956669638,1.2169437551084457,1.2169437551084457,8.697043085703626e-12,0.003847221916430499,1.2643477850858744,8.697043085703626e-12,26542.334314369964,20205.732139324144,0.7612643221204852,0.9951418203332605,0.6165220382987907,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478200554820904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.33446351104584,261.33446351104584,-11.815536488954137,245.5191737461136,277.1497532759919,123287.0271783901,123872.9030025068,-585.8758241166917,0.0,nan,277.1497532759919,3.9997532759919068,270.8236373699902,-2.3263626300097826,264.49752146408116,-8.652478535918817,258.1714055580336,-14.97859444196638,251.8452896520646,-21.304710347935384,245.5191737461136,-27.63082625388637,1.0,1.0,28837.30492052088,28837.30492052088,276.3842433632521,3.2342433632521193,276.3842433632521,276.3842433632521,76892.08474506893,77080.86577842999,-188.78103336105414,0.0,8545.783548066482,8545.783548066482,0.8875374600004892,3910.8719570470207,276.3842433632521,3.2342433632521193,1.0,0.002,0.13537009561456897,0.005017556220574038,0.00020941137729499123,0.0017905886214748255,0.10470568864749562,0.10470568864749562,0.0,-1.2301834897976427e-12,1.0,1.0025679978708684,1.2643477850771774,0.0916047312632626,0.0,0.0002345227267384651,300.6432228869887,0.0,1600981.5018662757,267.3683365339593,0.0038472219077334557,1.0,1281936.4121681044,2595.7744975084793,,,,,,,,,,,,,,,,,,4.0,15250.181472300157,1490.0,0.3703332723176861,6.175347969391544,3.3029692674125792
41.0,-29.384323893006737,4.460542269193451,34.97338068537048,25.38051571408289,5.719300582984381,-25.873961445325065,-39.39854615656657,2.208938136624652,-5.788879262284354,-5.79248184516373,39.97165679623824,40980.39706804768,25196.024315372873,25196.024315372873,66176.42138342056,76908.35146579298,77084.8852117865,25196.024315372873,102280.90952715938,102280.90952715938,102280.90952715938,128841.13919437496,124452.46697618965,4388.672218185317,0.0,90639.76057791202,54711.806185337795,39919.949325082474,26560.22966721557,66480.17899229805,20218.49204057365,1491.0,0.0,0.8829299156137467,2.8014095827074077,0.0014947059257719628,1.0,1.0,-4.569495773675669,343833.115094932,1553311.51395412,4.5176320888267325,1553311.51395412,4.5176320888267325,0.7612318226875199,0.09164509851451172,3.8916237439063655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8916237439063655,1.2813841827855732,1.2817016511086072,3.0370468093701994,6435.137753428133,15250.207930652734,6470.919743147462,0.00033594061030359673,23290.98765517576,2375.01977282515,19342.012146216977,1972.3363377113467,0.8304504915195713,0.8304504915195713,35239.83427565362,35382.83765553947,0.9949505512110304,0.8,4255.622442174621,4272.891774033241,0.9949505512110304,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4474.616836827225,4632.441516551485,5.630878628087938,4.460542269193451,-3.128519142791822,7.5890614119852735,3.3035272215581686,3.5,0.943864920445191,0.6,0.0002477413100866484,0.9955837062648092,0.0002488402617757921,198.41523228019668,0.0,0.0,0.0,0.00427504534561457,8.439499970760236e-05,0.00016334631037904606,0.0006356823799505945,0.09164509865576992,0.09164509865576992,0.09164509865576992,0.09187238508564252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.5332484362,595.5289839656241,0.0,0.09164509865576992,0.09164509851451172,0.09164509851451172,0.3704575347825338,0.3704575347825338,0.5,9.8232565578332,1.220684475357075,1.220684475357075,1.4210854715202004e-12,0.003602582879352667,1.2229860714880374,1.4210854715202004e-12,26560.22966721557,20218.49204057365,0.7612318226875199,0.9954308545271413,0.6164303058328918,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447818289997234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.33137711719286,261.33137711719286,-11.81862288280712,245.51947985242643,277.14327438194493,123273.57628922055,123854.09191164245,-580.515622421887,0.0,nan,277.14327438194493,3.993274381944957,270.8185154760486,-2.33148452395136,264.4937565701971,-8.656243429802885,258.16899766424166,-14.981002335758319,251.84423875829813,-21.305761241701845,245.51947985242643,-27.63052014757355,1.0,1.0,28837.30492052088,28837.30492052088,276.3777425471598,3.227742547159835,276.3777425471598,276.3777425471598,76896.26483987173,77084.8852117865,-188.6203719147743,0.0,8545.783548066482,8545.783548066482,0.8875242701849893,3911.0818626258974,276.3777425471598,3.227742547159835,1.0,0.002,0.13514311279099284,0.005017252235266092,0.00020905723806902816,0.0017909427741304813,0.10452861903451408,0.10452861903451408,0.0,1.2199509631660721e-11,1.0,1.0024840985438601,1.2229860714866163,0.09164509851451172,0.0,0.00022698282603881992,290.9829730731704,0.0,1600972.7620043135,267.3611207377156,0.0036025828779315816,1.0,1281960.3057695862,2596.192097165022,,,,,,,,,,,,,,,,,,4.0,15250.207930652734,1491.0,0.3704575347825338,6.175347969391544,3.3035272215581686
42.0,-29.384085355245077,4.464900430746327,34.9743635491782,25.374603818077617,5.713357758980289,-25.874341043847032,-39.39889627564696,2.203613445925328,-5.796161542985203,-5.7995131398235795,39.97512362925504,40984.847006486634,25227.02060546093,25227.02060546093,66211.86761194756,76912.43306228891,77089.32751721026,25227.02060546093,102316.34812267119,102316.34812267119,102316.34812267119,128894.45192192425,124500.89532265802,4393.55659926623,0.0,90642.13124911781,54714.5451868338,39919.54006920446,26578.103799253062,66497.64386845753,20231.23390529971,1492.0,0.0,0.8828801780582034,2.800683065326863,0.0014947059257719628,1.0,1.0,-4.6204161886691395,343738.2643333714,1553460.9103993718,4.519313301974324,1553460.9103993718,4.519313301974324,0.7611992961615373,0.09168566563908402,3.8918241541354184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8918241541354184,1.281408961739279,1.281726436201403,3.037144479505572,6435.344704724893,15250.233960566145,6470.795141528698,0.00033588902012211076,23290.397422710445,2374.9595858637194,19341.63970364015,1972.2983591379473,0.830455545802758,0.830455545802758,35241.28608854295,35382.83765553947,0.9950017890184306,0.8,4255.7977655732875,4272.891774033241,0.9950017890184306,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4475.011668450592,4632.441516551485,5.637308341185939,4.464900430746327,-3.132379771753446,7.597280202499773,3.304013064043676,3.5,0.9440037325839075,0.6,0.0002477413100866484,0.9955591132508894,0.0002488464088060791,198.41503812046167,0.0,0.0,0.0,0.00427504534561457,8.439167306594312e-05,0.0001633496370207053,0.000635728062926434,0.09168566567979931,0.09168566567979931,0.09168566567979931,0.0919049833723694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.57603859797,595.5340185544839,0.0,0.09168566567979931,0.09168566563908402,0.09168566563908402,0.3705825358881884,0.3705825358881884,0.5,9.829836093570574,1.2149207739317376,1.2149207739317376,5.5365489970427006e-11,0.003351596838399473,1.1790969511544631,5.5365489970427006e-11,26578.103799253062,20231.23390529971,0.7611992961615373,0.9957024604198718,0.6163353259186282,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478166544756612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.32833331440816,261.32833331440816,-11.821666685591822,245.5197174793664,277.13694914944983,123262.18565405185,123834.69038629618,-572.5047322443154,0.0,nan,277.13694914944983,3.986949149449856,270.813502815428,-2.3364971845719538,264.49005648149233,-8.659943518507646,258.16661014737224,-14.983389852627738,251.8431638133401,-21.306836186659865,245.5197174793664,-27.630282520633585,1.0,1.0,28837.30492052088,28837.30492052088,276.37123107673824,3.2212310767382633,276.37123107673824,276.37123107673824,76901.20952971905,77089.32751721026,-188.11798749120499,0.0,8545.783548066482,8545.783548066482,0.8875116139389021,3911.2832749060954,276.37123107673824,3.2212310767382633,1.0,0.002,0.13492414507260303,0.0050169020742641115,0.0002087154818496303,0.001791284520961076,0.10435774092481515,0.10435774092481515,0.0,2.8107060949522644e-12,1.0,1.0023950715933965,1.1790969510990976,0.09168566563908402,0.0,0.00021896772153644518,280.71320410651964,0.0,1600963.9350239686,267.3538384570148,0.0033515967830339832,1.0,1281984.4045360698,2596.640835466149,,,,,,,,,,,,,,,,,,7.0,15250.233960566145,1492.0,0.3705825358881884,6.175347969391544,3.304013064043676
43.0,-29.383867837681752,4.469007239309364,34.97539835595587,25.368323642201744,5.707043896236425,-25.87477666434507,-39.399303671065695,2.1979527223361224,-5.803530557256352,-5.806630898185533,39.97858848326485,40989.5758964112,25257.18296910185,25257.18296910185,66246.75886551305,76916.77083072615,77094.00788788698,25257.18296910185,102351.19085698883,102351.19085698883,102351.19085698883,128947.13483409042,124548.80398797907,4398.330846111345,0.0,90644.66469812443,54717.469761604625,39919.105485022,26595.943977101582,66515.04946212358,20243.947148307612,1493.0,0.0,0.8828299773814123,2.7999477266691724,0.0014947059257719628,1.0,1.0,-4.673110545777263,343642.2681239675,1553610.2324138938,4.521010296246314,1553610.2324138938,4.521010296246314,0.7611667089439325,0.09172617425448802,3.8920369824140435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8920369824140435,1.281435305504923,1.2817527864938258,3.0372481277004204,6435.5643228123345,15250.259261809537,6470.66177475002,0.00033583418796299513,23289.774765167287,2374.8960924645307,19341.241061413777,1972.2577089438064,0.8304606316047751,0.830460631604775,35242.82784396504,35382.83765553947,0.9950562016819012,0.8,4255.983950585488,4272.891774033241,0.9950562016819012,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4475.3494102734385,4632.441516551485,5.64362257640095,4.469007239309364,-3.136399860351564,7.605407099660928,3.3044286798941163,3.5,0.9441224799697475,0.6,0.0002477413100866484,0.9955366879705653,0.00024885201427551337,198.4148610706179,0.0,0.0,0.0,0.00427504534561457,8.438780236813743e-05,0.00016335350771851098,0.0006357778932475027,0.09172617426368714,0.09172617426368714,0.09172617426368714,0.09193720756792176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.80766592704,595.5386663322395,0.0,0.09172617426368714,0.09172617425448802,0.09172617425448802,0.37070723430702895,0.37070723430702895,0.5,9.836167092779386,1.2012240054696122,1.2012240054696122,-7.531752999057062e-11,0.003100340929165668,1.1335203524082544,-7.531752999057062e-11,26595.943977101582,20243.947148307612,0.7611667089439325,0.9959664677575966,0.6162451389253248,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478152377109565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.32528871711514,261.32528871711514,-11.824711282884834,245.51989207386003,277.1306853603666,123245.87457617802,123818.52874682288,-572.6541706448771,0.0,nan,277.1306853603666,3.9806853603666355,270.8085267030757,-2.3414732969242777,264.48636804583293,-8.663631954167045,258.1642093884326,-14.985790611567381,251.8420507311228,-21.307949268877167,245.51989207386003,-27.630107926139942,1.0,1.0,28837.30492052088,28837.30492052088,276.36466100024194,3.2146610002419607,276.36466100024194,276.36466100024194,76905.25665718004,77094.00788788698,-188.751230706941,0.0,8545.783548066482,8545.783548066482,0.8874981733399692,3911.497167326114,276.36466100024194,3.2146610002419607,1.0,0.002,0.1347135142389697,0.005016499592203925,0.00020838659466443832,0.0017916134055173019,0.10419329733221916,0.10419329733221916,0.0,1.8174003968418617e-13,1.0,1.0023026158197215,1.133520352483572,0.09172617425448802,0.0,0.0002106308335667,270.030581903268,0.0,1600955.0061807842,267.3464694427436,0.003100341004483198,1.0,1282008.7986679217,2597.1100318005306,,,,,,,,,,,,,,,,,,5.0,15250.259261809537,1493.0,0.37070723430702895,6.175347969391544,3.3044286798941163
44.0,-29.383674727666953,4.472870135398495,34.97648180915233,25.362192384805553,5.700878066572862,-25.875219448206433,-39.39971207929773,2.192422786023698,-5.8109400961952815,-5.813800111433153,39.982062100838355,40994.15237171934,25286.45246297449,25286.45246297449,66280.60483469383,76920.99699030117,77099.2058102849,25286.45246297449,102385.65827325938,102385.65827325938,102385.65827325938,128999.42517576474,124596.44029298575,4402.984882779004,0.0,90647.13317125425,54720.288548413475,39918.71624760085,26613.766902505366,66532.48315010621,20256.645620338055,1494.0,0.0,0.8827794570274734,2.7992070522536014,0.0014947059257719628,1.0,1.0,-4.725593894308645,343545.59923843114,1553759.942992414,4.52271822557697,1553759.942992414,4.52271822557697,0.7611341038096766,0.09176640672747094,3.892243981044829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892243981044829,1.28146104166122,1.281778529026364,3.0373486625852664,6435.777344169467,15250.284149899546,6470.532532024241,0.00033578100639111664,23289.170363601166,2374.834460656918,19340.854746257497,1972.2183157609886,0.8304655959958744,0.8304655959958744,35244.3273524934,35382.83765553947,0.9951091239106039,0.8,4256.165033790807,4272.891774033241,0.9951091239106039,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4475.631424191149,4632.441516551485,5.649806712478416,4.472870135398495,-3.1405509370239693,7.613421072422465,3.3047757345285427,3.5,0.9442216384367265,0.6,0.0002477413100866484,0.9955167794775986,0.00024885699085519346,198.4147038877227,0.0,0.0,0.0,0.00427504534561457,8.438392221221207e-05,0.00016335738787443633,0.0006358268097134803,0.0917664067440645,0.0917664067440645,0.0917664067440645,0.09196918654870785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.2755674187,595.5429124098596,0.0,0.0917664067440645,0.09176640672747094,0.09176640672747094,0.3708307567255345,0.3708307567255345,0.5,9.842250486851537,1.1812197609511372,1.1812197609511372,-3.228706191293895e-11,0.002860015237843072,1.0882062171244797,-3.228706191293895e-11,26613.766902505366,20256.645620338055,0.7611341038096766,0.9962142054003289,0.6161524481091594,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447813945795464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3222547084485,261.3222547084485,-11.82774529155148,245.52001222624938,277.1244971906428,123231.05358975737,123801.71615906477,-570.662569307411,0.0,nan,277.1244971906428,3.9744971906428077,270.8036001977622,-2.3463998022377837,264.4827032049614,-8.667296795038567,258.16180621198754,-14.988193788012438,251.84090921908782,-21.309090780912157,245.52001222624938,-27.6299877737506,1.0,1.0,28837.30492052088,28837.30492052088,276.3581000310914,3.208100031091419,276.3581000310914,276.3581000310914,76909.70580386718,77099.2058102849,-189.50000641771476,0.0,8545.783548066482,8545.783548066482,0.8874851007665201,3911.705200950053,276.3581000310914,3.208100031091419,1.0,0.002,0.1345111825729595,0.005016051439154341,0.00020807053280993583,0.0017919294674344141,0.10403526640496791,0.10403526640496791,0.0,2.443501130600101e-13,1.0,1.0022106812193774,1.0882062171567668,0.09176640672747094,0.0,0.00020233166595145935,259.3959471836582,0.0,1600946.0453907445,267.3390599038047,0.002860015270130134,1.0,1282033.3681525113,2597.57596445555,,,,,,,,,,,,,,,,,,5.0,15250.284149899546,1494.0,0.3708307567255345,6.175347969391544,3.3047757345285427
45.0,-29.38349679365797,4.476495682763392,34.977610471516485,25.355797027610265,5.694447870868101,-25.87570232721944,-39.40016414327545,2.1866534046023913,-5.81842155269959,-5.82105300087049,39.98553382498138,40998.942340854235,25314.934317036023,25314.934317036023,66313.87665789026,76925.40661082802,77104.67277828621,25314.934317036023,102419.60709532224,102419.60709532224,102419.60709532224,129051.1638504236,124643.6526197899,4407.511230633704,0.0,90649.71991158043,54723.255642282864,39918.29363255284,26631.556755101363,66549.85038765421,20269.31613817892,1495.0,0.0,0.882728487001152,2.798457691674146,0.0014947059257719628,1.0,1.0,-4.77770433659316,343447.82380729826,1553909.5828610342,4.524441487603957,1553909.5828610342,4.524441487603957,0.7611014378382618,0.09180619101291669,3.892460218315629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892460218315629,1.2814878932897062,1.281805387307454,3.037453758789167,6436.000030414333,15250.308556275588,6470.396619219606,0.0003357253506018514,23288.541135253265,2374.7702972221164,19340.448493789158,1972.1768895381358,0.8304705898692966,0.8304705898692967,35245.89376916327,35382.83765553947,0.9951644081328034,0.8,4256.354196937317,4272.891774033241,0.9951644081328034,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4475.859200641529,4632.441516551485,5.655882632189951,4.476495682763392,-3.1448544431727323,7.621350125936125,3.3050560535809463,3.5,0.944301729594556,0.6,0.0002477413100866484,0.9954984359207172,0.00024886157641977336,198.41455905763635,0.0,0.0,0.0,0.00427504534561457,8.437962748930303e-05,0.0001633616825973454,0.0006358788507072715,0.09180619102405002,0.09180619102405002,0.09180619102405002,0.09200079626298685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.9167489185,595.5467767661601,0.0,0.09180619102405002,0.09180619101291669,0.09180619101291669,0.37095240586031186,0.37095240586031186,0.5,9.848088647744001,1.1562722604281817,1.1562722604281817,-2.1600499167107046e-12,0.0026314481709164284,1.043348664277346,-2.1600499167107046e-12,26631.556755101363,20269.31613817892,0.7611014378382618,0.9964541809126632,0.6160636290244768,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478127988471639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3192039502923,261.3192039502923,-11.830796049707658,245.52008281049814,277.118325090083,123213.07502212365,123786.8879796993,-573.8129575756648,0.0,nan,277.118325090083,3.968325090082999,270.7986766341659,-2.351323365834105,264.47902817831977,-8.670971821680212,258.15937972230876,-14.990620277691221,251.83973126637812,-21.310268733621854,245.52008281049814,-27.62991718950184,1.0,1.0,28837.30492052088,28837.30492052088,276.35148686859895,3.201486868598977,276.35148686859895,276.35148686859895,76913.55124153588,77104.67277828621,-191.12153675033187,0.0,8545.783548066482,8545.783548066482,0.8874714446086227,3911.922519407207,276.35148686859895,3.201486868598977,1.0,0.002,0.134317076642767,0.005015552008491155,0.00020776716842056244,0.0017922328333624662,0.10388358421028122,0.10388358421028122,0.0,1.7830285858888573e-12,1.0,1.0021196609676906,1.043348664279506,0.09180619101291669,0.0,0.00019410593237964859,248.85510681560606,0.0,1600937.017341216,267.3315784473004,0.0026314481730764783,1.0,1282058.2233873948,2598.035756399899,,,,,,,,,,,,,,,,,,6.0,15250.308556275588,1495.0,0.37095240586031186,6.175347969391544,3.3050560535809463
46.0,-29.38334173962218,4.479890045888315,34.97878102910339,25.349453288968675,5.688071071817081,-25.876200458482973,-39.4006259861402,2.1809297911189,-5.825982480216737,-5.82839946007125,39.98900033544747,41003.6628158299,25342.67642755613,25342.67642755613,66346.33924338603,76929.77270039795,77110.34201302554,25342.67642755613,102453.01844058167,102453.01844058167,102453.01844058167,129102.32701512885,124690.42153289074,4411.905482238097,0.0,90652.28613776572,54726.17625492324,39917.899869824985,26649.30857454718,66567.20844437217,20281.954553090778,1496.0,0.0,0.8826770271679919,2.7976985925782647,0.0014947059257719628,1.0,1.0,-4.828908305948858,343348.8092550972,1554059.0088740333,4.526181442846995,1554059.0088740333,4.526181442846995,0.7610686970116036,0.0918453912723522,3.892674598938689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892674598938689,1.2815145330188153,1.2818320336366682,3.0375579040597085,6436.220701745521,15250.332665062646,6470.261851737509,0.00033567018748251827,23287.917814266173,2374.7067361704735,19340.04566476653,1972.1358124095927,0.8304755203541135,0.8304755203541135,35247.446719149266,35382.83765553947,0.9952192176758421,0.8,4256.541733824134,4272.891774033241,0.9952192176758421,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4476.0340236909715,4632.441516551485,5.661859649283534,4.479890045888315,-3.1493155029402544,7.629205548828569,3.305271210595021,3.5,0.9443632030271488,0.6,0.0002477413100866484,0.9954824514013164,0.00024886557240452506,198.41443285096665,0.0,0.0,0.0,0.00427504534561457,8.43752400731111e-05,0.0001633660700135373,0.0006359309510701361,0.09184539127213263,0.09184539127213263,0.09184539127213263,0.09203199733406131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.68979469297,595.5502727193181,0.0,0.09184539127213263,0.0918453912723522,0.0918453912723522,0.37107163103692026,0.37107163103692026,0.5,9.85368683136509,1.1275737952676081,1.1275737952676081,5.0590642786119133e-11,0.002416979854501733,0.9994911541223814,5.0590642786119133e-11,26649.30857454718,20281.954553090778,0.7610686970116036,0.9966820119673381,0.615973897269482,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447811742036108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3161422622613,261.3161422622613,-11.833857737738697,245.52010937239794,277.11217515211706,123195.85083780745,123771.71958236098,-575.8687445535297,0.0,nan,277.11217515211706,3.9621751521170836,270.79376199617616,-2.356238003823819,264.47534884029244,-8.674651159707537,258.156935684275,-14.99306431572495,251.83852252830906,-21.31147747169092,245.52010937239794,-27.629890627602038,1.0,1.0,28837.30492052088,28837.30492052088,276.3448038049438,3.194803804943831,276.3448038049438,276.3448038049438,76917.7919717703,77110.34201302554,-192.55004125523556,0.0,8545.783548066482,8545.783548066482,0.8874579055664693,3912.1379719333822,276.3448038049438,3.194803804943831,1.0,0.002,0.13413102229032184,0.005015000246983363,0.00020747622746040455,0.0017925237732857795,0.10373811373020227,0.10373811373020227,0.0,7.461839306166507e-13,1.0,1.002030656970429,0.9994911540717908,0.0918453912723522,0.0,0.0001860543534134271,238.53719768159826,0.0,1600927.9166114428,267.32401751978324,0.00241697980391109,1.0,1282083.3982398156,2598.4824589636123,,,,,,,,,,,,,,,,,,6.0,15250.332665062646,1496.0,0.37107163103692026,6.175347969391544,3.305271210595021
47.0,-29.38321026569579,4.483059368075911,34.979990464136264,25.34308775737884,5.681676202996837,-25.876721618861563,-39.40111011089755,2.175187556640246,-5.833611745136409,-5.835831203935633,39.992463549318586,41008.393125388255,25369.68133990927,25369.68133990927,66378.07446529753,76934.14754974474,77116.27749461346,25369.68133990927,102485.95883452272,102485.95883452272,102485.95883452272,129152.98484279015,124736.81828239275,4416.166560397402,0.0,90654.86715456501,54729.11273207767,39917.50491387482,26667.026008267414,66584.53092214224,20294.563846430596,1497.0,0.0,0.8826251134170348,2.7969305816589207,0.0014947059257719628,1.0,1.0,-4.878448733869618,343248.6680606701,1554208.3036301073,4.5279368814779986,1554208.3036301073,4.5279368814779986,0.7610358890466,0.09188390266144789,3.892890158552408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892890158552408,1.2815412605296606,1.2818587677693667,3.0376627569084103,6436.442872349923,15250.356321418705,6470.125829692566,0.00033561462080366355,23287.291308593078,2374.642850371236,19339.639085771603,1972.0943528902942,0.8304804036455378,0.8304804036455378,35249.008192369416,35382.83765553947,0.9952743286450936,0.8,4256.730299991232,4272.891774033241,0.9952743286450936,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4476.15708702409,4632.441516551485,5.66773704467462,4.483059368075911,-3.153925835633739,7.63698520370965,3.305422669608978,3.5,0.9444064770311366,0.6,0.0002477413100866484,0.9954688979721628,0.0002488689607393201,198.41432583751916,0.0,0.0,0.0,0.00427504534561457,8.437064120969358e-05,0.00016337066887695483,0.0006359840690672217,0.09188390264380358,0.09188390264380358,0.09188390264380358,0.09206282007504661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.5590543947,595.5534119674859,0.0,0.09188390264380358,0.09188390266144789,0.09188390266144789,0.3711880104539424,0.3711880104539424,0.5,9.859054351492391,1.0962215996968894,1.0962215996968894,4.376943252282217e-12,0.0022194587992316883,0.9573824700660225,4.376943252282217e-12,26667.026008267414,20294.563846430596,0.7610358890466,0.9968993330134575,0.6158846890930216,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478108211183125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3130678452431,261.3130678452431,-11.83693215475688,245.52009567881402,277.10604001167775,123178.51172080936,123756.77464270892,-578.2629218995628,0.0,nan,277.10604001167775,3.9560400116777714,270.7888511450808,-2.361148854919179,264.47166227859174,-8.67833772140824,258.15447341193993,-14.995526588060045,251.83728454535435,-21.312715454645627,245.52009567881402,-27.62990432118596,1.0,1.0,28837.30492052088,28837.30492052088,276.3380666119716,3.188066611971635,276.3380666119716,276.3380666119716,76922.16176882942,77116.27749461346,-194.11572578403866,0.0,8545.783548066482,8545.783548066482,0.8874442919274217,3912.35460934517,276.3380666119716,3.188066611971635,1.0,0.002,0.1339527061291889,0.005014399076950912,0.00020719722833264693,0.0017928027701810288,0.10359861416632346,0.10359861416632346,0.0,-1.4863245183238671e-12,1.0,1.0019451882909818,0.9573824700616456,0.09188390266144789,0.0,0.0001783161594161075,228.62072863187544,0.0,1600918.7602395094,267.31638825486357,0.002219458794854745,1.0,1282108.8642806641,2598.9067693011557,,,,,,,,,,,,,,,,,,6.0,15250.356321418705,1497.0,0.3711880104539424,6.175347969391544,3.305422669608978
48.0,-29.38309740111942,4.48600997694849,34.98123613728173,25.33667654441672,5.67522348693762,-25.877265312409936,-39.40161637784911,2.1693913994223184,-5.8412883189730564,-5.843329700756119,39.995928351736595,41013.130197926126,25395.926946705185,25395.926946705185,66409.05714463131,76938.55164205567,77122.61384878978,25395.926946705185,102518.54079549498,102518.54079549498,102518.54079549498,129203.25838389105,124782.96161854098,4420.29676535007,0.0,90657.45849183871,54732.037052382024,39917.134932729656,26684.71758839607,66601.85252112572,20307.151050354518,1498.0,0.0,0.8825728245386142,2.7961555520548975,0.0014947059257719628,1.0,1.0,-4.9255117334392935,343147.6506357491,1554357.6777103767,4.52970514246745,1554357.6777103767,4.52970514246745,0.7610030341555927,0.09192164964677794,3.893104786683575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893104786683575,1.2815682401571744,1.2818857540811968,3.0377662809481887,6436.662227367669,15250.379510555043,6469.991404594111,0.0003355597444648114,23286.673094937993,2374.579810122518,19339.237280156594,1972.0533801202853,0.83048519646031,0.83048519646031,35250.56290092493,35382.83765553947,0.9953292014672014,0.8,4256.9180492459,4272.891774033241,0.9953292014672014,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4476.229586178297,4632.441516551485,5.673508576307779,4.48600997694849,-3.1586695241502714,7.644679501098762,3.305511898545384,3.5,0.9444319710129668,0.6,0.0002477413100866484,0.9954572631088738,0.00024887186950943246,198.41423397127895,0.0,0.0,0.0,0.00427504534561457,8.436583225796905e-05,0.00016337547782867935,0.0006360378547615478,0.09192164961712627,0.09192164961712627,0.09192164961712627,0.09209333447320203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.4821372178,595.556208545139,0.0,0.09192164961712627,0.09192164964677794,0.09192164964677794,0.3713012417285597,0.3713012417285597,0.5,9.864204897472833,1.063248990370198,1.063248990370198,-6.713207767461427e-11,0.0020413817830444714,0.9178179673168074,-6.713207767461427e-11,26684.71758839607,20307.151050354518,0.7610030341555927,0.9971052550462728,0.6157956369894816,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447810040251593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.30997606298723,261.30997606298723,-11.840023937012745,245.52004530869283,277.0999068172984,123160.56634084719,123742.0954632048,-581.5291223576099,0.0,nan,277.0999068172984,3.9499068172984266,270.78393451554865,-2.366065484451326,264.46796221389064,-8.682037786109333,258.15198991209917,-14.99801008790081,251.8360176103937,-21.31398238960628,245.52004530869283,-27.629954691307148,1.0,1.0,28837.30492052088,28837.30492052088,276.3313095748594,3.1813095748594264,276.3313095748594,276.3313095748594,76926.4285098453,77122.61384878978,-196.18533894448774,0.0,8545.783548066482,8545.783548066482,0.8874307369779957,3912.5703106169926,276.3313095748594,3.1813095748594264,1.0,0.002,0.13378166640772088,0.0050137539627019955,0.00020692946432440885,0.0017930705353029332,0.10346473216220442,0.10346473216220442,0.0,-3.7265806759889664e-13,1.0,1.0018648693316488,0.9178179673839395,0.09192164964677794,0.0,0.0001710397218105151,219.29593811971338,0.0,1600909.5762616673,267.3087116810269,0.002041381850176549,1.0,1282134.5579751264,2599.2988976974034,,,,,,,,,,,,,,,,,,6.0,15250.379510555043,1498.0,0.3713012417285597,6.175347969391544,3.305511898545384
49.0,-29.38301495485146,4.488747459488691,34.98251526544605,25.330222967918985,5.668741587259268,-25.877839300699854,-39.40214974628759,2.163565934023054,-5.849042266462845,-5.850922100363638,39.99938531131722,41017.8950173183,25421.50210625475,25421.50210625475,66439.39712357304,76942.97465152887,77129.13211792405,25421.50210625475,102550.6342241788,102550.6342241788,102550.6342241788,129253.00397082545,124828.70505161183,4424.298919213621,0.0,90660.08153980017,54735.001909171864,39916.75514514256,26702.36974664665,66619.12489178921,20319.70482449479,1499.0,0.0,0.8825200523715875,2.7953707341864718,0.0014947059257719628,1.0,1.0,-4.97048569806941,343045.39197687944,1554506.7244865738,4.53148988688746,1554506.7244865738,4.53148988688746,0.760970094313318,0.09195858609491443,3.893322988046943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893322988046943,1.281595357351398,1.2819128779938194,3.037872262656333,6436.886789889771,15250.402331266534,6469.853305689155,0.0003355035264072488,23286.041722749324,2374.5154280767974,19338.8244932881,1972.0112875740544,0.8304899872439468,0.8304899872439468,35252.14347544243,35382.83765553947,0.9953849878384039,0.8,4257.108922118219,4272.891774033241,0.9953849878384039,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4476.252768975321,4632.441516551485,5.679192712808778,4.488747459488691,-3.163564620219924,7.652312079708615,3.305540431168738,3.5,0.9444401231910681,0.6,0.0002477413100866484,0.9954487640685035,0.00024887399435215903,198.4141668641065,0.0,0.0,0.0,0.00427504534561457,8.436076614745438e-05,0.00016338054393919403,0.0006360932275180777,0.09195858606586947,0.09195858606586947,0.09195858606586947,0.09212343750275055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.3557039351,595.5586956063107,0.0,0.09195858606586947,0.09195858609491443,0.09195858609491443,0.3714111356454846,0.3714111356454846,0.5,9.869150440855071,1.0294268910325286,1.0294268910325286,5.616129783447832e-11,0.0018798339007730647,0.8804364022942082,5.616129783447832e-11,26702.36974664665,20319.70482449479,0.760970094313318,0.9973021595749254,0.6157075026720104,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447809369912572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3068646544741,261.3068646544741,-11.843135345525866,245.5199594111345,277.0937698978355,123142.52340803384,123727.7440079018,-585.2205998679832,0.0,nan,277.0937698978355,3.943769897835523,270.7790078004746,-2.3709921995254035,264.4642457031702,-8.68575429682977,258.1494836057653,-15.000516394234694,251.83472150846458,-21.315278491535395,245.5199594111345,-27.630040588865484,1.0,1.0,28837.30492052088,28837.30492052088,276.3244799220612,3.1744799220612094,276.3244799220612,276.3244799220612,76930.85129105866,77129.13211792405,-198.28082686538983,0.0,8545.783548066482,8545.783548066482,0.8874169562181649,3912.7896029871777,276.3244799220612,3.1744799220612094,1.0,0.002,0.13361750733475158,0.00501306161907812,0.00020667231126454648,0.0017933276883722166,0.10333615563227323,0.10333615563227323,0.0,-3.632367844008666e-13,1.0,1.0017889693982827,0.8804364022380469,0.09195858609491443,0.0,0.00016415907317579687,210.4782912140568,0.0,1600900.3254669653,267.30095773353713,0.0018798338446117668,1.0,1282160.5723166883,2599.6628834796475,,,,,,,,,,,,,,,,,,6.0,15250.402331266534,1499.0,0.3714111356454846,6.175347969391544,3.305540431168738
50.0,-29.382962066781438,4.491276708208632,34.98382495211703,25.323814059980236,5.6623007645108565,-25.878435783668422,-39.402701519988454,2.157774481090248,-5.856902467348846,-5.858634514003792,40.00282558573821,41022.59006663893,25446.490150964335,25446.490150964335,66469.08021760326,76947.35878565937,77135.63050558086,25446.490150964335,102582.1206565452,102582.1206565452,102582.1206565452,129302.09012588047,124873.91425137955,4428.175874500908,0.0,90662.68361111509,54737.914890890905,39916.40968913798,26719.96946933527,66636.37915847325,20332.214295165035,1500.0,0.0,0.8824666918472294,2.7945734665538913,0.0014947059257719628,1.0,1.0,-5.013800702883088,342941.5414074534,1554655.0626051868,4.533294672394559,1554655.0626051868,4.533294672394559,0.7609370331990448,0.09199468666380392,3.893538503632715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893538503632715,1.2816223173571768,1.2819398446790529,3.0379765168739805,6437.107692066803,15250.424546360066,6469.717298649616,0.00033544820845714994,23285.421096138074,2374.4521417750275,19338.41795914533,1971.969832628403,0.8304946635623711,0.8304946635623711,35253.70457773364,35382.83765553947,0.9954400875512666,0.8,4257.297443491305,4272.891774033241,0.9954400875512666,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4476.22770914855,4632.441516551485,5.684806896431251,4.491276708208632,-3.1686286772160934,7.659905385424725,3.3055095883632792,3.5,0.9444313109609369,0.6,0.0002477413100866484,0.9954433121001557,0.00024887535741635695,198.41412381586488,0.0,0.0,0.0,0.00427504534561457,8.435552551355483e-05,0.00016338578457309358,0.0006361488431815799,0.09199468666817015,0.09199468666817015,0.09199468666817015,0.09215302978680708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.0899674792,595.5609019247001,0.0,0.09199468666817015,0.09199468666380392,0.09199468666380392,0.3715175867662759,0.3715175867662759,0.5,9.873900733656033,0.995290763922128,0.995290763922128,1.6825651982799172e-11,0.0017320466549222147,0.8448338111206795,1.6825651982799172e-11,26719.96946933527,20332.214295165035,0.7609370331990448,0.9974893752784477,0.615618534270595,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478088802380609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.30373823527384,261.30373823527384,-11.846261764726137,245.5198397135988,277.0876367569678,123125.07557333427,123713.11951491483,-588.0439415805723,0.0,nan,277.0876367569678,3.9376367569678337,270.774077348277,-2.3759226517229877,264.46051793963045,-8.689482060369528,258.1469585309049,-15.00304146909508,251.83339912226387,-21.316600877736107,245.5198397135988,-27.63016028640118,1.0,1.0,28837.30492052088,28837.30492052088,276.31752792876404,3.167527928764059,276.31752792876404,276.31752792876404,76935.815592439,77135.63050558086,-199.81491314186133,0.0,8545.783548066482,8545.783548066482,0.887403344942181,3913.0061961508786,276.31752792876404,3.167527928764059,1.0,0.002,0.13345990720516163,0.005012318648254363,0.00020642526010093034,0.0017935747396442753,0.10321263005046517,0.10321263005046517,0.0,-2.5479444942799745e-13,1.0,1.0017166707296008,0.8448338111038538,0.09199468666380392,0.0,0.00015760012915457794,202.07283628434817,0.0,1600890.9702246229,267.29309753265113,0.0017320466380965627,1.0,1282186.9967260645,2600.003342400187,,,,,,,,,,,,,,,,,,5.0,15250.424546360066,1500.0,0.3715175867662759,6.175347969391544,3.3055095883632792
51.0,-29.382926255630995,4.493603035095303,34.985162855173506,25.317065265867882,5.6555120411832664,-25.879082425948507,-39.403302188124485,2.151668211944138,-5.86483898819796,-5.866438767583369,40.00625938330789,41027.52497103778,25470.84077624359,25470.84077624359,66498.36574728138,76951.98052874004,77142.3156759812,25470.84077624359,102613.1564522248,102613.1564522248,102613.1564522248,129350.7335420956,124918.80054753233,4431.932994563269,0.0,90665.43028114957,54740.97472518252,39916.061728852284,26737.577089870803,66653.63881872309,20344.691175798016,1501.0,0.0,0.8824128526332023,2.7937666526391243,0.0014947059257719628,1.0,1.0,-5.054753869058857,342836.4793175519,1554803.1321226733,4.535115794030013,1554803.1321226733,4.535115794030013,0.760902571965107,0.09202994213149528,3.8937644560143183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8937644560143183,1.2816507441039682,1.2819682784686903,3.0380854331236233,6437.338472530205,15250.446172052572,6469.574411419663,0.0003353903554012462,23284.775261921026,2374.3862850128257,19337.990859652986,1971.9262806007134,0.830499356000981,0.830499356000981,35255.34126113132,35382.83765553947,0.9954978555836914,0.8,4257.495092167614,4272.891774033241,0.9954978555836914,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4476.155316737644,4632.441516551485,5.690338912280528,4.493603035095303,-3.1738390485082055,7.667442083603508,3.3054204908262763,3.5,0.9444058545217933,0.6,0.0002477413100866484,0.9954396205248838,0.00024887628036747954,198.41409466739157,0.0,0.0,0.0,0.00427504534561457,8.434982083238534e-05,0.00016339148925426306,0.000636207973273495,0.09202994212300629,0.09202994212300629,0.09202994212300629,0.09218221777363284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.67051534844,595.5628326924154,0.0,0.09202994212300629,0.09202994213149528,0.09202994213149528,0.371620547888719,0.371620547888719,0.5,9.878469002742941,0.9613842942153497,0.9613842942153497,3.200284481863491e-11,0.0015997793854012343,0.8116848985245042,3.200284481863491e-11,26737.577089870803,20344.691175798016,0.760902571965107,0.9976704486927712,0.6155331606518848,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447808566119228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.3005663548018,261.3005663548018,-11.84943364519819,245.5196862491578,277.08144646046753,123103.92714330264,123700.52182930216,-596.5946859995198,0.0,nan,277.08144646046753,3.931446460467555,270.7690944181714,-2.3809055818285856,264.4567423759668,-8.693257624033151,258.1443903336392,-15.005609666360783,251.83203829140834,-21.31796170859164,245.5196862491578,-27.63031375084219,1.0,1.0,28837.30492052088,28837.30492052088,276.31050595224104,3.160505952241067,276.31050595224104,276.31050595224104,76939.9917266127,77142.3156759812,-202.32394936849596,0.0,8545.783548066482,8545.783548066482,0.8873890743626967,3913.23327829439,276.31050595224104,3.160505952241067,1.0,0.002,0.13330841800549972,0.005011532218793678,0.00020618762957943514,0.0017938123700747077,0.10309381478971757,0.10309381478971757,0.0,-3.4585702357592396e-13,1.0,1.0016493433833462,0.8116848984925014,0.09202994213149528,0.0,0.00015148919915134799,194.24153179913347,0.0,1600881.5478545332,267.285161011802,0.0015997793533983895,1.0,1282213.734624559,2600.3121150770976,,,,,,,,,,,,,,,,,,6.0,15250.446172052572,1501.0,0.371620547888719,6.175347969391544,3.3054204908262763
