time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
52.0,-29.382916478410223,4.495731583234668,34.98652665851837,25.310393969435268,5.648810497644086,-25.87974378079688,-39.403916302230186,2.1456377999773415,-5.87285337888602,-5.874335176356629,40.0096827679134,41032.398755826805,25494.574194206456,25494.574194206456,66526.97295003326,76956.5387559679,77149.16857434771,25494.574194206456,102643.74276855416,102643.74276855416,102643.74276855416,129398.88747632809,124963.31153631261,4435.575940015476,0.0,90668.15286349098,54744.01286314088,39915.71111150011,26755.144707773932,66670.85581927405,20357.133876421132,1502.0,0.0,0.8823585471620174,2.7929502832282487,0.0014947059257719628,1.0,1.0,-5.093372412369206,342730.20235255314,1554950.7632301094,4.536952835077524,1554950.7632301094,4.536952835077524,0.7608680161803123,0.09206435157281617,3.8939891079432156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8939891079432156,1.2816788189476027,1.2819963602679856,3.0381941640734946,6437.568860365625,15250.467457400395,6469.43157084565,0.00033533258144175144,23284.131092852855,2374.3205980485545,19337.56389961837,1971.8827427937542,0.8305039952963545,0.8305039952963545,35256.96850588392,35382.83765553947,0.9955552911363543,0.8,4257.691601017055,4272.891774033241,0.9955552911363543,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4476.036610251345,4632.441516551485,5.695792151435251,4.495731583234668,-3.1791941545651143,7.674925737799782,3.3052743939507696,3.5,0.9443641125573627,0.6,0.0002477413100866484,0.9954386126473388,0.00024887653235370076,198.41408670922766,0.0,0.0,0.0,0.00427504534561457,8.434398882044645e-05,0.00016339732126620198,0.0006362673892776889,0.09206435122317617,0.09206435122317617,0.09206435122317617,0.09221100183619198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.0143042883,595.5645147282517,0.0,0.09206435122317617,0.09206435157281617,0.09206435157281617,0.37172003242495205,0.37172003242495205,0.5,9.882868523129638,0.9281473199818606,0.9281473199818606,5.576339390245266e-11,0.0014817974706033965,0.7809627639874179,5.576339390245266e-11,26755.144707773932,20357.133876421132,0.7608680161803123,0.9978418925710086,0.6154473082969583,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478083534256527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.29736283748764,261.29736283748764,-11.852637162512337,245.51950145301248,277.0752242219825,123084.4335747311,123686.97879371636,-602.5452189852871,0.0,nan,277.0752242219825,3.925224221982546,270.76407966815367,-2.3859203318463074,264.4529351144104,-8.697064885589555,258.14179056056844,-15.008209439431539,251.83064600679847,-21.319353993201503,245.51950145301248,-27.630498546987496,1.0,1.0,28837.30492052088,28837.30492052088,276.30341144750946,3.153411447509484,276.30341144750946,276.30341144750946,76944.67020456381,77149.16857434771,-204.49836978390522,0.0,8545.783548066482,8545.783548066482,0.8873748857655976,3913.4590534829317,276.30341144750946,3.153411447509484,1.0,0.002,0.13316259567584804,0.005010704227445068,0.00020595873243437238,0.0017940412697849838,0.10297936621718619,0.10297936621718619,0.0,2.2193562092265307e-12,1.0,1.0015869343991486,0.7809627639316545,0.09206435157281617,0.0,0.0001458223302936885,186.97933956535408,0.0,1600872.0547317713,267.27714662111396,0.0014817974148400026,1.0,1282240.7870507536,2600.589444348221,,,,,,,,,,,,,,,,,,4.0,15250.467457400395,1502.0,0.37172003242495205,6.175347969391544,3.3052743939507696
53.0,-29.382937094449005,4.497667155479899,34.987914067333584,25.303699797391914,5.642076512782036,-25.880435733770483,-39.40456135952843,2.139575151599825,-5.880956854652027,-5.882332908906036,40.01309172049859,41037.2626746325,25517.731327785517,25517.731327785517,66554.99400241801,76961.10532629867,77156.10467437962,25517.731327785517,102673.83600216513,102673.83600216513,102673.83600216513,129446.50333902656,125007.39289473869,4439.11044428787,0.0,90670.87752546418,54747.03487182665,39915.380726263924,26772.667336861436,66688.04806312536,20369.53817272571,1503.0,0.0,0.8823037415445559,2.792123443437044,0.0014947059257719628,1.0,1.0,-5.129942239026775,342622.58805872046,1555097.7824935527,4.538806945871975,1555097.7824935527,4.538806945871975,0.7608333497903028,0.09209792905588216,3.8942122946777364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942122946777364,1.2817070451091195,1.2820245934226526,3.0383013884004972,6437.796055847977,15250.488222395528,6469.29055098102,0.00033527559146006273,23283.49629253266,2374.255866430704,19337.14238180594,1971.839759939015,0.8305085344080231,0.8305085344080231,35258.58511904882,35382.83765553947,0.9956123520906365,0.8,4257.886825977851,4272.891774033241,0.9956123520906365,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4475.872573090779,4632.441516551485,5.701174667303911,4.497667155479899,-3.184699072745379,7.682366228225278,3.3050725110313035,3.5,0.9443064317232296,0.6,0.0002477413100866484,0.9954407378376797,0.000248876001021214,198.41410348964277,0.0,0.0,0.0,0.00427504534561457,8.433786335392788e-05,0.00016340344673272054,0.0006363277112592789,0.0920979290659444,0.0920979290659444,0.0920979290659444,0.09223934758797228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.0450770215,595.5659726390007,0.0,0.0920979290659444,0.09209792905588216,0.09209792905588216,0.3718161025976103,0.3718161025976103,0.5,9.887111079446912,0.8958794767496556,0.8958794767496556,-5.383071766118519e-11,0.001376054254023984,0.7523906698792757,-5.383071766118519e-11,26772.667336861436,20369.53817272571,0.7608333497903028,0.9980048289825276,0.6153615807706289,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478082953557048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.29412772325185,261.29412772325185,-11.85587227674813,245.51928547718023,277.06896996933676,123064.88740129098,123673.37564516513,-608.4882438741217,0.0,nan,277.06896996933676,3.9189699693367857,270.7590330708784,-2.390966929121589,264.44909617249084,-8.700903827509137,258.13915927402417,-15.010840725975811,251.82922237560066,-21.320777624399312,245.51928547718023,-27.630714522819744,1.0,1.0,28837.30492052088,28837.30492052088,276.296225354992,3.146225354991998,276.296225354992,276.296225354992,76949.56634982822,77156.10467437962,-206.5383245513949,0.0,8545.783548066482,8545.783548066482,0.887360789558548,3913.6833561511253,276.296225354992,3.146225354991998,1.0,0.002,0.13302204666272877,0.00500983468918301,0.0002057379557943116,0.001794262044655376,0.1028689778971558,0.1028689778971558,0.0,4.4968759618790877e-13,1.0,1.0015288837507705,0.7523906699331064,0.09209792905588216,0.0,0.00014054901347772015,180.22152846784263,0.0,1600862.4748120196,267.26904314534795,0.0013760543078547016,1.0,1282268.1853715847,2600.8386032799726,,,,,,,,,,,,,,,,,,5.0,15250.488222395528,1503.0,0.3718161025976103,6.175347969391544,3.3050725110313035
54.0,-29.382983676015222,4.499414891995008,34.98932316620047,25.296923203300707,5.635270240015171,-25.881158284471507,-39.405233518313594,2.1334448468436134,-5.88912477632681,-5.890407871631532,40.0164926011972,41042.18259690107,25540.271612125915,25540.271612125915,66582.45420902698,76965.72289149936,77163.29362756148,25540.271612125915,102703.56523968739,102703.56523968739,102703.56523968739,129493.72138184386,125051.1776408832,4442.543740960668,0.0,90673.65087750976,54750.110576539104,39915.04477885628,26790.156142156473,66705.20092101276,20381.913276004852,1504.0,0.0,0.8822485384958841,2.7912886277163658,0.0014947059257719628,1.0,1.0,-5.1640378431384875,342513.96151726344,1555244.4641055274,4.540674655176471,1555244.4641055274,4.540674655176471,0.7607985995995099,0.09213069800746214,3.89444006298417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89444006298417,1.2817355875258243,1.2820531429108613,3.038411432814886,6438.029226757099,15250.508378838273,6469.145223449403,0.00033521705491117843,23282.846676559144,2374.189624036663,19336.707988088616,1971.795464107378,0.8305130492293519,0.8305130492293519,35260.23489890507,35382.83765553947,0.9956705843908142,0.8,4258.086056204815,4272.891774033241,0.9956705843908142,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4475.6641113868955,4632.441516551485,5.706476396909872,4.499414891995008,-3.190334214103073,7.689749106098081,3.3048159612973396,3.5,0.9442331317992398,0.6,0.0002477413100866484,0.9954455396848021,0.000248874800488928,198.41414140469723,0.0,0.0,0.0,0.00427504534561457,8.433148096904782e-05,0.00016340982911760058,0.0006363897852009808,0.09213069801599438,0.09213069801599438,0.09213069801599438,0.09226734754918602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.7266108253,595.5672185192144,0.0,0.09213069801599438,0.09213069800746214,0.09213069800746214,0.37190885382842925,0.37190885382842925,0.5,9.891210563354182,0.8648887278285997,0.8648887278285997,-1.4722445484949276e-11,0.0012830953047000548,0.7263700284930223,-1.4722445484949276e-11,26790.156142156473,20381.913276004852,0.7607985995995099,0.998159862944853,0.6152771002893779,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478084178007617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.2908578248249,261.2908578248249,-11.859142175175066,245.5190388485465,277.0626768011136,123045.02072209292,123660.05147219815,-615.0307501052287,0.0,nan,277.0626768011136,3.912676801113605,270.7539492105773,-2.396050789422702,264.44522162012476,-8.704778379875222,258.136494029551,-15.013505970448989,251.82776643903645,-21.322233560963525,245.5190388485465,-27.630961151453477,1.0,1.0,28837.30492052088,28837.30492052088,276.2889916203577,3.1389916203577286,276.2889916203577,276.2889916203577,76954.40712992659,77163.29362756148,-208.88649763488502,0.0,8545.783548066482,8545.783548066482,0.8873464038320016,3913.9122632990907,276.2889916203577,3.1389916203577286,1.0,0.002,0.1328863017540434,0.005008930118180432,0.00020552458391831347,0.0017944754153203667,0.10276229195915673,0.10276229195915673,0.0,-7.613198266254173e-13,1.0,1.0014760070724154,0.7263700285077448,0.09213069800746214,0.0,0.00013574490709077628,174.06513061469013,0.0,1600852.837513147,267.26087522367317,0.0012830953194225003,1.0,1282295.8470057966,2601.0548037097988,,,,,,,,,,,,,,,,,,5.0,15250.508378838273,1504.0,0.37190885382842925,6.175347969391544,3.3048159612973396
55.0,-29.383055154927348,4.500978956425845,34.99075168452033,25.28992152018475,5.628230495907732,-25.88192658985543,-39.40594639917833,2.1271019304258827,-5.8974024994888055,-5.89860083570957,40.019871326390565,41047.233001111774,25562.312263895292,25562.312263895292,66609.54526500707,76970.49352818148,77170.40241328771,25562.312263895292,102732.714677183,102732.714677183,102732.714677183,129540.30537814525,125094.42457505198,4445.880803093268,0.0,90676.51673996222,54753.25621128774,39914.733920749415,26807.59070096225,66722.32462171167,20394.242106627,1505.0,0.0,0.8821927750275138,2.7904416841516593,0.0014947059257719628,1.0,1.0,-5.196776314496219,342403.7752394187,1555390.2004949537,4.542561481418771,1555390.2004949537,4.542561481418771,0.7607637080901476,0.09216269051571326,3.8946739147188425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946739147188425,1.2817651211907906,1.2820826838929174,3.038523868632497,6438.267464762689,15250.528014417747,6468.996228566935,0.00033515720458349667,23282.18452314465,2374.1221031794394,19336.262632414186,1971.750050467202,0.8305175407055188,0.8305175407055188,35261.92872239716,35382.83765553947,0.9957303720084324,0.8,4258.290605216301,4272.891774033241,0.9957303720084324,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4475.412219680379,4632.441516551485,5.7117224088289404,4.500978956425845,-3.196128200628093,7.697107157053939,3.3045059737385305,3.5,0.9441445639252944,0.6,0.0002477413100866484,0.9954529081161377,0.00024887295829542633,198.41419958496854,0.0,0.0,0.0,0.00427504534561457,8.43247124014707e-05,0.0001634165976851777,0.0006364543602365652,0.092162690528426,0.092162690528426,0.092162690528426,0.09229484682675065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.9508882371,595.5682868101484,0.0,0.092162690528426,0.09216269051571326,0.09216269051571326,0.3719984166588407,0.3719984166588407,0.5,9.895175252527963,0.8352294727046115,0.8352294727046115,7.617018127348274e-12,0.0011983362207388382,0.7018245212133252,7.617018127348274e-12,26807.59070096225,20394.242106627,0.7607637080901476,0.9983097208116771,0.6151948876756441,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478086944632271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.2875359785986,261.2875359785986,-11.862464021401365,245.51876071746685,277.05631123972756,123022.9950103613,123647.796559284,-624.8015489227326,0.0,nan,277.05631123972756,3.906311239727586,270.74880113528513,-2.401198864714843,264.4412910308362,-8.708708969163752,258.1337809263682,-15.01621907363176,251.8262708219077,-21.323729178092265,245.51876071746685,-27.63123928253313,1.0,1.0,28837.30492052088,28837.30492052088,276.28163050343403,3.131630503434053,276.28163050343403,276.28163050343403,76958.99541967607,77170.40241328771,-211.40699361164297,0.0,8545.783548066482,8545.783548066482,0.8873316337187497,3914.147284292437,276.28163050343403,3.131630503434053,1.0,0.002,0.1327550913728415,0.005007984181763492,0.00020531818235218897,0.0017946818179532741,0.10265909117609448,0.10265909117609448,0.0,3.05463120076066e-13,1.0,1.0014261215943172,0.7018245212057082,0.09216269051571326,0.0,0.00013121038132567412,168.25420942066992,0.0,1600843.0833971088,267.2525975005112,0.00119833621312182,1.0,1282323.9115741171,2601.2509724572783,,,,,,,,,,,,,,,,,,7.0,15250.528014417747,1505.0,0.3719984166588407,6.175347969391544,3.3045059737385305
56.0,-29.383145079095172,4.502364433065939,34.99219803933377,25.282766622863733,5.621034742972664,-25.8827270968521,-39.406690362934,2.1206167619949468,-5.905735226238505,-5.906859741720309,40.02324320278879,41052.38664836777,25583.742815791935,25583.742815791935,66636.1294641597,76975.36872529653,77177.81960669848,25583.742815791935,102761.56242249042,102761.56242249042,102761.56242249042,129586.55829514921,125137.42917897656,4449.1291161726485,0.0,90679.44964526726,54756.46757329238,39914.424524416536,26824.9958726588,66739.42039707533,20406.54528355516,1506.0,0.0,0.882136668033197,2.78958797140441,0.0014947059257719628,1.0,1.0,-5.227115836046664,342292.730297295,1555535.6517611993,4.54446008949753,1555535.6517611993,4.54446008949753,0.7607287389875945,0.09219393839270691,3.8949125036591052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8949125036591052,1.281795318611778,1.282112888795443,3.0386384215206914,6438.5101885868025,15250.547149667673,6468.84395840713,0.00033509618810667244,23281.511345910276,2374.0534582054297,19335.807486716607,1971.7036385224933,0.830522005183878,0.830522005183878,35263.656837223105,35382.83765553947,0.995791370761973,0.8,4258.499295307703,4272.891774033241,0.995791370761973,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4475.117659377771,4632.441516551485,5.7168871889167585,4.502364433065939,-3.2020408326359355,7.704405265701874,3.3041434913284915,3.5,0.9440409975224261,0.6,0.0002477413100866484,0.9954621780673806,0.000248870640738577,198.41427277880692,0.0,0.0,0.0,0.00427504534561457,8.43176492475913e-05,0.0001634236608390571,0.0006365208599957884,0.09219393835988632,0.09219393835988632,0.09219393835988632,0.09232204468620564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.7278250449,595.569175038604,0.0,0.09219393835988632,0.09219393839270691,0.09219393839270691,0.3720849273489367,0.3720849273489367,0.5,9.899018442739242,0.8071097127876783,0.8071097127876783,-1.1254996934439987e-11,0.0011245154818197989,0.6797439056736607,-1.1254996934439987e-11,26824.9958726588,20406.54528355516,0.7607287389875945,0.9984523249932187,0.6151145215844095,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447809118999009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.28415577010156,261.28415577010156,-11.865844229898414,245.51845220736666,277.0498593328175,123000.02847073025,123635.80729304031,-635.7788223101045,0.0,nan,277.0498593328175,3.8998593328175275,270.7435779077618,-2.406422092238188,264.4372964826912,-8.712703517308796,258.13101505754264,-15.018984942457337,251.82473363242934,-21.325266367570634,245.51845220736666,-27.631547792633313,1.0,1.0,28837.30492052088,28837.30492052088,276.27423953344913,3.124239533449156,276.27423953344913,276.27423953344913,76963.22283442316,77177.81960669848,-214.59677227532666,0.0,8545.783548066482,8545.783548066482,0.8873165642352894,3914.387066177401,276.27423953344913,3.124239533449156,1.0,0.002,0.1326279607834161,0.00500700846476205,0.0002051180696372106,0.001794881929991875,0.1025590348186053,0.1025590348186053,0.0,-3.7091423682467095e-13,1.0,1.001381236365141,0.6797439056849157,0.09219393839270691,0.0,0.00012713058966639843,163.02619143578602,0.0,1600833.280150281,267.2442647737615,0.0011245154930747958,1.0,1282352.2007062244,2601.415313583178,,,,,,,,,,,,,,,,,,6.0,15250.547149667673,1506.0,0.3720849273489367,6.175347969391544,3.3041434913284915
57.0,-29.38326205140599,4.503575458393638,34.993660275449066,25.275906768534355,5.614135556769709,-25.883522290641068,-39.40742985634131,2.11439579521805,-5.914166609431675,-5.91522392927459,40.02659431671656,41057.30423168805,25604.67695510923,25604.67695510923,66661.98118679729,76980.02757492133,77185.2148380227,25604.67695510923,102789.89179313193,102789.89179313193,102789.89179313193,129632.24360416751,125179.94986478622,4452.293739381295,0.0,90682.25514200507,54759.531795691524,39914.1370514595,26842.351811035584,66756.48886249508,20418.806189302482,1507.0,0.0,0.8820800613642804,2.7887234832831953,0.0014947059257719628,1.0,1.0,-5.25620721361139,342180.29862865753,1555680.2175881108,4.546375766877137,1555680.2175881108,4.546375766877137,0.760693635678666,0.09222448097612324,3.8951404504223457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8951404504223457,1.2818242871460803,1.2821418645068214,3.038747579900118,6438.741482094161,15250.565913015014,6468.69905292064,0.0003350380528443445,23280.86914867794,2373.9879723124554,19335.374354520412,1971.659471330211,0.8305263102953533,0.8305263102953533,35265.30785030984,35382.83765553947,0.9958496486872447,0.8,4258.698674461681,4272.891774033241,0.9958496486872447,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4474.781422539157,4632.441516551485,5.721995006536025,4.503575458393638,-3.2080996768180223,7.71167513521166,3.3037297417089624,3.5,0.9439227833454178,0.6,0.0002477413100866484,0.9954742364514273,0.00024886762611735013,198.41436798858072,0.0,0.0,0.0,0.00427504534561457,8.431062907688593e-05,0.00016343068100976247,0.0006365854564411969,0.09222448098952635,0.09222448098952635,0.09222448098952635,0.09234879167928703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.9533541583,595.5699163683946,0.0,0.09222448098952635,0.09222448097612324,0.09222448097612324,0.3721685469327419,0.3721685469327419,0.5,9.90274776307662,0.7805064562972461,0.7805064562972461,3.501554601825774e-11,0.0010573198429142394,0.6590167156631992,3.501554601825774e-11,26842.351811035584,20418.806189302482,0.760693635678666,0.9985842922941549,0.6150309120699536,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478096530873297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.28075231238654,261.28075231238654,-11.869247687613438,245.5181168658432,277.04338775890284,122981.16431133468,123621.3160500284,-640.1517386937325,0.0,nan,277.04338775890284,3.893387758902861,270.7383335803206,-2.4116664196793636,264.4332794017502,-8.716720598249765,258.1282252230818,-15.021774776918164,251.8231710444207,-21.326828955579288,245.5181168658432,-27.631883134156766,1.0,1.0,28837.30492052088,28837.30492052088,276.2667407119883,3.1167407119883137,276.2667407119883,276.2667407119883,76968.69759926721,77185.2148380227,-216.51723875549214,0.0,8545.783548066482,8545.783548066482,0.8873021667629726,3914.616152674457,276.2667407119883,3.1167407119883137,1.0,0.002,0.13250466174709521,0.005005996808191412,0.0002049238450016841,0.0017950761550615776,0.10246192250084205,0.10246192250084205,0.0,6.326146204105321e-14,1.0,1.0013390968269766,0.6590167156281836,0.09222448097612324,0.0,0.00012329903600549527,158.11632248719621,0.0,1600823.3707033102,267.2358333905683,0.0010573198078986934,1.0,1282380.8491102005,2601.5612469760713,,,,,,,,,,,,,,,,,,5.0,15250.565913015014,1507.0,0.3721685469327419,6.175347969391544,3.3037297417089624
58.0,-29.383398734707505,4.504615848864949,34.995136438409084,25.268467026203894,5.6066553965240855,-25.884393321620173,-39.40823703361673,2.1076499851884765,-5.92270804105317,-5.923703193974914,40.02992079098892,41062.63099563903,25625.153237750586,25625.153237750586,66687.78423338963,76985.09141765276,77192.50438213967,25625.153237750586,102817.65761989026,102817.65761989026,102817.65761989026,129677.31093157867,125221.932078963,4455.378852615679,0.0,90685.31684246227,54762.856427307204,39913.84490572785,26859.653311688406,66773.49821741626,20431.02042532586,1508.0,0.0,0.882022917144449,2.787847236344424,0.0014947059257719628,1.0,1.0,-5.284448198689631,342066.34970077145,1555823.7305129664,4.548309799762387,1555823.7305129664,4.548309799762387,0.7606583818576309,0.09225435813575944,3.895388669443193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895388669443193,1.2818557011435947,1.2821732862872859,3.038866750733301,6438.993990789568,15250.584131500416,6468.5397241977325,0.0003349744990096787,23280.17164341776,2373.9168465702114,19334.898110305367,1971.610907935469,0.8305307369059762,0.8305307369059763,35267.10567290756,35382.83765553947,0.9959131095117911,0.8,4258.915782582396,4272.891774033241,0.9959131095117911,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4474.404275143774,4632.441516551485,5.72705362814521,4.504615848864949,-3.2143106382195623,7.718926487084511,3.303265675071262,3.5,0.9437901928775034,0.6,0.0002477413100866484,0.9954883269920548,0.00024886410354526005,198.4144792422584,0.0,0.0,0.0,0.00427504534561457,8.43029669852694e-05,0.00016343834310137903,0.0006366558698696809,0.09225435710923555,0.09225435710923555,0.09225435710923555,0.09237505056296855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.58291122626,595.5705251033527,0.0,0.09225435710923555,0.09225435813575944,0.09225435813575944,0.37224943366935526,0.37224943366935526,0.5,9.9063685677148,0.7553129924149289,0.7553129924149289,1.6711965145077556e-11,0.000995152921746012,0.6392549952852846,1.6711965145077556e-11,26859.653311688406,20431.02042532586,0.7606583818576309,0.998716347258795,0.6149540175645438,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44781034782379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.27727522482684,261.27727522482684,-11.87272477517314,245.5177508851268,277.0367995645004,122956.22340096354,123610.2240734968,-654.0006725332584,0.0,nan,277.0367995645004,3.88679956450045,270.7329898286454,-2.4170101713546046,264.4291800928183,-8.720819907181692,258.125370356902,-15.024629643097967,251.8215606209681,-21.328439379031863,245.5177508851268,-27.63224911487319,1.0,1.0,28837.30492052088,28837.30492052088,276.2591144462056,3.1091144462056377,276.2591144462056,276.2591144462056,76972.8902869087,77192.50438213967,-219.61409523096518,0.0,8545.783548066482,8545.783548066482,0.8872864886879102,3914.8656127904087,276.2591144462056,3.1091144462056377,1.0,0.002,0.13238501792111543,0.0050049481754060555,0.00020473523141923173,0.0017952647653606821,0.10236761570961586,0.10236761570961586,0.0,-3.220086090133245e-12,1.0,1.0012989161951353,0.6392549952685727,0.09225435813575944,0.0,0.00011964382690608123,153.4324269358106,0.0,1600813.3394486255,267.2272919589468,0.0009951529050340469,1.0,1282409.8902842097,2601.6935043260123,,,,,,,,,,,,,,,,,,4.0,15250.584131500416,1508.0,0.37224943366935526,6.175347969391544,3.303265675071262
59.0,-29.383565199619976,4.5054901024172365,34.99662509678635,25.261302838940196,5.5994578681789475,-25.885262892852708,-39.409047773200996,2.1011555616013236,-5.931317916845671,-5.932257770140476,40.033233782978485,41067.7617493837,25645.08957419612,25645.08957419612,66712.85132357982,76989.95117234747,77199.97676783985,25645.08957419612,102845.06634203598,102845.06634203598,102845.06634203598,129721.98552865762,125263.59559664887,4458.389932008757,0.0,90688.26506026712,54766.07563804588,39913.54380246805,26876.91918662165,66790.46298908969,20443.203569288595,1509.0,0.0,0.8819654031080182,2.7869633263640394,0.0014947059257719628,1.0,1.0,-5.311097150722048,341951.4189053662,1555966.671720764,4.550256515096876,1555966.671720764,4.550256515096876,0.7606230248094981,0.09228360064140727,3.8956279654107897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8956279654107897,1.2818859459354242,1.2822035385723898,3.0389817266996033,6439.237611065425,15250.601951209897,6468.386056509679,0.00033491317953763617,23279.498418608397,2373.8481967449025,19334.438787302333,1971.5640700241504,0.8305350244078888,0.8305350244078888,35268.83884513776,35382.83765553947,0.9959742890272147,0.8,4259.125083414554,4272.891774033241,0.9959742890272147,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4473.986909723202,4632.441516551485,5.732043944621807,4.5054901024172365,-3.220642798208571,7.7261329006258075,3.3027521519607634,3.5,0.9436434719887895,0.6,0.0002477413100866484,0.9955054879788593,0.00024885981351004815,198.41461473691314,0.0,0.0,0.0,0.00427504534561457,8.429527172648699e-05,0.00016344603836016144,0.0006367249578714496,0.09228360063555929,0.09228360063555929,0.09228360063555929,0.09240097395364216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.62749548693,595.5709982138202,0.0,0.09228360063555929,0.09228360064140727,0.09228360064140727,0.3723277345492722,0.3723277345492722,0.5,9.909889766094919,0.7315665087070329,0.7315665087070329,8.01492205937393e-11,0.0009398532948239335,0.6211606194184469,8.01492205937393e-11,26876.91918662165,20443.203569288595,0.7606230248094981,0.9988379828191556,0.614874637956802,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447811159631057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.273760881099,261.273760881099,-11.876239118900969,245.5173572612475,277.0301645009282,122935.51840285762,123596.5265434909,-661.0081406332948,0.0,nan,277.0301645009282,3.880164500928231,270.72760305301114,-2.4223969469888402,264.42504160510555,-8.72495839489443,258.1224801571439,-15.027519842856066,251.81991870915772,-21.33008129084226,245.5173572612475,-27.63264273875248,1.0,1.0,28837.30492052088,28837.30492052088,276.25143426448943,3.1014342644894555,276.25143426448943,276.25143426448943,76978.09992789484,77199.97676783985,-221.87683994500549,0.0,8545.783548066482,8545.783548066482,0.8872713740400879,3915.1061052378436,276.25143426448943,3.1014342644894555,1.0,0.002,0.13226872153859903,0.005003871279922351,0.00020455176954730817,0.0017954482298277038,0.10227588477365408,0.10227588477365408,0.0,-6.249879086484e-13,1.0,1.0012621191074513,0.6211606193382977,0.09228360064140727,0.0,0.0001162963812870462,149.14303678335713,0.0,1600803.2374313327,267.2186820831543,0.0009398532146747129,1.0,1282439.1879850314,2601.803756229705,,,,,,,,,,,,,,,,,,6.0,15250.601951209897,1509.0,0.3723277345492722,6.175347969391544,3.3027521519607634
60.0,-29.383765104111532,4.506201941122675,34.998124522446474,25.254027975630038,5.592144152075605,-25.88617417855382,-39.40989486929027,2.0945532258633697,-5.940031283891244,-5.940919524040396,40.03652189369099,41072.93321096907,25664.57935120265,25664.57935120265,66737.51256217173,76994.8800782821,77207.36118254183,25664.57935120265,102871.94053374449,102871.94053374449,102871.94053374449,129766.07378036191,125304.74320185838,4461.330578503538,0.0,90691.25812506524,54769.311255189124,39913.27429986235,26894.133246617424,66807.40754647978,20455.342046357935,1510.0,0.0,0.8819073929514313,2.786068508166805,0.0014947059257719628,1.0,1.0,-5.337126799247756,341835.0790821354,1556108.549223088,4.552220191682521,1556108.549223088,4.552220191682521,0.760587517685876,0.09231224848521273,3.8958696623241855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8958696623241855,1.2819166947415084,1.2822342949966201,3.039097375285971,6439.482656542488,15250.619169738326,6468.231095314094,0.0003348514671338384,23278.82244165246,2373.7792662787456,19333.975597918725,1971.516837851736,0.8305392442585379,0.8305392442585379,35270.5893853181,35382.83765553947,0.9960360823795618,0.8,4259.336481629968,4272.891774033241,0.9960360823795618,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4473.530190521329,4632.441516551485,5.736985838517788,4.506201941122675,-3.227118365464247,7.733320306586922,3.302190244863812,3.5,0.9434829271039462,0.6,0.0002477413100866484,0.9955260966975606,0.00024885466177981255,198.41477745006617,0.0,0.0,0.0,0.00427504534561457,8.428723207795757e-05,0.00016345407800869084,0.0006367957836972295,0.09231224849415574,0.09231224849415574,0.09231224849415574,0.0924264404692183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.01189558214,595.5713596014346,0.0,0.09231224849415574,0.09231224848521273,0.09231224848521273,0.3724036018540224,0.3724036018540224,0.5,9.91331552469375,0.7091343705512827,0.7091343705512827,-8.697043085703626e-12,0.0008882401491518976,0.6037927247926405,-8.697043085703626e-12,26894.133246617424,20455.342046357935,0.760587517685876,0.9989537839159615,0.6147960940168721,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447812148322376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.2702024525321,261.2702024525321,-11.879797547467888,245.51693418805107,277.0234707170002,122913.9525339454,123583.25253019486,-669.2999962494648,0.0,nan,277.0234707170002,3.8734707170002025,270.72216341119946,-2.427836588800517,264.4208561054574,-8.729143894542574,258.1195487996599,-15.030451200340053,251.8182414938247,-21.331758506175277,245.51693418805107,-27.63306581194891,1.0,1.0,28837.30492052088,28837.30492052088,276.24363661095674,3.0936366109567643,276.24363661095674,276.24363661095674,76983.36744511822,77207.36118254183,-223.99373742361786,0.0,8545.783548066482,8545.783548066482,0.8872561075691034,3915.3490106358063,276.24363661095674,3.0936366109567643,1.0,0.002,0.13215564004067767,0.005002760813336377,0.00020437324077731341,0.0017956267590864175,0.10218662038865671,0.10218662038865671,0.0,-1.362690342510131e-13,1.0,1.0012267966732544,0.6037927248013375,0.09231224848521273,0.0,0.00011308149739920524,145.0234980732653,0.0,1600793.019222419,267.20996871610873,0.0008882401578489407,1.0,1282468.8513037374,2601.903415538865,,,,,,,,,,,,,,,,,,7.0,15250.619169738326,1510.0,0.3724036018540224,6.175347969391544,3.302190244863812
61.0,-29.383983164243546,4.506755455756488,34.99963333801408,25.24646313339474,5.584536495908566,-25.88713119818679,-39.410782617609925,2.0876845303983877,-5.94882326289104,-5.949664476147771,40.03979178239234,41078.29730025585,25683.57824629477,25683.57824629477,66761.87554655063,77000.01153719104,77214.83067922063,25683.57824629477,102898.4089255154,102898.4089255154,102898.4089255154,129809.71571002514,125345.51075039289,4464.204959632247,0.0,90694.37866442297,54772.66442962853,39913.01581643827,26911.30678450974,66824.32260094801,20467.445197095276,1511.0,0.0,0.8818489879441231,2.78516525625908,0.0014947059257719628,1.0,1.0,-5.362133965875898,341717.65333189396,1556249.6501662238,4.554197405349478,1556249.6501662238,4.554197405349478,0.7605518885049619,0.09234033317022722,3.8961208267368224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8961208267368224,1.2819486856202378,1.2822662938012244,3.039217458888992,6439.737099287652,15250.635712811692,6468.06949515464,0.0003347873321917087,23278.12270144189,2373.7079126349868,19333.492564227836,1971.4675821231344,0.830543459719382,0.830543459719382,35272.40847281824,35382.83765553947,0.9961002962366153,0.8,4259.55615773654,4272.891774033241,0.9961002962366153,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4473.03479714906,4632.441516551485,5.741868644228856,4.506755455756488,-3.2337182143969945,7.740473670153483,3.301580799710648,3.5,0.943308799917328,0.6,0.0002477413100866484,0.9955485776574186,0.000248849042273354,198.41495494138806,0.0,0.0,0.0,0.00427504534561457,8.427880736641815e-05,0.00016346250272023026,0.0006368696612388136,0.09234033316548243,0.09234033316548243,0.09234033316548243,0.09245154217297757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.73961812287,595.571608452493,0.0,0.09234033316548243,0.09234033317022722,0.09234033317022722,0.3724771731657863,0.3724771731657863,0.5,9.916651795445835,0.6879661887587645,0.6879661887587645,-4.786215868080035e-11,0.0008412132567059416,0.5875305102718471,-4.786215868080035e-11,26911.30678450974,20467.445197095276,0.7605518885049619,0.9990655041163634,0.6147207439057989,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478133356244303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.2665795822364,261.2665795822364,-11.883420417763602,245.51648121182734,277.0166779526324,122889.79667674458,123571.21743334226,-681.4207565976694,0.0,nan,277.0166779526324,3.866677952632415,270.71663860447313,-2.4333613955268447,264.41659925634576,-8.733400743654215,258.11655990816735,-15.033440091832631,251.81652055997222,-21.33347944002776,245.51648121182734,-27.633518788172637,1.0,1.0,28837.30492052088,28837.30492052088,276.23576571523483,3.0857657152348565,276.23576571523483,276.23576571523483,76988.01717508252,77214.83067922063,-226.81350413810287,0.0,8545.783548066482,8545.783548066482,0.8872402429125765,3915.6014308705066,276.23576571523483,3.0857657152348565,1.0,0.002,0.13204556973176523,0.005001622103563345,0.00020419934006068717,0.0017958006600912616,0.10209967003034358,0.10209967003034358,0.0,1.5194876606949848e-13,1.0,1.0011937186138493,0.5875305103197093,0.09234033317022722,0.0,0.00011007030908490461,141.16503910467844,0.0,1600782.7150486878,267.20117673710894,0.0008412133045681003,1.0,1282498.798070862,2601.988011578131,,,,,,,,,,,,,,,,,,6.0,15250.635712811692,1511.0,0.3724771731657863,6.175347969391544,3.301580799710648
62.0,-29.38423586483689,4.507154832890275,35.001150336923345,25.239157466590427,5.577186586108245,-25.88809361973234,-39.411678712908156,2.0810443396548326,-5.957682933977026,-5.958481582264701,40.043045623101555,41083.45302364954,25702.074738361196,25702.074738361196,66785.52776201074,77004.94884002919,77222.44624645593,25702.074738361196,102924.52098481712,102924.52098481712,102924.52098481712,129852.96562357951,125385.94828108443,4467.017342495072,0.0,90697.38366970404,54775.88784804161,39912.773135180476,26928.44463876239,66841.21777394286,20479.516969088494,1512.0,0.0,0.8817902378711787,2.7842547200571364,0.0014947059257719628,1.0,1.0,-5.386060098183918,341599.29079313076,1556390.0682110155,4.556186473916161,1556390.0682110155,4.556186473916161,0.7605161472864671,0.09236788583550748,3.8963618810865284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8963618810865284,1.2819796137585096,1.2822972296020725,3.0393321697707574,6439.980157881185,15250.651885503577,6467.915237523279,0.00033472606814394267,23277.45379862212,2373.6397035299638,19333.031477844776,1971.4205643970954,0.830547518001697,0.830547518001697,35274.1543149542,35382.83765553947,0.9961619253081532,0.8,4259.766988608108,4272.891774033241,0.9961619253081532,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4472.50150420505,4632.441516551485,5.746688897521014,4.507154832890275,-3.240432714634531,7.747587547524805,3.300924779860386,3.5,0.943121365674396,0.6,0.0002477413100866484,0.9955746305688052,0.0002488425302130343,198.4151606289136,0.0,0.0,0.0,0.00427504534561457,8.427030423157809e-05,0.00016347100585507033,0.0006369421958765687,0.09236788584275187,0.09236788584275187,0.09236788584275187,0.09247632192850162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.79081437166,595.5717513288914,0.0,0.09236788584275187,0.09236788583550748,0.09236788583550748,0.3725485815057815,0.3725485815057815,0.5,9.919904875825688,0.6680358405355946,0.6680358405355946,9.094947017729282e-12,0.0007986482876845002,0.5724214840807917,9.094947017729282e-12,26928.44463876239,20479.516969088494,0.7605161472864671,0.9991668312788605,0.6146424974271694,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478146307613453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.26292426921935,261.26292426921935,-11.887075730780623,245.51600012925059,277.00984840917346,122869.35753302947,123556.8803942541,-687.5228612245901,0.0,nan,277.00984840917346,3.8598484091734804,270.7110787532001,-2.4389212467998505,264.41230909725556,-8.737690902744419,258.11353944122834,-15.036460558771637,251.81476978520809,-21.335230214791892,245.51600012925059,-27.633999870749392,1.0,1.0,28837.30492052088,28837.30492052088,276.22783975820823,3.077839758208256,276.22783975820823,276.22783975820823,76993.61418449288,77222.44624645593,-228.832061963054,0.0,8545.783548066482,8545.783548066482,0.8872250166768676,3915.843690491961,276.22783975820823,3.077839758208256,1.0,0.002,0.13193829768615029,0.005000458121299659,0.0002040297426157579,0.0017959702565603186,0.10201487130787894,0.10201487130787894,0.0,-8.239233947882063e-13,1.0,1.0011629815460923,0.5724214840716968,0.09236788583550748,0.0,0.00010727204435619702,137.57950674913923,0.0,1600772.3374134481,267.19231706602295,0.0007986482785895532,1.0,1282528.990426492,2602.0570810907266,,,,,,,,,,,,,,,,,,5.0,15250.651885503577,1512.0,0.3725485815057815,6.175347969391544,3.300924779860386
63.0,-29.384509152072308,4.507403676968898,35.002674117144984,25.231450830493145,5.569436593331413,-25.889114577541086,-39.412624890077836,2.0740420187973716,-5.966634918471357,-5.967393398107085,40.046275361842255,41088.881009666264,25720.13864843987,25720.13864843987,66809.01965810613,77010.16576561853,77230.01558645285,25720.13864843987,102950.15423489272,102950.15423489272,102950.15423489272,129895.68954007844,125425.91914093474,4469.770399143701,0.0,90700.56963591964,54779.28487995636,39912.53861773699,26945.535305185724,66858.07392292272,20491.54770515111,1513.0,0.0,0.8817310530417011,2.7833346034209048,0.0014947059257719628,1.0,1.0,-5.40959955645917,341479.6895802989,1556529.455615404,4.558190437412198,1556529.455615404,4.558190437412198,0.7604802603868653,0.09239493909095346,3.8966172609743874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8966172609743874,1.2820122302135344,1.2823298541379613,3.039454046647714,6440.238400358631,15250.667356962882,6467.750467702872,0.0003346609081300864,23276.745844224657,2373.5675122722496,19332.538969825182,1971.3703425558354,0.8305516200247511,0.8305516200247511,35276.00388659183,35382.83765553947,0.996227216913127,0.8,4259.9903460310725,4272.891774033241,0.996227216913127,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4471.931114920786,4632.441516551485,5.75146127869089,4.507403676968898,-3.2472772430072214,7.754680919976119,3.3002231843886722,3.5,0.9429209098253349,0.6,0.0002477413100866484,0.9956028067485588,0.0002488354878143849,198.41538307356942,0.0,0.0,0.0,0.00427504534561457,8.42613267257001e-05,0.00016347998336094832,0.0006370189249880768,0.09239493833097621,0.09239493833097621,0.09239493833097621,0.09250069355706059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.11320309155,595.5718048384724,0.0,0.09239493833097621,0.09239493909095346,0.09239493909095346,0.37261795768859063,0.37261795768859063,0.5,9.923077531473922,0.6492001449036024,0.6492001449036024,-9.549694368615746e-12,0.0007584796357491541,0.5577938416479356,-9.549694368615746e-12,26945.535305185724,20491.54770515111,0.7604802603868653,0.9992662925816089,0.6145687214536804,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478161316432165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.2592041694786,261.2592041694786,-11.89079583052137,245.515488857606,277.0029194813392,122844.98891088943,123544.6974193513,-699.7085084618691,0.0,nan,277.0029194813392,3.8529194813391996,270.7054333565991,-2.44456664340089,264.40794723189146,-8.742052768108522,258.1104611071073,-15.039538892892665,251.81297498232865,-21.337025017671323,245.515488857606,-27.63451114239399,1.0,1.0,28837.30492052088,28837.30492052088,276.219813682094,3.0698136820940363,276.219813682094,276.219813682094,76998.37048177734,77230.01558645285,-231.64510467551008,0.0,8545.783548066482,8545.783548066482,0.8872088853789027,3916.1003472792595,276.219813682094,3.0698136820940363,1.0,0.002,0.13183373625936265,0.004999265118523851,0.0002038643032757932,0.0017961356988213351,0.1019321516378966,0.1019321516378966,0.0,2.097128460470943e-12,1.0,1.0011332223518503,0.5577938416574852,0.09239493909095346,0.0,0.00010456142503906909,134.10624959938275,0.0,1600761.8546305993,267.1833650815286,0.0007584796452988485,1.0,1282559.5055659802,2602.1187891943737,,,,,,,,,,,,,,,,,,4.0,15250.667356962882,1513.0,0.37261795768859063,6.175347969391544,3.3002231843886722
64.0,-29.384803963487524,4.507505916458245,35.00420358498239,25.223735882341884,5.5616829549874875,-25.89015527158453,-39.41359289512036,2.0670342642817783,-5.97565645599019,-5.976377981441254,40.049487053753424,41094.32227391814,25737.730271422726,25737.730271422726,66832.05254534086,77015.382652491,77237.69487963575,25737.730271422726,102975.42515105847,102975.42515105847,102975.42515105847,129938.01428538725,125465.54680842829,4472.467476958965,0.0,90703.7654037308,54782.705029847784,39912.28930431446,26962.58913432878,66874.87843864324,20503.545968720937,1514.0,0.0,0.8816715264036491,2.782407168849528,0.0014947059257719628,1.0,1.0,-5.432382033265583,341359.14509127726,1556668.0735190946,4.5602061520948896,1556668.0735190946,4.5602061520948896,0.7604442535756262,0.09242152063966107,3.896873557629672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896873557629672,1.2820448736399102,1.2823625056518833,3.039576568459641,6440.49800937589,15250.68240757977,6467.5845185474145,0.0003345953742944621,23276.035022009448,2373.4950285785103,19332.042936694204,1971.3197612532522,0.8305556731811983,0.8305556731811983,35277.86007348149,35382.83765553947,0.9962927429031069,0.8,4260.214502323146,4272.891774033241,0.9962927429031069,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4471.324295062715,4632.441516551485,5.756176151177988,4.507505916458245,-3.254234224466356,7.761740140924601,3.299476843740541,3.5,0.9427076696401545,0.6,0.0002477413100866484,0.9956332030568273,0.00024882789096026983,198.41562303858836,0.0,0.0,0.0,0.00427504534561457,8.425214302770507e-05,0.00016348916705894335,0.0006370966120708963,0.09242151749874439,0.09242151749874439,0.09242151749874439,0.09252474144448063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.7143923858,595.5717668038312,0.0,0.09242151749874439,0.09242152063966107,0.09242152063966107,0.3726854166624925,0.3726854166624925,0.5,9.926174257746643,0.6313982084523104,0.6313982084523104,-1.057287590811029e-11,0.0007215254510697378,0.5439959481756773,-1.057287590811029e-11,26962.58913432878,20503.545968720937,0.7604442535756262,0.9993596116463723,0.6144956556686918,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478177548002378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.25542877429365,261.25542877429365,-11.89457122570633,245.51494913486647,276.99590841371213,122821.60142699,123531.71038863355,-710.1089616435332,0.0,nan,276.99590841371213,3.845908413712152,270.6997165579684,-2.450283442031605,264.4035247021863,-8.746475297813674,258.107332846403,-15.042667153596994,251.81114099062583,-21.338859009374147,245.51494913486647,-27.635050865133508,1.0,1.0,28837.30492052088,28837.30492052088,276.21172770485487,3.0617277048548885,276.21172770485487,276.21172770485487,77003.31902282701,77237.69487963575,-234.375856808736,0.0,8545.783548066482,8545.783548066482,0.8871926959788223,3916.3579254178203,276.21172770485487,3.0617277048548885,1.0,0.002,0.13173173245349695,0.0049980479184505,0.0002037027945375413,0.0017962972501369297,0.10185139726877065,0.10185139726877065,0.0,4.4674471153666184e-11,1.0,1.0011051480694442,0.5439959481862502,0.09242152063966107,0.0,0.0001020037969310601,130.8290772747507,0.0,1600751.2943541007,267.1743435440098,0.0007215254616426137,1.0,1282590.268312976,2602.169028826768,,,,,,,,,,,,,,,,,,4.0,15250.68240757977,1514.0,0.3726854166624925,6.175347969391544,3.299476843740541
