time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
65.0,-29.38512366313944,4.5074652220020495,35.00573760359099,25.216001306567364,5.553904494407812,-25.891220847291766,-39.41458339160306,2.0600016799230416,-5.984756433402538,-5.985443278485205,40.052677385947,41099.75020711548,25754.883347214007,25754.883347214007,66854.63355432948,77020.60705463243,77245.40116570017,25754.883347214007,103000.28451291418,103000.28451291418,103000.28451291418,129979.88634903188,125504.77569349296,4475.110655538911,0.0,90706.9660716638,54786.10922948576,39912.0631579756,26979.601836117705,66891.6649940933,20515.50812140059,1515.0,0.0,0.8816116278201752,2.7814716146334093,0.0014947059257719628,1.0,1.0,-5.454717338916851,341237.55156337295,1556805.7787671247,4.562234641629125,1556805.7787671247,4.562234641629125,0.7604081129891397,0.09244764961667294,3.8971292105774142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8971292105774142,1.2820776343995863,1.2823952745281755,3.0396983037633993,6440.755951876718,15250.697017886017,6467.419402719486,0.000334530237484757,23275.32939515349,2373.4230746639773,19331.549394434973,1971.2694339488994,0.8305596482110491,0.8305596482110491,35279.711574099696,35382.83765553947,0.9963581043198351,0.8,4260.438092693093,4272.891774033241,0.9963581043198351,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4470.681794406365,4632.441516551485,5.760840187605846,4.5074652220020495,-3.261308229710247,7.768773451712296,3.2986866921147753,3.5,0.942481912032793,0.6,0.0002477413100866484,0.9956661665795143,0.00024881965301455655,198.41588326231943,0.0,0.0,0.0,0.00427504534561457,8.424274690563853e-05,0.0001634985631810099,0.0006371750264601506,0.09244764958402187,0.09244764958402187,0.09244764958402187,0.09254843529174969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.56498376187,595.5716466232681,0.0,0.09244764958402187,0.09244764961667294,0.09244764961667294,0.37275106764439775,0.37275106764439775,0.5,9.92919782947749,0.6145317163357618,0.6145317163357618,-1.5916157281026244e-11,0.0006868450826686967,0.5307259395683559,-1.5916157281026244e-11,26979.601836117705,20515.50812140059,0.7604081129891397,0.9994463968004521,0.6144225922728145,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478195058016448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.2516036181797,261.2516036181797,-11.898396381820305,245.51438160937965,276.9888256269561,122798.71087240308,123518.17929212996,-719.4684197268724,0.0,nan,276.9888256269561,3.8388256269561225,270.693936823471,-2.4560631765289713,264.39904801991946,-8.750951980080515,258.10415921645756,-15.045840783542417,251.8092704128942,-21.340729587105784,245.51438160937965,-27.635618390620323,1.0,1.0,28837.30492052088,28837.30492052088,276.2035641725258,3.053564172525796,276.2035641725258,276.2035641725258,77008.45957664507,77245.40116570017,-236.94158905510267,0.0,8545.783548066482,8545.783548066482,0.8871765470464488,3916.6148566303013,276.2035641725258,3.053564172525796,1.0,0.002,0.13163218954451528,0.004996805137013205,0.0002035450633579445,0.0017964549363224088,0.10177253167897225,0.10177253167897225,0.0,-3.196466528965214e-13,1.0,1.0010781462269673,0.530725939584272,0.09244764961667294,0.0,9.954290953169395e-05,127.67585661016595,0.0,1600740.644844714,267.16524356659744,0.000686845098584854,1.0,1282621.3058350943,2602.2114986135875,,,,,,,,,,,,,,,,,,6.0,15250.697017886017,1515.0,0.37275106764439775,6.175347969391544,3.2986866921147753
66.0,-29.385485903310723,4.5072849253637886,35.00727497567248,25.208443274628394,5.546303820446401,-25.892306930948813,-39.41559201395137,2.0531248469172163,-5.99394597029783,-5.994599374049296,40.055842217913074,41105.01317304507,25771.635587954923,25771.635587954923,66876.64876099999,77025.69285081176,77253.0436438382,25771.635587954923,103024.67923179312,103024.67923179312,103024.67923179312,130021.24723076724,125543.5454322795,4477.701798487748,0.0,90710.09026833951,54789.41058600015,39911.8663137104,26996.567998974126,66908.43431268452,20527.429578944917,1516.0,0.0,0.881551318860716,2.7805269205207237,0.0014947059257719628,1.0,1.0,-5.476987819165288,341114.7746882037,1556942.3924340662,4.564277210968627,1556942.3924340662,4.564277210968627,0.7603718213265095,0.09247335757963764,3.897378083915155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897378083915155,1.282109671222559,1.282427319288406,3.0398164614098886,6441.0063137511,15250.711119770875,6467.25903575111,0.0003344670007030689,23274.64472659416,2373.3532579009307,19331.07004683474,1971.2205540969383,0.8305634854544782,0.8305634854544782,35281.51395180496,35382.83765553947,0.9964217324300693,0.8,4260.655750896357,4272.891774033241,0.9964217324300693,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4470.004304508652,4632.441516551485,5.7654610224783145,4.5072849253637886,-3.2685055323878034,7.775790457751592,3.2978535924812533,3.5,0.9422438835660724,0.6,0.0002477413100866484,0.9957035177837954,0.00024881031919829206,198.41617811328987,0.0,0.0,0.0,0.00427504534561457,8.423317983194346e-05,0.00016350813025470495,0.0006372530033966316,0.09247335760022511,0.09247335760022511,0.09247335760022511,0.09257173658663358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.6403670049,595.5714520971677,0.0,0.09247335760022511,0.09247335757963764,0.09247335757963764,0.3728150084104594,0.3728150084104594,0.5,9.932149198209757,0.5984483156746592,0.5984483156746592,9.265477274311706e-12,0.0006534037514711599,0.517611554884013,9.265477274311706e-12,26996.567998974126,20527.429578944917,0.7603718213265095,0.9995249395384745,0.6143472582387475,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478214046289042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.24775004374493,261.24775004374493,-11.902249956255048,245.5137856045735,276.98171448289185,122778.38649835407,123503.20008930405,-724.8135909499703,0.0,nan,276.98171448289185,3.8317144828918686,270.68812870725617,-2.4618712927438082,264.3945429315645,-8.755457068435476,258.10095715594474,-15.049042844055236,251.807371380239,-21.342628619760973,245.5137856045735,-27.636214395426464,1.0,1.0,28837.30492052088,28837.30492052088,276.195302375079,3.045302375079018,276.195302375079,276.195302375079,77014.4582110809,77253.0436438382,-238.58543275730335,0.0,8545.783548066482,8545.783548066482,0.8871608261792848,3916.864974334731,276.195302375079,3.045302375079018,1.0,0.002,0.13153508027851352,0.004995535421730106,0.00020339106323677284,0.0017966089367266128,0.10169553161838642,0.10169553161838642,0.0,-3.661437472657347e-14,1.0,1.0010514615222632,0.5176115548747475,0.09247335757963764,0.0,9.710926566937481e-05,124.55745720434982,0.0,1600729.891622256,267.15605402970215,0.0006534037422056826,1.0,1282652.652615324,2602.250762235336,,,,,,,,,,,,,,,,,,7.0,15250.711119770875,1516.0,0.3728150084104594,6.175347969391544,3.2978535924812533
67.0,-29.385874448302932,4.506968422899937,35.0088146474945,25.200525379646592,5.538347860836611,-25.89345221740517,-39.416658331733174,2.04592562878326,-6.00321704029642,-6.003838434145673,40.05898334189769,41110.5484633516,25787.980289862917,25787.980289862917,66898.52875321452,77031.02782329597,77260.66916173411,25787.980289862917,103048.64945159703,103048.64945159703,103048.64945159703,130062.14057589036,125581.8983561353,4480.24221975506,0.0,90713.38187590188,54792.90251143018,39911.643738301886,27013.491124293334,66925.13486259522,20539.31320366213,1517.0,0.0,0.8814906337944423,2.779573899757908,0.0014947059257719628,1.0,1.0,-5.49909526262951,340990.92049430683,1557077.9916784663,4.566332702997771,1557077.9916784663,4.566332702997771,0.7603353860912501,0.09249866041868968,3.8976404859799563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8976404859799563,1.282143211643529,1.2824608680191563,3.039941599802821,6441.271466989529,15250.72435877067,6467.0883207469315,0.0003343999586328203,23273.922313308085,2373.2795922469027,19330.559768263003,1971.1685201636649,0.8305673409079716,0.8305673409079716,35283.41428163304,35382.83765553947,0.9964888193573247,0.8,4260.885237964902,4272.891774033241,0.9964888193573247,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4469.292438478558,4632.441516551485,5.770036453162079,4.506968422899937,-3.2758191645743273,7.782787587474264,3.296978311698715,3.5,0.94199380334249,0.6,0.0002477413100866484,0.9957435830035881,0.00024880030794610273,198.41649437644878,0.0,0.0,0.0,0.00427504534561457,8.4223066592486e-05,0.00016351824349416242,0.0006373353260391761,0.09249866043138051,0.09249866043138051,0.09249866043138051,0.09259467544756511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.9430198992,595.5711825073975,0.0,0.09249866043138051,0.09249866041868968,0.09249866041868968,0.3728773203001255,0.3728773203001255,0.5,9.935029647670797,0.583037750642518,0.583037750642518,8.753886504564434e-12,0.0006213938492578563,0.5047431715161679,8.753886504564434e-12,27013.491124293334,20539.31320366213,0.7603353860912501,0.9996024496710342,0.6142766622399215,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447823556127762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.2438385278147,261.2438385278147,-11.90616147218526,245.51315852504118,276.9745185305721,122754.54995820978,123490.26167135146,-735.7117131416707,0.0,nan,276.9745185305721,3.8245185305721066,270.68224652947777,-2.4677534705222115,264.38997452839294,-8.760025471607037,258.09770252727435,-15.052297472725627,251.80543052613012,-21.344569473869853,245.51315852504118,-27.6368414749588,1.0,1.0,28837.30492052088,28837.30492052088,276.18695562846716,3.036955628467183,276.18695562846716,276.18695562846716,77019.69468339547,77260.66916173411,-240.97447833864135,0.0,8545.783548066482,8545.783548066482,0.8871442505298781,3917.128688409856,276.18695562846716,3.036955628467183,1.0,0.002,0.13144036040352736,0.0049942402988663315,0.00020324072890894998,0.001796759270836459,0.10162036445447499,0.10162036445447499,0.0,-2.5459105310043917e-13,1.0,1.0010252774247195,0.504743171507414,0.09249866041868968,0.0,9.47198739936134e-05,121.49569354449382,0.0,1600719.044280165,267.14678295970356,0.0006213938405039698,1.0,1282684.2817874295,2602.2857826220916,,,,,,,,,,,,,,,,,,5.0,15250.72435877067,1517.0,0.3728773203001255,6.175347969391544,3.296978311698715
68.0,-29.386292483790232,4.506519154796415,35.01035568961439,25.192606925871246,5.530384362062441,-25.894624799164923,-39.41774759497491,2.0387166759606665,-6.012562144842093,-6.013153079093253,40.062102236359976,41116.042145333355,25803.91216223901,25803.91216223901,66919.95430757236,77036.35568932816,77268.31797267089,25803.91216223901,103072.2301349099,103072.2301349099,103072.2301349099,130102.60457481035,125619.87118148786,4482.73339332249,0.0,90716.66843714949,54796.354887369955,39911.45949975504,27030.374439900446,66941.83393965548,20551.16162349686,1518.0,0.0,0.881429605716158,2.7786133189200206,0.0014947059257719628,1.0,1.0,-5.520963636423687,340866.08881232445,1557212.6401256465,4.568399999986574,1557212.6401256465,4.568399999986574,0.7602988138100151,0.09252357381358706,3.8979011378140367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8979011378140367,1.2821767991758821,1.2824944638729618,3.0400652549004232,6441.533477303143,15250.73705872255,6466.919376017279,0.00033433368571143373,23273.209152765703,2373.2068701101502,19330.054781160292,1971.117025810067,0.8305710937532299,0.8305710937532299,35285.30191086466,35382.83765553947,0.9965554588124874,0.8,4261.113191287774,4272.891774033241,0.9965554588124874,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4468.546829516352,4632.441516551485,5.774564561300986,4.506519154796415,-3.283242470178789,7.7897616249752035,3.2960616416643926,3.5,0.9417318976183979,0.6,0.0002477413100866484,0.9957866911087284,0.0002487895372560246,198.41683464505056,0.0,0.0,0.0,0.00427504534561457,8.421273689102091e-05,0.0001635285731956275,0.0006374182115243424,0.09252357384509423,0.09252357384509423,0.09252357384509423,0.09261728038347809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.472056113,595.570838214464,0.0,0.09252357384509423,0.09252357381358706,0.09252357381358706,0.37293807284444225,0.37293807284444225,0.5,9.93784084464929,0.5682257239135424,0.5682257239135424,-1.4949819160392508e-11,0.0005909342511358773,0.4921894426695417,-1.4949819160392508e-11,27030.374439900446,20551.16162349686,0.7602988138100151,0.9996731545762125,0.6142054934198141,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478258638692767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.23987623895385,261.23987623895385,-11.910123761046123,245.51250085838657,276.96725161951815,122731.40609628106,123476.66762441545,-745.2615281343849,0.0,nan,276.96725161951815,3.8172516195181743,270.67630146731125,-2.4736985326887293,264.3853513151023,-8.76464868489768,258.09440116281286,-15.05559883718712,251.80345101059203,-21.34654898940795,245.51250085838657,-27.637499141613404,1.0,1.0,28837.30492052088,28837.30492052088,276.1785360226806,3.028536022680612,276.1785360226806,276.1785360226806,77025.15736343055,77268.31797267089,-243.1606092403381,0.0,8545.783548066482,8545.783548066482,0.8871277852399375,3917.3906435031067,276.1785360226806,3.028536022680612,1.0,0.002,0.1313479727105418,0.004992921398115926,0.0002030939748756984,0.0017969060259721747,0.10154698743784919,0.10154698743784919,0.0,8.478729870975421e-13,1.0,1.0009997333089493,0.4921894426844915,0.09252357381358706,0.0,9.238769279324731e-05,118.50718727430254,0.0,1600708.1116943613,267.1374378551579,0.0005909342660856964,1.0,1282716.1680453212,2602.315790480982,,,,,,,,,,,,,,,,,,7.0,15250.73705872255,1518.0,0.37293807284444225,6.175347969391544,3.2960616416643926
69.0,-29.386736141982826,4.505940360165264,35.01189715922364,25.184535362664633,5.522266865728354,-25.895835841215096,-39.41887269085271,2.031366563642023,-6.021986539239435,-6.022548071615394,40.06519665754802,41121.63260891631,25819.45535128904,25819.45535128904,66941.08796020536,77041.78574235749,77275.937607542,25819.45535128904,103095.39295883104,103095.39295883104,103095.39295883104,130142.6081931103,125657.43193760402,4485.176255506271,0.0,90720.02399054963,54799.87085194174,39911.28126511987,27047.215234279247,66958.49649939912,20562.972515840123,1519.0,0.0,0.8813682173010828,2.7776446998574436,0.0014947059257719628,1.0,1.0,-5.542785008466524,340740.21670943964,1557346.2407142106,4.570479691988371,1557346.2407142106,4.570479691988371,0.7602620949227672,0.09254811203627689,3.8981667779140152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8981667779140152,1.2822110462021399,1.2825287193840647,3.0401912301880696,6441.800403821045,15250.749154930012,6466.746788622283,0.000334266128030696,23272.484005698614,2373.13292568804,19329.538905887097,1971.064421172072,0.8305748067612366,0.8305748067612366,35287.22563892648,35382.83765553947,0.9966233735908139,0.8,4261.3455039669,4272.891774033241,0.9966233735908139,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4467.768125948232,4632.441516551485,5.779049991724707,4.505940360165264,-3.290777826635285,7.796718186800549,3.295104393157996,3.5,0.9414583980451418,0.6,0.0002477413100866484,0.9958324436471327,0.00024877810686637367,198.41719577105798,0.0,0.0,0.0,0.00427504534561457,8.420206861091348e-05,0.00016353924147573495,0.0006375032380059678,0.0925481120570772,0.0925481120570772,0.0925481120570772,0.09263953315540531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.21329567675,595.570423719567,0.0,0.0925481120570772,0.09254811203627689,0.09254811203627689,0.3729973276758539,0.3729973276758539,0.5,9.940583479804221,0.55391970923489,0.55391970923489,8.242295734817162e-12,0.0005615323759684543,0.47976306314888006,8.242295734817162e-12,27047.215234279247,20562.972515840123,0.7602620949227672,0.9997400100046465,0.6141361404267095,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478283467761732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.23585607950423,261.23585607950423,-11.914143920495746,245.51181234021905,276.9598998187889,122707.29605054666,123463.44238599423,-756.1463354475566,0.0,nan,276.9598998187889,3.8098998187889492,270.670282323106,-2.4797176768939835,264.3806648274258,-8.769335172574188,258.09104733158847,-15.058952668411507,251.80142983589747,-21.34857016410251,245.51181234021905,-27.638187659780925,1.0,1.0,28837.30492052088,28837.30492052088,276.1700326552304,3.020032655230409,276.1700326552304,276.1700326552304,77030.45020179536,77275.937607542,-245.4874057466368,0.0,8545.783548066482,8545.783548066482,0.8871110046372849,3917.6576118035855,276.1700326552304,3.020032655230409,1.0,0.002,0.1312578949736337,0.004991577951007805,0.00020295076464447458,0.0017970492366183063,0.1014753823222373,0.1014753823222373,0.0,1.2627806786347229e-12,1.0,1.000974449167664,0.47976306314063777,0.09254811203627689,0.0,9.007773714929992e-05,115.54706668682546,0.0,1600697.0869989276,267.12801346076054,0.0005615323677261586,1.0,1282748.3276507184,2602.3430875582576,,,,,,,,,,,,,,,,,,5.0,15250.749154930012,1519.0,0.3729973276758539,6.175347969391544,3.295104393157996
70.0,-29.38719976794673,4.505234981799548,35.01343805049423,25.176223238836997,5.513908288885465,-25.897088962303393,-39.42003791509194,2.0237974836879338,-6.031500715445645,-6.032033261972972,40.068262900226586,41127.394194340886,25834.64540597803,25834.64540597803,66962.03960031891,77047.38165214757,77283.44024696678,25834.64540597803,103118.0856529448,103118.0856529448,103118.0856529448,130182.09398141076,125694.52303736113,4487.570944049623,0.0,90723.4874241962,54803.49996813626,39911.097173399925,27064.008328465945,66975.10550186587,20574.741502864148,1520.0,0.0,0.8813064296611055,2.7766670424843616,0.0014947059257719628,1.0,1.0,-5.564842193438551,340613.1732005755,1557478.6332489986,4.572573099901372,1557478.6332489986,4.572573099901372,0.7602252132483871,0.09257228694124041,3.8984407082844474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8984407082844474,1.282246315395702,1.282563997315718,3.0403212405265414,6442.075880127454,15250.760723894762,6466.5681614210325,0.0003341963619167716,23271.737141314657,2373.056766715918,19329.00497722883,1971.009975601131,0.8305785193368209,0.8305785193368209,35289.20937649692,35382.83765553947,0.9966934078980826,0.8,4261.585063496553,4272.891774033241,0.9966934078980826,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4466.956931216328,4632.441516551485,5.783499998721367,4.505234981799548,-3.2984314803890133,7.803666462188561,3.294107322035593,3.5,0.9411735205815981,0.6,0.0002477413100866484,0.99588025779829,0.0002487661625448418,198.41757315170656,0.0,0.0,0.0,0.00427504534561457,8.419102114617584e-05,0.00016355028894047256,0.0006375911042572218,0.09257228693204385,0.09257228693204385,0.09257228693204385,0.09266139580049414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.15271682834,595.5699434006993,0.0,0.09257228693204385,0.09257228694124041,0.09257228694124041,0.37305513620998204,0.37305513620998204,0.5,9.943256745075317,0.5399929136364108,0.5399929136364108,1.5859313862165436e-11,0.0005325465273244845,0.4671910685344187,1.5859313862165436e-11,27064.008328465945,20574.741502864148,0.7602252132483871,0.9998049140580063,0.6140698679928934,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478309818775308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.2317648396669,261.2317648396669,-11.918235160333097,245.51109293924097,276.9524367400965,122681.4220527668,123450.93779433025,-769.5157415634503,0.0,nan,276.9524367400965,3.802436740096539,270.6641679799324,-2.485832020067562,264.37589921980424,-8.774100780195738,258.0876304595411,-15.06236954045886,251.79936169938597,-21.35063830061401,245.51109293924097,-27.63890706075901,1.0,1.0,28837.30492052088,28837.30492052088,276.1614253995154,3.011425399515417,276.1614253995154,276.1614253995154,77035.38629866355,77283.44024696678,-248.05394830323348,0.0,8545.783548066482,8545.783548066482,0.887093700117395,3917.9329118258697,276.1614253995154,3.011425399515417,1.0,0.002,0.13117015605276386,0.004990208035259684,0.00020281113858909417,0.001797188860927511,0.10140556929454708,0.10140556929454708,0.0,-4.833950080496141e-13,1.0,1.000948871202077,0.4671910685185594,0.09257228694124041,0.0,8.773892007058796e-05,112.54980157702434,0.0,1600685.9570070887,267.11849928455433,0.0005325465114651706,1.0,1282780.7942755104,2602.370991526838,,,,,,,,,,,,,,,,,,6.0,15250.760723894762,1520.0,0.37305513620998204,6.175347969391544,3.294107322035593
71.0,-29.387698262853903,4.5044061812231035,35.01497757500786,25.168133864086144,5.505770360856156,-25.898351400479736,-39.42121201017869,2.0164234980273803,-6.0410886224325395,-6.04159328834564,40.07130522787015,41132.96121238281,25849.45606901469,25849.45606901469,66982.4172813975,77052.80924013097,77290.93323288762,25849.45606901469,103140.38930190231,103140.38930190231,103140.38930190231,130221.15029546278,125731.23212871353,4489.918166749253,0.0,90726.85093048151,54807.002900951964,39910.94225503282,27080.760993560474,66991.7032485933,20586.474600357455,1521.0,0.0,0.8812443078417067,2.775681928545464,0.0014947059257719628,1.0,1.0,-5.586819748045116,340485.16500319267,1557610.0015996245,4.574678023299544,1557610.0015996245,4.574678023299544,0.7601881869291895,0.09259610632854638,3.898705710493636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898705710493636,1.2822806773858852,1.2825983678192288,3.040446432088263,6442.341146024167,15250.771878049884,6466.396085704563,0.0003341291687897968,23271.018042291296,2372.9834390226324,19328.490631396995,1970.957526922751,0.8305820826691209,0.8305820826691209,35291.12843195055,35382.83765553947,0.9967611595902952,0.8,4261.81681190355,4272.891774033241,0.9967611595902952,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4466.11378022907,4632.441516551485,5.787908087663825,4.5044061812231035,-3.306190987085197,7.8105971683083,3.2930711001622113,3.5,0.9408774571892032,0.6,0.0002477413100866484,0.9959316707773844,0.000248753320489619,198.41797891645774,0.0,0.0,0.0,0.00427504534561457,8.417989093220345e-05,0.00016356141915444496,0.0006376778388738777,0.09259610630828537,0.09259610630828537,0.09259610630828537,0.0926829274144527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.3074056666,595.5693919099739,0.0,0.09259610630828537,0.09259610632854638,0.09259610632854638,0.37311153568641725,0.37311153568641725,0.5,9.945861372923673,0.5263948489661061,0.5263948489661061,-8.242295734817162e-12,0.0005046659131267006,0.4547735403005504,-8.242295734817162e-12,27080.760993560474,20586.474600357455,0.7601881869291895,0.9998613863098638,0.6140008272329831,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478337355874238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.2276323322724,261.2276323322724,-11.922367667727599,245.5103442536215,276.94492041092803,122658.96713662839,123436.24483975148,-777.2777031230828,0.0,nan,276.94492041092803,3.794920410928057,270.658005179484,-2.49199482051597,264.3710899480293,-8.778910051970684,258.0841747164995,-15.065825283500487,251.79725948507183,-21.352740514928144,245.5103442536215,-27.63965574637848,1.0,1.0,28837.30492052088,28837.30492052088,276.1527421781634,3.0027421781634303,276.1527421781634,276.1527421781634,77041.2330839272,77290.93323288762,-249.7001489604154,0.0,8545.783548066482,8545.783548066482,0.8870769593908079,3918.199239046104,276.1527421781634,3.0027421781634303,1.0,0.002,0.13108472853694006,0.004988814622340849,0.00020267506061485982,0.0017973249367623635,0.10133753030742991,0.10133753030742991,0.0,-2.622776561905793e-12,1.0,1.000923608358283,0.4547735403087927,0.09259610632854638,0.0,8.54275114667033e-05,109.58756628732975,0.0,1600674.7413861686,267.10891137756744,0.0005046659213689964,1.0,1282813.5152929418,2602.395915995543,,,,,,,,,,,,,,,,,,5.0,15250.771878049884,1521.0,0.37311153568641725,6.175347969391544,3.2930711001622113
72.0,-29.38822852596854,4.503457552108669,35.01651526344701,25.160000763740413,5.497592460212462,-25.89964642731807,-39.42241359092293,2.0090103598859534,-6.050722714025994,-6.05120170544681,40.0743312746615,41138.53434795802,25863.835483920986,25863.835483920986,67002.36983187901,77058.25953782465,77298.60309325016,25863.835483920986,103162.43857717115,103162.43857717115,103162.43857717115,130259.92453892455,125767.70465641859,4492.219882505955,0.0,90730.24013271599,54810.51493628101,39910.80577381664,27097.485961753395,67008.29173557003,20598.182384292595,1522.0,0.0,0.8811819632520033,2.774692074591201,0.0014947059257719628,1.0,1.0,-5.608166632898019,340356.5469420958,1557740.6752465435,4.5767906897690995,1557740.6752465435,4.5767906897690995,0.7601510491920096,0.0926195765769587,3.8989725969921762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8989725969921762,1.2823152236789002,1.282632922671233,3.0405726493726037,6442.608585304025,15250.782318209645,6466.222143315714,0.00033406138481891406,23270.294385425776,2372.909646558792,19327.970705956497,1970.9045092826295,0.830585569130644,0.830585569130644,35293.06110641677,35382.83765553947,0.9968293930286509,0.8,4262.050204965718,4272.891774033241,0.9968293930286509,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4465.23926539178,4632.441516551485,5.7922619476140635,4.503457552108669,-3.3140355459978887,7.817493098106558,3.2919964702913163,3.5,0.9405704200832332,0.6,0.0002477413100866484,0.9959863633587881,0.00024873966070296846,198.4184105417075,0.0,0.0,0.0,0.00427504534561457,8.416850156724164e-05,0.00016357280851940677,0.0006377658980302154,0.09261957660066468,0.09261957660066468,0.09261957660066468,0.09270423001843339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.69686937006,595.5687632775102,0.0,0.09261957660066468,0.0926195765769587,0.0926195765769587,0.3731665581729867,0.3731665581729867,0.5,9.948400974584413,0.5131860831112363,0.5131860831112363,4.6554760047001764e-11,0.00047899142083451807,0.4430350725488097,4.6554760047001764e-11,27097.485961753395,20598.182384292595,0.7601510491920096,0.9999116243148775,0.613931996808694,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478366964133533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.223459538575,261.223459538575,-11.926540461424963,245.50956575721005,276.9373533199524,122636.63136827099,123421.48645981679,-784.8550915458181,0.0,nan,276.9373533199524,3.7873533199524445,270.6517958074085,-2.4982041925914586,264.3662382949111,-8.783761705088864,258.08068078223596,-15.069319217764019,251.79512326973202,-21.35487673026796,245.50956575721005,-27.640434242789922,1.0,1.0,28837.30492052088,28837.30492052088,276.14403126335907,2.9940312633590906,276.14403126335907,276.14403126335907,77047.05102604142,77298.60309325016,-251.55206720874412,0.0,8545.783548066482,8545.783548066482,0.8870600994216256,3918.467459977137,276.14403126335907,2.9940312633590906,1.0,0.002,0.13100148659072763,0.004987403153222761,0.00020254234705916662,0.0017974576529530216,0.1012711735295833,0.1012711735295833,0.0,1.2188167142213047e-14,1.0,1.000899725061401,0.44303507250225493,0.0926195765769587,0.0,8.324194565339588e-05,106.78663032332668,0.0,1600663.47380559,267.099277285974,0.000478991374279758,1.0,1282846.400154635,2602.4115819671492,,,,,,,,,,,,,,,,,,7.0,15250.782318209645,1522.0,0.3731665581729867,6.175347969391544,3.2919964702913163
73.0,-29.38878397546875,4.502391691012138,35.018050175464815,25.151558580715232,5.489106240924915,-25.900994953816255,-39.42366832690311,2.001317218706814,-6.060449462430768,-6.060902699646849,40.07732650714025,41144.3383136453,25877.903332379745,25877.903332379745,67022.24164602504,77063.92270185458,77306.09248315624,25877.903332379745,103183.995815536,103183.995815536,103183.995815536,130298.156901073,125803.68131054395,4494.475590529051,0.0,90733.76911521428,54814.184724788145,39910.6493226957,27114.161085537016,67024.81040823272,20609.846305677478,1523.0,0.0,0.881119215255565,2.7736929639062304,0.0014947059257719628,1.0,1.0,-5.629962800178305,340226.7283703847,1557870.0263999559,4.578917223411074,1557870.0263999559,4.578917223411074,0.760113736901526,0.09264270755339202,3.899250409085557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899250409085557,1.2823510767947481,1.2826687846698415,3.040704281102005,6442.887497143252,15250.792105329821,6466.040136794907,0.0003339906418108469,23269.541474894133,2372.8328710511882,19327.42667628593,1970.8490336950877,0.8305890641265359,0.8305890641265359,35295.07287112325,35382.83765553947,0.9969004197551876,0.8,4262.293149100084,4272.891774033241,0.9969004197551876,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4464.334089370201,4632.441516551485,5.79658753452084,4.502391691012138,-3.3219968662127104,7.824388557224848,3.2908843108105006,3.5,0.9402526602315716,0.6,0.0002477413100866484,0.996043657198062,0.00024872535284604035,198.41886267026496,0.0,0.0,0.0,0.00427504534561457,8.415660988255245e-05,0.00016358470020409597,0.0006378577091909594,0.0926427075857212,0.0926427075857212,0.0926427075857212,0.09272513331781383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.2594788881,595.5680768325833,0.0,0.0926427075857212,0.09264270755339202,0.09264270755339202,0.37322024314959557,0.37322024314959557,0.5,9.950873755613886,0.500233325646434,0.500233325646434,-1.7394086171407253e-11,0.0004532372161065723,0.43093989946856937,-1.7394086171407253e-11,27114.161085537016,20609.846305677478,0.760113736901526,0.9999616744576817,0.6138672838169118,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478398459408264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.2192234647709,261.2192234647709,-11.930776535229086,245.50875571687308,276.92969121267953,122611.47556678088,123408.23293223338,-796.7573654525049,0.0,nan,276.92969121267953,3.779691212679552,270.64550411352883,-2.5044958864711475,264.3613170143907,-8.788682985609285,258.0771299151341,-15.072870084865883,251.7929428160191,-21.357057183980885,245.50875571687308,-27.641244283126895,1.0,1.0,28837.30492052088,28837.30492052088,276.1352066533857,2.985206653385717,276.1352066533857,276.1352066533857,77052.34570782044,77306.09248315624,-253.7467753358069,0.0,8545.783548066482,8545.783548066482,0.8870425490301878,3918.7466611309846,276.1352066533857,2.985206653385717,1.0,0.002,0.13092049850025222,0.004985965211521522,0.00020241308491144517,0.0017975869194388307,0.10120654245572258,0.10120654245572258,0.0,4.350275781966895e-12,1.0,1.0008751198140147,0.43093989948596345,0.09264270755339202,0.0,8.098809522173496e-05,103.89797520688764,0.0,1600652.0967661273,267.0895505375692,0.0004532372335006585,1.0,1282879.6000502096,2602.430491913737,,,,,,,,,,,,,,,,,,5.0,15250.792105329821,1523.0,0.37322024314959557,6.175347969391544,3.2908843108105006
74.0,-29.389369498067833,4.501211997302346,35.019581910691926,25.143247749097668,5.480748646779309,-25.902357683511408,-39.424932667147345,1.9937368315897301,-6.070222813009195,-6.070652246074039,40.080304629215725,41150.00389070393,25891.563239997347,25891.563239997347,67041.56713070127,77069.48486490457,77313.73591174615,25891.563239997347,103205.2991517435,103205.2991517435,103205.2991517435,130336.10715025813,125839.42013830249,4496.687011955634,0.0,90737.23904319612,54817.75806651365,39910.53441853608,27130.80799851463,67041.3424170507,20621.484402646758,1524.0,0.0,0.8810562459689244,2.7726891110014513,0.0014947059257719628,1.0,1.0,-5.651198015317846,340096.29927083047,1557998.6466749667,4.581051455177048,1557998.6466749667,4.581051455177048,0.7600763089612279,0.09266550386104827,3.899522566577727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899522566577727,1.2823864063926302,1.28270412302078,3.040832737417371,6443.159680661178,15250.8013702073,6465.862305380919,0.0003339215816730069,23268.807269098157,2372.7580028958064,19326.895126289044,1970.7948306801043,0.8305924279993449,0.8305924279993449,35297.04366047332,35382.83765553947,0.9969700008001884,0.8,4262.531144980579,4272.891774033241,0.9969700008001884,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4463.3987147899725,4632.441516551485,5.800862726917662,4.501211997302346,-3.3300412449129695,7.831253242215316,3.289735205299895,3.5,0.9399243443713986,0.6,0.0002477413100866484,0.9961040568852454,0.000248710271155124,198.4193392801586,0.0,0.0,0.0,0.00427504534561457,8.414462874484185e-05,0.00016359668134180655,0.0006379489507096001,0.09266550387450011,0.09266550387450011,0.09266550387450011,0.09274580692079465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.0464095267,595.567316604101,0.0,0.09266550387450011,0.09266550386104827,0.09266550386104827,0.3732726143860064,0.3732726143860064,0.5,9.953282846841729,0.4875914349579489,0.4875914349579489,1.1425527191022411e-11,0.00042943306482357,0.4194542307561733,1.1425527191022411e-11,27130.80799851463,20621.484402646758,0.7600763089612279,1.0000033518668103,0.6138004163866235,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478431450789415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.21494457559925,261.21494457559925,-11.93505542440073,245.50791584275254,276.9219733084672,122588.62177540993,123393.43222714889,-804.810451738933,0.0,nan,276.9219733084672,3.7719733084672384,270.6391618153045,-2.5108381846955012,264.3563503222256,-8.793649677774397,258.0735388289712,-15.076461171028768,251.79072733587455,-21.359272664125427,245.50791584275254,-27.64208415724744,1.0,1.0,28837.30492052088,28837.30492052088,276.1263515162947,2.9763515162946987,276.1263515162947,276.1263515162947,77058.12231694485,77313.73591174615,-255.61359480129613,0.0,8545.783548066482,8545.783548066482,0.8870253556411372,3919.0201794106156,276.1263515162947,2.9763515162946987,1.0,0.002,0.13084165128217082,0.004984509374450944,0.00020228711771277935,0.0017977128824466276,0.10114355885638968,0.10114355885638968,0.0,1.5940677597359176e-13,1.0,1.0008517530102243,0.41945423074474775,0.09266550386104827,0.0,7.884721755583522e-05,101.15411759918294,0.0,1600640.666857852,267.0797771869908,0.00042943305339804283,1.0,1282912.9642723438,2602.441017032107,,,,,,,,,,,,,,,,,,5.0,15250.8013702073,1524.0,0.3732726143860064,6.175347969391544,3.289735205299895
75.0,-29.389976586007606,4.499921310014396,35.02110982414556,25.13467442421245,5.4721252121093125,-25.9037664061702,-39.42624150132758,1.9859150324813954,-6.080066667562903,-6.080473020454333,40.083257780928086,41155.854406845494,25904.882474900704,25904.882474900704,67060.7368817462,77075.22868301382,77321.33860063739,25904.882474900704,103226.2210755381,103226.2210755381,103226.2210755381,130373.63621773515,125874.78169157106,4498.854526164102,0.0,90740.824327189,54821.450051841864,39910.41586149681,27147.415142197056,67057.83100369386,20633.086962521433,1525.0,0.0,0.8809929639609078,2.771678202117978,0.0014947059257719628,1.0,1.0,-5.672461925416485,339964.95700272254,1558126.1964474318,4.583196486439495,1558126.1964474318,4.583196486439495,0.7600387312915857,0.09268797260370339,3.8998032520035406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8998032520035406,1.2824228631701793,1.2827405888306491,3.040965163677085,6443.440276014796,15250.810014105384,6465.678465304627,0.00033385034209406207,23268.05186404481,2372.6809730177797,19326.345615998427,1970.7387962248504,0.8305957769443799,0.8305957769443799,35299.07617481322,35382.83765553947,0.9970417621362033,0.8,4262.776594876037,4272.891774033241,0.9970417621362033,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4462.433804822957,4632.441516551485,5.805101791516311,4.499921310014396,-3.338184417184524,7.83810572719892,3.2885499838491277,3.5,0.9395857096711794,0.6,0.0002477413100866484,0.9961666853215257,0.00024869463488099553,198.41983344645465,0.0,0.0,0.0,0.00427504534561457,8.413222763462179e-05,0.00016360908245202662,0.0006380432318037288,0.09268797260301775,0.09268797260301775,0.09268797260301775,0.09276616347060543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.0180882019,595.5664950757485,0.0,0.09268797260301775,0.09268797260370339,0.09268797260370339,0.3733237028147782,0.3733237028147782,0.5,9.955628572751527,0.4752149240846393,0.4752149240846393,-1.6996182239381596e-11,0.00040635289144574926,0.4080110950378639,-1.6996182239381596e-11,27147.415142197056,20633.086962521433,0.7600387312915857,1.000043333910579,0.6137367372436849,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447846622854986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.2106045278571,261.2106045278571,-11.939395472142905,245.50704541750844,276.9141636382288,122563.44634640841,123379.76003042198,-816.3136840135984,0.0,nan,276.9141636382288,3.7641636382288084,270.6327399940599,-2.517260005940102,264.3513163499869,-8.79868365001306,258.0698927057293,-15.080107294270704,251.78846906162926,-21.36153093837072,245.50704541750844,-27.64295458249154,1.0,1.0,28837.30492052088,28837.30492052088,276.11742038402247,2.967420384022489,276.11742038402247,276.11742038402247,77063.372250944,77321.33860063739,-257.96634969339357,0.0,8545.783548066482,8545.783548066482,0.8870076232779123,3919.3022682635583,276.11742038402247,2.967420384022489,1.0,0.002,0.1307649382434188,0.0049830315504928585,0.00020216442551235927,0.0017978355743890812,0.10108221275617964,0.10108221275617964,0.0,-9.855961533022928e-14,1.0,1.0008284743484637,0.4080110950548601,0.09268797260370339,0.0,7.67130383097492e-05,98.41872940347147,0.0,1600629.1544185732,267.0699333324371,0.0004063529084419315,1.0,1282946.570387159,2602.450022882274,,,,,,,,,,,,,,,,,,6.0,15250.810014105384,1525.0,0.3733237028147782,6.175347969391544,3.2885499838491277
76.0,-29.390611946056165,4.498522283595511,35.022633255982115,25.126122158858948,5.463520467344976,-25.905198704719872,-39.42757268724961,1.978107226403027,-6.0899861292638775,-6.090369890866746,40.08618424256582,41161.667158807424,25917.88317206247,25917.88317206247,67079.5503308699,77080.94966799188,77328.85657118584,25917.88317206247,103246.73974324831,103246.73974324831,103246.73974324831,130410.71969307889,125909.74151417939,4500.978178899501,0.0,90744.39901854265,54825.11651090422,39910.313897376036,27163.97994983058,67074.29384720662,20644.651805747777,1526.0,0.0,0.8809293493451626,2.7706597456777566,0.0014947059257719628,1.0,1.0,-5.693877860496173,339832.63734989474,1558252.6012297254,4.585352994289758,1558252.6012297254,4.585352994289758,0.7600009955785781,0.09271011975976401,3.900082304779862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900082304779862,1.2824592567946875,1.282776991471831,3.0410964591011855,6443.718475263446,15250.818206460388,6465.4959327940205,0.0003337796834636373,23267.30359185706,2372.604670489623,19325.80001410915,1970.6831603156177,0.8305990394552065,0.8305990394552065,35301.096837721416,35382.83765553947,0.9971131060614871,0.8,4263.020613572406,4272.891774033241,0.9971131060614871,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4461.439889594267,4632.441516551485,5.809309060178662,4.498522283595511,-3.3464290500819933,7.844951333677504,3.287329313179433,3.5,0.9392369466226952,0.6,0.0002477413100866484,0.9962322349161918,0.0002486782713947112,198.4203506287303,0.0,0.0,0.0,0.00427504534561457,8.411961647608676e-05,0.00016362169361056164,0.0006381380719286637,0.09271011974307014,0.09271011974307014,0.09271011974307014,0.09278618397735741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.1683042091,595.565614182456,0.0,0.09271011974307014,0.09271011975976401,0.09271011975976401,0.3733735338764135,0.3733735338764135,0.5,9.957910496718423,0.463037282217158,0.463037282217158,-6.45741238258779e-11,0.00038376160284769867,0.3964920303705526,-6.45741238258779e-11,27163.97994983058,20644.651805747777,0.7600009955785781,1.0000783680805534,0.6136727619163992,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478502287383916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.206213570182,261.206213570182,-11.943786429817976,245.50614528243656,276.9062818579442,122539.34486662636,123365.23413216705,-825.8892655406943,0.0,nan,276.9062818579442,3.7562818579442023,270.6262545428355,-2.523745457164466,264.34622722778164,-8.803772772218338,258.06619991257804,-15.083800087421935,251.78617259751599,-21.36382740248399,245.50614528243656,-27.643854717563414,1.0,1.0,28837.30492052088,28837.30492052088,276.10840324225126,2.958403242251279,276.10840324225126,276.10840324225126,77068.9710116115,77328.85657118584,-259.8855595743371,0.0,8545.783548066482,8545.783548066482,0.8869899938293957,3919.5827163037616,276.10840324225126,2.958403242251279,1.0,0.002,0.13069037488390534,0.00498153078272914,0.00020204503010448738,0.0017979549683054714,0.10102251505224369,0.10102251505224369,0.0,-1.5900410328673065e-12,1.0,1.0008050435370808,0.3964920304351267,0.09271011975976401,0.0,7.456335782844981e-05,95.6633292626293,0.0,1600617.553127321,267.0600138707361,0.0003837616674218225,1.0,1282980.4350110525,2602.4589425773142,,,,,,,,,,,,,,,,,,6.0,15250.818206460388,1526.0,0.3733735338764135,6.175347969391544,3.287329313179433
77.0,-29.391274768821987,4.497017736598156,35.02415171333482,25.117525224946462,5.454877534672092,-25.906659538406306,-39.42893069526178,1.9702623050222752,-6.099968465696861,-6.100330608921099,40.08908751540657,41167.50725837841,25930.54565523289,25930.54565523289,67098.0529136113,77086.69488095744,77336.37435669223,25930.54565523289,103266.92001192513,103266.92001192513,103266.92001192513,130447.42829415055,125944.36975427279,4503.05853987776,0.0,90748.00210992552,54828.814490348996,39910.20846619614,27180.508282225423,67090.71674842156,20656.183788847644,1527.0,0.0,0.8808654537222154,2.76963500221177,0.0014947059257719628,1.0,1.0,-5.71518195844817,339699.50492267334,1558378.0120593212,4.58751923236997,1558378.0120593212,4.58751923236997,0.7599631167440554,0.09273194889173601,3.9003638769102262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9003638769102262,1.2824958255008936,1.2828135692380878,3.041229296311272,6443.9999413715905,15250.825812194547,6465.31084855555,0.00033370815717398715,23266.547679601088,2372.5275888913225,19325.246784934527,1970.626746639732,0.8306022470999386,0.8306022470999387,35303.13571434078,35382.83765553947,0.9971850940964944,0.8,4263.266831787574,4272.891774033241,0.9971850940964944,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4460.417457663637,4632.441516551485,5.813479545660125,4.497017736598156,-3.354765109627206,7.851782846225362,3.28607380905976,3.5,0.9388782311599314,0.6,0.0002477413100866484,0.9963006227773614,0.00024866120167226874,198.42089016849636,0.0,0.0,0.0,0.00427504534561457,8.410675301553518e-05,0.00016363455707111324,0.0006382343154143749,0.09273194883734356,0.09273194883734356,0.09273194883734356,0.09280591565311587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.5097390663,595.5646699712804,0.0,0.09273194883734356,0.09273194889173601,0.09273194889173601,0.37342212556917703,0.37342212556917703,0.5,9.96012950036451,0.45104946749472674,0.45104946749472674,1.1368683772161603e-12,0.00036214322426531,0.38514865047295643,1.1368683772161603e-12,27180.508282225423,20656.183788847644,0.7599631167440554,1.0001093469491056,0.6136095909177622,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447854002567162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.201774990704,261.201774990704,-11.948225009295982,245.50521574860824,276.8983342328157,122515.59016053031,123350.43655166302,-834.8463911327269,0.0,nan,276.8983342328157,3.7483342328157505,270.61971053596454,-2.530289464035434,264.34108683916475,-8.808913160835232,258.06246314223966,-15.087536857760313,251.78383944543097,-21.366160554569007,245.50521574860824,-27.64478425139174,1.0,1.0,28837.30492052088,28837.30492052088,276.099322231185,2.949322231185022,276.099322231185,276.099322231185,77074.67241142294,77336.37435669223,-261.7019452692912,0.0,8545.783548066482,8545.783548066482,0.8869722049875821,3919.8656962947775,276.099322231185,2.949322231185022,1.0,0.002,0.13061792943984638,0.004980009488830303,0.00020192888733615175,0.001798071111874879,0.10096444366807587,0.10096444366807587,0.0,-7.889691504281426e-13,1.0,1.000781971078765,0.38514865047181956,0.09273194889173601,0.0,7.244544000459205e-05,92.9485511578592,0.0,1600605.878501145,267.0500315343031,0.0003621432231284416,1.0,1283014.5161927035,2602.4647568454484,,,,,,,,,,,,,,,,,,4.0,15250.825812194547,1527.0,0.37342212556917703,6.175347969391544,3.28607380905976
