time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
78.0,-29.391965374084492,4.495410870762875,35.02566497876629,25.108923052344494,5.446223014710695,-25.908146535199215,-39.43031517611814,1.9624041771726493,-6.1099891838616145,-6.110331534538256,40.091974548963144,41173.33055990274,25942.823711130553,25942.823711130553,67116.15427103329,77092.43719180756,77344.05913682222,25942.823711130553,103286.88284795277,103286.88284795277,103286.88284795277,130483.89447648161,125978.79712689106,4505.097349590545,0.0,90751.60324998142,54832.49662335856,39910.118474025396,27197.011628528835,67107.13010255423,20667.692472727562,1528.0,0.0,0.8808013765180533,2.7686063976047435,0.0014947059257719628,1.0,1.0,-5.735866034527248,339565.876319177,1558502.7289774565,4.589691832027705,1558502.7289774565,4.589691832027705,0.7599251254151682,0.09275346262165504,3.9006440366424795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9006440366424795,1.2825324578591966,1.2828502106722117,3.041360873746178,6444.278738167297,15250.832846580272,6465.127198796504,0.00033363727755164054,23265.799800613648,2372.451326458439,19324.697843514892,1970.5707701931744,0.8306053524540855,0.8306053524540855,35305.16433450461,35382.83765553947,0.9972567210312588,0.8,4263.511811415694,4272.891774033241,0.9972567210312588,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4459.367041446648,4632.441516551485,5.817602244894946,4.495410870762875,-3.3631739941502294,7.858584864913104,3.2847841411882173,3.5,0.9385097546252049,0.6,0.0002477413100866484,0.9963718825325238,0.00024864341761326406,198.42145232642133,0.0,0.0,0.0,0.00427504534561457,8.409364066792341e-05,0.000163647669418725,0.0006383313058285895,0.09275346306323072,0.09275346306323072,0.09275346306323072,0.09282544992724288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.0590125826,595.5636573777076,0.0,0.09275346306323072,0.09275346262165504,0.09275346262165504,0.3734694952189281,0.3734694952189281,0.5,9.962289107154607,0.4393370771662717,0.4393370771662717,1.892885848064907e-11,0.0003423506766466744,0.37446550001101286,1.892885848064907e-11,27197.011628528835,20667.692472727562,0.7599251254151682,1.0001344740635647,0.6135462878084783,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447857939536366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.197293868823,261.197293868823,-11.952706131176967,245.50425725710866,276.89033048055467,122492.32171535862,123335.16984584325,-842.8481304846392,0.0,nan,276.89033048055467,3.7403304805546895,270.6131158358546,-2.5368841641453628,264.3359011911974,-8.814098808802555,258.0586865464417,-15.091313453558257,251.78147190178086,-21.368528098219116,245.50425725710866,-27.645742742891315,1.0,1.0,28837.30492052088,28837.30492052088,276.0902205537277,2.940220553727727,276.0902205537277,276.0902205537277,77080.4072298596,77344.05913682222,-263.6519069626229,0.0,8545.783548066482,8545.783548066482,0.886954505147064,3920.147256825692,276.0902205537277,2.940220553727727,1.0,0.002,0.13054747908186717,0.004978472516261514,0.00020181581699825195,0.001798184170101602,0.10090790849912597,0.10090790849912597,0.0,-1.2900146229011256e-11,1.0,1.0007602399500526,0.374465499992084,0.09275346262165504,0.0,7.045034584916003e-05,90.39122698237031,0.0,1600594.160315602,267.04001081613836,0.0003423506577178159,1.0,1283048.7330169443,2602.461649863136,,,,,,,,,,,,,,,,,,4.0,15250.832846580272,1528.0,0.3734694952189281,6.175347969391544,3.2847841411882173
79.0,-29.392683258344743,4.493703745014283,35.027172265896326,25.100102042220556,5.437356352011293,-25.90967929732951,-39.43173660719765,1.954352390047744,-6.120102692219348,-6.120424840893764,40.094828503313614,41179.2886054685,25954.85457412413,25954.85457412413,67134.14317959263,77098.32685101333,77351.49463529431,25954.85457412413,103306.34920941843,103306.34920941843,103306.34920941843,130519.81306060389,126012.71938139829,4507.093679205604,0.0,90755.30956413655,54836.27131487322,39910.04249918147,27213.46385118545,67123.50635036692,20679.1559574635,1529.0,0.0,0.8807369027192988,2.7675686004661357,0.0014947059257719628,1.0,1.0,-5.757187850259754,339431.05523527233,1558626.0243203526,4.591878086228765,1558626.0243203526,4.591878086228765,0.7598869467902261,0.09277467104818074,3.900932979249351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900932979249351,1.2825699951727352,1.2828877572857778,3.0414971455214634,6444.567481706962,15250.839302295884,6464.936514989582,0.0003335638255186385,23265.026609506225,2372.372482907642,19324.127876855444,1970.5126497688248,0.8306084579744041,0.8306084579744041,35307.256520422525,35382.83765553947,0.9973305934364278,0.8,4263.764467352604,4272.891774033241,0.9973305934364278,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4458.289271335717,4632.441516551485,5.821707160412222,4.493703745014283,-3.3716935176174343,7.865397262631717,3.2834610995555713,3.5,0.9381317427301632,0.6,0.0002477413100866484,0.9964459628863126,0.0002486249323235142,198.4220366930341,0.0,0.0,0.0,0.00427504534561457,8.408018033245136e-05,0.00016366112975419706,0.0006384310984793545,0.0927746695944249,0.0927746695944249,0.0927746695944249,0.09284458504729605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.7478939304,595.5625977645728,0.0,0.0927746695944249,0.09277467104818074,0.09277467104818074,0.3735156702145289,0.3735156702145289,0.5,9.964386578483717,0.4277547378512736,0.4277547378512736,6.0254023992456496e-12,0.0003221486743996138,0.3632369906339932,6.0254023992456496e-12,27213.46385118545,20679.1559574635,0.7598869467902261,1.0001584665313845,0.6134853621996968,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478620415480759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.19275617385,261.19275617385,-11.957243826149977,245.5032684325555,276.88224391518224,122467.35415721648,123320.84302672336,-853.4888695068529,0.0,nan,276.88224391518224,3.7322439151822664,270.6064488185913,-2.543551181408702,264.3306537221772,-8.819346277822774,258.0548586255408,-15.09514137445916,251.7790635290531,-21.370936470946873,245.5032684325555,-27.646731567444476,1.0,1.0,28837.30492052088,28837.30492052088,276.0809973253973,2.9309973253973,276.0809973253973,276.0809973253973,77085.92903558239,77351.49463529431,-265.56559971191746,0.0,8545.783548066482,8545.783548066482,0.8869362501852928,3920.437644145598,276.0809973253973,2.9309973253973,1.0,0.002,0.13047912736217093,0.004976910022880098,0.0002017059573349504,0.0017982940675427325,0.1008529786674752,0.1008529786674752,0.0,2.487768281309033e-11,1.0,1.0007374044757094,0.36323699062796777,0.09277467104818074,0.0,6.835171444547354e-05,87.7009408672048,0.0,1600582.331851416,267.02989730778063,0.0003221486683742114,1.0,1283083.2639489505,2602.464178948711,,,,,,,,,,,,,,,,,,4.0,15250.839302295884,1529.0,0.3735156702145289,6.175347969391544,3.2834610995555713
80.0,-29.39343283638387,4.4918996341200925,35.0286735422364,25.091486249025934,5.428690123943778,-25.911220540367214,-39.433170611131914,1.9464778289802736,-6.130242664093657,-6.130546746590853,40.09766957182813,41185.08131266008,25966.492668353883,25966.492668353883,67151.57398101396,77104.06299911399,77359.17082975456,25966.492668353883,103325.66349810844,103325.66349810844,103325.66349810844,130555.56011845646,126046.5104415102,4509.049676946263,0.0,90758.92236883652,54839.940686512295,39909.979647026914,27229.89662034803,67139.87626737494,20690.600712712767,1530.0,0.0,0.8806722959177548,2.766528141742442,0.0014947059257719628,1.0,1.0,-5.777649806281886,339295.89437524986,1558748.7702941133,4.594069059291916,1558748.7702941133,4.594069059291916,0.75984866932074,0.09279557262325146,3.9012131984173246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9012131984173246,1.282606708386332,1.2829244795952277,3.0416285622936616,6444.845938077669,15250.845188502068,6464.752378242941,0.00033349296385161317,23264.281584420027,2372.2965114916947,19323.577479797303,1970.4565248884485,0.8306113992678891,0.8306113992678891,35309.28551174936,35382.83765553947,0.9974022355668039,0.8,4264.009491803001,4272.891774033241,0.9974022355668039,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4457.184501227477,4632.441516551485,5.8257612313788885,4.4918996341200925,-3.3802754111553632,7.872175045275456,3.282105134739351,3.5,0.9377443242112431,0.6,0.0002477413100866484,0.9965233201457476,0.00024860563228005014,198.42264686244582,0.0,0.0,0.0,0.00427504534561457,8.406660295543924e-05,0.00016367470713120916,0.0006385299277073634,0.09279556981500604,0.09279556981500604,0.09279556981500604,0.09286356746869348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.65190075093,595.5614675627181,0.0,0.09279556981500604,0.09279557262325146,0.09279557262325146,0.37356066092088297,0.37356066092088297,0.5,9.966426505422337,0.4164311868075288,0.4164311868075288,-1.9610979506978765e-11,0.00030408249722313485,0.35289694030899454,-1.9610979506978765e-11,27229.89662034803,20690.600712712767,0.75984866932074,1.000174229002038,0.6134220615576709,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478663056144208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.1881875320042,261.1881875320042,-11.961812467995799,245.50225113784057,276.8741239261947,122445.33666813171,123304.64630461026,-859.3096364785541,0.0,nan,276.8741239261947,3.72412392619475,270.5997493684802,-2.5502506315197593,264.3253748108913,-8.824625189108701,258.051000253129,-15.098999746870959,251.77662569548895,-21.37337430451103,245.50225113784057,-27.647748862159403,1.0,1.0,28837.30492052088,28837.30492052088,276.07177366319263,2.9217736631926527,276.07177366319263,276.07177366319263,77092.04137952975,77359.17082975456,-267.1294502248056,0.0,8545.783548066482,8545.783548066482,0.8869185461251194,3920.719264409411,276.07177366319263,2.9217736631926527,1.0,0.002,0.13041270842010064,0.00497533421585184,0.00020159907829857705,0.001798400946428068,0.10079953914928852,0.10079953914928852,0.0,2.4726645210526588e-11,1.0,1.0007163732757005,0.3528969403286055,0.09279557262325146,0.0,6.641892248197057e-05,85.22330772071957,0.0,1600570.4741315835,267.0197573359063,0.00030408251683411436,1.0,1283117.8907464729,2602.4550507356,,,,,,,,,,,,,,,,,,4.0,15250.845188502068,1530.0,0.37356066092088297,6.175347969391544,3.282105134739351
81.0,-29.394211534447443,4.490001090567653,35.030168415821656,25.082708335854136,5.419861977219211,-25.912804183372025,-39.43464100649578,1.9384546276147174,-6.140441392295884,-6.1407281590138245,40.100487306372514,41190.96482823277,25977.824629918177,25977.824629918177,67168.78945815095,77109.90671981963,77366.8269739706,25977.824629918177,103344.65160388878,103344.65160388878,103344.65160388878,130590.94585403244,126079.98003046818,4510.965823564263,0.0,90762.60944463644,54843.66755881779,39909.93542868739,27246.29425014367,67156.22967883106,20702.01356355412,1531.0,0.0,0.8806074303555255,2.7654818662749823,0.0014947059257719628,1.0,1.0,-5.798033150679657,339159.98156745476,1558870.515361009,4.59626901781444,1558870.515361009,4.59626901781444,0.7598102469823014,0.09281617206927886,3.901498909139835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901498909139835,1.2826441167606972,1.282961897237675,3.041762604418305,6445.129957255175,15250.850415846739,6464.564107902535,0.00033342064501461715,23263.522958320373,2372.2191531583544,19323.014727150778,1970.3991400886928,0.8306142952540109,0.8306142952540109,35311.354235929524,35382.83765553947,0.997475281693448,0.8,4264.259314460477,4272.891774033241,0.997475281693448,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4456.05338662499,4632.441516551485,5.829783078428006,4.490001090567653,-3.3889415885060656,7.8789426790737185,3.28071706752796,3.5,0.9373477335794173,0.6,0.0002477413100866484,0.9966036894847483,0.00024858558391925334,198.42328074003228,0.0,0.0,0.0,0.00427504534561457,8.405268312293305e-05,0.00016368862696371537,0.0006386309995375329,0.0928161699611367,0.0928161699611367,0.0928161699611367,0.09288227779983216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.71640297386,595.5602840254745,0.0,0.0928161699611367,0.09281617206927886,0.09281617206927886,0.3736044934461533,0.3736044934461533,0.5,9.96840973950219,0.4053534459588377,0.4053534459588377,-2.955857780762017e-11,0.00028676671792027264,0.3426950083341467,-2.955857780762017e-11,27246.29425014367,20702.01356355412,0.7598102469823014,1.0001870232944874,0.6133602947220986,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478707579612804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.1835762028032,261.1835762028032,-11.966423797196796,245.5012040475222,276.8659483581062,122421.91533631171,123289.25398341136,-867.3386470996484,0.0,nan,276.8659483581062,3.715948358106232,270.59299949597505,-2.557000504024927,264.3200506339057,-8.829949366094297,258.04710177168874,-15.102898228311233,251.77415290962102,-21.375847090378954,245.5012040475222,-27.64879595247777,1.0,1.0,28837.30492052088,28837.30492052088,276.06248814804735,2.912488148047373,276.06248814804735,276.06248814804735,77097.88337741341,77366.8269739706,-268.9435965571902,0.0,8545.783548066482,8545.783548066482,0.8869004948769832,3921.006403685534,276.06248814804735,2.912488148047373,1.0,0.002,0.13034819731320646,0.004973739640428582,0.00020149512834025639,0.001798504895282794,0.10074756417012819,0.10074756417012819,0.0,2.362305013062227e-11,1.0,1.0006956242159895,0.34269500836370526,0.09281617206927886,0.0,6.45110881378906e-05,82.7775781573438,0.0,1600558.5474607751,267.0095586077041,0.00028676674747885045,1.0,1283152.7191172019,2602.4433474109387,,,,,,,,,,,,,,,,,,4.0,15250.850415846739,1531.0,0.3736044934461533,6.175347969391544,3.28071706752796
82.0,-29.39502358130088,4.488010214495521,35.03165631791802,25.073849327769153,5.41095908981288,-25.914425314182203,-39.43614709479732,1.9303608233093181,-6.150718492252622,-6.1509879708095285,40.10327585903272,41196.9004266033,25988.90518474225,25988.90518474225,67185.80561134555,77115.79805797376,77374.31391193844,25988.90518474225,103363.2190966807,103363.2190966807,103363.2190966807,130625.8663898608,126113.02458720104,4512.841802659762,0.0,90766.34027536932,54847.442646411335,39909.88625439777,27262.647293180115,67172.53354757788,20713.38658345309,1532.0,0.0,0.8805422268405391,2.7644278481788978,0.0014947059257719628,1.0,1.0,-5.818791099972373,339023.0654726814,1558991.0066477007,4.598480650495223,1558991.0066477007,4.598480650495223,0.7597716524262355,0.09283647888993908,3.9017882864240163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9017882864240163,1.2826818565340614,1.282999646361227,3.0418987113196176,6445.418351446676,15250.85503483432,6464.372520754706,0.0003333471730220704,23262.75379706892,2372.140720538504,19322.442060344903,1970.3407443260344,0.8306171414142512,0.8306171414142512,35313.44947742307,35382.83765553947,0.9975492652302312,0.8,4264.512339393908,4272.891774033241,0.9975492652302312,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4454.896410005568,4632.441516551485,5.833784400995705,4.488010214495521,-3.397705277763482,7.885715492259003,3.2792975062798417,3.5,0.9369421446513834,0.6,0.0002477413100866484,0.9966875081973681,0.0002485646785467584,198.42394176859113,0.0,0.0,0.0,0.00427504534561457,8.403842760371501e-05,0.0001637028824829334,0.0006387339893257569,0.09283647628734451,0.09283647628734451,0.09283647628734451,0.0929006426127982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.92060323333,595.5590536288981,0.0,0.09283647628734451,0.09283647888993908,0.09283647888993908,0.3736471915430652,0.3736471915430652,0.5,9.97033472891623,0.3944199108385078,0.3944199108385078,8.58335624798201e-12,0.00026947855690195865,0.33219687083715144,8.58335624798201e-12,27262.647293180115,20713.38658345309,0.7597716524262355,1.0001975817058957,0.6132997856545607,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478753833043854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.178920121233,261.178920121233,-11.971079878767,245.50012613928712,276.85771410319717,122398.26499734564,123274.02105253897,-875.7560551933134,0.0,nan,276.85771410319717,3.7077141031971905,270.5861965103948,-2.5638034896051636,264.3146789176426,-8.835321082357382,258.0431613248134,-15.106838675186566,251.77164373206287,-21.378356267937107,245.50012613928712,-27.64987386071286,1.0,1.0,28837.30492052088,28837.30492052088,276.0531044335604,2.9031044335604292,276.0531044335604,276.0531044335604,77103.83711160542,77374.31391193844,-270.4768003330246,0.0,8545.783548066482,8545.783548066482,0.8868822117330533,3921.2972278561365,276.0531044335604,2.9031044335604292,1.0,0.002,0.1302856507057573,0.004972122537113044,0.00020139418707169345,0.0017986058108383214,0.10069709353584673,0.10069709353584673,0.0,-2.0899853028777393e-12,1.0,1.0006742763454566,0.3321968708285681,0.09283647888993908,0.0,6.254660589192988e-05,80.25904246557758,0.0,1600546.5278772954,266.99928150774736,0.0002694785483186024,1.0,1283187.8136481433,2602.434314259464,,,,,,,,,,,,,,,,,,4.0,15250.85503483432,1532.0,0.3736471915430652,6.175347969391544,3.2792975062798417
83.0,-29.395865172221935,4.4859294981773905,35.03313696681815,25.06493175113576,5.4019855585705985,-25.916080099158965,-39.43768454538656,1.9222004858859707,-6.161049730966681,-6.161302833774609,40.10604228454209,41202.84038448655,25999.685959352842,25999.685959352842,67202.52634383939,77121.72474889064,77381.80688467252,25999.685959352842,103381.49284402537,103381.49284402537,103381.49284402537,130660.46003996629,126145.78200496078,4514.678035005504,0.0,90770.08772180519,54851.20335888517,39909.871514355575,27278.96719594092,67188.83871029649,20724.729312400978,1533.0,0.0,0.8804767829990972,2.7633684808249797,0.0014947059257719628,1.0,1.0,-5.839363956352599,338885.4585061172,1559110.5487921464,4.600700648723772,1559110.5487921464,4.600700648723772,0.7597329167023887,0.09285649076512231,3.9020770509129226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9020770509129226,1.282719908786298,1.283037708041069,3.042033591421408,6445.704146197201,15250.858959777875,6464.182261307979,0.0003332743253726469,23261.99266120816,2372.0631062807547,19321.873362126476,1970.2827532466722,0.8306198718026314,0.8306198718026314,35315.540250981314,35382.83765553947,0.9976230920969362,0.8,4264.764824771858,4272.891774033241,0.9976230920969362,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4453.7139460961735,4632.441516551485,5.837753900234753,4.4859294981773905,-3.406548357832351,7.892477856009742,3.2778469271490276,3.5,0.9365276934711507,0.6,0.0002477413100866484,0.9967743844466584,0.00024854301429924646,198.42462685148428,0.0,0.0,0.0,0.00427504534561457,8.402387753731367e-05,0.00016371743254933475,0.0006388380363851435,0.09285649074404193,0.09285649074404193,0.09285649074404193,0.09291875221727643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.2933396875,595.5577673399574,0.0,0.09285649074404193,0.09285649076512231,0.09285649076512231,0.3736887674518596,0.3736887674518596,0.5,9.972202568417138,0.3836413674863479,0.3836413674863479,-1.000444171950221e-11,0.00025310280790336037,0.3219388774219851,-1.000444171950221e-11,27278.96719594092,20724.729312400978,0.7597329167023887,1.0002037188587514,0.6132393590272359,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478802067654957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.1742183161326,261.1742183161326,-11.975781683867353,245.49901727110364,276.84941936117553,122374.354740418,123258.71087629547,-884.3561358774759,0.0,nan,276.84941936117553,3.6994193611755577,270.57933894315187,-2.5706610568481096,264.3092585251473,-8.840741474852678,258.0391781070997,-15.110821892900276,251.7690976891178,-21.380902310882163,245.49901727110364,-27.650982728896338,1.0,1.0,28837.30492052088,28837.30492052088,276.043666374073,2.893666374073007,276.043666374073,276.043666374073,77109.76735198063,77381.80688467252,-272.03953269189515,0.0,8545.783548066482,8545.783548066482,0.8868639670637459,3921.5874361674873,276.043666374073,2.893666374073007,1.0,0.002,0.13022502438922995,0.004970487540256362,0.00020129619569673936,0.001798703801926255,0.10064809784836969,0.10064809784836969,0.0,-2.377005710318958e-12,1.0,1.0006534176189092,0.32193887743198957,0.09285649076512231,0.0,6.06263132065375e-05,77.79708523712696,0.0,1600534.4449087665,266.9889502690333,0.0002531028179078021,1.0,1283223.0944357985,2602.421473278891,,,,,,,,,,,,,,,,,,6.0,15250.858959777875,1533.0,0.3736887674518596,6.175347969391544,3.2778469271490276
84.0,-29.396742599162163,4.4837613013169975,35.034610051927906,25.05604284759613,5.393048219157697,-25.917763517340056,-39.43925265977157,1.914069137098029,-6.171438420077436,-6.171675820860056,40.10878525295681,41208.762658943204,26010.18362117149,26010.18362117149,67218.9462801147,77127.62033382726,77389.26696363749,26010.18362117149,103399.45058480898,103399.45058480898,103399.45058480898,130694.70281396621,126178.22761996671,4516.475193999501,0.0,90773.83155324154,54854.973877425495,39909.841862017835,27295.252229157235,67205.09409117507,20736.040262422335,1534.0,0.0,0.880411087080827,2.7623034569897187,0.0014947059257719628,1.0,1.0,-5.859888644658497,338747.1203870458,1559229.0841527407,4.602929413455076,1559229.0841527407,4.602929413455076,0.7596940335386151,0.09287621620055224,3.9023657320965173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9023657320965173,1.2827578281081795,1.2830756367576222,3.042168713834126,6445.990454375505,15250.862265787046,6463.9912733027595,0.0003332013098183369,23261.231208196874,2371.9854596826517,19321.302486197957,1970.2245401026812,0.8306225200749241,0.830622520074924,35317.63039044389,35382.83765553947,0.9976968976654195,0.8,4265.017233575333,4272.891774033241,0.9976968976654195,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4452.506468901558,4632.441516551485,5.841694740443185,4.4837613013169975,-3.415472267411555,7.899233568728553,3.276365928083884,3.5,0.9361045508811098,0.6,0.0002477413100866484,0.9968649686971276,0.00024852042941225913,198.42534111112158,0.0,0.0,0.0,0.00427504534561457,8.400903967464698e-05,0.00016373227041200142,0.0006389432012941548,0.09287621620617487,0.09287621620617487,0.09287621620617487,0.09293659471444599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.8249725853,595.5564282277876,0.0,0.09287621620617487,0.09287621620055224,0.09287621620055224,0.3737292347994551,0.3737292347994551,0.5,9.97401392361556,0.3730091942342142,0.3730091942342142,4.246203388902359e-11,0.00023740078262335373,0.3117871762015625,4.246203388902359e-11,27295.252229157235,20736.040262422335,0.7596940335386151,1.000206118139212,0.6131791528040501,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478852057487441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.1694791331909,261.1694791331909,-11.980520866809059,245.49787721122817,276.84108105516765,122351.4767178436,123242.86319899396,-891.3864811503582,0.0,nan,276.84108105516765,3.691081055167672,270.57244028636944,-2.577559713630535,264.3037995175895,-8.846200482410495,258.03515874877564,-15.114841251224334,251.76651798001512,-21.383482019984854,245.49787721122817,-27.652122788771806,1.0,1.0,28837.30492052088,28837.30492052088,276.0341663413425,2.8841663413425067,276.0341663413425,276.0341663413425,77116.01161850277,77389.26696363749,-273.2553451347194,0.0,8545.783548066482,8545.783548066482,0.8868457274160241,3921.877560757,276.0341663413425,2.8841663413425067,1.0,0.002,0.13016629929530696,0.0049688341218126555,0.000201201123315448,0.0017987988767480005,0.10060056165772399,0.10060056165772399,0.0,6.344837849558971e-14,1.0,1.0006327765532173,0.31178717615910045,0.09287621620055224,0.0,5.872509390747313e-05,75.35948014573482,0.0,1600522.2943207163,266.97856157992254,0.00023740074016131985,1.0,1283258.571956832,2602.4064785093333,,,,,,,,,,,,,,,,,,5.0,15250.862265787046,1534.0,0.3737292347994551,6.175347969391544,3.276365928083884
85.0,-29.397644010822606,4.481508124049296,35.03607539517239,25.046923860814445,5.383878077743182,-25.919491801940865,-39.440857514832146,1.9057258692951013,-6.181873509050092,-6.182096205743937,40.11150795462233,41214.81842966492,26020.38127349441,26020.38127349441,67235.19970315933,77133.67463791299,77396.76783141699,26020.38127349441,103417.1491049114,103417.1491049114,103417.1491049114,130728.65672180595,126210.42261107516,4518.234110730786,0.0,90777.67788529424,54858.82167874729,39909.84022949661,27311.507616894556,67221.34784639116,20747.32377650396,1535.0,0.0,0.8803451840345342,2.7612338787126234,0.0014947059257719628,1.0,1.0,-5.8801231239218055,338608.1948313759,1559346.7504365984,4.605165421980233,1559346.7504365984,4.605165421980233,0.7596550167618694,0.09289565544765983,3.9026618983239705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9026618983239705,1.282796738012899,1.2831145563024342,3.042307313915798,6446.284131317015,15250.864825828268,6463.794881752269,0.00033312637035008626,23260.451520096947,2371.9059536229956,19320.71545871102,1970.1646799580917,0.8306251253127219,0.8306251253127219,35319.77469176088,35382.83765553947,0.9977726168948841,0.8,4265.276183056651,4272.891774033241,0.9977726168948841,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4451.274423254911,4632.441516551485,5.845602584634065,4.481508124049296,-3.4244681947281466,7.905976318777443,3.274855071194628,3.5,0.9356728774841795,0.6,0.0002477413100866484,0.9969580383434017,0.00024849722912943106,198.42607490060834,0.0,0.0,0.0,0.00427504534561457,8.399385667087305e-05,0.00016374745341577536,0.0006390509473933257,0.09289565543625482,0.09289565543625482,0.09289565543625482,0.0929542116090158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.5221930424,595.5550342723055,0.0,0.09289565543625482,0.09289565544765983,0.09289565544765983,0.37376860661188344,0.37376860661188344,0.5,9.975770606844309,0.362557793801102,0.362557793801102,5.132960723130964e-11,0.00022269669386787427,0.30197308182215465,5.132960723130964e-11,27311.507616894556,20747.32377650396,0.7596550167618694,1.0002060633595122,0.6131209764470317,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478904176318572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.1646860241599,261.1646860241599,-11.985313975840086,245.4967053716685,276.83266667665464,122326.53657806753,123228.06594848596,-901.529370418439,0.0,nan,276.83266667665464,3.6826666766546623,270.5654744156616,-2.584525584338394,264.2982821546585,-8.851717845341454,258.03108989365103,-15.118910106348949,251.76389763266494,-21.38610236733504,245.4967053716685,-27.65329462833148,1.0,1.0,28837.30492052088,28837.30492052088,276.02462368378895,2.8746236837889683,276.02462368378895,276.02462368378895,77121.71060863539,77396.76783141699,-275.057222781601,0.0,8545.783548066482,8545.783548066482,0.8868270145922497,3922.1752078155905,276.02462368378895,2.8746236837889683,1.0,0.002,0.1301094127953874,0.004967164517934052,0.00020110887741431094,0.0017988911215608902,0.10055443870715547,0.10055443870715547,0.0,-1.0247987354550236e-12,1.0,1.0006128222902675,0.30197308177082505,0.09289565544765983,0.0,5.6886498736357345e-05,73.00211442676654,0.0,1600510.089456915,266.9681264909499,0.00022269664253826704,1.0,1283294.2094942005,2602.386543720383,,,,,,,,,,,,,,,,,,6.0,15250.864825828268,1535.0,0.37376860661188344,6.175347969391544,3.274855071194628
86.0,-29.398584785467797,4.479172637571038,35.03753296061259,25.038076447695516,5.374985459915106,-25.921227760938933,-39.44247103119267,1.8976284336821876,-6.192342165315495,-6.192551453041093,40.114214134966105,41220.65808183101,26030.258367978236,26030.258367978236,67250.91644980924,77139.52380864094,77404.39403276968,26030.258367978236,103434.65240074792,103434.65240074792,103434.65240074792,130762.39190026856,126242.43549944425,4519.9564008243005,0.0,90781.4107939312,54862.54506043628,39909.85081499435,27327.739499520645,67237.590314515,20758.58496860365,1536.0,0.0,0.8802791264817015,2.760161032730418,0.0014947059257719628,1.0,1.0,-5.89981252179399,338468.84948241664,1559463.7093728425,4.607406890641664,1559463.7093728425,4.607406890641664,0.7596158829371077,0.09291481230444582,3.9029488734759568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9029488734759568,1.282834503704789,1.2831523313509334,3.0424414546103593,6446.568359352348,15250.866876128033,6463.6045157282415,0.0003330538115637174,23259.697663700495,2371.8290816640238,19320.146441925906,1970.106656393968,0.8306275825793418,0.8306275825793418,35321.852416850896,35382.83765553947,0.9978459862914244,0.8,4265.52709267934,4272.891774033241,0.9978459862914244,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4450.01829180418,4632.441516551485,5.849472218107386,4.479172637571038,-3.4335259181243374,7.912698555695375,3.273314964887733,3.5,0.9352328471107808,0.6,0.0002477413100866484,0.9970551821672162,0.00024847301786060994,198.42684073911656,0.0,0.0,0.0,0.00427504534561457,8.397859428232455e-05,0.00016376271580432388,0.0006391575071658491,0.0929148123261268,0.0929148123261268,0.0929148123261268,0.09297165152829909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.3878616891,595.5535847264456,0.0,0.0929148123261268,0.09291481230444582,0.09291481230444582,0.37380690003861583,0.37380690003861583,0.5,9.977475781719471,0.3523625166588431,0.3523625166588431,4.501998773775995e-11,0.00020928772562456288,0.29273893124712913,4.501998773775995e-11,27327.739499520645,20758.58496860365,0.7596158829371077,1.0001981947186376,0.6130597168788253,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478957720223824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.15987044474076,261.15987044474076,-11.990129555259216,245.49550325441925,276.8242376350565,122305.37983594569,123211.13563411529,-905.7557981695996,0.0,nan,276.8242376350565,3.6742376350564996,270.5584907589344,-2.5915092410655802,264.29274388276775,-8.857256117232225,258.02699700670183,-15.123002993298144,251.76125013056483,-21.388749869435145,245.49550325441925,-27.65449674558073,1.0,1.0,28837.30492052088,28837.30492052088,276.01506082995223,2.865060829952256,276.01506082995223,276.01506082995223,77128.29328608085,77404.39403276968,-276.1007466888259,0.0,8545.783548066482,8545.783548066482,0.8868088822506766,3922.4636178433366,276.01506082995223,2.865060829952256,1.0,0.002,0.13005425660297545,0.004965481521625593,0.00020101929565454987,0.0017989807041869886,0.10050964782727494,0.10050964782727494,0.0,-1.584617853600534e-13,1.0,1.0005940462545628,0.29273893120210914,0.09291481230444582,0.0,5.515619157367417e-05,70.78359335502893,0.0,1600497.8457091802,266.9576578346845,0.00020928768060457514,1.0,1283329.9641524497,2602.3587671116807,,,,,,,,,,,,,,,,,,7.0,15250.866876128033,1536.0,0.37380690003861583,6.175347969391544,3.273314964887733
87.0,-29.399549647930357,4.476756782496975,35.038982352909365,25.02882097559052,5.365680227251258,-25.923026660423236,-39.44414290655402,1.8891572396899272,-6.2028779303993815,-6.203073986290918,40.11689335012141,41226.78137378277,26039.902609112938,26039.902609112938,67266.6839828957,77145.65830550384,77411.88427060991,26039.902609112938,103451.78687972284,103451.78687972284,103451.78687972284,130795.71840903068,126274.07650277682,4521.641906253856,0.0,90785.32339148375,54866.44645955026,39909.86325770387,27343.93152930784,67253.79478701172,20769.81011073753,1537.0,0.0,0.8802127801181849,2.75908161117433,0.0014947059257719628,1.0,1.0,-5.919742215500946,338328.65285657183,1559579.5094246555,4.609658378788894,1559579.5094246555,4.609658378788894,0.7595765842404916,0.09293369360079262,3.903249375556611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903249375556611,1.2828740149512963,1.2831918523865182,3.042581991735795,6446.866140657154,15250.868107808948,6463.404541281673,0.00033297774481105786,23258.90934871093,2371.7486959064445,19319.548704922825,1970.0457041826542,0.8306300357971671,0.8306300357971671,35324.02804533432,35382.83765553947,0.9979228140452008,0.8,4265.789825282663,4272.891774033241,0.9979228140452008,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4448.738602794068,4632.441516551485,5.853322690786632,4.476756782496975,-3.442668713901993,7.919425496398968,3.271746273340207,3.5,0.9347846495257734,0.6,0.0002477413100866484,0.9971548238926355,0.000248448188937732,198.42762619247642,0.0,0.0,0.0,0.00427504534561457,8.396278257517784e-05,0.00016377852751147057,0.0006392684352387288,0.09293369360283354,0.09293369360283354,0.09293369360283354,0.09298878860698366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.3754069251,595.5520942229465,0.0,0.09293369360283354,0.09293369360079262,0.09293369360079262,0.3738441409631378,0.3738441409631378,0.5,9.97912863250538,0.3423492233951606,0.3423492233951606,-8.58335624798201e-12,0.0001960558915357069,0.28333177078997096,-8.58335624798201e-12,27343.93152930784,20769.81011073753,0.7595765842404916,1.0001916500908952,0.613003050673129,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447901360271501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.15499678017846,261.15499678017846,-11.995003219821513,245.49426845285637,276.8157251074998,122279.92327541862,123196.60422328614,-916.6809478675128,0.0,nan,276.8157251074998,3.6657251074998385,270.55143377656697,-2.5985662234330107,264.2871424456175,-8.862857554382458,258.02285111473213,-15.127148885267843,251.75855978379775,-21.391440216202227,245.49426845285637,-27.655731547143603,1.0,1.0,28837.30492052088,28837.30492052088,276.0054147801516,2.855414780151648,276.0054147801516,276.0054147801516,77133.93885588263,77411.88427060991,-277.94541472727724,0.0,8545.783548066482,8545.783548066482,0.8867898949634365,3922.765622434394,276.0054147801516,2.855414780151648,1.0,0.002,0.1300008640477617,0.004963779051266398,0.00020093241598702824,0.0017990675843177165,0.10046620799351412,0.10046620799351412,0.0,3.0474451087614263e-13,1.0,1.000574921384619,0.2833317707985543,0.09293369360079262,0.0,5.3392555369589496e-05,68.52218737302505,0.0,1600485.5222792807,266.9471220696006,0.00019605590011906315,1.0,1283365.946782402,2602.332250203467,,,,,,,,,,,,,,,,,,7.0,15250.868107808948,1537.0,0.3738441409631378,6.175347969391544,3.271746273340207
88.0,-29.40054331207034,4.474262841205518,35.04042342841354,25.019637238606833,5.3564439374501855,-25.924844587117377,-39.445832663308806,1.8807452122812032,-6.213460049633682,-6.21364367005422,40.11955207154686,41232.82707361449,26049.272924271663,26049.272924271663,67282.09999788615,77151.73430446474,77419.39176907008,26049.272924271663,103468.66469334174,103468.66469334174,103468.66469334174,130828.75845464872,126305.4669694584,4523.291485190319,0.0,90789.20307772115,54870.29584602338,39909.89692410863,27360.09376130699,67269.99068541563,20781.007609879347,1538.0,0.0,0.8801462278921479,2.757997676989292,0.0014947059257719628,1.0,1.0,-5.939445809848337,338187.87396279635,1559694.4301286761,4.611917073940552,1559694.4301286761,4.611917073940552,0.7595371489284926,0.09295230319480462,3.9035463659619074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9035463659619074,1.282913252642222,1.2832310997987468,3.0427204317379717,6447.15947840942,15250.868825571431,6463.207219600868,0.0003329027793516045,23258.13364723515,2371.669596369316,19318.95889721413,1969.9855605343446,0.8306323796325206,0.8306323796325206,35326.178216450906,35382.83765553947,0.9979987439877901,0.8,4266.049483610981,4272.891774033241,0.9979987439877901,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4447.435708410154,4632.441516551485,5.857144348374091,4.474262841205518,-3.4518808990503533,7.926143740255871,3.2701494447888164,3.5,0.9343284127968047,0.6,0.0002477413100866484,0.9972574512078324,0.0002484226212464951,198.42843509855237,0.0,0.0,0.0,0.00427504534561457,8.394680455139253e-05,0.0001637945055352559,0.0006393794468466757,0.09295230319878384,0.09295230319878384,0.09295230319878384,0.0930057007817198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.50936730445,595.5505550984415,0.0,0.09295230319878384,0.09295230319480462,0.09295230319480462,0.3738803463309705,0.3738803463309705,0.5,9.980730560775786,0.3325289262338629,0.3325289262338629,-7.844391802791506e-12,0.00018362042055741767,0.2741978602059021,-7.844391802791506e-12,27360.09376130699,20781.007609879347,0.7595371489284926,1.0001800106161327,0.6129453364493168,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447907091648284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.1500792406359,261.1500792406359,-11.999920759364102,245.49300256150252,276.80715591976843,122256.03327639047,123180.9666104068,-924.9333340163258,0.0,nan,276.80715591976843,3.6571559197684564,270.54432524811256,-2.6056747518874204,264.2814945764431,-8.868505423556883,258.0186639048229,-15.131336095177062,251.75583323316556,-21.394166766834417,245.49300256150252,-27.656997438497456,1.0,1.0,28837.30492052088,28837.30492052088,275.9957235996195,2.8457235996195323,275.9957235996195,275.9957235996195,77139.94076613548,77419.39176907008,-279.45100293459836,0.0,8545.783548066482,8545.783548066482,0.8867711293057536,3923.064097791717,275.9957235996195,2.8457235996195323,1.0,0.002,0.12994918445259568,0.004962061037891076,0.00020084816827445494,0.001799151833565692,0.10042408413722748,0.10042408413722748,0.0,1.8401469584206076e-12,1.0,1.000556352704097,0.2741978602137465,0.09295230319480462,0.0,5.167959545934864e-05,66.32570074507431,0.0,1600473.1442705882,266.9365399503663,0.00018362042840180948,1.0,1283402.0884944107,2602.3016103819564,,,,,,,,,,,,,,,,,,4.0,15250.868825571431,1538.0,0.3738803463309705,6.175347969391544,3.2701494447888164
89.0,-29.40157140646333,4.471693157311949,35.04185611530565,25.01053340910005,5.347290751597453,-25.926685190588962,-39.44754082532597,1.8724045350253777,-6.224081796147175,-6.224253876081345,40.12219208923142,41238.78334558296,26058.36206548402,26058.36206548402,67297.14541106697,77157.74373964233,77426.95454428803,26058.36206548402,103485.31660977205,103485.31660977205,103485.31660977205,130861.54596588714,126336.63970451301,4524.906261374121,0.0,90793.05224885236,54874.09185205535,39909.95599644112,27376.22935611509,67286.1853525562,20792.180080481376,1539.0,0.0,0.8800794982486204,2.756909912803158,0.0014947059257719628,1.0,1.0,-5.958812224463372,338046.601644421,1559808.5487133944,4.6141820125560695,1559808.5487133944,4.6141820125560695,0.7594975849308108,0.0929706452146532,3.903840613393929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903840613393929,1.282952159891999,1.283270016687959,3.042857508983469,6447.44992864381,15250.868934178228,6463.0114601835885,0.0003328285147228843,23257.366588519224,2371.5913781484223,19318.37375921566,1969.9258930639578,0.8306346157329778,0.8306346157329777,35328.308496539204,35382.83765553947,0.9980739726491274,0.8,4266.306739864826,4272.891774033241,0.9980739726491274,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4446.110047651564,4632.441516551485,5.860935016497861,4.471693157311949,-3.4611567382712933,7.932849895583242,3.268525033803389,3.5,0.9338642953723968,0.6,0.0002477413100866484,0.9973636465327334,0.0002483961701911877,198.4292720399953,0.0,0.0,0.0,0.00427504534561457,8.39306553474565e-05,0.00016381065473919192,0.0006394906868775082,0.09297064527410333,0.09297064527410333,0.09297064527410333,0.09302241382365233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.78844245296,595.5489678631222,0.0,0.09297064527410333,0.0929706452146532,0.0929706452146532,0.37391553481984946,0.37391553481984946,0.5,9.982283631829997,0.3229362014047297,0.3229362014047297,-5.502442945726216e-11,0.00017207993414558587,0.2654416516179481,-5.502442945726216e-11,27376.22935611509,20792.180080481376,0.7594975849308108,1.0001628872026753,0.6128863321572784,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447912994157256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.14513022827964,261.14513022827964,-12.004869771720337,245.49170604151772,276.79855441504617,122233.6340042116,123164.48702140215,-930.8530171905475,0.0,nan,276.79855441504617,3.648554415046192,270.5371847403161,-2.6128152596838845,264.27581506561364,-8.874184934386335,258.0144453909486,-15.135554609051383,251.75307571623563,-21.39692428376435,245.49170604151772,-27.65829395848226,1.0,1.0,28837.30492052088,28837.30492052088,275.98599836513137,2.8359983651313883,275.98599836513137,275.98599836513137,77146.29995045898,77426.95454428803,-280.654593829051,0.0,8545.783548066482,8545.783548066482,0.886752536714669,3923.359816460899,275.98599836513137,2.8359983651313883,1.0,0.002,0.12989914743070036,0.004960329019739024,0.00020076644632399418,0.0017992335608406486,0.10038322316199709,0.10038322316199709,0.0,7.164642577134339e-12,1.0,1.000538551980491,0.2654416516729725,0.0929706452146532,0.0,5.0037029699938196e-05,64.21944366749469,0.0,1600460.7196621734,266.9259182038528,0.00017207998917001532,1.0,1283438.366597808,2602.2656135002608,,,,,,,,,,,,,,,,,,5.0,15250.868934178228,1539.0,0.37391553481984946,6.175347969391544,3.268525033803389
90.0,-29.402627236182298,4.469049747885547,35.04328019948106,25.00122321015226,5.337925286553564,-25.928571983914857,-39.449297288060166,1.8638700341299315,-6.234756273853463,-6.234917261672093,40.124809149385484,41244.88858394985,26067.20913103622,26067.20913103622,67312.09771498607,77163.89370102398,77434.46350996726,26067.20913103622,103501.67264100348,103501.67264100348,103501.67264100348,130894.00446406666,126367.51784242872,4526.486621637941,0.0,90796.98979031267,54877.98467262566,39910.0056863189,27392.331823063185,67302.33750938208,20803.322047141064,1540.0,0.0,0.8800125391769674,2.755817031222746,0.0014947059257719628,1.0,1.0,-5.978172671395953,337904.66797804076,1559921.6811533696,4.616454961950225,1559921.6811533696,4.616454961950225,0.7594578724263827,0.09298872533640176,3.9041408027696978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9041408027696978,1.2829919737252289,1.2833098403852334,3.0429970590025106,6447.745618388617,15250.868319910154,6462.811728537542,0.0003327528686879535,23256.58688485286,2371.511870501431,19317.776747959586,1969.8650148582428,0.8306367930773779,0.8306367930773779,35330.48176176753,35382.83765553947,0.9981507204553244,0.8,4266.569187077436,4272.891774033241,0.9981507204553244,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4444.762077813174,4632.441516551485,5.864702918780594,4.469049747885547,-3.4705048729647787,7.939554620850326,3.2668736172308384,3.5,0.9333924620659538,0.6,0.0002477413100866484,0.9974727194314482,0.00024836900825504185,198.4301315673008,0.0,0.0,0.0,0.00427504534561457,8.391405249626295e-05,0.00016382725759038545,0.0006396046809644855,0.09298872534318257,0.09298872534318257,0.09298872534318257,0.0930388785443643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.1902116301,595.5473395992791,0.0,0.09298872534318257,0.09298872533640176,0.09298872533640176,0.3739497291678536,0.3739497291678536,0.5,9.983788229508967,0.31354193714440726,0.31354193714440726,-4.490630090003833e-11,0.0001609878186172864,0.25674459027612784,-4.490630090003833e-11,27392.331823063185,20803.322047141064,0.7594578724263827,1.0001450203063547,0.6128299567336756,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447919101237574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.1401336458927,261.1401336458927,-12.00986635410726,245.490377741233,276.7898895505584,122209.25159523952,123149.05198889184,-939.8003936523298,0.0,nan,276.7898895505584,3.6398895505584505,270.52998718866564,-2.620012811334334,264.2700848268084,-8.879915173191591,258.01018246498154,-15.139817535018437,251.75028010310925,-21.39971989689073,245.490377741233,-27.659622258766973,1.0,1.0,28837.30492052088,28837.30492052088,275.97621365446105,2.826213654461071,275.97621365446105,275.97621365446105,77152.23278258453,77434.46350996726,-282.23072738273186,0.0,8545.783548066482,8545.783548066482,0.8867335684131022,3923.6615067835464,275.97621365446105,2.826213654461071,1.0,0.002,0.12985074250042272,0.004958580693680971,0.00020068722856384866,0.0017993127722369371,0.10034361428192433,0.10034361428192433,0.0,8.007856530656277e-13,1.0,1.0005208732160131,0.25674459032103414,0.09298872533640176,0.0,4.840493133784989e-05,62.126510746093736,0.0,1600448.2324828636,266.9152437261465,0.0001609878635235873,1.0,1283474.8243411793,2602.228125360101,,,,,,,,,,,,,,,,,,7.0,15250.868319910154,1540.0,0.3739497291678536,6.175347969391544,3.2668736172308384
