time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
91.0,-29.403703275325064,4.466335128200893,35.044695793091186,24.991831846442096,5.328484089897362,-25.930484538865677,-39.45107264500109,1.8552653545453668,-6.2454530215897535,-6.245605650745295,40.12741224256627,41251.03092466708,26075.754375090186,26075.754375090186,67326.78529975726,77170.09699305601,77442.13015734882,26075.754375090186,103517.884532439,103517.884532439,103517.884532439,130926.29982122083,126398.2653784796,4528.034442741229,0.0,90800.97156278312,54881.90549874034,39910.07340449197,27408.41528878184,67318.48869327382,20814.445341287697,1541.0,0.0,0.8799454674301558,2.754721893473271,0.0014947059257719628,1.0,1.0,-5.996895128265066,337762.4485018187,1560034.2159692831,4.6187319605509165,1560034.2159692831,4.6187319605509165,0.7594180517910851,0.09300654801244568,3.9044447716272432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9044447716272432,1.2830321174469472,1.2833499940527278,3.043138763662859,6448.045873559802,15250.867115741235,6462.608537418488,0.0003326760172679812,23255.79611795617,2371.4312347189075,19317.169396107183,1969.803082205155,0.8306389210727595,0.8306389210727595,35332.6823550572,35382.83765553947,0.9982284345413378,0.8,4266.834934473305,4272.891774033241,0.9982284345413378,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4443.392179087321,4632.441516551485,5.8684341431339035,4.466335128200893,-3.4799035716948232,7.946238699895717,3.26519567731606,3.5,0.9329130506617315,0.6,0.0002477413100866484,0.9975838933137957,0.0002483413292326683,198.43100755430672,0.0,0.0,0.0,0.00427504534561457,8.38972741337103e-05,0.00016384403595293812,0.0006397199895387553,0.09300654797755797,0.09300654797755797,0.09300654797755797,0.09305520363888647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.7410561313,595.5456621679477,0.0,0.09300654797755797,0.09300654801244568,0.09300654801244568,0.37398294863915854,0.37398294863915854,0.5,9.98524789996481,0.30442891873269673,0.30442891873269673,2.1941559680271894e-11,0.00015262915553648781,0.24871052248022352,2.1941559680271894e-11,27408.41528878184,20814.445341287697,0.7594180517910851,1.0001232440989762,0.6127741683658551,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447925373124735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.1350894206901,261.1350894206901,-12.014910579309856,245.48901925971882,276.78115958164534,122184.78047830886,123133.54194555596,-948.7614672470917,0.0,nan,276.78115958164534,3.6311595816453632,270.522731517301,-2.6272684826989803,264.26430345282176,-8.885696547178213,258.0058753885285,-15.144124611471455,251.74744732412515,-21.40255267587483,245.48901925971882,-27.66098074028116,1.0,1.0,28837.30492052088,28837.30492052088,275.966422391712,2.816422391712024,275.966422391712,275.966422391712,77157.95981883776,77442.13015734882,-284.1703385110595,0.0,8545.783548066482,8545.783548066482,0.886714361029905,3923.9669954853794,275.966422391712,2.816422391712024,1.0,0.002,0.12980384573600984,0.00495682181292798,0.00020061033496586342,0.001799389664747991,0.10030516748293171,0.10030516748293171,0.0,-2.861456731284573e-13,1.0,1.0005045407665365,0.24871052245828196,0.09300654801244568,0.0,4.689676477517157e-05,60.19253058790643,0.0,1600435.7215870386,266.9045469784102,0.00015262913359492813,1.0,1283511.3653676598,2602.165512567757,,,,,,,,,,,,,,,,,,6.0,15250.867115741235,1541.0,0.37398294863915854,6.175347969391544,3.26519567731606
92.0,-29.404817702158187,4.463550777891874,35.046102457625935,24.982556991186016,5.31916106625654,-25.93241982531676,-39.45287021398542,1.8467631894860692,-6.256214690977913,-6.256367059541203,40.12998569738224,41257.06496718104,26084.122040052534,26084.122040052534,67341.18700723357,77176.20502404975,77449.56800830178,26084.122040052534,103533.69004835431,103533.69004835431,103533.69004835431,130958.14545250969,126428.59661171914,4529.548840790557,0.0,90804.90330766523,54885.76325107508,39910.1556184335,27424.455404155386,67334.61102258888,20825.529492612506,1542.0,0.0,0.8798780845408696,2.7536195121590703,0.0014947059257719628,1.0,1.0,-6.016147832294507,337619.3049479612,1560145.4755142548,4.621019748129412,1560145.4755142548,4.621019748129412,0.7593780509295728,0.0930241204956333,3.9047442385882767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047442385882767,1.2830717853714435,1.2833896718051192,3.043278079299258,6448.341066675914,15250.865471515868,6462.408454902225,0.0003326004284414582,23255.019473566055,2371.3520390312756,19316.57133607655,1969.7420970541982,0.8306409443360676,0.8306409443360676,35334.85032320149,35382.83765553947,0.9983049976516375,0.8,4267.096742001019,4272.891774033241,0.9983049976516375,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4442.00085724181,4632.441516551485,5.872156012200559,4.463550777891874,-3.4893878172960298,7.952938595187904,3.2634918499576653,3.5,0.9324262428450473,0.6,0.0002477413100866484,0.9976990474161852,0.0002483126657565148,198.43191480029722,0.0,0.0,0.0,0.00427504534561457,8.388028901117083e-05,0.00016386102107547758,0.0006398353779736633,0.09302412043135262,0.09302412043135262,0.09302412043135262,0.0930711994129473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.3766358199,595.543955724037,0.0,0.09302412043135262,0.0930241204956333,0.0930241204956333,0.3740152224018351,0.3740152224018351,0.5,9.986660269411173,0.2954667513926097,0.2954667513926097,-6.423306331271306e-12,0.00015236856330602677,0.24021922724671185,-6.423306331271306e-12,27424.455404155386,20825.529492612506,0.7593780509295728,1.0000976612851076,0.6127170609679536,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479317651167292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.1300134682099,261.1300134682099,-12.019986531790096,245.4876305281813,276.7723964082255,122162.21308125369,123116.94208936996,-954.7290081162545,0.0,nan,276.7723964082255,3.6223964082255407,270.5154432322494,-2.634556767750553,264.2584900561646,-8.891509943835388,258.0015368802309,-15.148463119769076,251.7445837042073,-21.40541629579269,245.4876305281813,-27.662369471818664,1.0,1.0,28837.30492052088,28837.30492052088,275.95653133622085,2.8065313362208713,275.95653133622085,275.95653133622085,77164.37516817219,77449.56800830178,-285.19284012958815,0.0,8545.783548066482,8545.783548066482,0.8866954378554334,3924.267959781218,275.95653133622085,2.8065313362208713,1.0,0.002,0.12975854542457144,0.004955043207609154,0.00020053588201479985,0.0017994641179969332,0.10026794100739993,0.10026794100739993,0.0,1.1732802229769135e-14,1.0,1.0004872832466218,0.24021922725313516,0.0930241204956333,0.0,4.5300311438156477e-05,58.145131113175765,0.0,1600423.144821561,266.89378530902206,0.0001523685697293331,1.0,1283548.1538036424,2602.0163187135145,,,,,,,,,,,,,,,,,,4.0,15250.865471515868,1542.0,0.3740152224018351,6.175347969391544,3.2634918499576653
93.0,-29.40596724694489,4.460698883255701,35.04750021424091,24.973277176637225,5.309829232925908,-25.934387599004715,-39.45469897063447,1.83824958411858,-6.267011969786211,-6.267163762142056,40.132541904517375,41263.07668572869,26092.227355023588,26092.227355023588,67355.30404075228,77182.3081852691,77457.07314152422,26092.227355023588,103549.3004965478,103549.3004965478,103549.3004965478,130989.77173886751,126458.7407438436,4531.030995023907,0.0,90808.83651418856,54889.60501124444,39910.257225493464,27440.47124231971,67350.72846781317,20836.590501104987,1543.0,0.0,0.8798105456490932,2.7525138697774767,0.0014947059257719628,1.0,1.0,-6.035032593811422,337475.73983973195,1560255.9953166496,4.623313059651692,1560255.9953166496,4.623313059651692,0.7593379252529027,0.09304144599047116,3.9050427025233496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050427025233496,1.2831115091300238,1.2834294054054278,3.043416472174776,6448.634304572446,15250.863022389134,6462.20921294684,0.000332525295314619,23254.24929553522,2371.273502728783,19315.975788538635,1969.681368106197,0.8306428448002952,0.8306428448002952,35337.0109969296,35382.83765553947,0.9983813043236744,0.8,4267.357668642604,4272.891774033241,0.9983813043236744,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4440.588366481347,4632.441516551485,5.875849144670587,4.460698883255701,-3.4989289481712724,7.959627831426974,3.2617624628281128,3.5,0.9319321322366036,0.6,0.0002477413100866484,0.9978178452949188,0.00024828310222636384,198.4328506442258,0.0,0.0,0.0,0.00427504534561457,8.386301245986465e-05,0.00016387829762678377,0.0006399517502494215,0.09304144599369456,0.09304144599369456,0.09304144599369456,0.09308701653105318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.1470004414,595.5422045979229,0.0,0.09304144599369456,0.09304144599047116,0.09304144599047116,0.3740465638447086,0.3740465638447086,0.5,9.988027385299505,0.2866923329054316,0.2866923329054316,-9.833911462919787e-12,0.0001517923558367329,0.23213116833062486,-9.833911462919787e-12,27440.47124231971,20836.590501104987,0.7593379252529027,1.0000679365025917,0.6126596938806425,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447938385202494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.1249075636115,261.1249075636115,-12.02509243638849,245.48621090068934,276.7636042265385,122139.86961090214,123100.23226926122,-960.3626583590811,0.0,nan,276.7636042265385,3.6136042265385413,270.5081255613578,-2.641874438642162,264.2526468961789,-8.897353103821104,257.99716823103915,-15.152831768960823,251.74168956586544,-21.408310434134535,245.48621090068934,-27.663789099310634,1.0,1.0,28837.30492052088,28837.30492052088,275.94661286007874,2.796612860078767,275.94661286007874,275.94661286007874,77170.85433612534,77457.07314152422,-286.21880539887934,0.0,8545.783548066482,8545.783548066482,0.8866765778051291,3924.5679160359664,275.94661286007874,2.796612860078767,1.0,0.002,0.12971476597638118,0.004953252122403345,0.00020046376833179224,0.0017995362316703973,0.10023188416589612,0.10023188416589612,0.0,2.1896547075517248e-15,1.0,1.0004708452938949,0.23213116834045877,0.09304144599047116,0.0,4.377944890845043e-05,56.194646582258336,0.0,1600410.5243274102,266.88298803021377,0.00015179236567064436,1.0,1283585.0606472911,2601.86665701707,,,,,,,,,,,,,,,,,,5.0,15250.863022389134,1543.0,0.3740465638447086,6.175347969391544,3.2617624628281128
94.0,-29.407142011995642,4.457781205072227,35.048888869048916,24.96371663818138,5.300215775250273,-25.936406233292725,-39.45657672649247,1.829479996701937,-6.277862803018536,-6.278013694779209,40.13507470243846,41269.289036734364,26100.121394590053,26100.121394590053,67369.41043132442,77188.60540218727,77464.49113952814,26100.121394590053,103564.61253411819,103564.61253411819,103564.61253411819,131021.06608797486,126488.58512508158,4532.480962893292,0.0,90812.8962308427,54893.57986599663,39910.35151649563,27456.453553856674,67366.8050703523,20847.620559820047,1544.0,0.0,0.8797427775388535,2.7514031338974734,0.0014947059257719628,1.0,1.0,-6.054017647110925,337331.5152567834,1560365.5088368708,4.625614383076807,1560365.5088368708,4.625614383076807,0.7592976463229966,0.09305852888799385,3.9053507987291844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9053507987291844,1.2831524298508887,1.2834703362645734,3.043559524087885,6448.937414410566,15250.859832585169,6462.002848804429,0.00033244759234830857,23253.454276218556,2371.1924333201,19315.35895230708,1969.61846831559,0.8306447172479235,0.8306447172479235,35339.241367032875,35382.83765553947,0.9984600736266681,0.8,4267.627011937229,4272.891774033241,0.9984600736266681,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4439.155137204576,4632.441516551485,5.879524501372984,4.457781205072227,-3.5085396053128886,7.966320810385116,3.260008059242687,3.5,0.9314308740693392,0.6,0.0002477413100866484,0.9979392652891254,0.00024825289344123784,198.43380702908064,0.0,0.0,0.0,0.00427504534561457,8.384527642780623e-05,0.00016389603365884217,0.0006400715059581046,0.09305852881003529,0.09305852881003529,0.09305852881003529,0.09310258504850248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.0231999959,595.5404179017478,0.0,0.09305852881003529,0.09305852888799385,0.09305852888799385,0.37407699143765877,0.37407699143765877,0.5,9.989349072153647,0.2780651744252509,0.2780651744252509,6.235723049030639e-11,0.00015089176065430365,0.22399604766826542,6.235723049030639e-11,27456.453553856674,20847.620559820047,0.7592976463229966,1.0000386742546183,0.6126057038572059,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447945213964632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.1197492577898,261.1197492577898,-12.030250742210171,245.484759078272,276.75473943731043,122114.80717672787,123085.02591153844,-970.2187348105609,0.0,nan,276.75473943731043,3.6047394373104567,270.5007433654981,-2.649256634501853,264.24674729368496,-8.903252706315016,257.99275122189084,-15.157248778109135,251.7387551500824,-21.41124484991758,245.484759078272,-27.665240921727985,1.0,1.0,28837.30492052088,28837.30492052088,275.9366309576184,2.7866309576183994,275.9366309576184,275.9366309576184,77176.7146474746,77464.49113952814,-287.776492053541,0.0,8545.783548066482,8545.783548066482,0.8866571088195528,3924.8775527228304,275.9366309576184,2.7866309576183994,1.0,0.002,0.12967251670024565,0.004951445247008032,0.0002003940007667974,0.0017996059986820664,0.10019700038339871,0.10019700038339871,0.0,-5.511363934673774e-13,1.0,1.0004543139379338,0.2239960476059082,0.09305852888799385,0.0,4.224927596448522e-05,54.23210633047106,0.0,1600397.8390979974,266.87213719698144,0.00015089169829707316,1.0,1283622.1471832707,2601.7162791127953,,,,,,,,,,,,,,,,,,4.0,15250.859832585169,1544.0,0.37407699143765877,6.175347969391544,3.260008059242687
95.0,-29.408347504350328,4.454799828146719,35.05026845398522,24.954258289095037,5.290709528361531,-25.93844180107993,-39.45846827756611,1.820803825208112,-6.288748065297568,-6.288897795218086,40.1375902164414,41275.40391802249,26107.765230633384,26107.765230633384,67383.16914865587,77194.82125301236,77471.9651831846,26107.765230633384,103579.73041381798,103579.73041381798,103579.73041381798,131052.14233707325,126518.24252781505,4533.899809258209,0.0,90816.91734499874,54897.500010468146,39910.463705033995,27472.411923255284,67382.87562828927,20858.62769745486,1545.0,0.0,0.8796748590886818,2.7502892593017645,0.0014947059257719628,1.0,1.0,-6.072667777531933,337186.8851571194,1560474.2807836996,4.6279210416400485,1560474.2807836996,4.6279210416400485,0.7592572416183858,0.09307537211155471,3.905655778511408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905655778511408,1.2831929172422019,1.2835108336868082,3.0437011660766657,6449.237536788219,15250.856099217088,6461.79814309121,0.0003323706175221619,23252.66805248579,2371.112260811367,19314.74707323136,1969.5560740142007,0.8306464888086916,0.8306464888086916,35341.44914206312,35382.83765553947,0.9985380461703671,0.8,4267.893626612328,4272.891774033241,0.9985380461703671,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4437.701498059879,4632.441516551485,5.883172908778892,4.454799828146719,-3.518204951617973,7.9730047797646915,3.2582290577960986,3.5,0.9309225879417424,0.6,0.0002477413100866484,0.9980638777317297,0.00024822189803089836,198.4347884388431,0.0,0.0,0.0,0.00427504534561457,8.382741360072403e-05,0.00016391389648592438,0.0006401912569885714,0.0930753721234147,0.0930753721234147,0.0930753721234147,0.09311797919746982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.0254206567,595.5385893706357,0.0,0.0930753721234147,0.09307537211155471,0.09307537211155471,0.37410651882202745,0.37410651882202745,0.5,9.990627287153167,0.2696227910831226,0.2696227910831226,-7.02016222930979e-11,0.0001497299205084346,0.21623001768614358,-7.02016222930979e-11,27472.411923255284,20858.62769745486,0.7592572416183858,1.000004356008316,0.6125503480396716,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479521926119114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.11455503128536,261.11455503128536,-12.035444968714614,245.4832765817324,276.74583348084207,122091.6794200155,123068.65442913698,-976.9750091214668,0.0,nan,276.74583348084207,3.5958334808420886,270.4933221010152,-2.6566778989847535,264.2408107211778,-8.909189278822168,257.98829934138274,-15.161700658617235,251.73578796156193,-21.414212038438052,245.4832765817324,-27.666723418267566,1.0,1.0,28837.30492052088,28837.30492052088,275.9266214456376,2.776621445637602,275.9266214456376,275.9266214456376,77182.98212037847,77471.9651831846,-288.9830628061318,0.0,8545.783548066482,8545.783548066482,0.8866378364964312,3925.184057403965,275.9266214456376,2.776621445637602,1.0,0.002,0.12963172839051654,0.004949626388909758,0.00020032648009882722,0.0017996735212846104,0.10016324004941361,0.10016324004941361,0.0,1.3834376352828137e-12,1.0,1.0004385328274128,0.2162300177563452,0.09307537211155471,0.0,4.0788312077544535e-05,52.35829809678618,0.0,1600385.1115608157,266.8612519347024,0.00014972999071005688,1.0,1283659.3482281251,2601.5654494551723,,,,,,,,,,,,,,,,,,6.0,15250.856099217088,1545.0,0.37410651882202745,6.175347969391544,3.2582290577960986
96.0,-29.40958307425269,4.451756471368408,35.05163882363544,24.944707948621385,5.281105041037957,-25.940514262744614,-39.46039545172823,1.8120362297884334,-6.29968291023215,-6.299831184054184,40.14008339566544,41281.56251521662,26115.20281401467,26115.20281401467,67396.76532923129,77201.09516586002,77479.36658412767,26115.20281401467,103594.56939814234,103594.56939814234,103594.56939814234,131082.90798803646,126547.6202713337,4535.287716702762,0.0,90820.97513066347,54901.44248103504,39910.59183292048,27488.338589894127,67398.9304228146,20869.605363993323,1546.0,0.0,0.87960672794466,2.7491707030327923,0.0014947059257719628,1.0,1.0,-6.091372356114164,337041.64917015657,1560582.0926167562,4.630235154792075,1560582.0926167562,4.630235154792075,0.7592166873143025,0.09309198034039294,3.905962444763968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905962444763968,1.2832338338592666,1.283551760441137,3.043843095234612,6449.538267642875,15250.851711119849,6461.592612360414,0.0003322934464251872,23251.881300705045,2371.0320344567253,19314.132728122895,1969.4934282474542,0.8306481732958636,0.8306481732958636,35343.66909083221,35382.83765553947,0.9986164498848835,0.8,4268.161711408879,4272.891774033241,0.9986164498848835,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4436.22786008574,4632.441516551485,5.886803752571432,4.451756471368408,-3.527935561946949,7.979692033315357,3.2564259777653572,3.5,0.9304074222186735,0.6,0.0002477413100866484,0.9981916167293046,0.00024819013297106495,198.43579434527123,0.0,0.0,0.0,0.00427504534561457,8.38092179852596e-05,0.00016393209210138881,0.0006403125952396127,0.09309198034055362,0.09309198034055362,0.09309198034055362,0.09313313992338895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.1290211198,595.5367267699974,0.0,0.09309198034055362,0.09309198034039294,0.09309198034039294,0.3741351643255886,0.3741351643255886,0.5,9.99186207516316,0.26133265670148376,0.26133265670148376,5.286437954055145e-12,0.00014827382204884998,0.208458827940035,5.286437954055145e-12,27488.338589894127,20869.605363993323,0.7592166873143025,0.9999678764400305,0.612495810486078,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447959353863508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.10931974984624,261.10931974984624,-12.040680250153741,245.48176289988174,276.7368765998177,122067.87634019645,123052.57331487656,-984.6969746800901,0.0,nan,276.7368765998177,3.5868765998177423,270.48585385981494,-2.6641461401850393,264.2348311198359,-8.91516888016406,257.98380837985525,-15.16619162014473,251.73278563987202,-21.417214360127957,245.48176289988174,-27.668237100118233,1.0,1.0,28837.30492052088,28837.30492052088,275.91655414484376,2.7665541448437807,275.91655414484376,275.91655414484376,77189.15453464765,77479.36658412767,-290.2120494800183,0.0,8545.783548066482,8545.783548066482,0.8866184573328123,3925.492256987788,275.91655414484376,2.7665541448437807,1.0,0.002,0.12959240240717165,0.004947792773679701,0.00020026120206338143,0.0017997387981780084,0.10013060103169072,0.10013060103169072,0.0,2.4138980744825567e-13,1.0,1.0004227432404833,0.20845882793474857,0.09309198034039294,0.0,3.932598389368842e-05,50.48263635559794,0.0,1600372.3239328128,266.8503170897678,0.00014827381676241203,1.0,1283696.7154355189,2601.4139587605705,,,,,,,,,,,,,,,,,,6.0,15250.851711119849,1546.0,0.3741351643255886,6.175347969391544,3.2564259777653572
97.0,-29.41085140998675,4.4486532979793765,35.05300012182122,24.935351160261803,5.271701431626733,-25.94259612584722,-39.462327759806044,1.8034461460976292,-6.310642121700766,-6.310788774141709,40.14256229573016,41287.550779129946,26122.380798088438,26122.380798088438,67409.93157721838,77207.22254844727,77486.88439360786,26122.380798088438,103609.2651916963,103609.2651916963,103609.2651916963,131113.51139987324,126576.86519416013,4536.646205713116,0.0,90824.95687591883,54905.28510114552,39910.74641641478,27504.24620817696,67414.99262459174,20880.56417356973,1547.0,0.0,0.8795384881778491,2.748050033486236,0.0014947059257719628,1.0,1.0,-6.109563179722159,336896.1410262215,1560689.292562632,4.632553189266598,1560689.292562632,4.632553189266598,0.7591760201507352,0.09310835690665348,3.90626316195923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90626316195923,1.2832739245952882,1.2835918611098072,3.0439823385261766,6449.8333074689635,15250.846680285993,6461.390526078052,0.0003322176932216448,23251.110616511698,2370.953446540021,19313.528678701303,1969.4318323485904,0.8306497266838456,0.8306497266838456,35345.845940684594,35382.83765553947,0.9986933326358568,0.8,4268.424591506799,4272.891774033241,0.9986933326358568,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4434.734547093364,4632.441516551485,5.890404604985815,4.4486532979793765,-3.5377121054335876,7.9863654034129645,3.254599231517478,3.5,0.9298854947192794,0.6,0.0002477413100866484,0.9983227615584411,0.00024815752943457836,198.4368269377388,0.0,0.0,0.0,0.00427504534561457,8.379097756266394e-05,0.00016395033252398448,0.0006404331443294068,0.09310835692962352,0.09310835692962352,0.09310835692962352,0.09314816503078426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.3590661458,595.5348223431126,0.0,0.09310835692962352,0.09310835690665348,0.09310835690665348,0.3741629423764314,0.3741629423764314,0.5,9.993056317694224,0.25326289547530223,0.25326289547530223,-6.87805368215777e-12,0.00014665244094658192,0.20122559441955445,-6.87805368215777e-12,27504.24620817696,20880.56417356973,0.7591760201507352,0.9999249269757908,0.6124387049783494,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479666938648916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.1040661609601,261.1040661609601,-12.04593383903989,245.48021986937607,276.7279124525537,122046.84677606689,123034.98718090278,-988.1404048358918,0.0,nan,276.7279124525537,3.5779124525537327,270.47837393592613,-2.6716260640738483,264.2288354192762,-8.921164580723769,257.97929690261526,-15.170703097384717,251.72975838601315,-21.420241613986832,245.48021986937607,-27.669780130623906,1.0,1.0,28837.30492052088,28837.30492052088,275.9064762645497,2.7564762645497467,275.9064762645497,275.9064762645497,77195.95253493325,77486.88439360786,-290.9318586746085,0.0,8545.783548066482,8545.783548066482,0.8865994538465127,3925.7944777690263,275.9064762645497,2.7564762645497467,1.0,0.002,0.12955443762563398,0.00494594944640029,0.00020019802059899035,0.0017998019795559957,0.10009901029949517,0.10009901029949517,0.0,1.5498626687593386e-13,1.0,1.0004080460717253,0.2012255944264325,0.09310835690665348,0.0,3.796478155074484e-05,48.736687069149454,0.0,1600359.5058665727,266.8393578782992,0.0001466524478246356,1.0,1283734.163042834,2601.262154846449,,,,,,,,,,,,,,,,,,7.0,15250.846680285993,1547.0,0.3741629423764314,6.175347969391544,3.254599231517478
98.0,-29.41214841305862,4.445491787424857,35.05435213266587,24.925569095090054,5.261862783499566,-25.944747293411023,-39.46433065049348,1.7944616640985949,-6.321656831609346,-6.321801555840778,40.1450168236184,41293.84879832124,26129.38126698052,26129.38126698052,67423.23006530176,77213.64542114863,77494.26685708987,26129.38126698052,103623.64812407039,103623.64812407039,103623.64812407039,131143.76711668284,126605.7920868801,4537.975029802728,0.0,90829.11934377813,54909.32272191924,39910.88513539877,27520.11899261245,67431.00412801122,20891.490830509327,1548.0,0.0,0.8794700111616075,2.746924086852721,0.0014947059257719628,1.0,1.0,-6.128001477696159,336749.94972474163,1560795.4440179276,4.634879516073327,1560795.4440179276,4.634879516073327,0.7591351925519463,0.09312450759387367,3.906576878665781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906576878665781,1.2833158587059286,1.2836338056097998,3.044127330122063,6450.140527262132,15250.840951857646,6461.179759004131,0.00033213877736293384,23250.308944335724,2370.871698728488,19312.898681812818,1969.367590544459,0.830651271260542,0.830651271260542,35348.11685646638,35382.83765553947,0.9987735389020961,0.8,4268.698831166657,4272.891774033241,0.9987735389020961,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4433.221994964346,4632.441516551485,5.893993419833393,4.445491787424857,-3.5475569849116266,7.9930487723364845,3.252749368330734,3.5,0.9293569623802097,0.6,0.0002477413100866484,0.9984568897902282,0.0002481241930622542,198.43788288031166,0.0,0.0,0.0,0.00427504534561457,8.3772074733858e-05,0.0001639692353527904,0.0006405584236417188,0.09312450758454613,0.09312450758454613,0.09312450758454613,0.09316293347330869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.67119558685,595.5328900209693,0.0,0.09312450758454613,0.09312450759387367,0.09312450759387367,0.3741898756569222,0.3741898756569222,0.5,9.994209092026038,0.2453421541444527,0.2453421541444527,2.7853275241795927e-12,0.0001447242314043251,0.19380007814459077,2.7853275241795927e-12,27520.11899261245,20891.490830509327,0.7591351925519463,0.9998847108565267,0.6123866807608096,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44797422859171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.09875543809613,261.09875543809613,-12.051244561903843,245.47864391980548,276.7188669563959,122021.13316978149,123020.01982002884,-998.8866502473414,0.0,nan,276.7188669563959,3.5688669563959365,270.4708223490686,-2.679177650931365,264.2227777417457,-8.92722225825429,257.97473313443277,-15.17526686556721,251.72668852712843,-21.423311472871546,245.47864391980548,-27.6713560801945,1.0,1.0,28837.30492052088,28837.30492052088,275.89632735489243,2.7463273548924576,275.89632735489243,275.89632735489243,77201.7028331355,77494.26685708987,-292.5640239543718,0.0,8545.783548066482,8545.783548066482,0.8865796285949528,3926.10976305911,275.89632735489243,2.7463273548924576,1.0,0.002,0.12951787067271522,0.00494409058954286,0.00020013697941064052,0.0017998630194230902,0.10006848970532026,0.10006848970532026,0.0,-1.1662693380487532e-12,1.0,1.000392961086549,0.19380007814180544,0.09312450759387367,0.0,3.656695186864604e-05,46.94362150882916,0.0,1600346.6207347466,266.82834316839063,0.00014472422861899759,1.0,1283771.7969345017,2601.1096086192524,,,,,,,,,,,,,,,,,,6.0,15250.840951857646,1548.0,0.3741898756569222,6.175347969391544,3.252749368330734
99.0,-29.4134785876932,4.442273815405493,35.05569490790632,24.9159894528799,5.252234757464899,-25.946907253175695,-39.46633483339099,1.7856634229059338,-6.332704642605734,-6.3328472642510345,40.14745427117116,41299.95741713143,26136.15663436078,26136.15663436078,67436.11405149222,77219.91500906013,77501.6854219377,26136.15663436078,103637.84205629848,103637.84205629848,103637.84205629848,131173.8102873002,126634.5351523316,4539.275134968601,0.0,90833.20238668991,54913.244794598264,39911.06399121294,27535.96823100171,67447.03222221465,20902.39480919606,1549.0,0.0,0.8794013887447844,2.7457951420560858,0.0014947059257719628,1.0,1.0,-6.14617002988075,336603.3714113699,1560900.862192604,4.637211016775572,1560900.862192604,4.637211016775572,0.7590942375384804,0.09314043605565296,3.9068844688827085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9068844688827085,1.2833569262135436,1.2836748832920626,3.0442695941258546,6450.441967614954,15250.834606849106,6460.972507541242,0.0003320613027214957,23249.52352959298,2370.791608713779,19312.279193320977,1969.3044202985707,0.8306526870858014,0.8306526870858014,35350.34338873013,35382.83765553947,0.9988521788416221,0.8,4268.967710997241,4272.891774033241,0.9988521788416221,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4431.690474030264,4632.441516551485,5.897559134041249,4.442273815405493,-3.5574530662285917,7.999726881634084,3.2508767348100864,3.5,0.9288219242314533,0.6,0.0002477413100866484,0.9985944686194298,0.0002480900083786305,198.43896584086602,0.0,0.0,0.0,0.00427504534561457,8.375316365496744e-05,0.00016398814643168097,0.0006406827423747978,0.09314043579116528,0.09314043579116528,0.09314043579116528,0.09317753200591879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.0930539411,595.5309211702934,0.0,0.09314043579116528,0.09314043605565296,0.09314043605565296,0.3742159782271376,0.3742159782271376,0.5,9.995321978515271,0.2375931522720407,0.2375931522720407,9.43600753089413e-12,0.00014262164529554866,0.18667723437027917,9.43600753089413e-12,27535.96823100171,20902.39480919606,0.7590942375384804,0.9998381222959305,0.6123317224850213,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479819337019761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0934141011505,261.0934141011505,-12.056585898849505,245.47703722157905,276.7097909807303,121998.57817457078,123003.22298675658,-1004.6448121857999,0.0,nan,276.7097909807303,3.5597909807303267,270.4632402288909,-2.6867597711090525,264.2166894770587,-8.93331052294127,257.9701387252305,-15.17986127476945,251.72358797341337,-21.426412026586604,245.47703722157905,-27.672962778420924,1.0,1.0,28837.30492052088,28837.30492052088,275.8861497429892,2.7361497429891983,275.8861497429892,275.8861497429892,77208.17017234556,77501.6854219377,-293.51524959213566,0.0,8545.783548066482,8545.783548066482,0.8865601902323625,3926.418891227122,275.8861497429892,2.7361497429891983,1.0,0.002,0.12948264476968363,0.004942220541843212,0.00020007799980570747,0.0017999220005927318,0.10003899990285373,0.10003899990285373,0.0,3.9843909421799495e-13,1.0,1.0003784915064597,0.18667723436084316,0.09314043605565296,0.0,3.522590312379351e-05,45.22335052056942,0.0,1600333.6949020536,266.81729535739424,0.00014262163585954113,1.0,1283809.5409972067,2600.956628751759,,,,,,,,,,,,,,,,,,4.0,15250.834606849106,1549.0,0.3742159782271376,6.175347969391544,3.2508767348100864
100.0,-29.414841460556534,4.4390009562519435,35.057028351444025,24.906326794903748,5.242519451436168,-25.949105369373203,-39.468378585856385,1.7767833600549197,-6.343797854068555,-6.343938125413087,40.14987047320744,41306.115843860105,26142.743102614975,26142.743102614975,67448.85894647508,77226.23541626969,77509.0338648743,26142.743102614975,103651.77696748928,103651.77696748928,103651.77696748928,131203.56456255648,126663.01792675827,4540.546635798203,0.0,90837.32030648584,54917.200733299025,39911.24397020757,27551.78759506719,67463.03156527477,20913.270755852358,1550.0,0.0,0.8793325706733416,2.7446619542551445,0.0014947059257719628,1.0,1.0,-6.164387489866044,336456.2443642375,1561005.366825074,4.639549400471748,1561005.366825074,4.639549400471748,0.7590531352527058,0.09315614556849282,3.9071937835686157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9071937835686157,1.2833983783049905,1.2837163456534397,3.0444122804089275,6450.744302726901,15250.827554070158,6460.764208590002,0.0003319835559958994,23248.736903834862,2370.7113952098694,19311.656573816355,1969.2409307782327,0.8306540116005576,0.8306540116005576,35352.58236843531,35382.83765553947,0.9989312596668749,0.8,4269.238094002065,4272.891774033241,0.9989312596668749,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4430.140354518844,4632.441516551485,5.901109448134929,4.4390009562519435,-3.5674088388386322,8.006409795090576,3.2489817995632864,3.5,0.9282805141609389,0.6,0.0002477413100866484,0.998735450611681,0.0002480549878698287,198.44007543491554,0.0,0.0,0.0,0.00427504534561457,8.373388326900006e-05,0.00016400742681764837,0.0006408087985210004,0.0931561455591737,0.0931561455591737,0.0931561455591737,0.09319191286298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.6043981896,595.5289221696348,0.0,0.0931561455591737,0.09315614556849282,0.09315614556849282,0.3742412672766813,0.3742412672766813,0.5,9.996394998092757,0.2299852091066441,0.2299852091066441,-1.6200374375330284e-11,0.000140271344548637,0.1795506355470593,-1.6200374375330284e-11,27551.78759506719,20913.270755852358,0.7590531352527058,0.99978992022044,0.6122777895608473,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479898359598256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.08803680920613,261.08803680920613,-12.061963190793847,245.47539892403697,276.70067469439283,121975.37744251674,122986.7849818929,-1011.4075393761335,0.0,nan,276.70067469439283,3.5506746943928533,270.4556195402906,-2.6943804597093504,264.2105643862492,-8.939435613750788,257.96550923216114,-15.184490767838838,251.72045407810612,-21.42954592189386,245.47539892403697,-27.67460107596301,1.0,1.0,28837.30492052088,28837.30492052088,275.87591877289447,2.725918772894488,275.87591877289447,275.87591877289447,77214.55880122416,77509.0338648743,-294.47506365014124,0.0,8545.783548066482,8545.783548066482,0.8865406426184761,3926.729752486459,275.87591877289447,2.725918772894488,1.0,0.002,0.12944876094009236,0.004940337064018977,0.00020002107820765285,0.001799978921869888,0.10001053910382643,0.10001053910382643,0.0,7.75408383335563e-14,1.0,1.0003640162384693,0.17955063556325968,0.09315614556849282,0.0,3.388383079376392e-05,43.50166931976557,0.0,1600320.7138584056,266.8062021459314,0.00014027136074901136,1.0,1283847.4369837707,2600.8030461523,,,,,,,,,,,,,,,,,,5.0,15250.827554070158,1550.0,0.3742412672766813,6.175347969391544,3.2489817995632864
101.0,-29.416195952534267,4.4356738382883,35.058351987819286,24.89572277935224,5.231844788551673,-25.951391878664925,-39.470503258611984,1.7670407652627245,-6.354982465435398,-6.355119738470131,40.15225433446742,41312.9590533926,26149.254828055502,26149.254828055502,67462.2138814481,77233.23425020326,77515.95362329175,26149.254828055502,103665.20845134725,103665.20845134725,103665.20845134725,131232.82696883916,126691.03951354425,4541.787455294903,0.0,90841.84294603097,54921.567947883515,39911.41666460828,27567.618517491897,67479.03518210018,20924.100368362582,1551.0,0.0,0.8792633531024144,2.743519876365717,0.0014947059257719628,1.0,1.0,-6.183751677444604,336307.964601909,1561108.4778481186,4.641901596639312,1561108.4778481186,4.641901596639312,0.7590100811604766,0.09317164794753423,3.9075338522730996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9075338522730996,1.2834438597721343,1.2837618383888083,3.0445693611926683,6451.07713805847,15250.81980189754,6460.5347813223825,0.00033189794510787304,23247.87100518304,2370.623098120463,19310.970800360166,1969.1710013470622,0.8306554521080596,0.8306554521080596,35355.04392072429,35382.83765553947,0.9990182032069603,0.8,4269.5353552514125,4272.891774033241,0.9990182032069603,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4428.571935003927,4632.441516551485,5.9046697698119965,4.4356738382883,-3.5774578626004603,8.01313170088876,3.2470649434109746,3.5,0.9277328409745642,0.6,0.0002477413100866484,0.9988755869221043,0.00024802018722875057,198.44117821789342,0.0,0.0,0.0,0.00427504534561457,8.37138438452918e-05,0.00016402746624135663,0.000640942877040684,0.09317164552203828,0.09317164552203828,0.09317164552203828,0.09320589631223994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.17872594396,595.526901092768,0.0,0.09317164552203828,0.09317164794753423,0.09317164794753423,0.3742657562612747,0.3742657562612747,0.5,9.997422518796707,0.22229533008402313,0.22229533008402313,-1.546140993013978e-11,0.00013727303473842767,0.17136806102553237,-1.546140993013978e-11,27567.618517491897,20924.100368362582,0.7590100811604766,0.9997507181214627,0.6122339915190649,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479979325596992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.08254364740907,261.08254364740907,-12.06745635259091,245.47372749864726,276.6913597960304,121942.1999657511,122975.40136256091,-1033.2013968098138,0.0,nan,276.6913597960304,3.541359796030406,270.4478333367659,-2.7021666632340953,264.2043068771092,-8.94569312289076,257.9607804177706,-15.189219582229384,251.7172539581311,-21.43274604186888,245.47372749864726,-27.676272501352713,1.0,1.0,28837.30492052088,28837.30492052088,275.8655468876264,2.715546887626431,275.8655468876264,275.8655468876264,77218.59915224003,77515.95362329175,-297.35447105171625,0.0,8545.783548066482,8545.783548066482,0.8865191511425548,3927.071521534465,275.8655468876264,2.715546887626431,1.0,0.002,0.12941641879230684,0.00493843091743681,0.0001999665041590965,0.0018000334659996789,0.09998325207954825,0.09998325207954825,0.0,-2.984122454349758e-11,1.0,1.000347402974496,0.17136806104099378,0.09317164794753423,0.0,3.234215325495669e-05,41.52362615196171,0.0,1600307.623184184,266.7950175345646,0.0001372730501998376,1.0,1283885.640656838,2600.648229794232,,,,,,,,,,,,,,,,,,5.0,15250.81980189754,1551.0,0.3742657562612747,6.175347969391544,3.2470649434109746
102.0,-29.417736169710917,4.432299502488283,35.05966886928031,24.8895262478851,5.225680787128394,-25.95339447575605,-39.47236735895274,1.7613385960549381,-6.365928440801781,-6.366064942862809,40.15470637315592,41316.51855654647,26154.916572132755,26154.916572132755,67471.43512867922,77237.01698296968,77524.96912805818,26154.916572132755,103679.88570019093,103679.88570019093,103679.88570019093,131263.44801252466,126720.4359459748,4543.012066549868,0.0,90844.50067468402,54924.00029564383,39911.66708782243,27583.562312333725,67495.22940015615,20935.02193377272,1552.0,0.0,0.8791951174762136,2.7424022796988092,0.0014947059257719628,1.0,1.0,-6.196612922225995,336162.8696062404,1561214.5431715837,4.644220657088899,1561214.5431715837,4.644220657088899,0.7589673043938864,0.0931869151267135,3.907731693197653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907731693197653,1.2834704807696329,1.283788465981771,3.0446603577936457,6451.269948936649,15250.812172192902,6460.400318999901,0.00033184823222489284,23247.374130834192,2370.57243103753,19310.568883480053,1969.13001723117,0.8306559173006748,0.8306559173006748,35356.4759521646,35382.83765553947,0.9990687841340721,0.8,4269.708289808585,4272.891774033241,0.9990687841340721,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4426.985282745819,4632.441516551485,5.908064947509895,4.432299502488283,-3.587355354838665,8.019654857326948,3.245126264419029,3.5,0.9271789326911511,0.6,0.0002477413100866484,0.9990349642170119,0.00024798062025868563,198.4424322271347,0.0,0.0,0.0,0.00427504534561457,8.369626573139367e-05,0.00016404504435525474,0.0006410440189390437,0.09318692505372374,0.09318692505372374,0.09318692505372374,0.09322076266590348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.1427017678,595.5247566344888,0.0,0.09318692505372374,0.0931869151267135,0.0931869151267135,0.37428943298432515,0.37428943298432515,0.5,9.99843761108203,0.2156754361440676,0.2156754361440676,1.6996182239381596e-11,0.0001365020610251122,0.16945202063681108,1.6996182239381596e-11,27583.562312333725,20935.02193377272,0.7589673043938864,0.9996474673589764,0.6121398345295628,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480059794598452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0773488575849,261.0773488575849,-12.072651142415054,245.4720378942468,276.6826598206796,121960.11749549203,122937.1982353575,-977.0807398654456,0.0,nan,276.6826598206796,3.532659820679612,270.44053543591366,-2.7094645640863178,264.19841105067593,-8.951588949324048,257.9562866646212,-15.193713335378789,251.7141622793725,-21.43583772062749,245.4720378942468,-27.67796210575318,1.0,1.0,28837.30492052088,28837.30492052088,275.8556566484942,2.705656648494198,275.8556566484942,275.8556566484942,77234.27948909605,77524.96912805818,-290.6896389621252,0.0,8545.783548066482,8545.783548066482,0.8865066479484589,3927.2703516636416,275.8556566484942,2.705656648494198,1.0,0.002,0.12938443585570233,0.004936567547979924,0.00019991258502528232,0.0018000875652024587,0.09995629251264115,0.09995629251264115,0.0,1.5022774083744972e-10,1.0,1.0003434902464048,0.1694520206198149,0.0931869151267135,0.0,3.198298578419553e-05,41.063692153051925,0.0,1600294.8131898092,266.7840715591982,0.00013650204402892996,1.0,1283923.034269791,2600.496708969817,,,,,,,,,,,,,,,,,,5.0,15250.812172192902,1552.0,0.37428943298432515,6.175347969391544,3.245126264419029
103.0,-29.419193509115626,4.428874692572898,35.06097612591605,24.877336690574907,5.213383342158254,-25.95593582393024,-39.47472571218384,1.7501256554953266,-6.3771537137179735,-6.377287100691401,40.157062548484355,41324.41736736154,26160.977209950805,26160.977209950805,67485.39457731234,77245.12749013673,77532.03926818375,26160.977209950805,103693.01647813455,103693.01647813455,103693.01647813455,131292.37481383604,126748.16506336923,4544.209750466805,0.0,90849.7052042169,54928.995075637475,39911.90014286602,27599.358335701494,67511.25847856751,20945.81611200119,1553.0,0.0,0.8791257195090026,2.741256808092165,0.0014947059257719628,1.0,1.0,-6.2153578173632695,336014.15426199243,1561316.4669630907,4.646579458512102,1561316.4669630907,4.646579458512102,0.7589240248714938,0.09320201967040541,3.9081205967498547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9081205967498547,1.283522832430719,1.2838408306132016,3.0448391707599827,6451.648832155349,15250.80077664371,6460.137685591634,0.00033175064603614484,23246.39246797324,2370.472329284031,19309.783854647314,1969.04996656833,0.830657224825339,0.830657224825339,35359.290909450596,35382.83765553947,0.9991682130175135,0.8,4270.048228847637,4272.891774033241,0.9991682130175135,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4425.38204956241,4632.441516551485,5.91157484641075,4.428874692572898,-3.5974824774488448,8.026357170021743,3.243167796183171,3.5,0.9266193703380489,0.6,0.0002477413100866484,0.9991857908167959,0.00024794318770699235,198.44361877380157,0.0,0.0,0.0,0.00427504534561457,8.367403179461357e-05,0.00016406727829203484,0.0006411947095457917,0.09320201962364641,0.09320201962364641,0.09320201962364641,0.09323450529428781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.838464434,595.5226946960757,0.0,0.09320201962364641,0.09320201967040541,0.09320201967040541,0.3743124198520124,0.3743124198520124,0.5,9.99941218233532,0.2089752179844595,0.2089752179844595,2.8421709430404007e-12,0.00013338697340259387,0.16192928332810652,2.8421709430404007e-12,27599.358335701494,20945.81611200119,0.7589240248714938,0.9996168949914719,0.6121114951587017,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448015129843329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0718481410339,261.0718481410339,-12.078151858966066,245.47029197410683,276.6734043077542,121905.21435763875,122939.83666433413,-1034.6223066954005,0.0,nan,276.6734043077542,3.5234043077542196,270.4327818414748,-2.7172181585251565,264.1921593747466,-8.957840625253368,257.9515369074121,-15.198463092587872,251.71091444070908,-21.439085559290902,245.47029197410683,-27.67970802589315,1.0,1.0,28837.30492052088,28837.30492052088,275.84526181563655,2.69526181563657,275.84526181563655,275.84526181563655,77233.57556297233,77532.03926818375,-298.4637052114267,0.0,8545.783548066482,8545.783548066482,0.886482069611855,3927.661199733604,275.84526181563655,2.69526181563657,1.0,0.002,0.12935387053484468,0.004934647217585287,0.0001998607449479899,0.0018001392549502804,0.09993037247399494,0.09993037247399494,0.0,-1.0172982248257689e-13,1.0,1.000328217741439,0.16192928332526435,0.09320201967040541,0.0,3.056533258980159e-05,39.24470635785779,0.0,1600281.6712310659,266.772846286282,0.00013338697056042292,1.0,1283961.3716800238,2600.3413770299385,,,,,,,,,,,,,,,,,,6.0,15250.80077664371,1553.0,0.3743124198520124,6.175347969391544,3.243167796183171
