time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
104.0,-29.420679877778277,4.425401493492322,35.06227417429456,24.867525533214234,5.203519408033009,-25.95825994913999,-39.476886147726304,1.74109947891139,-6.388387253004339,-6.3885176756709825,40.1594112787819,41330.60213574828,26166.783890862367,26166.783890862367,67497.38602661065,77251.52215619052,77539.34948259733,26166.783890862367,103706.1333734597,103706.1333734597,103706.1333734597,131321.27719315057,126775.89607408376,4545.381119066806,0.0,90853.8983996047,54932.97837726364,39912.13335815674,27615.14381969088,67527.27717784762,20956.598473266793,1554.0,0.0,0.8790562705696877,2.740110853615948,0.0014947059257719628,1.0,1.0,-6.2331925379445465,335865.37914113246,1561418.0737006806,4.6489402322249,1561418.0737006806,4.6489402322249,0.7588806565737951,0.0932169254214467,3.908433636049288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908433636049288,1.2835649774974636,1.2838829861215637,3.0449830780436757,6451.953754421093,15250.790990071979,6459.925906695444,0.00033167206691366697,23245.603446254594,2370.3918714601414,19309.150833354357,1968.9854163607713,0.8306581878159635,0.8306581878159635,35361.55670626467,35382.83765553947,0.9992482460947115,0.8,4270.321850332232,4272.891774033241,0.9992482460947115,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4423.761354516477,4632.441516551485,5.915053230470301,4.425401493492322,-3.607639801575135,8.033041295067456,3.241188477696177,3.5,0.9260538507703363,0.6,0.0002477413100866484,0.9993396470908372,0.00024790501488442337,198.44482897032654,0.0,0.0,0.0,0.00427504534561457,8.365366856550487e-05,0.00016408764152114354,0.0006413256573812352,0.09321692539693477,0.09321692539693477,0.09321692539693477,0.09324817258282858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.6774112065,595.5205858189229,0.0,0.09321692539693477,0.0932169254214467,0.0932169254214467,0.37433470203291186,0.37433470203291186,0.5,10.000349592139054,0.20229759744461262,0.20229759744461262,1.517719283583574e-11,0.00013042266664342606,0.15532513772643597,1.517719283583574e-11,27615.14381969088,20956.598473266793,0.7588806565737951,0.9995573470087022,0.6120578803569297,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448023787958968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0663157090655,261.0663157090655,-12.083684290934457,245.46851708546606,276.66411433250573,121882.42152271255,122923.00914116632,-1040.5876184537674,0.0,nan,276.66411433250573,3.5141143325057556,270.42499488344106,-2.7250051165589184,264.185875434071,-8.964124565928955,257.9467559841449,-15.203244015855091,251.70763653476433,-21.442363465235644,245.46851708546606,-27.681482914533916,1.0,1.0,28837.30492052088,28837.30492052088,275.83488665834597,2.684886658345988,275.83488665834597,275.83488665834597,77240.00199700182,77539.34948259733,-299.3474855955137,0.0,8545.783548066482,8545.783548066482,0.8864622855118971,3927.9758042295343,275.83488665834597,2.684886658345988,1.0,0.002,0.12932454972093502,0.004932721041428159,0.00019981082678209586,0.0018001891704053754,0.09990541339104793,0.09990541339104793,0.0,-2.812528855644647e-12,1.0,1.0003148084674078,0.15532513771125878,0.0932169254214467,0.0,2.932081212182536e-05,37.64791500659315,0.0,1600268.5180177107,266.76161274699564,0.00013042265146623322,1.0,1283999.7354155616,2600.1859518062456,,,,,,,,,,,,,,,,,,5.0,15250.790990071979,1554.0,0.37433470203291186,6.175347969391544,3.241188477696177
105.0,-29.42219521910701,4.421881328608973,35.06356295488179,24.85760338548573,5.1935413630448375,-25.96062156090334,-39.479082241281844,1.7319677047854218,-6.399661031084918,-6.3997882463145315,40.1617398793974,41336.849280112685,26172.41978273829,26172.41978273829,67509.26906285097,77257.98848231045,77546.588923836,26172.41978273829,103719.00870657428,103719.00870657428,103719.00870657428,131349.9104406608,126803.38410623137,4546.526334429442,0.0,90858.13973573968,54937.00053332272,39912.3768915744,27630.901734086514,67543.27862566091,20967.354545100265,1555.0,0.0,0.8789866482960748,2.738961201525516,0.0014947059257719628,1.0,1.0,-6.25113184830127,335716.1262349408,1561518.81455595,4.651307138767496,1561518.81455595,4.651307138767496,0.7588371435317347,0.09323163999265126,3.908749680391893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908749680391893,1.2836076184373129,1.2839256376258852,3.0451281405999095,6452.261124570723,15250.780573369468,6459.712055942927,0.0003315928186603815,23244.808996474345,2370.3108601280096,19308.511619144192,1968.9202346514041,0.8306590784236089,0.8306590784236089,35363.844216938516,35382.83765553947,0.9993290474551654,0.8,4270.598094019537,4272.891774033241,0.9993290474551654,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4422.123631047317,4632.441516551485,5.918518333360057,4.421881328608973,-3.6178501950829483,8.039731523691922,3.239188853794491,3.5,0.9254825296555689,0.6,0.0002477413100866484,0.9994965286817532,0.00024786610356055674,198.446062771497,0.0,0.0,0.0,0.00427504534561457,8.363297393578445e-05,0.00016410833615086398,0.0006414584064793349,0.09323163914228777,0.09323163914228777,0.09323163914228777,0.09326164206705626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.5989736225,595.5184490784961,0.0,0.09323163914228777,0.09323163999265126,0.09323163999265126,0.3743562807462953,0.3743562807462953,0.5,10.001249679867238,0.19563653516388513,0.19563653516388513,2.665956344571896e-11,0.00012721522961101073,0.1486563980132587,2.665956344571896e-11,27630.901734086514,20967.354545100265,0.7588371435317347,0.9994964774659751,0.6120053707965558,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480326186453216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0607443205041,261.0607443205041,-12.089255679495864,245.46671245355986,276.6547761873168,121858.73603960565,122906.65094774132,-1047.9149081356463,0.0,nan,276.6547761873168,3.5047761873168497,270.4171634408437,-2.732836559156283,264.17955069412443,-8.970449305875547,257.94193794695735,-15.208062053042624,251.70432520022254,-21.445674799777436,245.46671245355986,-27.683287546440113,1.0,1.0,28837.30492052088,28837.30492052088,275.824463223743,2.6744632237430324,275.824463223743,275.824463223743,77246.25281456328,77546.588923836,-300.33610927271366,0.0,8545.783548066482,8545.783548066482,0.8864423112107508,3928.2934287938524,275.824463223743,2.6744632237430324,1.0,0.002,0.12929648586630346,0.0049307828236267535,0.00019976283666258942,0.001800237163643263,0.09988141833129471,0.09988141833129471,0.0,3.058525654964228e-13,1.0,1.0003012702126297,0.14865639798659913,0.09323163999265126,0.0,2.806385528596339e-05,36.035063161917236,0.0,1600255.3155499361,266.75033896891506,0.00012721520295144728,1.0,1284038.2333335641,2600.029996415992,,,,,,,,,,,,,,,,,,4.0,15250.780573369468,1555.0,0.3743562807462953,6.175347969391544,3.239188853794491
106.0,-29.4237435235888,4.418322053038041,35.06483517244452,24.847842344921105,5.183733137406715,-25.962995857522586,-39.48128776447845,1.722985470672606,-6.410652124200055,-6.410770858745543,40.16383937596227,41342.95723329241,26177.113070261894,26177.113070261894,67520.0703035543,77264.33079262788,77551.86257194115,26177.113070261894,103728.97564220305,103728.97564220305,103728.97564220305,131374.4686840082,126826.87367294412,4547.59501106409,0.0,90862.32039218464,54940.94683022494,39912.63729106634,27645.49304180516,67558.1303328715,20977.282635000345,1555.9383467026132,0.0,0.8789194152717257,2.7378413602942,0.0014947059257719628,1.0,1.0,-6.2780168554676266,335570.73682444624,1561609.6480305553,4.6535930480955825,1561609.6480305553,4.6535930480955825,0.7587957502974814,0.09324567019353659,3.909061180356302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909061180356302,1.2836495638620988,1.2839675934428267,3.045271303326091,6452.564469208446,15250.769526702255,6459.500532957433,0.0003315145627712914,23244.02617405511,2370.2310344567322,19307.879362785432,1968.8557624454256,0.830659852910371,0.830659852910371,35366.09879946847,35382.83765553947,0.9994086869788413,0.8,4270.870361248071,4272.891774033241,0.9994086869788413,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4420.4691522136145,4632.441516551485,5.921795214237231,4.418322053038041,-3.6278678365148145,8.046189889552856,3.2371692732105015,3.5,0.9249055066315719,0.6,0.0002477413100866484,0.9996568503553349,0.0002478263516111424,198.44732342733613,0.0,0.0,0.0,0.00427504534561457,8.361219520962483e-05,0.00016412911487702358,0.0006415907515320129,0.09324567020269166,0.09324567020269166,0.09324567020269166,0.09327263121498632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.852561739,595.5165183287501,0.0,0.09324567020269166,0.09324567019353659,0.09324567019353659,0.37437715596962784,0.37437715596962784,0.5,10.002058513951606,0.1870231323933922,0.1870231323933922,-4.922640073345974e-11,0.00011873454548094742,0.13275400327790976,-4.922640073345974e-11,27645.49304180516,20977.282635000345,0.7587957502974814,0.9994366328800149,0.6119612403361069,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480416215724776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0551534998331,261.0551534998331,-12.094846500166852,245.46487933644073,276.6454276631246,121837.45662362802,122889.026486514,-1051.5698628859889,0.0,nan,276.6454276631246,3.4954276631246444,270.4093179980089,-2.740682001991104,264.1732083327207,-8.976791667279258,257.9370986670088,-15.21290133299118,251.70098900169532,-21.449010998304658,245.46487933644073,-27.685120663559246,1.0,1.0,28837.30492052088,28837.30492052088,275.81409771658684,2.6640977165868662,275.81409771658684,275.81409771658684,77252.79806642477,77551.86257194115,-299.0645055163768,0.0,8545.783548066482,8545.783548066482,0.8864226238413314,3928.6064862580834,275.81409771658684,2.6640977165868662,1.0,0.002,0.12927142254816693,0.004928885010599374,0.0001997196029267029,0.001800280398859358,0.09985980146335145,0.09985980146335145,0.0,1.7860608825248647e-12,1.0,1.0002690289128384,0.13275400332713616,0.09324567019353659,0.0,2.5063322110666326e-05,32.183204018762744,0.0,1600242.4347194498,266.7393478757999,0.00011873459470734815,1.0,1284075.7452926151,2599.8780481196327,,,,,,,,,,,,,,,,,,5.0,15250.769526702255,1555.9383467026132,0.37437715596962784,6.175347969391544,3.2371692732105015
107.0,-29.4253100288536,4.414853272016883,35.06593547344149,24.839309602417075,5.175176832671782,-25.965261342761508,-39.483394276443846,1.715128146752688,-6.41528227098064,-6.415282271042178,40.161421902399375,41348.175641266615,26166.253725380007,26166.253725380007,67514.42936664663,77269.79728324428,77514.61073649979,26166.253725380007,103680.8644618798,103680.8644618798,103680.8644618798,131316.91243277973,126769.37090036547,4547.54153241427,0.0,90865.98602515823,54944.36438386039,39912.91293477538,27636.04797089994,67548.96090567531,20970.2624764057,1555.5868472631787,0.0,0.8789042269479712,2.7373829934743084,0.0014947059257719628,1.0,1.0,-6.41528227098064,335511.02843882947,1561505.057818417,4.654109479155649,1561505.057818417,4.654109479155649,0.758801059344189,0.0932491673504905,3.9093330649425195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9093330649425195,1.2836862584056772,1.2840042970776326,3.0453960532364537,6452.828799298925,15250.757769161832,6459.315109582004,0.0003314462823348244,23243.347270666556,2370.1618055774966,19307.325119907742,1968.7992454005948,0.8306602700151483,0.8306602700151483,35368.066623417675,35382.83765553947,0.9994781982514424,0.8,4271.107999021704,4272.891774033241,0.9994781982514424,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4418.799783244005,4632.441516551485,5.921574863971408,4.414853272016883,-3.633063517444856,8.047916789461738,3.2351320272942856,3.5,0.9243234363697959,0.6,0.0002477413100866484,0.999819084894128,0.0002477861383421002,198.448598918863,0.0,0.0,0.0,0.00427504534561457,8.35923537457357e-05,0.0001641489563409127,0.0006417129425993362,0.09324916734131034,0.09324916734131034,0.09324916734131034,0.09323433688154069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.30658617127,595.5195042880526,0.0,0.09324916734131034,0.0932491673504905,0.0932491673504905,0.3743971110895261,0.3743971110895261,0.5,10.001613599907415,0.13458898961954446,0.13458898961954446,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,27636.04797089994,20970.2624764057,0.758801059344189,0.9994887924467571,0.6121215646678088,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480508204555398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0496589365547,261.0496589365547,-12.100341063445285,245.46303115056824,276.6362867224678,121830.3038687906,122863.76880893424,-1033.4649401436677,0.0,nan,276.6362867224678,3.48628672246781,270.40163560826056,-2.7483643917394147,264.16698449394545,-8.983015506054528,257.93233337921737,-15.217666620782609,251.6976822648688,-21.452317735131174,245.46303115056824,-27.686968849431736,1.0,1.0,28837.30492052088,28837.30492052088,275.8052272147776,2.6552272147775966,275.8052272147776,275.8052272147776,77257.84976226934,77514.61073649979,-256.7609742304485,0.0,8545.783548066482,8545.783548066482,0.8864054400117667,3928.879730267232,275.8052272147776,2.6552272147775966,1.0,0.002,0.1292871424740815,0.004927995560982987,0.00019974203651701946,0.0018002579632303444,0.09987101825850972,0.09987101825850972,0.0,-2.526360197430133e-13,0.9998314201998579,0.9998314201998579,0.0,0.09323344742449514,1.5719925995359733e-05,0.0,0.0,0.0,1600236.8428570933,266.73471772901934,0.0,1.0,1284091.1536952592,2599.815637584807,,,,,,,,,,,,,,,,,,8.0,15250.757769161832,1555.5868472631787,0.3743971110895261,6.175347969391544,3.2351320272942856
108.0,-29.426905712232205,4.411483071897772,35.06688382994044,24.832164064887934,5.168033906185344,-25.967411750345043,-39.485393290501065,1.7085399434704347,-6.419237128537361,-6.419237128537961,40.15923723453166,41352.3681239121,26154.424019098846,26154.424019098846,67506.79214301094,77274.26792862518,77483.15743093027,26154.424019098846,103637.58145002912,103637.58145002912,103637.58145002912,131265.42004279053,126718.4784515343,4546.941591256225,0.0,90869.06520821014,54947.16540024423,39913.222008851015,27627.838592761404,67541.06060161242,20964.15101258646,1555.2835232588195,0.0,0.8788911587441525,2.736979837919139,0.0014947059257719628,1.0,1.0,-6.419237128537361,335458.6929029378,1561410.544326179,4.654553831395152,1561410.544326179,4.654553831395152,0.7588053239198793,0.09325117587874415,3.9095597655240875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9095597655240875,1.2837170276370888,1.2840350739322508,3.0454996555746656,6453.0483202216565,15250.74559538891,6459.159905792897,0.0003313894820724208,23242.787080409013,2370.1046820686997,19306.861205395864,1968.751939285675,0.8306603308201933,0.8306603308201933,35369.70739735932,35382.83765553947,0.9995361575721357,0.8,4271.306141679072,4272.891774033241,0.9995361575721357,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4417.147509010452,4632.441516551485,5.92111175045591,4.411483071897772,-3.6378109564384675,8.04929402833624,3.233116148441299,3.5,0.9237474709832283,0.6,0.0002477413100866484,0.9999843704582841,0.000247745182230309,198.44989818486704,0.0,0.0,0.0,0.00427504534561457,8.357352884097784e-05,0.0001641677812456706,0.0006418237523534336,0.09325117588741318,0.09325117588741318,0.09325117588741318,0.09320104264337459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.99278779246,595.5204746872573,0.0,0.09325117588741318,0.09325117587874415,0.09325117587874415,0.3744113108968861,0.3744113108968861,0.5,10.0001096088213,0.05503297950883734,0.05503297950883734,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27627.838592761404,20964.15101258646,0.7588053239198793,0.9994926277690009,0.6122552378593369,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480601275931724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.04436896574583,261.04436896574583,-12.105631034254145,245.4611784447759,276.6275594866557,121837.02333356209,122832.00676386511,-994.9834303030275,0.0,nan,276.6275594866557,3.477559486655707,270.3942832784513,-2.7557167215486515,264.16100707008303,-8.988992929916947,257.9277308614147,-15.222269138585261,251.6944546530943,-21.455545346905666,245.4611784447759,-27.68882155522408,1.0,1.0,28837.30492052088,28837.30492052088,275.79759179301374,2.64759179301376,275.79759179301374,275.79759179301374,77262.78714342575,77483.15743093027,-220.37028750451282,0.0,8545.783548066482,8545.783548066482,0.8863911117715562,3929.107564351708,275.79759179301374,2.64759179301376,1.0,0.002,0.12933821280231206,0.0049270582827083366,0.0001998193124704562,0.0018001806903664584,0.0999096562352281,0.0999096562352281,0.0,2.836914730908191e-12,0.9994523358596094,0.9994523358596094,0.0,0.0932001055536661,5.107032507804944e-05,0.0,0.0,0.0,1600232.2117293575,266.7307628714626,0.0,1.0,1284104.6609032962,2599.7609294669505,,,,,,,,,,,,,,,,,,5.0,15250.74559538891,1555.2835232588195,0.3744113108968861,6.175347969391544,3.233116148441299
109.0,-29.4285169096896,4.4082145501711745,35.06770079308704,24.825837090052687,5.161721463220426,-25.9694930724058,-39.487329370435305,1.7026976253354928,-6.42287258188793,-6.422872581889569,40.15734195463053,41355.54191668118,26142.22261089151,26142.22261089151,67497.76452757268,77278.15458749852,77457.66616456528,26142.22261089151,103599.88877545678,103599.88877545678,103599.88877545678,131220.8115848632,126674.95451310366,4545.857071759544,0.0,90871.7981491991,54949.60185539316,39913.55143756215,27620.92280940642,67534.47424696857,20958.984239054,1555.0351470674032,0.0,0.8788787161474125,2.7366092835845444,0.0014947059257719628,1.0,1.0,-6.42287258188793,335410.58977592085,1561328.553890387,4.654976919284124,1561328.553890387,4.654976919284124,0.7588082550202244,0.09325115361239034,3.9097592952872233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9097592952872233,1.283744314555993,1.284062367611604,3.045590349227359,6453.240489188774,15250.732784864262,6459.022964248009,0.0003313396758652569,23242.299918241733,2370.055005352667,19306.451877954067,1968.7101995027933,0.8306601302740004,0.8306601302740004,35371.15150334469,35382.83765553947,0.9995871702755414,0.8,4271.480534378884,4272.891774033241,0.9995871702755414,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4415.514466052153,4632.441516551485,5.920538322743825,4.4082145501711745,-3.6422842779629883,8.050498828134163,3.231124226858729,3.5,0.9231783505310655,0.6,0.0002477413100866484,1.0001512929274388,0.00024770383424842717,198.45122205337512,0.0,0.0,0.0,0.00427504534561457,8.355530032829156e-05,0.00016418600975835686,0.0006419277778088545,0.0932511536477095,0.0932511536477095,0.0932511536477095,0.09317222322847149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.24378795485,595.5196493811991,0.0,0.0932511536477095,0.09325115361239034,0.09325115361239034,0.3744166558223232,0.3744166558223232,0.5,9.997741708678104,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27620.92280940642,20958.984239054,0.7588082550202244,0.999456429922566,0.612361943700739,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480696082108528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0393204768492,261.0393204768492,-12.110679523150793,245.45932691100663,276.619314042644,121849.35147021976,122798.9148922568,-949.5634220370362,0.0,nan,276.619314042644,3.4693140426440436,270.38731661645255,-2.762683383547426,264.1553191901362,-8.99468080986378,257.9233217635689,-15.226678236431098,251.69132433728686,-21.45867566271312,245.45932691100663,-27.69067308899335,1.0,1.0,28837.30492052088,28837.30492052088,275.79097343397285,2.6409734339728743,275.79097343397285,275.79097343397285,77266.64589730663,77457.66616456528,-191.02026725864562,0.0,8545.783548066482,8545.783548066482,0.8863785006982715,3929.3080917636594,275.79097343397285,2.6409734339728743,1.0,0.002,0.12941814372249064,0.004926057377909124,0.00019994130592701005,0.0018000586999758622,0.09997065296350502,0.09997065296350502,0.0,5.902872374924373e-12,0.9991428426541208,0.9991428426541208,0.0,0.09317122270105976,7.993091133057114e-05,0.0,0.0,0.0,1600227.9544265405,266.72712741811205,0.0,1.0,1284117.0769696394,2599.710642253896,,,,,,,,,,,,,,,,,,5.0,15250.732784864262,1555.0351470674032,0.3744166558223232,6.175347969391544,3.231124226858729
110.0,-29.43004059037252,4.40505080708979,35.06840226957389,24.820394755248003,5.15630195223583,-25.97140633613092,-39.48915816200895,1.6976676964652784,-6.426182031449059,-6.426182031421367,40.155643067564704,41358.31459745685,26129.649159984187,26129.649159984187,67487.96375744103,77281.45939124835,77436.70430105877,26129.649159984187,103566.35346104295,103566.35346104295,103566.35346104295,131181.1754731783,126636.83782849045,4544.337644687852,0.0,90874.16897647294,54951.45857842422,39914.12266449857,27614.82201213536,67528.94467663392,20954.41928315635,1554.8185874517444,0.0,0.8788672878102123,2.7362719926037657,0.0014947059257719628,1.0,1.0,-6.426182031449059,335366.8049380328,1561255.0622387112,4.655365525896909,1561255.0622387112,4.655365525896909,0.7588105863564107,0.09324855138555849,3.9099313059559817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099313059559817,1.283767885412159,1.2840858961947665,3.04566841902318,6453.405909718001,15250.719610351458,6458.904022361946,0.00033129672132639957,23241.883773774927,2370.012570426693,19306.096352697034,1968.6739460159213,0.8306597064426053,0.8306597064426053,35372.39642676799,35382.83765553947,0.9996311473198185,0.8,4271.630873453056,4272.891774033241,0.9996311473198185,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4413.901569637255,4632.441516551485,5.91985316114142,4.40505080708979,-3.6464771913260217,8.05152799841581,3.229157361257702,3.5,0.9226163889307719,0.6,0.00024770383424842717,1.0001578593738916,0.0002476647380479439,198.4524751943986,0.0,7.437125892480126e-06,21.07681477928868,0.00428248247150705,8.353808532847698e-05,0.0001641657489199502,0.0006418768010678226,0.09324855143308347,0.09324855143308347,0.09324855143308347,0.0931465545004801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.7810317769,595.5174396342725,0.0,0.09324855143308347,0.09324855138555849,0.09324855138555849,0.37441143865456367,0.37441143865456367,0.5,9.994681805886362,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,27614.82201213536,20954.41928315635,0.7588105863564107,0.999393135500797,0.6124531457659144,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480792140932457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.08452406462,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0345586957815,261.0345586957815,-12.11544130421845,245.4574995702641,276.61161782125765,121867.91865700604,122763.55559273763,-895.6369357315768,0.0,nan,276.61161782125765,3.4616178212576756,270.3807941711675,-2.769205828832469,264.14997052099994,-9.000029479000034,257.9191468705793,-15.230853129420666,251.68832322042084,-21.461676779579136,245.4574995702641,-27.692500429735873,1.0,1.0,28837.30492052088,28837.30492052088,275.7852110948507,2.6352110948507175,275.7852110948507,275.7852110948507,77270.21206981383,77436.70430105877,-166.49223124493437,0.0,8545.783548066482,8545.783548066482,0.8863676288506774,3929.4809624857617,275.7852110948507,2.6352110948507175,1.0,0.002,0.12952117944605437,0.004925018385951392,0.00020009912663482225,0.0017999008763426875,0.10004956331741112,0.10004956331741112,0.0,2.9775097318274213e-12,0.998895042136358,0.998895042136358,0.0,0.09314551566543179,0.0001030357201266936,0.0,0.0,0.0,1600224.0787272113,266.7238179685509,0.0,1.0,1284128.3794226637,2599.664866586389,,,,,,,,,,,,,,,,,,7.0,15250.719610351458,1554.8185874517444,0.37441143865456367,6.175347969391544,3.229157361257702
111.0,-29.431571074660095,4.401992744382856,35.069002870309255,24.81551250619816,5.151456436533495,-25.973268323472322,-39.4909423199482,1.6931536842228454,-6.429270624562832,-6.429270624561927,40.15413495049453,41360.687172174294,26116.967516219567,26116.967516219567,67477.65468839386,77284.35157675513,77419.72866808934,26116.967516219567,103536.69618430891,103536.69618430891,103536.69618430891,131146.24089869316,126603.7874787812,4542.453419911951,0.0,90876.29235915608,54953.06424527322,39914.69790431429,27609.54471438425,67524.24261869854,20950.457108703966,1554.636540779524,0.0,0.8788563274708568,2.735957240390412,0.0014947059257719628,1.0,1.0,-6.429270624562832,335325.9461382473,1561189.825240234,4.655738224910847,1561189.825240234,4.655738224910847,0.7588121182523166,0.09324326367151158,3.910085217501302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910085217501302,1.28378905062957,1.2841070164612687,3.045738095042793,6453.553544842666,15250.708135384788,6458.797976355109,0.00033125838997926694,23241.511963063967,2369.9746562856803,19305.779374086,1968.6416231930375,0.830659356618763,0.830659356618763,35373.51034889895,35382.83765553947,0.9996704970583676,0.8,4271.765392587915,4272.891774033241,0.9996704970583676,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4412.309740669509,4632.441516551485,5.919114715699144,4.401992744382856,-3.650467044256883,8.052459788639739,3.2272166563451026,3.5,0.9220619018128865,0.6,0.0002476647380479439,1.000158566288988,0.0002476254729956321,198.45373394495178,0.0,7.758737756597916e-06,21.988262802198495,0.004290241209263648,8.352129363874684e-05,0.00016414344440919708,0.0006418148555341482,0.09324326368727957,0.09324326368727957,0.09324326368727957,0.09312377367806388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.771198659,595.5141161860845,0.0,0.09324326368727957,0.09324326367151158,0.09324326367151158,0.3743949746597213,0.3743949746597213,0.5,9.991097103124313,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27609.54471438425,20950.457108703966,0.7588121182523166,0.99931005623317,0.6125309306426913,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480883015374075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.99597208753,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0300830567244,261.0300830567244,-12.119916943275598,245.4556960667793,276.6044700466413,121887.9193775936,122729.73625056425,-841.8168729706248,0.0,nan,276.6044700466413,3.4544700466413474,270.37471525076444,-2.7752847492355386,264.1449604548289,-9.005039545171087,257.915205658629,-15.234794341370957,251.6854508627033,-21.46454913729667,245.4556960667793,-27.69430393322068,1.0,1.0,28837.30492052088,28837.30492052088,275.78013606794735,2.630136067947376,275.78013606794735,275.78013606794735,77273.07713030309,77419.72866808934,-146.65153778625245,0.0,8545.783548066482,8545.783548066482,0.8863579008781864,3929.6356435888083,275.78013606794735,2.630136067947376,1.0,0.002,0.129641742163186,0.00492394573610214,0.00020028411368617322,0.0017997158854916534,0.10014205684308661,0.10014205684308661,0.0,-8.221734924818147e-13,0.9987070088067627,0.9987070088067627,0.0,0.0931227009527556,0.0001205627187559713,0.0,0.0,0.0,1600220.4615323138,266.72072937543714,0.0,1.0,1284138.9274150783,2599.6221475815523,,,,,,,,,,,,,,,,,,7.0,15250.708135384788,1554.636540779524,0.3743949746597213,6.175347969391544,3.2272166563451026
112.0,-29.43310327150289,4.399040745381243,35.06951414430235,24.810986837279074,5.14697152422395,-25.97509579191615,-39.49269127389414,1.68896404474953,-6.4321623649281605,-6.4321623649166915,40.15275843224803,41362.783864069235,26104.239879859513,26104.239879859513,67467.02374392874,77286.99098536912,77405.71935535975,26104.239879859513,103509.95923521926,103509.95923521926,103509.95923521926,131114.775003648,126574.50817229429,4540.266831353733,0.0,90878.26361746193,54954.49323199899,39915.300428292154,27604.815768428747,67520.1161967209,20946.898860698322,1554.4763771373268,0.0,0.8788459301166541,2.7356625749583676,0.0014947059257719628,1.0,1.0,-6.4321623649281605,335287.6950371367,1561130.2826437203,4.6560917855062005,1561130.2826437203,4.6560917855062005,0.7588132098550358,0.0932352587865695,3.9102271488123104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102271488123104,1.2838087017012751,1.2841266219886647,3.04580202925137,6453.689013758746,15250.69647332988,6458.70010470879,0.00033122317384971756,23241.172484075567,2369.9400390628366,19305.48682918558,1968.611791915239,0.8306589025322776,0.8306589025322776,35374.537557298885,35382.83765553947,0.9997067838747237,0.8,4271.88944002484,4272.891774033241,0.9997067838747237,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4410.739360796609,4632.441516551485,5.9183365292173855,4.399040745381243,-3.654271328862514,8.053312074243758,3.2253025587736603,3.5,0.9215150167924744,0.6,0.0002476254729956321,1.0001587457194023,0.0002475861697510009,198.45499411800552,0.0,7.792296244824959e-06,22.083367557833935,0.004298033505508473,8.350483630124115e-05,0.00016412063669439094,0.0006417489692827693,0.0932352587852933,0.0932352587852933,0.0932352587852933,0.09310304980115865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.2375757471,595.5099937818051,0.0,0.0932352587852933,0.0932352587865695,0.0932352587865695,0.3743673798633052,0.3743673798633052,0.5,9.987130833004223,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27604.815768428747,20946.898860698322,0.7588132098550358,0.9992136794812753,0.6125994176840295,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480974296685765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.091076843164,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.02587416029854,261.02587416029854,-12.124125839701435,245.45391504887235,276.59783327170004,121907.0015028461,122698.64711620235,-791.6456133562551,0.0,nan,276.59783327170004,3.4478332717000626,270.36904962721314,-2.780950372786833,264.1402659826795,-9.009734017320454,257.91148233792904,-15.238517662070933,251.68269869339696,-21.46730130660302,245.45391504887235,-27.69608495112763,1.0,1.0,28837.30492052088,28837.30492052088,275.77560500304725,2.6256050030472693,275.77560500304725,275.77560500304725,77275.11873491175,77405.71935535975,-130.6006204479927,0.0,8545.783548066482,8545.783548066482,0.8863489300565918,3929.778284556372,275.77560500304725,2.6256050030472693,1.0,0.002,0.12977504158592487,0.0049228553164388025,0.0002004888564232259,0.0017995111432829187,0.10024442821161295,0.10024442821161295,0.0,-2.938556516174362e-13,0.9985702895551003,0.9985702895551003,0.0,0.09310195936324941,0.00013329942332008507,0.0,0.0,0.0,1600217.0747576426,266.7178376350718,0.0,1.0,1284148.8029603597,2599.582152881747,,,,,,,,,,,,,,,,,,6.0,15250.69647332988,1554.4763771373268,0.3743673798633052,6.175347969391544,3.2253025587736603
113.0,-29.434649784468522,4.396195413508572,35.069945771181416,24.807206668797903,5.143257048558192,-25.976859101129453,-39.49438560577107,1.6854663642823973,-6.434844716882196,-6.4348447169157845,40.15148264143602,41364.36468513004,26091.43981997577,26091.43981997577,67455.8045051058,77289.09371780795,77394.18779625278,26091.43981997577,103485.62761622855,103485.62761622855,103485.62761622855,131086.09301413863,126548.25238725796,4537.840626880678,0.0,90879.92939024753,54955.64111873487,39915.87585723629,27600.465397910084,67516.34125514637,20943.62355262696,1554.3296409836616,0.0,0.8788362807611003,2.7353892684031593,0.0014947059257719628,1.0,1.0,-6.434844716882196,335252.21673096967,1561075.0986395048,4.6564199153147525,1561075.0986395048,4.6564199153147525,0.7588141450039758,0.09322466378403181,3.9103468733374918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9103468733374918,1.2838251211294094,1.2841429950217595,3.04585633119367,6453.804073058426,15250.68472595064,6458.616079856435,0.0003311931960413211,23240.886891622806,2369.910916737398,19305.23567327895,1968.5861811402415,0.8306583033299617,0.8306583033299617,35375.40404133351,35382.83765553947,0.9997373932013599,0.8,4271.9940781135065,4272.891774033241,0.9997373932013599,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4409.190684712825,4632.441516551485,5.917512234260545,4.396195413508572,-3.6578803910835305,8.054075804592102,3.223415360315479,3.5,0.9209758172329939,0.6,0.0002475861697510009,1.0001602310987825,0.00024754650510248855,198.45626607973114,0.0,7.799925182101765e-06,22.1049879660764,0.0043058334306905754,8.34888958059281e-05,0.0001640972739450728,0.0006416772620943213,0.09322466379943245,0.09322466379943245,0.09322466379943245,0.09308393863567897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.42298881145,595.5053171577766,0.0,0.09322466379943245,0.09322466378403181,0.09322466378403181,0.37432931638219674,0.37432931638219674,0.5,9.982909078584468,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,27600.465397910084,20943.62355262696,0.7588141450039758,0.9991033763246767,0.612657082954374,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448106568123575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.11269725141,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0219522460672,261.0219522460672,-12.128047753932776,245.4521569594777,276.5917475326513,121930.06736815922,122667.73488862658,-737.6675204673729,0.0,nan,276.5917475326513,3.441747532651334,270.36382941806687,-2.7861705819331064,264.1359113034563,-9.014088696543695,257.9079931886694,-15.242006811330555,251.6800750740817,-21.469924925918264,245.4521569594777,-27.697843040522287,1.0,1.0,28837.30492052088,28837.30492052088,275.77157326523206,2.6215732652320867,275.77157326523206,275.77157326523206,77277.70127935254,77394.18779625278,-116.48651690024417,0.0,8545.783548066482,8545.783548066482,0.8863413627789879,3929.898607704179,275.77157326523206,2.6215732652320867,1.0,0.002,0.12991685479467366,0.004921767241351351,0.0002007068359806792,0.001799293164475908,0.1003534179903396,0.1003534179903396,0.0,4.565870251327375e-13,0.9984788016115088,0.9984788016115088,0.0,0.09308285057571591,0.00014181320831590174,0.0,0.0,0.0,1600213.9331098995,266.7151552831178,0.0,1.0,1284157.9632820147,2599.5450555396283,,,,,,,,,,,,,,,,,,7.0,15250.68472595064,1554.3296409836616,0.37432931638219674,6.175347969391544,3.223415360315479
114.0,-29.43619154999019,4.393454833592355,35.07030847476184,24.80352072687822,5.139627795888911,-25.978609615361652,-39.4960668059997,1.6820458616360832,-6.437443971006758,-6.437443971014867,40.15035705078436,41365.86101850542,26078.869595526652,26078.869595526652,67444.73061403207,77291.13465191907,77385.34231612895,26078.869595526652,103464.21191165561,103464.21191165561,103464.21191165561,131060.99380444169,126525.74094746601,4535.252856975678,0.0,90881.54788823826,54956.71361631364,39916.48252436069,27596.78189278608,67513.26441714677,20940.831916120136,1554.212896856711,0.0,0.878826509602112,2.7351244493125964,0.0014947059257719628,1.0,1.0,-6.437443971006758,335217.8403386138,1561026.412729139,4.656752191805479,1561026.412729139,4.656752191805479,0.7588142703549852,0.09321189037372295,3.9104616954706377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9104616954706377,1.2838411811952282,1.2841590081382752,3.045907665798727,6453.912844926558,15250.672640698513,6458.536163071407,0.0003311648195398049,23240.618363172674,2369.883534455974,19304.996796660467,1968.5618225041649,0.8306576225721845,0.8306576225721845,35376.23504023104,35382.83765553947,0.999766749159742,0.8,4272.094430956545,4272.891774033241,0.999766749159742,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4407.664022170892,4632.441516551485,5.916709954376722,4.393454833592355,-3.66138843135795,8.054843264950305,3.2215554197761915,3.5,0.9204444056503405,0.6,0.00024754650510248855,1.000159741202093,0.00024750696804188714,198.4575341510345,0.0,7.871698039126323e-06,22.308392242884,0.0043137051287297015,8.347308163494661e-05,0.00016407342346754194,0.0006416028377145559,0.09321189035733338,0.09321189035733338,0.09321189035733338,0.09306690145335139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488208.95163256465,595.5002109629145,0.0,0.09321189035733338,0.09321189037372295,0.09321189037372295,0.3742818158089508,0.3742818158089508,0.5,9.978559411438859,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27596.78189278608,20940.831916120136,0.7588142703549852,0.9989848838786517,0.6127071676302986,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481157920753742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.31610152822,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0182733145774,261.0182733145774,-12.131726685422564,245.4504192245407,276.58612740460734,121949.12619244268,122641.09141666231,-691.9652242196029,0.0,nan,276.58612740460734,3.4361274046073618,270.35898576863724,-2.7910142313627375,264.1318441326452,-9.018155867354778,257.9047024965046,-15.245297503495351,251.67756086052952,-21.472439139470453,245.4504192245407,-27.69958077545928,1.0,1.0,28837.30492052088,28837.30492052088,275.76793894160727,2.6179389416072922,275.76793894160727,275.76793894160727,77279.15785742065,77385.34231612895,-106.18445870830328,0.0,8545.783548066482,8545.783548066482,0.8863341053227234,3930.014003947991,275.76793894160727,2.6179389416072922,1.0,0.002,0.13006293452125123,0.004920676435720556,0.00020093143872628857,0.001799068561004916,0.10046571936314429,0.10046571936314429,0.0,-2.6879540260260626e-13,0.9984328208989907,0.9984328208989907,0.0,0.09306581064716367,0.00014607972655927243,0.0,0.0,0.0,1600210.8886909517,266.7125560289932,0.0,1.0,1284166.8396896294,2599.5091087168494,,,,,,,,,,,,,,,,,,6.0,15250.672640698513,1554.212896856711,0.3742818158089508,6.175347969391544,3.2215554197761915
115.0,-29.437749627102836,4.390818499836766,35.07060840770195,24.800435627717548,5.136614751815352,-25.98031318917133,-39.497703372593946,1.6791783123842883,-6.439891443427484,-6.439891443361525,40.149271187200696,41366.90776290663,26066.36005737359,26066.36005737359,67433.26782028022,77292.74050594552,77377.76766889419,26066.36005737359,103444.12772626778,103444.12772626778,103444.12772626778,131037.3506288651,126504.80359306955,4532.547035795549,0.0,90882.91401172098,54957.52521642015,39917.09866144536,27593.22290259732,67510.32156404268,20938.137479691693,1554.0987551490261,0.0,0.8788174069237966,2.734875112665213,0.0014947059257719628,1.0,1.0,-6.439891443427484,335185.47386513714,1560979.4462464512,4.657061740314307,1560979.4462464512,4.657061740314307,0.7588144941822221,0.09319707804486803,3.9105575582750975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9105575582750975,1.2838546582903876,1.284172437807334,3.0459503597412594,6454.003308267651,15250.660599003078,6458.468734638618,0.00033114114797547293,23240.397988620425,2369.861062505588,19304.79524856255,1968.5412703178508,0.8306568268759886,0.8306568268759886,35376.92882159045,35382.83765553947,0.9997912578883382,0.8,4272.178213175836,4272.891774033241,0.9997912578883382,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4406.159059973078,4632.441516551485,5.915891755739943,4.390818499836766,-3.6647446692017454,8.05556316903851,3.2197223371906474,3.5,0.9199206677687564,0.6,0.00024750696804188714,1.0001614334152644,0.0002474670185959099,198.45881565271154,0.0,7.846427554536327e-06,22.236775689555948,0.004321551556284238,8.345768996874247e-05,0.00016404927807314468,0.0006415241442985092,0.09319707805081687,0.09319707805081687,0.09319707805081687,0.09305061934735374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.8851094861,595.4949749805944,0.0,0.09319707805081687,0.09319707804486803,0.09319707804486803,0.3742262124856901,0.3742262124856901,0.5,9.974165652251047,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,27593.22290259732,20938.137479691693,0.7588144941822221,0.9988586375834492,0.6127493811989108,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448124987823138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.244484974886,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.01484772327314,261.01484772327314,-12.135152276726842,245.4487009276903,276.58099451885846,121970.80302984899,122615.11784781616,-644.3148179671838,0.0,nan,276.58099451885846,3.4309945188584834,270.35453580064603,-2.795464199353944,264.1280770824376,-9.021922917562392,257.90161836410397,-15.24838163589601,251.6751596459026,-21.47484035409738,245.4487009276903,-27.701299072309666,1.0,1.0,28837.30492052088,28837.30492052088,275.7646051084966,2.614605108496619,275.7646051084966,275.7646051084966,77281.3904376191,77377.76766889419,-96.3772312750807,0.0,8545.783548066482,8545.783548066482,0.8863280461827122,3930.110346066473,275.7646051084966,2.614605108496619,1.0,0.002,0.1302104622585593,0.00491960734168499,0.0002011583388480356,0.0017988416693625867,0.10057916942401779,0.10057916942401779,0.0,8.21062228623104e-12,0.9984170347167637,0.9984170347167637,0.0,0.09304955030582393,0.00014752773904409147,0.0,0.0,0.0,1600208.0219608431,266.7101085565725,0.0,1.0,1284175.197646448,2599.475262121503,,,,,,,,,,,,,,,,,,3.0,15250.660599003078,1554.0987551490261,0.3742262124856901,6.175347969391544,3.2197223371906474
116.0,-29.43930031644007,4.388283213708012,35.070853580925196,24.79713266892361,5.133379885455506,-25.98203229636449,-39.49935369947923,1.6761118665630057,-6.442324504873,-6.442324504909694,40.148290966838815,41368.11905049319,26054.234345213732,26054.234345213732,67422.35339570692,77294.50721235339,77371.89377040042,26054.234345213732,103426.12811561415,103426.12811561415,103426.12811561415,131016.29942041555,126486.50977924025,4529.789641175304,0.0,90884.37639173945,54958.43002929324,39917.718180495795,27590.171304801406,67507.8894852972,20935.808129031288,1554.0085922198205,0.0,0.8788079804920038,2.7346272619321392,0.0014947059257719628,1.0,1.0,-6.442324504873,335153.30040339095,1560937.0500310701,4.657382302821796,1560937.0500310701,4.657382302821796,0.7588139956705493,0.09318075667399059,3.9106607760219902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106607760219902,1.2838690656760574,1.28418679746659,3.0459965743957866,6454.101231574988,15250.648179139924,6458.3960284215655,0.0003311155436943325,23240.158529983528,2369.83664452015,19304.577924814283,1968.5191094628933,0.8306560344632884,0.8306560344632884,35377.675828571955,35382.83765553947,0.9998176470155827,0.8,4272.268423011958,4272.891774033241,0.9998176470155827,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4404.675830978838,4632.441516551485,5.9151309528773615,4.388283213708012,-3.66805206809537,8.056335281803381,3.2179161345636986,3.5,0.9194046098753424,0.6,0.0002474670185959099,1.000160669942307,0.00024742726447160205,198.4600910924125,0.0,7.928319734628992e-06,22.468858127938564,0.0043294798760188675,8.344217154555625e-05,0.00016402484705035363,0.0006414455356528242,0.09318075664542923,0.09318075664542923,0.09318075664542923,0.09303579065071912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.1137081029,595.4896481323481,0.0,0.09318075664542923,0.09318075667399059,0.09318075667399059,0.37416390874892314,0.37416390874892314,0.5,9.969816672512763,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,27590.171304801406,20935.808129031288,0.7588139956705493,0.9987329467675194,0.6127893993709121,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481342809732014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.47656741327,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0116099162105,261.0116099162105,-12.138390083789488,245.44699779425045,276.5762220381906,121985.73369364963,122594.72842334691,-608.9947296972579,0.0,nan,276.5762220381906,3.4262220381906445,270.35037718938173,-2.7996228106182457,264.12453234065913,-9.025467659340848,257.8986874917679,-15.251312508232104,251.67284264301324,-21.477157356986737,245.44699779425045,-27.703002205749527,1.0,1.0,28837.30492052088,28837.30492052088,275.76148470231107,2.6114847023110883,275.76148470231107,275.76148470231107,77282.2254772233,77371.89377040042,-89.66829317712109,0.0,8545.783548066482,8545.783548066482,0.8863215221345111,3930.2140799021004,275.76148470231107,2.6114847023110883,1.0,0.002,0.13035648829903146,0.004918547320689349,0.0002013829227455646,0.0017986170768663698,0.1006914613727823,0.1006914613727823,0.0,-3.8806544783165364e-13,0.9984328734202101,0.9984328734202101,0.0,0.09303473063348185,0.00014602604050874176,0.0,0.0,0.0,1600205.1720257776,266.707675495127,0.0,1.0,1284183.5062764154,2599.4416159113334,,,,,,,,,,,,,,,,,,6.0,15250.648179139924,1554.0085922198205,0.37416390874892314,6.175347969391544,3.2179161345636986
