time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
117.0,-29.440864987584543,4.385849050329224,35.07104746457962,24.794471205119066,5.130803206260353,-25.983698168228223,-39.5009546080604,1.673636386187211,-6.444581973469553,-6.444581973406554,40.14730138264982,41368.85901728947,26042.09965503544,26042.09965503544,67410.95867232491,77295.81043777242,77366.55952781424,26042.09965503544,103408.65918284969,103408.65918284969,103408.65918284969,130995.65931598243,126468.6533544978,4527.005961484621,0.0,90885.5695236309,54959.063821806994,39918.339668693225,27587.000133132744,67505.33980182596,20933.401815395555,1553.9088375399724,0.0,0.8787995376789735,2.734397314330789,0.0014947059257719628,1.0,1.0,-6.444581973469553,335123.45105534286,1560894.249696704,4.657669419377444,1560894.249696704,4.657669419377444,0.7588139962436135,0.09316304356109341,3.910743855522684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910743855522684,1.2838807121886733,1.2841983958192729,3.0460336528118033,6454.17979628924,15250.63585534263,6458.336558261643,0.00033109491728422025,23239.969908866286,2369.8174105190137,19304.40016452653,1968.500982958149,0.8306551273614905,0.8306551273614905,35378.27708827058,35382.83765553947,0.9998388875055295,0.8,4272.3410321578185,4272.891774033241,0.9998388875055295,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4403.213699893856,4632.441516551485,5.9143392599053755,4.385849050329224,-3.6711910757779123,8.057040126107136,3.216136020747919,3.5,0.9188960059279768,0.6,0.00024742726447160205,1.0001621208057365,0.0002473871578662399,198.46137804668032,0.0,7.889607131431291e-06,22.35914661047628,0.004337369483150299,8.342712036326162e-05,0.00016400014410834042,0.0006413625558765269,0.09316304345125066,0.09316304345125066,0.09316304345125066,0.09302110220586612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488256.8596592615,595.4844777499566,0.0,0.09316304345125066,0.09316304356109341,0.09316304356109341,0.3740963823802947,0.3740963823802947,0.5,9.965558424499648,-6.298250809777528e-11,-6.298250809777528e-11,-6.298250809777528e-11,-6.298250809777528e-11,-6.298250809777528e-11,-6.298250809777528e-11,27587.000133132744,20933.401815395555,0.7588139962436135,0.9986018716478114,0.6128235060920392,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481435301716805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.36685589581,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0085843149449,261.0085843149449,-12.141415685055051,245.44531063566902,276.57185799423377,122004.70867858316,122573.78990774123,-569.0812291580635,0.0,nan,276.57185799423377,3.4218579942337897,270.3465485225117,-2.803451477488295,264.1212390508247,-9.02876094917525,257.8959295790573,-15.254070420942696,251.6706201073729,-21.479379892627065,245.44531063566902,-27.70468936433096,1.0,1.0,28837.30492052088,28837.30492052088,275.75860303796884,2.6086030379688623,275.75860303796884,275.75860303796884,77284.17647000738,77366.55952781424,-82.38305780685914,0.0,8545.783548066482,8545.783548066482,0.886316270935616,3930.2975748002973,275.75860303796884,2.6086030379688623,1.0,0.002,0.1304994448239292,0.0049175324719597955,0.00020160283523283775,0.0017983971889086574,0.10080141761641888,0.10080141761641888,0.0,2.4141495226503995e-11,0.9984655231400787,0.9984655231400787,0.0,0.09302008702654907,0.00014295653454433343,0.0,0.0,0.0,1600202.5276937198,266.7054180265304,0.0,1.0,1284191.2151747048,2599.410398906097,,,,,,,,,,,,,,,,,,3.0,15250.63585534263,1553.9088375399724,0.3740963823802947,6.175347969391544,3.216136020747919
118.0,-29.44242805602792,4.383512560774432,35.07119746459132,24.791734443884366,5.128143788678516,-25.98537087152738,-39.5025642477907,1.6710866045544244,-6.446842542323907,-6.446842542307198,40.14642292406094,41369.65591447193,26030.378745607577,26030.378745607577,67400.0346600795,77297.1707178176,77362.84506816973,26030.378745607577,103393.22381377731,103393.22381377731,103393.22381377731,130977.58947654834,126453.33161218664,4524.257864361704,0.0,90886.79146321407,54959.72186949942,39918.9662152385,27584.365662771022,67503.33187800951,20931.380843142153,1553.834837751335,0.0,0.8787906557429529,2.7341670662375095,0.0014947059257719628,1.0,1.0,-6.446842542323907,335093.5628078905,1560856.2563798365,4.657971473103698,1560856.2563798365,4.657971473103698,0.7588132023420786,0.09314456066605704,3.91082835809431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91082835809431,1.28389270675453,1.284210341857808,3.0460710131925604,6454.2589584529405,15250.623199753489,6458.2765140220745,0.00033107412424695587,23239.78020541456,2369.7980661504757,19304.2206882763,1968.4826814739283,0.8306541850933112,0.8306541850933112,35378.888644341634,35382.83765553947,0.9998604918243823,0.8,4272.414884711161,4272.891774033241,0.9998604918243823,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4401.772837690788,4632.441516551485,5.913612470575234,4.383512560774432,-3.674295399945231,8.057807960719662,3.2143821868181646,3.5,0.9183949105194756,0.6,0.0002473871578662399,1.0001619568009243,0.00024734709832147783,198.46266369730816,0.0,7.959612168948301e-06,22.557540886799483,0.0043453290953192475,8.341198962381435e-05,0.00016397516824242554,0.0006412787379857633,0.09314456067690322,0.09314456067690322,0.09314456067690322,0.09300789994507214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488272.3792662238,595.4793863924325,0.0,0.09314456067690322,0.09314456066605704,0.09314456066605704,0.3740250002783347,0.3740250002783347,0.5,9.961458604457405,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,27584.365662771022,20931.380843142153,0.7588132023420786,0.9984697463805685,0.6128535401664947,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481528628797176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.565250172134,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0057249606417,261.0057249606417,-12.144275039358263,245.4436360721273,276.5678138491663,122019.1074977642,122556.91956323465,-537.8120654704479,0.0,nan,276.5678138491663,3.4178138491663503,270.3429782937421,-2.807021706257899,264.1181427383463,-9.03185726165367,257.8933071829314,-15.256692817068597,251.66847162753717,-21.481528372462805,245.4436360721273,-27.706363927872673,1.0,1.0,28837.30492052088,28837.30492052088,275.75590781499307,2.6059078149930883,275.75590781499307,275.75590781499307,77285.2359666967,77362.84506816973,-77.60910147303366,0.0,8545.783548066482,8545.783548066482,0.8863109297688476,3930.3824998847817,275.75590781499307,2.6059078149930883,1.0,0.002,0.13063709849996374,0.0049165394612059815,0.00020181455229994742,0.0017981854486564162,0.1009072761499737,0.1009072761499737,0.0,9.563634606468696e-13,0.9985221501510092,0.9985221501510092,0.0,0.09300690699114239,0.00013765367491464658,0.0,0.0,0.0,1600199.87965738,266.70315745767607,0.0,1.0,1284198.934561566,2599.379139969404,,,,,,,,,,,,,,,,,,4.0,15250.623199753489,1553.834837751335,0.3740250002783347,6.175347969391544,3.2143821868181646
119.0,-29.44399823536068,4.381272299952165,35.07130645760963,24.78931692838671,5.1258089412782075,-25.987017517630726,-39.50415115160865,1.6688282227737017,-6.449010114598138,-6.449010114593799,40.145539718546296,41370.2191705155,26018.83129113046,26018.83129113046,67389.05046164597,77298.30091942726,77359.3773758417,26018.83129113046,103378.20866697215,103378.20866697215,103378.20866697215,130959.89942592545,126438.33874026914,4521.5606856563045,0.0,90887.87689922916,54960.242322464466,39919.59397418299,27581.690758953308,67501.2847331363,20929.335101705252,1553.7569374455459,0.0,0.8787822937416209,2.733946304603309,0.0014947059257719628,1.0,1.0,-6.449010114598138,335064.9060878799,1560818.0584632093,4.658255848655909,1560818.0584632093,4.658255848655909,0.7588126226421188,0.09312542644619083,3.9109022694155646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109022694155646,1.2839033400775628,1.2842209263762643,3.046103353216061,6454.327483082042,15250.610524116088,6458.223708545536,0.0003310560640557701,23239.618542759243,2369.7815811474097,19304.062849173184,1968.4665863646796,0.8306531715938058,0.8306531715938058,35379.42354799331,35382.83765553947,0.9998793883351095,0.8,4272.479480587711,4272.891774033241,0.9998793883351095,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4400.352541729845,4632.441516551485,5.91289698822678,4.381272299952165,-3.67729432321899,8.058566623171156,3.2126537608863512,3.5,0.9179010745389575,0.6,0.00024734709832147783,1.0001626957361809,0.0002473068625494128,198.46395521145163,0.0,7.950323959979623e-06,22.53121810258225,0.0043532794192792275,8.339707508678339e-05,0.00016395002323469444,0.000641192517939301,0.09312542646770923,0.09312542646770923,0.09312542646770923,0.09299484292815947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488286.9969527364,595.4745881195153,0.0,0.09312542646770923,0.09312542644619083,0.09312542644619083,0.37395112825568777,0.37395112825568777,0.5,9.957541098110209,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27581.690758953308,20929.335101705252,0.7588126226421188,0.9983373016982706,0.6128804708543111,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481621861426095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.53892738791,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.00303048654405,261.00303048654405,-12.146969513455929,245.4419735360308,276.56408743707857,122034.21973454948,122541.01971418965,-506.7999796401762,0.0,nan,276.56408743707857,3.4140874370785923,270.3396646568431,-2.8103353431568507,264.11524187664406,-9.034758123355914,257.89081909642044,-15.259180903579534,251.66639631624733,-21.483603683752648,245.4419735360308,-27.70802646396919,1.0,1.0,28837.30492052088,28837.30492052088,275.75333446454596,2.6033344645459806,275.75333446454596,275.75333446454596,77286.8320787916,77359.3773758417,-72.5452970500919,0.0,8545.783548066482,8545.783548066482,0.8863062580283453,3930.4567807626427,275.75333446454596,2.6033344645459806,1.0,0.002,0.13076863207032413,0.004915589413953133,0.00020201685143951504,0.001797983148820425,0.10100842571975752,0.10100842571975752,0.0,2.5994007293861365e-13,0.9985875654414873,0.9985875654414873,0.0,0.092993892875602,0.00013153357058883232,0.0,0.0,0.0,1600197.3404891319,266.70098988540184,0.0,1.0,1284206.336291453,2599.3491678641135,,,,,,,,,,,,,,,,,,5.0,15250.610524116088,1553.7569374455459,0.37395112825568777,6.175347969391544,3.2126537608863512
120.0,-29.445563727458993,4.37912587398453,35.07137937877693,24.786739982105814,5.123313667198321,-25.988675987993542,-39.50574741521848,1.6664259286955703,-6.451135211099256,-6.451135211127286,40.14471690880477,41370.900399397055,26007.571122018286,26007.571122018286,67378.47152141534,77299.54781681947,77356.87942074543,26007.571122018286,103364.45054276372,103364.45054276372,103364.45054276372,130943.74579681526,126424.79501499688,4518.950781818371,0.0,90889.03394426442,54960.83231335852,39920.22403433988,27579.295254051533,67499.51928839141,20927.492072497353,1553.6915010920395,0.0,0.8787739314692224,2.7337298826836727,0.0014947059257719628,1.0,1.0,-6.451135211099256,335036.8127951851,1560782.473248723,4.658540236898867,1560782.473248723,4.658540236898867,0.7588117056552779,0.0931060659426188,3.910981893221101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910981893221101,1.2839146462824198,1.2842321837158372,3.04613854553756,6454.402051388336,15250.597653921586,6458.1666807379015,0.00033103644195524377,23239.441251774202,2369.7635024982237,19303.892389239863,1968.4492042889126,0.8306521736087833,0.8306521736087832,35379.99979120497,35382.83765553947,0.9998997453260268,0.8,4272.549068699974,4272.891774033241,0.9998997453260268,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4398.952600732854,4632.441516551485,5.912218994513716,4.37912587398453,-3.680226166557893,8.059352040542423,3.210950469806258,3.5,0.9174144199446451,0.6,0.0002473068625494128,1.0001622121025981,0.00024726675288952395,198.46524288487552,0.0,7.985350465015297e-06,22.630483217853353,0.004361264769744242,8.338207506849799e-05,0.0001639247874809148,0.0006411068756879748,0.09310606592026731,0.09310606592026731,0.09310606592026731,0.09298268039458796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.86562022014,595.4700364069802,0.0,0.09310606592026731,0.0931060659426188,0.0931060659426188,0.3738759562416873,0.3738759562416873,0.5,9.953839531184846,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,27579.295254051533,20927.492072497353,0.7588117056552779,0.9982066869771488,0.612906593047575,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448171551935077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.63819250318,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,261.0004567562475,261.0004567562475,-12.149543243752476,245.44032019171124,276.5605933207873,122044.77562565773,122528.8650634505,-484.0894377927857,0.0,nan,276.5605933207873,3.4105933207873136,270.3365386949876,-2.8134613050123676,264.11248406912085,-9.037515930879124,257.88842944333635,-15.261570556663628,251.66437481754147,-21.485625182458506,245.44032019171124,-27.70967980828874,1.0,1.0,28837.30492052088,28837.30492052088,275.750917065372,2.600917065372016,275.750917065372,275.750917065372,77287.41091442695,77356.87942074543,-69.46850631848793,0.0,8545.783548066482,8545.783548066482,0.8863012251995005,3930.5368026872065,275.750917065372,2.600917065372016,1.0,0.002,0.13089292929178523,0.004914677773738948,0.00020220798747697913,0.0017977920117049418,0.10110399373848956,0.10110399373848956,0.0,-8.180791113976404e-13,0.9986649932948689,0.9986649932948689,0.0,0.09298176872029704,0.00012429722232177372,0.0,0.0,0.0,1600194.8510134974,266.6988647889007,0.0,1.0,1284213.5928891422,2599.3197839320246,,,,,,,,,,,,,,,,,,6.0,15250.597653921586,1553.6915010920395,0.3738759562416873,6.175347969391544,3.210950469806258
121.0,-29.447132586883814,4.377072321073277,35.0714182063616,24.784467613231413,5.121131796395715,-25.99030614863614,-39.507316786888964,1.6643053585629153,-6.453148764596506,-6.453148764587395,40.1438790440791,41371.36060358242,25996.426353774914,25996.426353774914,67367.78695735734,77300.57600124279,77354.47137920118,25996.426353774914,103350.8977329761,103350.8977329761,103350.8977329761,130927.70125566503,126411.26603412331,4516.4352215417175,0.0,90890.06444902522,54961.29573586933,39920.85412572876,27576.803522688937,67497.65764841769,20925.58511837868,1553.6190931659994,0.0,0.8787662286485314,2.7335248328977553,0.0014947059257719628,1.0,1.0,-6.453148764596506,335010.19578374166,1560746.2375613211,4.658802201258453,1560746.2375613211,4.658802201258453,0.758811118234282,0.09308660100919336,3.9110522056074077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9110522056074077,1.2839246362170875,1.2842421246207516,3.0461696078445857,6454.467868689549,15250.584825288704,6458.115636597868,0.00033101907021840617,23239.28694143051,2369.747767222294,19303.739814889428,1968.4336460350303,0.8306511238292398,0.8306511238292398,35380.508645054666,35382.83765553947,0.9999177217163759,0.8,4272.610518758041,4272.891774033241,0.9999177217163759,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4397.572565758093,4632.441516551485,5.911540051936223,4.377072321073277,-3.683040034548345,8.060112355621623,3.2092717518059417,3.5,0.916934786230269,0.6,0.00024726675288952395,1.0001625631263402,0.00024722656296653376,198.46653334272722,0.0,7.960373391868757e-06,22.559698192556056,0.0043692251431361115,8.336733018371864e-05,0.00016389942270580532,0.0006410191986713208,0.09308660100046234,0.09308660100046234,0.09308660100046234,0.09297055805775234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.5994159984,595.4658530672909,0.0,0.09308660100046234,0.09308660100919336,0.09308660100919336,0.3738005727392729,0.3738005727392729,0.5,9.95035824407298,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27576.803522688937,20925.58511837868,0.758811118234282,0.9980759229937012,0.6129303155833625,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44818088988404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.56740747789,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.99801000140377,260.99801000140377,-12.151989998596207,245.43867663544364,276.5573433673625,122056.74688954982,122516.95367883409,-460.20678928426963,0.0,nan,276.5573433673625,3.4073433673625004,270.3336100210126,-2.816389978987388,264.10987667457186,-9.040123325428112,257.88614332819714,-15.263856671802841,251.662409981835,-21.48759001816498,245.43867663544364,-27.711323364556335,1.0,1.0,28837.30492052088,28837.30492052088,275.7486217306649,2.598621730664945,275.7486217306649,275.7486217306649,77288.4928491993,77354.47137920118,-65.97853000187024,0.0,8545.783548066482,8545.783548066482,0.886296780908183,3930.607466635445,275.7486217306649,2.598621730664945,1.0,0.002,0.13100983221453633,0.0049138177675239715,0.000202387745342685,0.0017976122550270822,0.1011938726713425,0.1011938726713425,0.0,3.697671509261813e-13,0.9987441487742101,0.9987441487742101,0.0,0.09296969808721135,0.00011690292198200722,0.0,0.0,0.0,1600192.492147222,266.69685123540347,0.0,1.0,1284220.468519107,2599.291943083606,,,,,,,,,,,,,,,,,,6.0,15250.584825288704,1553.6190931659994,0.3738005727392729,6.175347969391544,3.2092717518059417
122.0,-29.44871381859142,4.375108605447543,35.071426887400044,24.7824058047496,5.119162600220414,-25.991926176657323,-39.50887721786273,1.662374957711059,-6.4551578563520025,-6.455157856333421,40.143086884011126,41371.654295461434,25985.64586972053,25985.64586972053,67357.30016518196,77301.44998705744,77352.64328477021,25985.64586972053,103338.28915449075,103338.28915449075,103338.28915449075,130912.8520809768,126398.81345318303,4514.03862779377,0.0,90891.00358207723,54961.65803334093,39921.49505415145,27574.56292648604,67496.05798063749,20923.858097454413,1553.558736510872,0.0,0.8787583759363637,2.7333202495793687,0.0014947059257719628,1.0,1.0,-6.4551578563520025,334983.639408187,1560711.9790776565,4.659069266292987,1560711.9790776565,4.659069266292987,0.758810145177552,0.09306740136678175,3.9111151395581487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111151395581487,1.2839337379929294,1.2842511770433926,3.046197030130294,6454.52597322238,15250.57187701398,6458.0697926053745,0.0003310036766075325,23239.15311589254,2369.734120815216,19303.602784127983,1968.419672786118,0.8306500106893674,0.8306500106893674,35380.9640992881,35382.83765553947,0.9999338117017137,0.8,4272.665520187447,4272.891774033241,0.9999338117017137,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4396.212339283185,4632.441516551485,5.910916913071029,4.375108605447543,-3.6858164475037887,8.060925052951331,3.2076174731343547,3.5,0.9164621351812442,0.6,0.00024722656296653376,1.0001638473398746,0.0002471860621877902,198.46783399221283,0.0,7.976354691172777e-06,22.604989194783652,0.0043772014978272844,8.33526716899964e-05,0.00016387389127653736,0.0006409296571499713,0.0930674013834268,0.0930674013834268,0.0930674013834268,0.09295915768044367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.42613845854,595.4619669973955,0.0,0.0930674013834268,0.09306740136678175,0.09306740136678175,0.3737258680102661,0.3737258680102661,0.5,9.947110933224804,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,27574.56292648604,20923.858097454413,0.758810145177552,0.9979442086011108,0.612949193378518,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481902480337245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.612698480116,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9956853449016,260.9956853449016,-12.154314655098403,245.43704088397664,276.5543298058371,122068.82483668109,122506.06631373691,-437.24147705581026,0.0,nan,276.5543298058371,3.404329805837108,270.3308720215005,-2.8191279784994663,264.1074142370387,-9.042585762961266,257.88395645268696,-15.266043547313018,251.6604986683694,-21.489501331630578,245.43704088397664,-27.71295911602334,1.0,1.0,28837.30492052088,28837.30492052088,275.74639872121077,2.5963987212107895,275.74639872121077,275.74639872121077,77289.9512058653,77352.64328477021,-62.69207890490361,0.0,8545.783548066482,8545.783548066482,0.8862928029797501,3930.6707152559393,275.74639872121077,2.5963987212107895,1.0,0.002,0.13111890191653544,0.004912991744910571,0.0002025554026498068,0.00179744459771422,0.1012777013249034,0.1012777013249034,0.0,3.6402651726330504e-13,0.9988280568685027,0.9988280568685027,0.0,0.09295833166498366,0.00010906970179809915,0.0,0.0,0.0,1600190.138450304,266.694842143648,0.0,1.0,1284227.3288358818,2599.264164670151,,,,,,,,,,,,,,,,,,5.0,15250.57187701398,1553.558736510872,0.3737258680102661,6.175347969391544,3.2076174731343547
123.0,-29.4502852802715,4.373232438499051,35.07140882276377,24.7801364743151,5.116974714673533,-25.993559280735134,-39.510447218175955,1.6602487159480408,-6.457129571612597,-6.457129571526727,40.142332563085425,41372.08700616934,25975.140038204827,25975.140038204827,67347.22704437417,77302.47840801795,77351.36627577092,25975.140038204827,103326.50631397575,103326.50631397575,103326.50631397575,130899.01292168284,126387.24156917601,4511.771352506828,0.0,90892.02672317375,54962.08262889858,39922.1601047502,27572.506607707084,67494.66671245729,20922.264972800505,1553.5064492416868,0.0,0.8787505810995908,2.733119484020665,0.0014947059257719628,1.0,1.0,-6.457129571612597,334957.5786875351,1560679.3575495337,4.659334366055387,1560679.3575495337,4.659334366055387,0.7588089567073419,0.093048630778352,3.911183659998909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911183659998909,1.2839437555277873,1.284261145051551,3.046226630380043,6454.5886925996665,15250.558628585874,6458.020651040647,0.00033098708487572367,23239.007580431316,2369.719280328279,19303.45589670246,1968.4046944371892,0.83064889194998,0.83064889194998,35381.459981392494,35382.83765553947,0.9999513299549648,0.8,4272.725403755447,4272.891774033241,0.9999513299549648,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4394.8713076147405,4632.441516551485,5.910330068868957,4.373232438499051,-3.688531851662033,8.061764290161085,3.205986872789047,3.5,0.9159962493682992,0.6,0.0002471860621877902,1.0001628369842896,0.0002471458177081548,198.46912662010936,0.0,8.038101832228042e-06,22.779980592534272,0.004385239599659512,8.333792570744748e-05,0.00016384813648034273,0.0006408401541231877,0.09304863077568382,0.09304863077568382,0.09304863077568382,0.0929483767908154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.2801614868,595.45839916666,0.0,0.09304863077568382,0.093048630778352,0.093048630778352,0.37365261127827004,0.37365261127827004,0.5,9.944103316473761,-8.589040589868091e-11,-8.589040589868091e-11,-8.589040589868091e-11,-8.589040589868091e-11,-8.589040589868091e-11,-8.589040589868091e-11,27572.506607707084,20922.264972800505,0.7588089567073419,0.9978155360228499,0.6129682391413812,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481996800998789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.78768987786,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9934415944136,260.9934415944136,-12.156558405586395,245.4354112177182,276.5514719711053,122076.39528660884,122498.41926925286,-422.023982644032,0.0,nan,276.5514719711053,3.401471971105309,270.3282598204902,-2.8217401795097885,264.10504766968603,-9.044952330313947,257.8818355190612,-15.268164480938765,251.65862336842045,-21.491376631579527,245.4354112177182,-27.714588782281766,1.0,1.0,28837.30492052088,28837.30492052088,275.7442775745473,2.594277574547334,275.7442775745473,275.7442775745473,77290.41134252875,77351.36627577092,-60.954933242173865,0.0,8545.783548066482,8545.783548066482,0.8862884719278468,3930.739578298904,275.7442775745473,2.594277574547334,1.0,0.002,0.13121994104354323,0.004912206522306514,0.00020271066839467873,0.0017972893327750153,0.10135533419733936,0.10135533419733936,0.0,1.1696941158712004e-12,0.9989141256082753,0.9989141256082753,0.0,0.09294759165300474,0.0001010391253472587,0.0,0.0,0.0,1600187.8284849166,266.6928704283874,0.0,1.0,1284234.0614499925,2599.2369037595686,,,,,,,,,,,,,,,,,,6.0,15250.558628585874,1553.5064492416868,0.37365261127827004,6.175347969391544,3.205986872789047
124.0,-29.451864094392814,4.3714430362702155,35.071364933492944,24.778202489856653,5.115136191490181,-25.99516406579126,-39.51199409840626,1.6584361628825355,-6.4589908854338205,-6.458990885442105,40.14155133002729,41372.29469384862,25964.72826803218,25964.72826803218,67337.02296188081,77303.26347787426,77349.93382989835,25964.72826803218,103314.66209793053,103314.66209793053,103314.66209793053,130884.96771200772,126375.34131845187,4509.626393555849,0.0,90892.91367422989,54962.39422666445,39922.79938618382,27570.305614077188,67493.10500026101,20920.572908348553,1553.4449282008502,0.0,0.8787434847555533,2.7329299705320866,0.0014947059257719628,1.0,1.0,-6.4589908854338205,334932.97863624373,1560645.5727158934,4.659575712939404,1560645.5727158934,4.659575712939404,0.7588081612583456,0.09303031145734897,3.9112426583840803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112426583840803,1.283952307079521,1.2842696470425365,3.0462522920968897,6454.643066698342,15250.545523176263,6457.977268613737,0.00033097264339682477,23238.88380573709,2369.706658822033,19303.326223725275,1968.3914714734672,0.8306477361429802,0.8306477361429802,35381.886951033724,35382.83765553947,0.9999664137553806,0.8,4272.776965336954,4272.891774033241,0.9999664137553806,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4393.549037652383,4632.441516551485,5.909739039104019,4.3714430362702155,-3.691132336048926,8.062575372319142,3.204379410101998,3.5,0.9155369743148566,0.6,0.0002471458177081548,1.0001636010225146,0.0002471053910135161,198.47042531071062,0.0,7.98728672452034e-06,22.635970577290646,0.004393226886384032,8.332339923500537e-05,0.00016382241847314946,0.0006407492315318304,0.09303031144877677,0.09303031144877677,0.09303031144877677,0.0929375006315053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.92740036035,595.4552225470064,0.0,0.09303031144877677,0.09303031145734897,0.09303031145734897,0.37358144307630214,0.37358144307630214,0.5,9.941318990096416,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27570.305614077188,20920.572908348553,0.7588081612583456,0.9976874372814882,0.612985499684577,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482090540036465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.643679862624,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9912951315284,260.9912951315284,-12.158704868471602,245.4337884362996,276.54880182675674,122086.47050451867,122490.1957932326,-403.72528871395497,0.0,nan,276.54880182675674,3.398801826756767,270.32579914871053,-2.824200851289447,264.1027964705231,-9.04720352947686,257.87979379247014,-15.270206207529839,251.65679111440994,-21.493208885590036,245.4337884362996,-27.71621156370037,1.0,1.0,28837.30492052088,28837.30492052088,275.74224864044066,2.592248640440687,275.74224864044066,275.74224864044066,77291.58280284416,77349.93382989835,-58.35102705418831,0.0,8545.783548066482,8545.783548066482,0.8862847427371011,3930.7988716760005,275.74224864044066,2.592248640440687,1.0,0.002,0.13131348535150114,0.004911473095230426,0.00020285440086019547,0.0017971455982100648,0.10142720043009773,0.10142720043009773,0.0,-9.297397920993156e-13,0.9989944749454844,0.9989944749454844,0.0,0.09293676714834921,9.354430899975089e-05,0.0,0.0,0.0,1600185.6478096726,266.69100911456616,0.0,1.0,1284240.4170189318,2599.2111699144325,,,,,,,,,,,,,,,,,,5.0,15250.545523176263,1553.4449282008502,0.37358144307630214,6.175347969391544,3.204379410101998
125.0,-29.453443060736383,4.3697376680515445,35.07129892305836,24.77640142841267,5.113431921535281,-25.99675556272431,-39.513527777139075,1.6567444211018854,-6.460842207537951,-6.460842207566867,40.14082530568596,41372.401526572605,25954.64417439256,25954.64417439256,67327.04570096516,77303.95535988687,77349.16849122521,25954.64417439256,103303.81266561776,103303.81266561776,103303.81266561776,130872.20321482045,126364.5835611889,4507.6196536315365,0.0,90893.7448505038,54962.64032609144,39923.44947156929,27568.39054920269,67491.84002077198,20919.08623212366,1553.3969730938472,0.0,0.878736232390755,2.732741484665804,0.0014947059257719628,1.0,1.0,-6.460842207537951,334908.5120490249,1560614.1759065902,4.659822368677637,1560614.1759065902,4.659822368677637,0.7588069457587057,0.09301273085882707,3.9112972170955826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112972170955826,1.2839602946617448,1.2842775846899877,3.046275833728956,6454.692948591773,15250.53221809069,6457.93685293706,0.0003309593495292775,23238.772152937763,2369.6952734050633,19303.20541856307,1968.379152775216,0.8306465286343808,0.8306465286343808,35382.28178973609,35382.83765553947,0.999980362488263,0.8,4272.824646731528,4272.891774033241,0.999980362488263,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4392.245466132883,4632.441516551485,5.909197100781372,4.3697376680515445,-3.6936933775927354,8.063431045644279,3.2027949944937975,3.5,0.915084284141085,0.6,0.0002471053910135161,1.000163618908762,0.0002470649665133019,198.4717241414141,0.0,8.023503278847885e-06,22.738608292254906,0.00440125038966288,8.330899904606458e-05,0.00016379639196745154,0.0006406563720725905,0.09301273089488155,0.09301273089488155,0.09301273089488155,0.09292745513368654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.75169112626,595.4523163227924,0.0,0.09301273089488155,0.09301273085882707,0.09301273085882707,0.3735128123424574,0.3735128123424574,0.5,9.938760717433592,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,27568.39054920269,20919.08623212366,0.7588069457587057,0.9975583074967862,0.6129985715879047,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482184718817581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.746317577585,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.98924045853005,260.98924045853005,-12.160759541469929,245.43217248209905,276.5463084349544,122096.36535901928,122482.82599760752,-386.4606385882326,0.0,nan,276.5463084349544,3.396308434954449,270.3234812444477,-2.8265187555522857,264.1006540537498,-9.049345946250185,257.87782686322726,-15.272173136772722,251.6549996727019,-21.495000327298072,245.43217248209905,-27.71782751790093,1.0,1.0,28837.30492052088,28837.30492052088,275.74030776085533,2.590307760855353,275.74030776085533,275.74030776085533,77292.84731370094,77349.16849122521,-56.321177524267114,0.0,8545.783548066482,8545.783548066482,0.8862812941621013,3930.8537031810606,275.74030776085533,2.590307760855353,1.0,0.002,0.1313994606439647,0.004910773523814474,0.00020298644375326414,0.0017970135568629664,0.10149322187663207,0.10149322187663207,0.0,6.162305908608001e-13,0.9990756610202843,0.9990756610202843,0.0,0.09292675556608446,8.59752927426161e-05,0.0,0.0,0.0,1600183.47879157,266.689157792462,0.0,1.0,1284246.738404404,2599.1855748435355,,,,,,,,,,,,,,,,,,5.0,15250.53221809069,1553.3969730938472,0.3735128123424574,6.175347969391544,3.2027949944937975
126.0,-29.455023773781626,4.3681137698846895,35.07121285255507,24.774337175209098,5.111455261098752,-25.998375870293785,-39.51508834781123,1.6548073575609683,-6.4626796921990035,-6.462679692184667,40.14011451106634,41372.69023538979,25944.867780474317,25944.867780474317,67317.55801586411,77304.83444451356,77348.50080757524,25944.867780474317,103293.36858804956,103293.36858804956,103293.36858804956,130859.95143898355,126354.20502854654,4505.746410437023,0.0,90894.6833252459,54962.988870786976,39924.10494939881,27566.582850933984,67490.68780033279,20917.676557099203,1553.3540093893257,0.0,0.8787289965674998,2.732554417762574,0.0014947059257719628,1.0,1.0,-6.4626796921990035,334884.2297228472,1560583.4381676782,4.660068464433901,1560583.4381676782,4.660068464433901,0.758805567966524,0.09299591748611874,3.911359408067689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911359408067689,1.2839694285526764,1.2842866689315457,3.04630259964731,6454.749662360942,15250.518857328461,6457.891743400033,0.00033094429588404395,23238.642590032447,2369.682061665548,19303.070583138167,1968.3654033883302,0.8306453575484511,0.8306453575484511,35382.73186138831,35382.83765553947,0.9999962625202419,0.8,4272.878998151255,4272.891774033241,0.9999962625202419,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4390.960045194037,4632.441516551485,5.908700492246864,4.3681137698846895,-3.696213089562358,8.064326859447048,3.201232946808282,3.5,0.9146379848023664,0.6,0.0002470649665133019,1.0001638020388226,0.0002470245033960065,198.47302442383864,0.0,8.02312025506762e-06,22.737522802861637,0.004409273509917947,8.329434872154339e-05,0.00016377061779175855,0.0006405657466648524,0.09299591747574837,0.09299591747574837,0.09299591747574837,0.09291775875735783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.62015655026,595.4497217593233,0.0,0.09299591747574837,0.09299591748611874,0.09299591748611874,0.3734470914334678,0.3734470914334678,0.5,9.936415953461935,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27566.582850933984,20917.676557099203,0.758805567966524,0.9974347604075265,0.6130133146336936,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482278907845925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.74523208819,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.98723596491806,260.98723596491806,-12.16276403508192,245.43055933589238,276.5439125939364,122101.62809190535,122478.65057322322,-377.0224813178585,0.0,nan,276.5439125939364,3.3939125939364203,270.3212419423865,-2.82875805761347,264.0985712906694,-9.051428709330594,257.875900639097,-15.274099360902994,251.65322998752637,-21.496770012473604,245.43055933589238,-27.719440664107594,1.0,1.0,28837.30492052088,28837.30492052088,275.7383921460525,2.588392146052513,275.7383921460525,275.7383921460525,77293.21562803903,77348.50080757524,-55.28517953620758,0.0,8545.783548066482,8545.783548066482,0.8862773631530516,3930.9162051080275,275.7383921460525,2.588392146052513,1.0,0.002,0.1314782862579303,0.004910106710195882,0.000203107446612409,0.0017968925521900587,0.1015537233062045,0.1015537233062045,0.0,-1.1975325245328072e-12,0.999152375526811,0.999152375526811,0.0,0.09291709187055085,7.882561556789718e-05,0.0,0.0,0.0,1600181.3259372248,266.687320307801,0.0,1.0,1284253.012476344,2599.1601717030303,,,,,,,,,,,,,,,,,,5.0,15250.518857328461,1553.3540093893257,0.3734470914334678,6.175347969391544,3.201232946808282
127.0,-29.45661173789346,4.366570876833477,35.07110690648899,24.77261294787752,5.109834989306947,-25.999967065040956,-39.516621991619445,1.6531903149283695,-6.464400389173875,-6.464400389173968,40.13936892155029,41372.7430572683,25935.147154650887,25935.147154650887,67307.89021191919,77305.46831661128,77347.54217108572,25935.147154650887,103282.6893257366,103282.6893257366,103282.6893257366,130847.27888554716,126343.28810841758,4503.99077712958,0.0,90895.48778021,54963.21427071871,39924.748343879204,27564.58955981056,67489.33790368977,20916.138893460018,1553.2997108076643,0.0,0.8787225238829085,2.7323792497126402,0.0014947059257719628,1.0,1.0,-6.464400389173875,334861.4919984238,1560551.1962428135,4.660288607476428,1560551.1962428135,4.660288607476428,0.7588046558094212,0.0929798023491943,3.9114124512024437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114124512024437,1.283977067400202,1.2842942577100418,3.046325787673354,6454.798795005643,15250.505408941764,6457.851763374606,0.0003309311883268378,23238.533116666582,2369.670898488942,19302.951080166702,1968.35321747658,0.830644128149496,0.830644128149496,35383.1157296598,35382.83765553947,1.0000098237737534,0.8,4272.9253547379,4272.891774033241,1.0000098237737534,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4389.69226405553,4632.441516551485,5.908192555322782,4.366570876833477,-3.698615229003079,8.065186105836556,3.1996926336413667,3.5,0.9141978953261047,0.6,0.0002470245033960065,1.0001645556261227,0.00024698386081214833,198.47433068596075,0.0,8.03083726723743e-06,22.75939281535088,0.004417304347185185,8.32799535011534e-05,0.0001637445498948531,0.0006404724712752683,0.09297980238225403,0.09297980238225403,0.09297980238225403,0.09290787018609063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488369.41963942937,595.4474732134726,0.0,0.09297980238225403,0.0929798023491943,0.0929798023491943,0.37338453008804157,0.37338453008804157,0.5,9.934257987371165,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27564.58955981056,20916.138893460018,0.7588046558094212,0.997311461374395,0.6130263585680602,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482373202238048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.76710210068,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.98530426688217,260.98530426688217,-12.16469573311781,245.42895047457134,276.54165805918865,122110.01821557565,122473.34867620337,-363.33046062773207,0.0,nan,276.54165805918865,3.3916580591886714,270.3191165423485,-2.8308834576514528,264.0965750252975,-9.053424974702466,257.87403350837224,-15.275966491627742,251.65149199151458,-21.498508008485402,245.42895047457134,-27.72104952542864,1.0,1.0,28837.30492052088,28837.30492052088,275.7365592725162,2.58655927251624,275.7365592725162,275.7365592725162,77294.34993424168,77347.54217108572,-53.19223684404278,0.0,8545.783548066482,8545.783548066482,0.8862740103581022,3930.969513458456,275.7365592725162,2.58655927251624,1.0,0.002,0.13155083745382254,0.004909487683981939,0.0002032188046808869,0.001796781195742733,0.10160940234044345,0.10160940234044345,0.0,4.236199065144053e-13,0.9992197101533788,0.9992197101533788,0.0,0.09290725115348038,7.255119571391781e-05,0.0,0.0,0.0,1600179.3098713872,266.6855996108261,0.0,1.0,1284258.8877190382,2599.136383710215,,,,,,,,,,,,,,,,,,5.0,15250.505408941764,1553.2997108076643,0.37338453008804157,6.175347969391544,3.1996926336413667
128.0,-29.45820004581333,4.365105979543961,35.07098419254487,24.77080888291823,5.1081255603978635,-26.001567485087197,-39.518164611048974,1.6514929978508208,-6.466134828030931,-6.46613482801015,40.138673246690566,41372.84249679678,25925.78766263146,25925.78766263146,67298.63015942824,77306.16077963413,77347.06239631091,25925.78766263146,103272.85005894236,103272.85005894236,103272.85005894236,130835.72733563636,126333.36542485186,4502.361910784498,0.0,90896.31977696325,54963.45327845546,39925.407220564215,27562.87727669399,67488.28449725821,20914.80165526536,1553.2593077113934,0.0,0.8787157869969029,2.7322026917056004,0.0014947059257719628,1.0,1.0,-6.466134828030931,334838.5739132783,1560521.113258657,4.660517738505317,1560521.113258657,4.660517738505317,0.7588032789650025,0.09296460286802113,3.9114666107793226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114666107793226,1.283985081782957,1.2843022218854607,3.046348953951874,6454.847881569949,15250.491762601596,6457.811716704152,0.00033091808505456715,23238.424054667572,2369.659777260081,19302.83137798879,1968.3410112514255,0.8306428754626201,0.8306428754626201,35383.50767644568,35382.83765553947,1.0000236704620293,0.8,4272.972686899712,4272.891774033241,1.0000236704620293,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4388.44212920228,4632.441516551485,5.9077428616665335,4.365105979543961,-3.7009977524305957,8.066103731974557,3.1981740505207257,3.5,0.9137640144344931,0.6,0.00024698386081214833,1.000164593393099,0.0002469432155903915,198.4756372459656,0.0,8.066509628598959e-06,22.86048828744945,0.004425370856813784,8.326547635284004e-05,0.00016371838445930828,0.0006403789943833167,0.09296460290589607,0.09296460290589607,0.09296460290589607,0.09289873804911132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488375.58286384516,595.4454340880028,0.0,0.09296460290589607,0.09296460286802113,0.09296460286802113,0.3733252230329315,0.3733252230329315,0.5,9.932282042224076,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,27562.87727669399,20914.80165526536,0.7588032789650025,0.9971898183626571,0.6130374005650951,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448246793035627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.86819757278,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9834239924021,260.9834239924021,-12.166576007597882,245.4273442491486,276.53950373565647,122116.11911193481,122469.77738309783,-353.6582711629951,0.0,nan,276.53950373565647,3.38950373565649,270.31707183838995,-2.8329281616100275,264.09463994095773,-9.055360059042243,257.87220804376653,-15.277791956233443,251.64977614649342,-21.500223853506554,245.4273442491486,-27.722655750851374,1.0,1.0,28837.30492052088,28837.30492052088,275.7347686919849,2.584768691984948,275.7347686919849,275.7347686919849,77295.07464974969,77347.06239631091,-51.98774656122259,0.0,8545.783548066482,8545.783548066482,0.8862705869859814,3931.023943833219,275.7347686919849,2.584768691984948,1.0,0.002,0.1316172980203581,0.0049088919205116524,0.00020332074749354747,0.001796679253320741,0.10166037374677374,0.10166037374677374,0.0,8.142883069217621e-13,0.9992850981577165,0.9992850981577165,0.0,0.09289814230216363,6.646056585750325e-05,0.0,0.0,0.0,1600177.2776621175,266.68386517196905,0.0,1.0,1284264.8098250912,2599.112406292412,,,,,,,,,,,,,,,,,,5.0,15250.491762601596,1553.2593077113934,0.3733252230329315,6.175347969391544,3.1981740505207257
129.0,-29.459786914711888,4.363717065783108,35.07084507117051,24.76888223262506,5.106289736876761,-26.0031792495367,-39.519720257353015,1.6496820711988363,-6.467837219140392,-6.4678372191477,40.13795443825859,41373.03967106547,25916.6696459812,25916.6696459812,67289.70931704667,77306.94158356034,77346.16979544368,25916.6696459812,103262.83944142488,103262.83944142488,103262.83944142488,130823.93247837503,126323.09136045062,4500.841117924409,0.0,90897.202720146,54963.75212617929,39926.05621551856,27561.09303695015,67487.14925246872,20913.413278443044,1553.214958457341,0.0,0.8787093108652336,2.7320294047762146,0.0014947059257719628,1.0,1.0,-6.467837219140392,334816.0804913239,1560490.0303728215,4.660738003034052,1560490.0303728215,4.660738003034052,0.7588020275685436,0.09295019621798523,3.911524475586425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911524475586425,1.2839936271074255,1.2843107171296737,3.0463737459494156,6454.900412837782,15250.478056441672,6457.769285867216,0.0003309040929398505,23238.30600766431,2369.647739815769,19302.70454937772,1968.3280783323276,0.8306416372609701,0.8306416372609701,35383.926436367954,35382.83765553947,1.0000384644466256,0.8,4273.023257061568,4272.891774033241,1.0000384644466256,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4387.209014288521,4632.441516551485,5.907325035477969,4.363717065783108,-3.7033274409144337,8.067044506697542,3.1966764246331105,3.5,0.9133361213237459,0.6,0.0002469432155903915,1.000164446391435,0.0002469026133465908,198.47694263726265,0.0,8.067086289185962e-06,22.862122543553017,0.00443343794310297,8.325087930594528e-05,0.00016369233628444626,0.0006402865798425353,0.09295019623488197,0.09295019623488197,0.09295019623488197,0.092889509137129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488380.88521426724,595.4436738636276,0.0,0.09295019623488197,0.09295019621798523,0.09295019621798523,0.37326922867532386,0.37326922867532386,0.5,9.93046142961609,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27561.09303695015,20913.413278443044,0.7588020275685436,0.9970744069410395,0.613050634518423,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482562680164748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.86983182889,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.98157443215626,260.98157443215626,-12.168425567843713,245.42573927981346,276.5374095844913,122119.93597307547,122467.81724638757,-347.88127331211183,0.0,nan,276.5374095844913,3.3874095844913086,270.31507552359443,-2.834924476405547,264.0927414625112,-9.057258537488792,257.8704074017274,-15.279592598272586,251.64807334079953,-21.50192665920045,245.42573927981346,-27.72426072018652,1.0,1.0,28837.30492052088,28837.30492052088,275.7329618515757,2.5829618515757033,275.7329618515757,275.7329618515757,77295.48171180632,77346.16979544368,-50.68808363736025,0.0,8545.783548066482,8545.783548066482,0.8862669294008927,3931.082097964357,275.7329618515757,2.5829618515757033,1.0,0.002,0.13167855300982584,0.004908324002514428,0.0002034146615040668,0.0017965853388985432,0.10170733075203339,0.10170733075203339,0.0,4.026098031351122e-13,0.9993409912861725,0.9993409912861725,0.0,0.0928889412287256,6.125498925962946e-05,0.0,0.0,0.0,1600175.2829609355,266.6821627808596,0.0,1.0,1284270.6224503047,2599.0888724508686,,,,,,,,,,,,,,,,,,5.0,15250.478056441672,1553.214958457341,0.37326922867532386,6.175347969391544,3.1966764246331105
