time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
130.0,-29.46136749483225,4.362403573255873,35.07069036314034,24.767082218918972,5.104587143391712,-26.00477203100995,-39.5212542154826,1.6479916796615302,-6.469436713929383,-6.469436713869829,40.13722649752451,41373.142974787304,25907.61910211654,25907.61910211654,67280.76207690385,77307.6348256279,77345.28617370025,25907.61910211654,103252.9052758168,103252.9052758168,103252.9052758168,130812.14568814506,126312.72771419608,4499.417973948985,0.0,90898.0371994067,54963.99481924792,39926.71375573197,27559.240412328265,67485.95416806024,20911.980653363724,1553.1651454580249,0.0,0.8787034254955718,2.7318665996050417,0.0014947059257719628,1.0,1.0,-6.469436713929383,334794.947704151,1560458.5530611963,4.660938176522695,1560458.5530611963,4.660938176522695,0.7588010533123773,0.09293655115252886,3.911579228122463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911579228122463,1.2840016092517637,1.2843186491091902,3.046397449923671,6454.95063871483,15250.464326166544,6457.728414068559,0.00033089069231320175,23238.194063894054,2369.636324728022,19302.582380836393,1968.3156206080969,0.8306403814239356,0.8306403814239356,35384.322672057155,35382.83765553947,1.0000524627335865,0.8,4273.071107158653,4272.891774033241,1.0000524627335865,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4385.9925359746685,4632.441516551485,5.906899952432151,4.362403573255873,-3.705551888737006,8.067955461992879,3.1951992789478267,3.5,0.9129140796993791,0.6,0.0002469026133465908,1.0001637967553918,0.00024686217812278533,198.47824287023212,0.0,8.058609213777052e-06,22.838098511844166,0.004441496552316747,8.323648808114122e-05,0.0001636661252654496,0.0006401930159356217,0.09293655113888334,0.09293655113888334,0.09293655113888334,0.0928803727653702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488385.4912071362,595.4421397137678,0.0,0.09293655113888334,0.09293655115252886,0.09293655115252886,0.3732164884667069,0.3732164884667069,0.5,9.928776073714522,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,27559.240412328265,20911.980653363724,0.7588010533123773,0.9969594844781271,0.6130630215549118,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482657345308387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.84580779717,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.97976268527714,260.97976268527714,-12.17023731472284,245.4241376356823,276.5353877348653,122124.7722567199,122465.54126832825,-340.7690116083471,0.0,nan,276.5353877348653,3.3853877348653327,270.31313771506325,-2.8368622849367284,264.0908876950994,-9.059112304900566,257.86863767539,-15.281362324609972,251.64638765556236,-21.503612344437613,245.4241376356823,-27.725862364317663,1.0,1.0,28837.30492052088,28837.30492052088,275.73125895829,2.58125895829005,275.73125895829,275.73125895829,77295.92346186885,77345.28617370025,-49.36271183140343,0.0,8545.783548066482,8545.783548066482,0.8862634685311387,3931.1371242630753,275.73125895829,2.58125895829005,1.0,0.002,0.13173526152684403,0.004907794012191747,0.0002035015946251087,0.0017964984031250445,0.10175079731255435,0.10175079731255435,0.0,-2.249847010082906e-12,0.9993898146624832,0.9993898146624832,0.0,0.0928798426316962,5.670852083265109e-05,0.0,0.0,0.0,1600173.408786348,266.6805632860706,0.0,1.0,1284276.0836966443,2599.0667615331768,,,,,,,,,,,,,,,,,,4.0,15250.464326166544,1553.1651454580249,0.3732164884667069,6.175347969391544,3.1951992789478267
131.0,-29.462940953091508,4.361163972622594,35.07052209619212,24.765369237307482,5.102969125877923,-26.006349945099842,-39.52277455301953,1.6463781193055893,-6.470983445020693,-6.470983444883928,40.13652588884148,41373.18469015909,25898.75208774568,25898.75208774568,67271.93677790478,77308.26892678451,77344.75665053308,25898.75208774568,103243.50873827876,103243.50873827876,103243.50873827876,130801.02273266358,126302.9317924952,4498.090940168378,0.0,90898.83087865947,54964.194031262654,39927.374274885355,27557.513994384823,67484.88826927017,20910.64103514128,1553.1202833060433,0.0,0.8786977213764998,2.7317091722939164,0.0014947059257719628,1.0,1.0,-6.470983445020693,334774.51303665724,1560428.2580849866,4.661132186947943,1560428.2580849866,4.661132186947943,0.7587999788152907,0.09292371572831315,3.9116304943613214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116304943613214,1.2840092321493697,1.284326221967104,3.0464192907814533,6454.99691687164,15250.450668980977,6457.690269936421,0.0003308783091591034,23238.092404098905,2369.62595831389,19302.468365472825,1968.303994276621,0.8306391088309862,0.8306391088309862,35384.69367694386,35382.83765553947,1.000065569697663,0.8,4273.11591034103,4272.891774033241,1.000065569697663,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4384.792668059175,4632.441516551485,5.9064941146257555,4.361163972622594,-3.707708832930751,8.068872805553346,3.1937425704784155,3.5,0.9124978772795472,0.6,0.00024686217812278533,1.000163060752841,0.0002468219311528739,198.47953725936537,0.0,8.025512170977784e-06,22.74430149255104,0.004449522064487724,8.322222691044544e-05,0.0001636399512123399,0.0006400990232579876,0.09292371569341251,0.09292371569341251,0.09292371569341251,0.09287173489872402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.6221632141,595.4407614359895,0.0,0.09292371569341251,0.09292371572831315,0.09292371572831315,0.3731668765530996,0.3731668765530996,0.5,9.92721664981039,-1.3676526577910408e-10,-1.3676526577910408e-10,-1.3676526577910408e-10,-1.3676526577910408e-10,-1.3676526577910408e-10,-1.3676526577910408e-10,27557.513994384823,20910.64103514128,0.7587999788152907,0.9968444566357477,0.6130733228019395,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482751636464917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.752010777884,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.97799021275415,260.97799021275415,-12.172009787245827,245.42254071115846,276.53343971435737,122129.91096796497,122463.29291785379,-333.3819498888369,0.0,nan,276.53343971435737,3.3834397143573938,270.31125991372124,-2.838740086278733,264.0890801130517,-9.060919886948284,257.8669003124234,-15.283099687576566,251.64472051181258,-21.505279488187398,245.42254071115846,-27.727459288841516,1.0,1.0,28837.30492052088,28837.30492052088,275.7296502641845,2.5796502641845223,275.7296502641845,275.7296502641845,77296.29055355478,77344.75665053308,-48.4660969782999,0.0,8545.783548066482,8545.783548066482,0.8862602280201712,3931.188646833128,275.7296502641845,2.5796502641845223,1.0,0.002,0.13178774487629066,0.004907291493744947,0.00020358202234101468,0.001796417977092501,0.10179101117050733,0.10179101117050733,0.0,-5.664843594210822e-13,0.9994351996247605,0.9994351996247605,0.0,0.09287123237880114,5.248334951200343e-05,0.0,0.0,0.0,1600171.5964018768,266.6790165549793,0.0,1.0,1284281.3647420483,2599.04538045213,,,,,,,,,,,,,,,,,,4.0,15250.450668980977,1553.1202833060433,0.3731668765530996,6.175347969391544,3.1937425704784155
132.0,-29.46452255730539,4.359995831636884,35.07034134458588,24.763793404586636,5.101488429002444,-26.00792145866434,-39.52429014081133,1.6448873304221792,-6.472526087957647,-6.472526087947946,40.13582915607118,41373.11886020267,25890.176917219578,25890.176917219578,67263.29577742225,77308.80145965602,77344.08879872697,25890.176917219578,103234.26571594655,103234.26571594655,103234.26571594655,130790.11469893942,126293.26486183824,4496.849837101184,0.0,90899.56248744222,54964.32952568403,39928.036624175766,27555.848982992873,67483.88560716863,20909.344820950842,1553.0784446334646,0.0,0.8786920243614802,2.731552168214506,0.0014947059257719628,1.0,1.0,-6.472526087957647,334754.13335632056,1560398.131147308,4.6613259573598205,1560398.131147308,4.6613259573598205,0.7587987883754128,0.09291164246861874,3.9116766629467663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116766629467663,1.2840162810814402,1.2843332209589249,3.0464385230787148,6455.037667801725,15250.437101784022,6457.6559410862,0.0003308673505537247,23238.0051624628,2369.6170621428114,19302.36575424223,1968.293530843074,0.8306378116062237,0.8306378116062237,35385.02779016394,35382.83765553947,1.0000773733720572,0.8,4273.156258422878,4272.891774033241,1.0000773733720572,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4383.609143070352,4632.441516551485,5.906132611787938,4.359995831636884,-3.70983530636166,8.069831137998545,3.1923059635761364,3.5,0.9120874181646104,0.6,0.0002468219311528739,1.0001639071175141,0.0002467814819115179,198.48083836458798,0.0,7.988199964107515e-06,22.638558698280697,0.0044575102644518316,8.3208012541598e-05,0.00016361391861127592,0.0006400047471649996,0.0929116424561988,0.0929116424561988,0.0929116424561988,0.09286329336779973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488393.2465335932,595.4395481418513,0.0,0.0929116424561988,0.09291164246861874,0.09291164246861874,0.37312025615183353,0.37312025615183353,0.5,9.925766172992653,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27555.848982992873,20909.344820950842,0.7587987883754128,0.9967312221612362,0.6130814562314965,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482845503921042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.64626798361,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.97626161695456,260.97626161695456,-12.173738383045418,245.42094748949592,276.5315757444181,122135.83780065256,122460.96703724739,-325.1292365948388,0.0,nan,276.5315757444181,3.3815757444181145,270.30945009344026,-2.8405499065597155,264.0873244424259,-9.062675557574096,257.86519879145465,-15.284801208545332,251.64307314049287,-21.506926859507104,245.42094748949592,-27.72905251050406,1.0,1.0,28837.30492052088,28837.30492052088,275.72802947125837,2.5780294712583895,275.72802947125837,275.72802947125837,77297.10499324289,77344.08879872697,-46.98380548408022,0.0,8545.783548066482,8545.783548066482,0.8862573097227742,3931.2350462615,275.72802947125837,2.5780294712583895,1.0,0.002,0.1318365804528962,0.004906805141310477,0.00020365681630082837,0.001796343181713063,0.10182840815041418,0.10182840815041418,0.0,-1.986108760093641e-12,0.9994743868688752,0.9994743868688752,0.0,0.09286280688930287,4.883557931587474e-05,0.0,0.0,0.0,1600169.788773779,266.67747391204233,0.0,1.0,1284286.6317832903,2599.02405632174,,,,,,,,,,,,,,,,,,4.0,15250.437101784022,1553.0784446334646,0.37312025615183353,6.175347969391544,3.1923059635761364
133.0,-29.46611079170445,4.35889724599275,35.07014978168381,24.762325768265896,5.10012686147127,-26.00948702639968,-39.52580118840558,1.643503094803601,-6.474041777709033,-6.474041777706188,40.13515573394227,41372.98736787139,25881.830269005433,25881.830269005433,67254.81763687683,77309.25497474709,77343.63128610223,25881.830269005433,103225.46155510767,103225.46155510767,103225.46155510767,130779.764249611,126284.07512097317,4495.689128637844,0.0,90900.25817778934,54964.442024793956,39928.68461443931,27554.30269450334,67482.98730894265,20908.134894944047,1553.0417697426683,0.0,0.8786863843095966,2.7313979142646763,0.0014947059257719628,1.0,1.0,-6.474041777709033,334734.11070114287,1560369.012586885,4.661517791893079,1560369.012586885,4.661517791893079,0.7587974599377141,0.09290030437829157,3.9117210056109473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117210056109473,1.2840228326176497,1.284339722171828,3.0464575132487237,6455.077905693215,15250.423318947833,6457.62185701904,0.0003308565159194073,23237.919587670644,2369.608335942513,19302.263874684584,1968.2831420194036,0.8306364862767577,0.8306364862767577,35385.348688798644,35382.83765553947,1.0000887102229636,0.8,4273.195010688873,4272.891774033241,1.0000887102229636,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4382.441466668628,4632.441516551485,5.905801701141682,4.35889724599275,-3.711915049182425,8.070812295175175,3.1908888476664847,3.5,0.9116825279047099,0.6,0.0002467814819115179,1.000164596415206,0.00024674086924895473,198.48214493916336,0.0,8.028399335552161e-06,22.752483716954824,0.004465538663787383,8.319384298833982e-05,0.0001635876389231781,0.0006399092034340948,0.0929003043941148,0.0929003043941148,0.0929003043941148,0.0928552604762409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488396.5055204611,595.4384548536533,0.0,0.0929003043941148,0.09290030437829157,0.09290030437829157,0.3730764509347211,0.3730764509347211,0.5,9.924414853218767,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27554.30269450334,20908.134894944047,0.7587974599377141,0.9966188563789975,0.6130876687254887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448293985850669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.76019300229,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9745791474866,260.9745791474866,-12.175420852513355,245.4193572351999,276.52980105978753,122142.36407364633,122458.81747073085,-316.4533970845124,0.0,nan,276.52980105978753,3.379801059787553,270.3077122948835,-2.842287705116462,264.0856235299427,-9.064376470057255,257.8635347649851,-15.286465235014873,251.6414460001211,-21.50855399987887,245.4193572351999,-27.73064276480008,1.0,1.0,28837.30492052088,28837.30492052088,275.7264602448499,2.5764602448498977,275.7264602448499,275.7264602448499,77298.09071921353,77343.63128610223,-45.54056688869605,0.0,8545.783548066482,8545.783548066482,0.8862545068354768,3931.279610639002,275.7264602448499,2.5764602448498977,1.0,0.002,0.13188209180646732,0.004906337756160296,0.00020372648594380166,0.0017962735133152873,0.10186324297190083,0.10186324297190083,0.0,-7.409112386114192e-13,0.9995101054243617,0.9995101054243617,0.0,0.0928547930231015,4.551135519007256e-05,0.0,0.0,0.0,1600168.0126957092,266.67595822229094,0.0,1.0,1284291.8067537453,2599.0031051947894,,,,,,,,,,,,,,,,,,5.0,15250.423318947833,1553.0417697426683,0.3730764509347211,6.175347969391544,3.1908888476664847
134.0,-29.4676926693922,4.3578658975422195,35.06994860205006,24.760609643440716,5.098503668552302,-26.011073035580182,-39.527330396790035,1.6418840345788104,-6.475554910868539,-6.475554910904513,40.13449515575819,41373.02540431829,25873.761820143864,25873.761820143864,67246.78722446215,77309.8899122088,77343.15277769063,25873.761820143864,103216.91459783449,103216.91459783449,103216.91459783449,130769.7628240376,126275.16210013843,4494.600723899171,0.0,90901.05270150605,54964.637783192906,39929.34990923683,27552.848226203125,67482.19813543995,20906.99041283159,1553.0095574550814,0.0,0.8786807090261064,2.7312439273654143,0.0014947059257719628,1.0,1.0,-6.475554910868539,334714.1227581254,1560340.4497935523,4.661710826349271,1560340.4497935523,4.661710826349271,0.7587959778673177,0.09288965165693484,3.9117719080812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117719080812,1.2840304818300563,1.2843473211214054,3.046479007652507,6455.123449755574,15250.409350566795,6457.584056985917,0.000330844309108952,23237.820311996355,2369.5982126410504,19302.150887856,1968.2716205693077,0.8306351726926561,0.830635172692656,35385.71705848811,35382.83765553947,1.0001017241842736,0.8,4273.239495640341,4272.891774033241,1.0001017241842736,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4381.289271970054,4632.441516551485,5.905513243710038,4.3578658975422195,-3.7139670421345974,8.071832939676817,3.1894907673832327,3.5,0.9112830763952093,0.6,0.00024674086924895473,1.0001639397082613,0.00024670042525321077,198.48344629931492,0.0,8.060888377231434e-06,22.844557661073882,0.004473599552164615,8.317950540658153e-05,0.0001635613638423732,0.0006398147483260435,0.09288965163485947,0.09288965163485947,0.09288965163485947,0.0928475000823622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488399.40822279634,595.4374780977676,0.0,0.09288965163485947,0.09288965165693484,0.09288965165693484,0.3730352816233948,0.3730352816233948,0.5,9.923150304811266,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,27552.848226203125,20906.99041283159,0.7587959778673177,0.9965115109246248,0.6130954021574798,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483034609811238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.85226694641,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9729112115064,260.9729112115064,-12.177088788493563,245.41776812834394,276.52805429468003,122145.17615777835,122458.89597164074,-313.71981386240344,0.0,nan,276.52805429468003,3.378054294680055,270.30599706141584,-2.84400293858414,264.0839398281388,-9.066060171861182,257.86188259484555,-15.288117405154424,251.6398253616141,-21.510174638385877,245.41776812834394,-27.73223187165604,1.0,1.0,28837.30492052088,28837.30492052088,275.7248911181421,2.5748911181421477,275.7248911181421,275.7248911181421,77298.30378774954,77343.15277769063,-44.84898994109244,0.0,8545.783548066482,8545.783548066482,0.88625128929788,3931.330767621606,275.7248911181421,2.5748911181421477,1.0,0.002,0.13192469806524407,0.004905883126133208,0.0002037916685598853,0.0017962083315004784,0.10189583427994266,0.10189583427994266,0.0,6.036360647443395e-14,0.9995413239339388,0.9995413239339388,0.0,0.09284704539693504,4.26062599997984e-05,0.0,0.0,0.0,1600166.2395808196,266.67444508913144,0.0,1.0,1284296.9729512022,2598.982189828825,,,,,,,,,,,,,,,,,,3.0,15250.409350566795,1553.0095574550814,0.3730352816233948,6.175347969391544,3.1894907673832327
135.0,-29.46927508926104,4.356901518337647,35.06973737903401,24.759093287307792,5.0970866781970035,-26.012638912546173,-39.528841444384284,1.6404505012681116,-6.476964349820264,-6.476964349819252,40.133803035122995,41372.9251719698,25865.725512413588,25865.725512413588,67238.65068438339,77310.3817536463,77342.34928438616,25865.725512413588,103208.07479679974,103208.07479679974,103208.07479679974,130759.28887563047,126265.72272581686,4493.566149813619,0.0,90901.7647710302,54964.757870129804,39930.0076676671,27551.214078830726,67481.22174649783,20905.721854542386,1552.9665194424456,0.0,0.8786757141507725,2.7311004992739276,0.0014947059257719628,1.0,1.0,-6.476964349820264,334695.50542203634,1560310.5235569882,4.661880719280963,1560310.5235569882,4.661880719280963,0.7587949407501982,0.0928795156299731,3.911816864826319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911816864826319,1.2840372638561783,1.2843540528867161,3.0464979287894494,6455.1635413742815,15250.395456590728,6457.550014642982,0.0003308335072351154,23237.735280602446,2369.589541851952,19302.049133014854,1968.2612444631811,0.8306338332861172,0.8306338332861171,35386.04239950936,35382.83765553947,1.000113218033957,0.8,4273.278784376507,4272.891774033241,1.000113218033957,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4380.152086194635,4632.441516551485,5.905211737724174,4.356901518337647,-3.7159162681072884,8.072817786444936,3.1881111393439774,3.5,0.9108888969554221,0.6,0.00024670042525321077,1.000163998023098,0.00024665997350517847,198.48474812045868,0.0,8.0274636573757e-06,22.749832005002734,0.004481627015821991,8.316534034057898e-05,0.0001635350849126318,0.0006397193031520372,0.09287951556276108,0.09287951556276108,0.09287951556276108,0.09283952363798055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.846021994,595.4366510279308,0.0,0.09287951556276108,0.0928795156299731,0.0928795156299731,0.3729965560788448,0.3729965560788448,0.5,9.92195053251024,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27551.214078830726,20905.721854542386,0.7587949407501982,0.9964053546181234,0.6131027877265276,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483128983059352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.75754129033,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9712738629651,260.9712738629651,-12.178726137034857,245.4161817412078,276.5263659847299,122150.04363902578,122458.01030496691,-307.9666659411125,0.0,nan,276.5263659847299,3.3763659847299436,270.3043291360284,-2.845670863971577,264.08229228731824,-9.067707712681738,257.86025543859466,-15.289744561405314,251.6382185899118,-21.51178141008819,245.4161817412078,-27.733818258792184,1.0,1.0,28837.30492052088,28837.30492052088,275.72338765703506,2.5733876570350844,275.72338765703506,275.72338765703506,77298.89936838769,77342.34928438616,-43.449915998469805,0.0,8545.783548066482,8545.783548066482,0.8862484475826369,3931.3759491504507,275.72338765703506,2.5733876570350844,1.0,0.002,0.13196511703547026,0.004905456580391665,0.00020385351540899195,0.0017961464813392848,0.10192675770449597,0.10192675770449597,0.0,-3.251723109526372e-12,0.9995648235230745,0.9995648235230745,0.0,0.0928390966495827,4.041898039039681e-05,0.0,0.0,0.0,1600164.587947222,266.6730356501797,0.0,1.0,1284301.7850722696,2598.9627081606814,,,,,,,,,,,,,,,,,,3.0,15250.395456590728,1552.9665194424456,0.3729965560788448,6.175347969391544,3.1881111393439774
136.0,-29.47085646847113,4.356001778162547,35.06951780769568,24.757540120650106,5.095634466397023,-26.01420737501221,-39.53035291107369,1.6389853727265928,-6.4783759694185505,-6.478375969441473,40.133139732029626,41372.84850503499,25857.96882655504,25857.96882655504,67230.81733159003,77310.90045694423,77341.7354174109,25857.96882655504,103199.70424396594,103199.70424396594,103199.70424396594,130749.44690534423,126256.85881568072,4492.5880896635135,0.0,90902.49522801567,54964.89259872633,39930.66958809927,27549.742661378285,67480.41224947755,20904.569596981655,1552.9314146456106,0.0,0.8786705978002354,2.7309568552368204,0.0014947059257719628,1.0,1.0,-6.4783759694185505,334676.86009748245,1560281.8437552117,4.66205474528697,1560281.8437552117,4.66205474528697,0.7587936429724829,0.0928699803537582,3.911863485905338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911863485905338,1.2840441936084244,1.2843609324040877,3.046517795397843,6455.20563633354,15250.38149902371,6457.514570763599,0.00033082218719496893,23237.6450649524,2369.5803424158507,19301.94318888747,1968.250441168745,0.8306324989014978,0.8306324989014978,35386.3797841201,35382.83765553947,1.000125137394954,0.8,4273.319527517065,4272.891774033241,1.000125137394954,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4379.029942869129,4632.441516551485,5.90495364587824,4.356001778162547,-3.717842187515479,8.073843965678027,3.186749994779835,3.5,0.9104999985085243,0.6,0.00024665997350517847,1.000163892282001,0.0002466195544636113,198.48604910042147,0.0,8.029055019223088e-06,22.754341924478233,0.004489656070841214,8.315117357650858e-05,0.0001635087999286699,0.0006396241040651651,0.09286998032731535,0.09286998032731535,0.09286998032731535,0.09283200161038421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488404.1319238937,595.435874787592,0.0,0.09286998032731535,0.0928699803537582,0.0928699803537582,0.3729600332257389,0.3729600332257389,0.5,9.920811166452811,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,27549.742661378285,20904.569596981655,0.7587936429724829,0.9963012241691003,0.6131090063895588,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483223389825648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.76205120981,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9696584331431,260.9696584331431,-12.180341566856896,245.414597438853,276.524719427437,122154.01962312455,122457.86362357093,-303.8440004463634,0.0,nan,276.524719427437,3.3747194274370145,270.3026950297282,-2.8473049702717503,264.0806706319981,-9.069329368001888,257.85864623427165,-15.291353765728331,251.6366218365706,-21.513378163429365,245.414597438853,-27.73540256114697,1.0,1.0,28837.30492052088,28837.30492052088,275.7219042046813,2.5719042046813456,275.7219042046813,275.7219042046813,77299.32068380826,77341.7354174109,-42.41473360265081,0.0,8545.783548066482,8545.783548066482,0.8862455006588779,3931.422803334865,275.7219042046813,2.5719042046813456,1.0,0.002,0.1320035142800101,0.004905038215284421,0.00020391223793051304,0.0017960877622230696,0.10195611896525651,0.10195611896525651,0.0,1.5358244190299963e-13,0.9995865483461958,0.9995865483461958,0.0,0.09283158310679217,3.8397246966028796e-05,0.0,0.0,0.0,1600162.9337299142,266.6716240305814,0.0,1.0,1284306.604600205,2598.9431967173646,,,,,,,,,,,,,,,,,,3.0,15250.38149902371,1552.9314146456106,0.3729600332257389,6.175347969391544,3.186749994779835
137.0,-29.47243776188535,4.355165584238654,35.06929050879697,24.75609763003888,5.094288890406817,-26.01576509661853,-39.531855227518804,1.6376162249510529,-6.479730306563567,-6.479730306573622,40.13247764256343,41372.685066416765,25850.343275788648,25850.343275788648,67223.02834220542,77311.34105797864,77341.11181946816,25850.343275788648,103191.45509525681,103191.45509525681,103191.45509525681,130739.71585375576,126248.0603312009,4491.655522554849,0.0,90903.17296093023,54964.96620474979,39931.340840200486,27548.260758498942,67479.60159869943,20903.412581434215,1552.8945782772553,0.0,0.8786657864766076,2.7308190457746186,0.0014947059257719628,1.0,1.0,-6.479730306563567,334658.9721534466,1560253.216823724,4.662218397384914,1560253.216823724,4.662218397384914,0.7587924611532973,0.09286092073401368,3.911905352287543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911905352287543,1.2840506748599312,1.2843673633515436,3.046535023015558,6455.24213958822,15250.367509557223,6457.482929752006,0.00033081230437349325,23237.56961751983,2369.5726489188287,19301.848611786405,1968.2407969884116,0.8306311257797755,0.8306311257797755,35386.682759542564,35382.83765553947,1.0001358411481411,0.8,4273.356115345406,4272.891774033241,1.0001358411481411,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4377.922362061692,4632.441516551485,5.904705734346318,4.355165584238654,-3.7197010444850807,8.074866628723735,3.185406742357576,3.5,0.9101162121021645,0.6,0.0002466195544636113,1.00016388550764,0.00024657914371547005,198.48735002474098,0.0,8.022615869090987e-06,22.736093373003857,0.004497678686710305,8.313709478683082e-05,0.00016348245967678048,0.00063952790901473,0.09286092070534475,0.09286092070534475,0.09286092070534475,0.09282460692972717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488406.1828266676,595.4351750541464,0.0,0.09286092070534475,0.09286092073401368,0.09286092073401368,0.37292550329965735,0.37292550329965735,0.5,9.919721753023056,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27548.260758498942,20903.412581434215,0.7587924611532973,0.9961977656889581,0.6131139497897415,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483317735677774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.74380265833,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9680706387989,260.9680706387989,-12.181929361201071,245.41301582646568,276.5231254511295,122158.76159480646,122457.40767610491,-298.6460812984443,0.0,nan,276.5231254511295,3.3731254511295106,270.30110352621216,-2.8488964737878177,264.0790816012491,-9.070918398750905,257.85705967633146,-15.292940323668518,251.63503775140538,-21.5149622485946,245.41301582646568,-27.736984173534296,1.0,1.0,28837.30492052088,28837.30492052088,275.72047689613123,2.570476896131254,275.72047689613123,275.72047689613123,77299.86425226464,77341.11181946816,-41.24756720352161,0.0,8545.783548066482,8545.783548066482,0.886242854274851,3931.464879048981,275.72047689613123,2.570476896131254,1.0,0.002,0.13204022893481698,0.004904637369524329,0.0002039683849620837,0.0017960316150135414,0.10198419248104185,0.10198419248104185,0.0,-2.437503324181911e-14,0.999604627484531,0.999604627484531,0.0,0.09282420607819432,3.6714655819369786e-05,0.0,0.0,0.0,1600161.3466128258,266.6702696934364,0.0,1.0,1284311.228519298,2598.9244773782607,,,,,,,,,,,,,,,,,,3.0,15250.367509557223,1552.8945782772553,0.37292550329965735,6.175347969391544,3.185406742357576
138.0,-29.474018271646987,4.354391154645137,35.06905665197624,24.75465398691597,5.092948391337693,-26.01732160535367,-39.53335736934093,1.6362517251217767,-6.4810644227895295,-6.481064422833472,40.131833846587945,41372.53795694384,25842.931579307387,25842.931579307387,67215.46953625123,77311.78271368444,77340.59871257417,25842.931579307387,103183.53029188156,103183.53029188156,103183.53029188156,130730.40028078941,126239.6341521342,4490.766128655222,0.0,90903.85794324594,54965.062137560024,39931.99533965102,27546.869988907853,67478.86532855887,20902.321822340517,1552.8617083244042,0.0,0.8786610148471807,2.730683299245326,0.0014947059257719628,1.0,1.0,-6.4810644227895295,334641.35201991023,1560225.3812338754,4.66238070046121,1560225.3812338754,4.66238070046121,0.758791174124579,0.09285232890486407,3.911948515488967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911948515488967,1.2840571344393883,1.2843737726317312,3.0465533118173127,6455.280891364542,15250.353469096877,6457.449725851899,0.0003308018407632257,23237.488321566925,2369.5643590387062,19301.749363106977,1968.2306764396587,0.8306297606696524,0.8306297606696524,35386.9951190079,35382.83765553947,1.0001468764521362,0.8,4273.393836406757,4272.891774033241,1.0001468764521362,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4376.829168093002,4632.441516551485,5.904487149670324,4.354391154645137,-3.7215210118527,8.075912166497837,3.1840811601541392,3.5,0.909737474329754,0.6,0.00024657914371547005,1.0001638063996816,0.0002465387590889617,198.48865031928145,0.0,8.021022311076386e-06,22.731577229590478,0.004505699709021381,8.312301983664415e-05,0.0001634561238788259,0.0006394319411553536,0.09285232853303771,0.09285232853303771,0.09285232853303771,0.09281752394019446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.1038772229,595.4345184618683,0.0,0.09285232853303771,0.09285232890486407,0.09285232890486407,0.37289275715034,0.37289275715034,0.5,9.918677617958446,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,27546.869988907853,20902.321822340517,0.758791174124579,0.9960966179406671,0.6131184594687289,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483412077582094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.73928651492,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.966505988087,260.966505988087,-12.183494011912956,245.41143659648105,276.5215753796909,122163.13688815967,122457.42991713547,-294.29302897578884,0.0,nan,276.5215753796909,3.37157537969091,270.29954762306267,-2.8504523769373122,264.07751986639346,-9.072480133606518,257.8554921097654,-15.29450789023457,251.63346435312886,-21.51653564687112,245.41143659648105,-27.738563403518924,1.0,1.0,28837.30492052088,28837.30492052088,275.71908273775927,2.569082737759288,275.71908273775927,275.71908273775927,77300.30677041235,77340.59871257417,-40.291942161813495,0.0,8545.783548066482,8545.783548066482,0.8862401259134213,3931.5082580664116,275.71908273775927,2.569082737759288,1.0,0.002,0.1320754245594144,0.004904246631140537,0.00020402219365774402,0.0017959778067512336,0.10201109682887201,0.10201109682887201,0.0,4.0897753933455405e-13,0.9996209505637029,0.9996209505637029,0.0,0.0928171332819338,3.519562293025926e-05,0.0,0.0,0.0,1600159.7831666444,266.66893557721045,0.0,1.0,1284315.7833664955,2598.9060378580307,,,,,,,,,,,,,,,,,,3.0,15250.353469096877,1552.8617083244042,0.37289275715034,6.175347969391544,3.1840811601541392
139.0,-29.475602340762,4.3536772178401115,35.0688169169721,24.753334011789434,5.09173150975481,-26.0188689557336,-39.53485060539094,1.6349981232200994,-6.482355081448077,-6.482355081467059,40.131196539075496,41372.29214131183,25835.672409988132,25835.672409988132,67207.96455129996,77312.13522020158,77340.10379250276,25835.672409988132,103175.7762024909,103175.7762024909,103175.7762024909,130721.27301145194,126231.35999346687,4489.913017985057,0.0,90904.48809148067,54965.09490501232,39932.65909607594,27545.496808961027,67478.15590503697,20901.24582775619,1552.8287435597142,0.0,0.8786564534685646,2.730551979602045,0.0014947059257719628,1.0,1.0,-6.482355081448077,334624.3065393985,1560197.8265534423,4.662535853084377,1560197.8265534423,4.662535853084377,0.7587899384322105,0.09284412718894137,3.9119871593246356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119871593246356,1.284063075805789,1.2843796636041178,3.046569310366427,6455.314790370343,15250.339391625923,6457.4198182693335,0.0003307926241984774,23237.419855737564,2369.5573774670825,19301.65996734128,1968.221560608493,0.8306283609441043,0.8306283609441043,35387.27477256017,35382.83765553947,1.00015675631415,0.8,4273.42760784631,4272.891774033241,1.00015675631415,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4375.750012081878,4632.441516551485,5.9042843715142075,4.3536772178401115,-3.723285295102456,8.076962512942568,3.1827728165338263,3.5,0.9093636618668075,0.6,0.0002465387590889617,1.0001641774499161,0.0002464982896283618,198.48995355709874,0.0,8.015890009291968e-06,22.71703228633344,0.004513715599030673,8.310903051587834e-05,0.00016342972857308336,0.0006393349996298126,0.09284412721187822,0.09284412721187822,0.09284412721187822,0.09281060822745933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.8703443633,595.4339124760413,0.0,0.09284412721187822,0.09284412718894137,0.09284412718894137,0.37286160919175104,0.37286160919175104,0.5,9.917672049270598,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,27545.496808961027,20901.24582775619,0.7587899384322105,0.995995869328183,0.6131212625243595,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483506373902693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.72474157166,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.96497118740746,260.96497118740746,-12.18502881259252,245.409859824699,276.5200825501198,122168.45160287966,122457.13017207557,-288.67856919591827,0.0,nan,276.5200825501198,3.3700825501198324,270.29803800503794,-2.851961994962039,264.075993459976,-9.074006540023959,257.8539489148388,-15.296051085161196,251.63190436977334,-21.51809563022664,245.409859824699,-27.74014017530098,1.0,1.0,28837.30492052088,28837.30492052088,275.7177341651768,2.56773416517683,275.7177341651768,275.7177341651768,77300.95695560562,77340.10379250276,-39.14683689714002,0.0,8545.783548066482,8545.783548066482,0.8862376832182848,3931.5470951212587,275.7177341651768,2.56773416517683,1.0,0.002,0.13210932083859192,0.004903869288960553,0.0002040740131463697,0.0017959259875535438,0.10203700657318485,0.10203700657318485,0.0,6.999136513419213e-13,0.9996349119777704,0.9996349119777704,0.0,0.09281023091017034,3.3896278771040786e-05,0.0,0.0,0.0,1600158.270624122,266.6676449185519,0.0,1.0,1284320.1898112767,2598.8881992992897,,,,,,,,,,,,,,,,,,5.0,15250.339391625923,1552.8287435597142,0.37286160919175104,6.175347969391544,3.1827728165338263
140.0,-29.47718528482738,4.353021937834156,35.0685724474962,24.75196416433903,5.090463993876819,-26.02042035696132,-39.536348276864715,1.6336990647628324,-6.483633346887075,-6.483633346892651,40.130580476182345,41372.08689323466,25828.633593688694,25828.633593688694,67200.72048692335,77312.52450914703,77339.73528500905,25828.633593688694,103168.36887869774,103168.36887869774,103168.36887869774,130712.59529303308,126223.50005226136,4489.095240771726,0.0,90905.14058081033,54965.152475545816,39933.32011696057,27544.226414335342,67477.54653129591,20900.244176462835,1552.8004530763444,0.0,0.8786518782495838,2.7304219258380953,0.0014947059257719628,1.0,1.0,-6.483633346887075,334607.42540635954,1560171.1907560509,4.66269147751674,1560171.1907560509,4.66269147751674,0.7587885701369831,0.09283631086242038,3.9120275063277328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120275063277328,1.2840692298207674,1.284385767168084,3.0465861306199047,6455.350430469087,15250.325190165597,6457.388659647247,0.0003307829548736295,23237.346985360047,2369.549946756543,19301.566832134726,1968.212063460481,0.830626957728654,0.830626957728654,35387.56675082168,35382.83765553947,1.000167071615837,0.8,4273.462867638753,4272.891774033241,1.000167071615837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4374.684669401859,4632.441516551485,5.904113220855343,4.353021937834156,-3.7250176445416687,8.078039582375824,3.1814814308553854,3.5,0.9089946945301101,0.6,0.0002464982896283618,1.0001640629604067,0.0002464578550230512,198.49125588429834,0.0,8.032781354950388e-06,22.7649023599294,0.004521748380385623,8.309500182797136e-05,0.00016340328780039046,0.0006392381564995143,0.09283631089118659,0.09283631089118659,0.09283631089118659,0.09280401369602871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488411.5628145139,595.4333316063,0.0,0.09283631089118659,0.09283631086242038,0.09283631086242038,0.3728318844744073,0.3728318844744073,0.5,9.916703135461734,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27544.226414335342,20900.244176462835,0.7587885701369831,0.9958975087476815,0.6131237577532015,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483600883754946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.77261164526,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.96345630869956,260.96345630869956,-12.186543691300415,245.40828479825467,276.51862781915355,122172.70276412695,122457.6342424251,-284.9314782981587,0.0,nan,276.51862781915355,3.3686278191535735,270.296559214978,-2.8534407850219736,264.0744906108316,-9.07550938916836,257.8524220065655,-15.297577993434459,251.630353402414,-21.51964659758599,245.40828479825467,-27.741715201745308,1.0,1.0,28837.30492052088,28837.30492052088,275.71641277819407,2.566412778194092,275.71641277819407,275.71641277819407,77301.36290797587,77339.73528500905,-38.37237703318533,0.0,8545.783548066482,8545.783548066482,0.8862351328606584,3931.5876438593714,275.71641277819407,2.566412778194092,1.0,0.002,0.1321419878279878,0.004903499406016858,0.00020412393863964424,0.0017958760626662032,0.10206196931982212,0.10206196931982212,0.0,1.305847357330192e-12,0.9996481227234658,0.9996481227234658,0.0,0.09280364387419063,3.2666988229749445e-05,0.0,0.0,0.0,1600156.772582027,266.6663666531129,0.0,1.0,1284324.5539127092,2598.8705323328,,,,,,,,,,,,,,,,,,5.0,15250.325190165597,1552.8004530763444,0.3728318844744073,6.175347969391544,3.1814814308553854
141.0,-29.478769862329276,4.352424012284787,35.0683233917726,24.75052666794511,5.089124924544466,-26.021980383616814,-39.53785094255579,1.6323354456694974,-6.484874913866065,-6.484874913879533,40.12995922158494,41371.912509393114,25821.75107038335,25821.75107038335,67193.66357977646,77312.9616316952,77339.19821411536,25821.75107038335,103160.94928449871,103160.94928449871,103160.94928449871,130703.8733212873,126215.56895951781,4488.3043617695,0.0,90905.81913665758,54965.21992998778,39933.99911852199,27542.924036788587,67476.92315531058,20899.2212589025,1552.769855550975,0.0,0.8786475211156525,2.730295610546417,0.0014947059257719628,1.0,1.0,-6.484874913866065,334591.02956432884,1560144.3308407238,4.66283968483013,1560144.3308407238,4.66283968483013,0.7587873107077443,0.09282878960351092,3.9120695015255853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120695015255853,1.284075685517981,1.2843921725329022,3.0466035185048326,6455.38727331076,15250.310958441461,6457.3566625761805,0.0003307729745727079,23237.270989487057,2369.5421973341618,19301.471190748063,1968.20231075322,0.8306255583747499,0.8306255583747498,35387.87065589791,35382.83765553947,1.0001778083026294,0.8,4273.499567733668,4272.891774033241,1.0001778083026294,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4373.632772940658,4632.441516551485,5.903959571123714,4.352424012284787,-3.7267004856112504,8.079124497896037,3.180206550083322,3.5,0.9086304428809492,0.6,0.0002464578550230512,1.0001642343964998,0.0002464173848125695,198.49255957036266,0.0,8.025915589285888e-06,22.74544478003621,0.004529774295974909,8.30809285590689e-05,0.00016337692646398232,0.0006391418912727335,0.09282878955245942,0.09282878955245942,0.09282878955245942,0.09279743161108645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.0943538665,595.4328028340849,0.0,0.09282878955245942,0.09282878960351092,0.09282878960351092,0.37280343574182506,0.37280343574182506,0.5,9.915762388742339,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27542.924036788587,20899.2212589025,0.7587873107077443,0.9958021266784476,0.6131268376622335,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483695327657435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.753154065365,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.96195107640506,260.96195107640506,-12.18804892359492,245.40671026712153,276.517191885695,122175.79171768625,122458.90881447618,-283.1170967899012,0.0,nan,276.517191885695,3.3671918856950356,270.2950955619781,-2.85490443802189,264.0729992383054,-9.077000761694592,257.850902914514,-15.299097085485982,251.62880659081645,-21.521193409183525,245.40671026712153,-27.743289732878452,1.0,1.0,28837.30492052088,28837.30492052088,275.7151083649052,2.5651083649052,275.7151083649052,275.7151083649052,77301.49747957151,77339.19821411536,-37.70073454384692,0.0,8545.783548066482,8545.783548066482,0.8862324783148283,3931.6298490332133,275.7151083649052,2.5651083649052,1.0,0.002,0.13217370528007683,0.004903140197014187,0.00020417241249882052,0.0017958275835230038,0.10208620624941026,0.10208620624941026,0.0,-3.9781758616463936e-12,0.9996583230541108,0.9996583230541108,0.0,0.0927970721461886,3.171745732231481e-05,0.0,0.0,0.0,1600155.31752582,266.6651250861339,0.0,1.0,1284328.7926925276,2598.8533728652633,,,,,,,,,,,,,,,,,,3.0,15250.310958441461,1552.769855550975,0.37280343574182506,6.175347969391544,3.180206550083322
142.0,-29.48035094803659,4.351882241793585,35.0680697737496,24.749166250135772,5.087866898228544,-26.02352916340652,-39.539348194934405,1.6310451134904638,-6.486076606985819,-6.486076606958841,40.12932948596607,41371.71109075728,25815.01247612912,25815.01247612912,67186.7235668864,77313.34578549609,77338.45975400227,25815.01247612912,103153.47223013139,103153.47223013139,103153.47223013139,130695.04550968521,126207.51104023389,4487.534469451312,0.0,90906.4686631765,54965.282829675394,39934.65092611235,27541.573279553817,67476.22420566616,20898.165446490664,1552.7360983164688,0.0,0.8786434117661399,2.7301733563608224,0.0014947059257719628,1.0,1.0,-6.486076606985819,334575.1608884788,1560117.1046062144,4.66297946465379,1560117.1046062144,4.66297946465379,0.7587861896765696,0.09282151795168717,3.9121096085357214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121096085357214,1.2840817988749247,1.284398235426843,3.0466202479961937,6455.42272109547,15250.296641229344,6457.32557605813,0.00033076334989653663,23237.19879034837,2369.5348350709337,19301.3782710653,1968.192835582518,0.8306241404227336,0.8306241404227336,35388.160896187655,35382.83765553947,1.0001880622466046,0.8,4273.53461764568,4272.891774033241,1.0001880622466046,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4372.5940856001735,4632.441516551485,5.9038209288950725,4.351882241793585,-3.7283318903942155,8.0802141321878,3.1789478791056527,3.5,0.9082708226016151,0.6,0.0002464173848125695,1.0001638745779915,0.00024637700988404794,198.4938603985631,0.0,8.033035664873877e-06,22.765623074252566,0.004537807331639783,8.30669081800266e-05,0.00016335047663254288,0.0006390449691930608,0.09282151789160144,0.09282151789160144,0.09282151789160144,0.09279082512671644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488414.4886383704,595.4323182957669,0.0,0.09282151789160144,0.09282151795168717,0.09282151795168717,0.37277611150591733,0.37277611150591733,0.5,9.914841599814496,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,27541.573279553817,20898.165446490664,0.7587861896765696,0.9957095904196215,0.6131302036797012,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448378987019155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.77333235958,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9604614216168,260.9604614216168,-12.189538578383178,245.40513748114535,276.515785362097,122179.65385260606,122459.84099746468,-280.1871448586315,0.0,nan,276.515785362097,3.3657853620970286,270.29365578589693,-2.8563442141030464,264.0715262097493,-9.078473790250655,257.84939663349365,-15.300603366506323,251.62726705731853,-21.522732942681444,245.40513748114535,-27.74486251885463,1.0,1.0,28837.30492052088,28837.30492052088,275.71382025960764,2.5638202596076667,275.71382025960764,275.71382025960764,77301.81688634904,77338.45975400227,-36.64286765322322,0.0,8545.783548066482,8545.783548066482,0.8862299431180465,3931.6701565784,275.71382025960764,2.5638202596076667,1.0,0.002,0.13220474734535098,0.004902791131606858,0.00020421985956570993,0.0017957801440568353,0.10210992978285496,0.10210992978285496,0.0,3.6225454060068163e-12,0.999665572484462,0.999665572484462,0.0,0.09279047588205011,3.104206963705113e-05,0.0,0.0,0.0,1600153.9091789406,266.66392339301416,0.0,1.0,1284332.8953124888,2598.836764757033,,,,,,,,,,,,,,,,,,3.0,15250.296641229344,1552.7360983164688,0.37277611150591733,6.175347969391544,3.1789478791056527
