time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
143.0,-29.481924685610434,4.351395420146927,35.0678126733709,24.747975076921307,5.086776779642693,-26.025054539156148,-39.5408193237148,1.6299066318776516,-6.487240692571618,-6.487240692579798,40.12872178025531,41371.36969287949,25808.418592321887,25808.418592321887,67179.78828520137,77313.61279380394,77337.94680491214,25808.418592321887,103146.36539723403,103146.36539723403,103146.36539723403,130686.66782948076,126199.88069865556,4486.787130825203,0.0,90907.04265470545,54965.24626085042,39935.32932650559,27540.302432246743,67475.63175875234,20897.169169266428,1552.705303241216,0.0,0.8786394220519345,2.730054932298355,0.0014947059257719628,1.0,1.0,-6.487240692571618,334559.7893941297,1560090.8311614883,4.663115175875532,1560090.8311614883,4.663115175875532,0.7587850286203859,0.09281450527369088,3.912143517543362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912143517543362,1.2840872024720706,1.2844035885079705,3.0466338345338757,6455.451509338478,15250.282341150265,6457.299048000964,0.000330755439385532,23237.144099404286,2369.529258146695,19301.298976927173,1968.1847498306938,0.8306226829923556,0.8306226829923556,35388.406283254626,35382.83765553947,1.0001967315805544,0.8,4273.564251006071,4272.891774033241,1.0001967315805544,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4371.5683938939455,4632.441516551485,5.903697773176828,4.351395420146927,-3.729913975763536,8.081309395910463,3.1777051516946146,3.5,0.9079157576270328,0.6,0.00024637700988404794,1.0001631150079364,0.0002463368286502876,198.4951551959685,0.0,8.014175425554752e-06,22.712173156022168,0.004545821507065338,8.305313455435973e-05,0.00016332387532968823,0.0006389464401311,0.0928145052908587,0.0928145052908587,0.0928145052908587,0.09278453869464173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.88439520955,595.4318343611353,0.0,0.0928145052908587,0.09281450527369088,0.09281450527369088,0.37274975792909704,0.37274975792909704,0.5,9.913942602313861,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27540.302432246743,20897.169169266428,0.7587850286203859,0.9956155508908949,0.6131305274887354,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448388420556249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.71988244136,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9590004444074,260.9590004444074,-12.190999555592555,245.40356891867575,276.51443197014487,122185.12235004191,122459.91556701004,-274.7932169681712,0.0,nan,276.51443197014487,3.364431970144892,270.29225935984124,-2.857740640158738,264.0700867496237,-9.07991325037625,257.8479141392225,-15.302085860777481,251.62574152893677,-21.524258471063206,245.40356891867575,-27.746431081324232,1.0,1.0,28837.30492052088,28837.30492052088,275.71259615034023,2.562596150340255,275.71259615034023,275.71259615034023,77302.41471513608,77337.94680491214,-35.53208977605391,0.0,8545.783548066482,8545.783548066482,0.8862277996985317,3931.704235131079,275.71259615034023,2.562596150340255,1.0,0.002,0.13223505305581576,0.004902451989065852,0.00020426618472926236,0.0017957338157000137,0.10213309236463118,0.10213309236463118,0.0,4.2927597240782767e-13,0.9996734808841538,0.9996734808841538,0.0,0.09278419956349121,3.0305710199672338e-05,0.0,0.0,0.0,1600152.5448873173,266.66275930742836,0.0,1.0,1284336.8695125894,2598.820676660456,,,,,,,,,,,,,,,,,,5.0,15250.282341150265,1552.705303241216,0.37274975792909704,6.175347969391544,3.1777051516946146
144.0,-29.483502980814983,4.350961645122318,35.067553330210934,24.746718594711297,5.08562704852963,-26.02658997789073,-39.54229942811651,1.6287140444768182,-6.488404928694763,-6.488404928699418,40.12814287394151,41371.08050483286,25802.05299708216,25802.05299708216,67173.13350191503,77313.92317890846,77337.63214112051,25802.05299708216,103139.68513820268,103139.68513820268,103139.68513820268,130678.85204164263,126192.78804650856,4486.063995134074,0.0,90907.64996179164,54965.25522612818,39935.99415073718,27539.166903439957,67475.16105417714,20896.270144671078,1552.6809822265914,0.0,0.8786353219652154,2.7299364969792843,0.0014947059257719628,1.0,1.0,-6.488404928694763,334544.4164671461,1560065.8031364544,4.663254642271576,1560065.8031364544,4.663254642271576,0.7587836704697445,0.09280775255250974,3.9121807606172356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121807606172356,1.2840928585607758,1.2844091943911569,3.0466494183310444,6455.484529534674,15250.268135575934,6457.269670950233,0.00033074644271150687,23237.07812198557,2369.5225303223397,19301.211166956626,1968.1757957056311,0.8306212625198752,0.8306212625198752,35388.67579724742,35382.83765553947,1.0002062533173197,0.8,4273.596797975142,4272.891774033241,1.0002062533173197,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4370.555480777237,4632.441516551485,5.903609532144334,4.350961645122318,-3.7314755024441637,8.082437147566482,3.176478097567529,3.5,0.9075651707335798,0.6,0.0002463368286502876,1.0001635895439471,0.0002462965371121057,198.49645375804386,0.0,7.97578023122536e-06,22.603361175292672,0.004553797287296563,8.303927902375957e-05,0.000163297549626528,0.0006388495319048412,0.09280775255395744,0.09280775255395744,0.09280775255395744,0.09277862728817478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.29776016984,595.4313461136798,0.0,0.09280775255395744,0.09280775255250974,0.09280775255250974,0.3727242594833746,0.3727242594833746,0.5,9.9130688399243,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27539.166903439957,20896.270144671078,0.7587836704697445,0.995523870598551,0.6131305188232927,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483978103670059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.611070460625,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.957557097055,260.957557097055,-12.192442902945004,245.40200248269576,276.51311171141015,122189.46133126643,122460.93857918157,-271.4772479151551,0.0,nan,276.51311171141015,3.36311171141017,270.2908898656882,-2.859110134311777,264.0686680199911,-9.081331980008883,257.8464461741377,-15.303553825862252,251.62422432840685,-21.525775671593124,245.40200248269576,-27.747997517304213,1.0,1.0,28837.30492052088,28837.30492052088,275.71139509327963,2.561395093279657,275.71139509327963,275.71139509327963,77302.75215185073,77337.63214112051,-34.879989269786165,0.0,8545.783548066482,8545.783548066482,0.8862254455259128,3931.7416644203217,275.71139509327963,2.561395093279657,1.0,0.002,0.13226451403807932,0.004902116402624346,0.00020431120474400467,0.0017956887933589358,0.10215560237200233,0.10215560237200233,0.0,-1.8970597662204547e-12,0.999682559010672,0.999682559010672,0.0,0.09277829156772217,2.946098478757274e-05,0.0,0.0,0.0,1600151.1803999727,266.6615950713052,0.0,1.0,1284340.8442005473,2598.8045867327387,,,,,,,,,,,,,,,,,,5.0,15250.268135575934,1552.6809822265914,0.3727242594833746,6.175347969391544,3.176478097567529
145.0,-29.485081148738058,4.3505797778500765,35.067291740697364,24.745422473084204,5.0844320467392095,-26.028129829167835,-39.543787774723,1.627480726971722,-6.489533323406533,-6.489533323389973,40.12755937983212,41370.829096920796,25795.824078211208,25795.824078211208,67166.653175132,77314.26313412492,77337.1595059255,25795.824078211208,103132.98358413672,103132.98358413672,103132.98358413672,130670.97643706585,126185.61845033268,4485.357986733173,0.0,90908.2702746787,54965.284080308316,39936.6513270782,27537.992852929136,67474.64418000734,20895.345315154707,1552.6540212150755,0.0,0.8786314330959732,2.7298217116049406,0.0014947059257719628,1.0,1.0,-6.489533323406533,334529.5173308629,1560040.5770722865,4.663386924775744,1560040.5770722865,4.663386924775744,0.7587824365686162,0.09280117081501364,3.912218375085456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912218375085456,1.2840987052674055,1.2844149907971152,3.0466648389546975,6455.517203985772,15250.253786239151,6457.240459704382,0.00033073752963864794,23237.01326429483,2369.515916678461,19301.12385258796,1968.1668921178957,0.8306198233421582,0.8306198233421582,35388.947998359334,35382.83765553947,1.000215870006484,0.8,4273.629669445296,4272.891774033241,1.000215870006484,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4369.554953976003,4632.441516551485,5.903535794815609,4.3505797778500765,-3.7329901497220637,8.08356992757214,3.1752662344686833,3.5,0.9072189241339095,0.6,0.0002462965371121057,1.0001635784603544,0.0002462562548930776,198.49775223028226,0.0,7.997727445568213e-06,22.665559580740315,0.0045617950147421316,8.302534849085306e-05,0.0001632711886212526,0.0006387525442461078,0.09280117079886256,0.09280117079886256,0.09280117079886256,0.09277270466153682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488418.5935704521,595.4308958829255,0.0,0.09280117079886256,0.09280117081501364,0.09280117081501364,0.37269953776142817,0.37269953776142817,0.5,9.912214854775344,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27537.992852929136,20895.345315154707,0.7587824365686162,0.9954354556645948,0.6131314896089356,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484072274876598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.67326886607,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9561240701345,260.9561240701345,-12.193875929865499,245.40043739693806,276.51181074332817,122192.9639048931,122462.4999917664,-269.5360868733111,0.0,nan,276.51181074332817,3.361810743328192,270.28953607406356,-2.860463925936415,264.0672614048097,-9.082738595190278,257.84498673546864,-15.30501326453134,251.62271206619891,-21.527287933801063,245.40043739693806,-27.749562603061918,1.0,1.0,28837.30492052088,28837.30492052088,275.7102113923445,2.560211392344513,275.7102113923445,275.7102113923445,77302.8962752301,77337.1595059255,-34.26323069540376,0.0,8545.783548066482,8545.783548066482,0.8862230678731315,3931.779466960883,275.7102113923445,2.560211392344513,1.0,0.002,0.13229330644557755,0.004901790177162163,0.00020435520684507124,0.0017956447953756957,0.10217760342253562,0.10217760342253562,0.0,2.2207669730933688e-12,0.9996897408902221,0.9996897408902221,0.0,0.09277237840637023,2.879240864341189e-05,0.0,0.0,0.0,1600149.8579004302,266.66046667659344,0.0,1.0,1284344.6965014688,2598.788992376976,,,,,,,,,,,,,,,,,,3.0,15250.253786239151,1552.6540212150755,0.37269953776142817,6.175347969391544,3.1752662344686833
146.0,-29.48664847786714,4.350248747703318,35.06702800581406,24.74414042606952,5.083248739948425,-26.029658756085556,-39.54526319922877,1.626259018221106,-6.490624194898373,-6.490624194900313,40.12697430528034,41370.56354976528,25789.72361695511,25789.72361695511,67160.28716672039,77314.59821161075,77336.57946688336,25789.72361695511,103126.30308383846,103126.30308383846,103126.30308383846,130663.09598878144,126178.42939918544,4484.66658959601,0.0,90908.88353261132,54965.293576291806,39937.32217368835,27536.792904942984,67474.11507863134,20894.40385956099,1552.6249838205117,0.0,0.8786277531390583,2.7297107468847734,0.0014947059257719628,1.0,1.0,-6.490624194898373,334515.1141407483,1560015.2829894447,4.663512101677604,1560015.2829894447,4.663512101677604,0.7587813123949647,0.09279474228977237,3.912255264485132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912255264485132,1.2841044977564153,1.2844207329835977,3.0466798234260657,6455.5489542825135,15250.239386842397,6457.211854640689,0.0003307288523379052,23236.950911119875,2369.509558424118,19301.038350138333,1968.1581732944821,0.8306183726067933,0.8306183726067933,35389.214951926995,35382.83765553947,1.0002253013212659,0.8,4273.661907213064,4272.891774033241,1.0002253013212659,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4368.566608450902,4632.441516551485,5.903474967524913,4.350248747703318,-3.7344570511489046,8.084705798852223,3.174069307250094,3.5,0.9068769449285983,0.6,0.0002462562548930776,1.0001624570072283,0.0002462162553371046,198.49904179939801,0.0,7.995929931920656e-06,22.66046542706314,0.004569790944674052,8.301154103753038e-05,0.0001632447138555472,0.0006386549911807335,0.09279474228643482,0.09279474228643482,0.09279474228643482,0.09276681005766989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488419.8045039258,595.4304731861619,0.0,0.09279474228643482,0.09279474228977237,0.09279474228977237,0.37267550839427305,0.37267550839427305,0.5,9.911376886486421,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27536.792904942984,20894.40385956099,0.7587813123949647,0.9953489140013881,0.6131323619665684,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484166439655155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.668174712395,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.95470153575525,260.95470153575525,-12.195298464244729,245.39887539440667,276.5105276771013,122196.46304566071,122464.02560538326,-267.5625597225502,0.0,nan,276.5105276771013,3.360527677101345,270.2881972205739,-2.861802779426057,264.06586676404976,-9.084133235950219,257.8435363074669,-15.3064636925331,251.62120585093317,-21.52879414906681,245.39887539440667,-27.751124605593304,1.0,1.0,28837.30492052088,28837.30492052088,275.70905264653817,2.5590526465381913,275.70905264653817,275.70905264653817,77302.99214724299,77336.57946688336,-33.58731964036997,0.0,8545.783548066482,8545.783548066482,0.8862207360488947,3931.816540807558,275.70905264653817,2.5590526465381913,1.0,0.002,0.1323215558469147,0.004901473050205731,0.0002043983857227688,0.001795601613609113,0.1021991928613844,0.1021991928613844,0.0,-6.681183384316114e-13,0.9996955710896883,0.9996955710896883,0.0,0.09276649288749444,2.8249402277928816e-05,0.0,0.0,0.0,1600148.5793615668,266.6593758051016,0.0,1.0,1284348.4206761087,2598.773916812833,,,,,,,,,,,,,,,,,,4.0,15250.239386842397,1552.6249838205117,0.37267550839427305,6.175347969391544,3.174069307250094
147.0,-29.48821631542027,4.349967287311203,35.06676249634938,24.74292997447776,5.082142807824743,-26.03118040309946,-39.54672985766081,1.6251068955691337,-6.491689396530489,-6.4916893965192735,40.12639563794125,41370.24474250221,25783.775246711928,25783.775246711928,67154.01998921414,77314.88066043574,77335.9705507271,25783.775246711928,103119.74579743903,103119.74579743903,103119.74579743903,130655.35511829134,126171.36586382944,4483.989254461888,0.0,90909.46957080509,54965.27844020893,39937.990145106836,27535.609320852305,67473.59946595914,20893.47554851459,1552.5961512688689,0.0,0.8786241876222428,2.7296023967704075,0.0014947059257719628,1.0,1.0,-6.491689396530489,334501.0503498751,1559990.2662115798,4.6636333864419575,1559990.2662115798,4.6636333864419575,0.7587802145599253,0.09278846442837382,3.9122906490417506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9122906490417506,1.2841099645158982,1.284426149722872,3.0466944086962684,6455.579858719888,15250.22515197722,6457.183905156941,0.00033072039820762476,23236.89053957988,2369.5034022403042,19300.95480726103,1968.1496542918358,0.8306169353591141,0.8306169353591141,35389.47101508502,35382.83765553947,1.0002343479009017,0.8,4273.6928298364055,4272.891774033241,1.0002343479009017,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4367.590254406204,4632.441516551485,5.903432727165787,4.349967287311203,-3.735885475640398,8.0858527629516,3.172887079452239,3.5,0.9065391655577825,0.6,0.0002462162553371046,1.0001625117930204,0.00024617624879351413,198.50033180152496,0.0,7.939873533042412e-06,22.501601592642196,0.004577730818207094,8.29978177233322e-05,0.0001632184376137724,0.000638557967227566,0.09278846441854713,0.09278846441854713,0.09278846441854713,0.09276102881455665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488420.97459274746,595.4300640916753,0.0,0.09278846441854713,0.09278846442837382,0.09278846442837382,0.37265208899774077,0.37265208899774077,0.5,9.910553815387004,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27535.609320852305,20893.47554851459,0.7587802145599253,0.995263636751642,0.6131323224185448,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484259958868235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.50931087798,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.95329457401994,260.95329457401994,-12.196705425980042,245.3973165301079,276.50927261792935,122200.66851483946,122465.3020371436,-264.6335223041424,0.0,nan,276.50927261792935,3.3592726179293777,270.2868814003792,-2.8631185996208046,264.0644901828293,-9.085509817170703,257.8420989652152,-15.307901034784777,251.61970774765854,-21.53029225234144,245.3973165301079,-27.752683469892077,1.0,1.0,28837.30492052088,28837.30492052088,275.7079161915165,2.55791619151654,275.7079161915165,275.7079161915165,77303.23837344687,77335.9705507271,-32.73217728022428,0.0,8545.783548066482,8545.783548066482,0.8862184993440503,3931.8521022869595,275.7079161915165,2.55791619151654,1.0,0.002,0.13234930187264032,0.004901162726800188,0.00020444079762869333,0.0017955592009252493,0.10222039881434666,0.10222039881434666,0.0,-1.4460572496377555e-12,0.9997009754587775,0.9997009754587775,0.0,0.09276071840036738,2.7746028006439183e-05,0.0,0.0,0.0,1600147.3308923144,266.6583106034695,0.0,1.0,1284352.057193182,2598.759196210828,,,,,,,,,,,,,,,,,,4.0,15250.22515197722,1552.5961512688689,0.37265208899774077,6.175347969391544,3.172887079452239
148.0,-29.489784052566336,4.349734053862009,35.06649597439232,24.741811165027343,5.081128275659308,-26.032692819714292,-39.54819141710175,1.6240370427259312,-6.49273490557357,-6.492734905567034,40.12583540825687,41369.87054281388,25777.988016467414,25777.988016467414,67147.85855928129,77315.09845327547,77335.48600321375,25777.988016467414,103113.47401968116,103113.47401968116,103113.47401968116,130647.9691511055,126164.64168132862,4483.327469776878,0.0,90910.0153024877,54965.23208743849,39938.64801672135,27534.495131424334,67473.14314814568,20892.598315523865,1552.5701679412161,0.0,0.8786206585005516,2.729496053048705,0.0014947059257719628,1.0,1.0,-6.49273490557357,334487.2470109552,1559966.0468128303,4.663753433809505,1559966.0468128303,4.663753433809505,0.7587790593508917,0.0927823412907832,3.9123227075469824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123227075469824,1.284115046859991,1.2844311819427063,3.046707315760898,6455.6072072410325,15250.210854682311,6457.158355646277,0.00033071285688828265,23236.839621414583,2369.4982100324355,19300.878438063883,1968.1418668009853,0.8306154689072518,0.8306154689072518,35389.70300860776,35382.83765553947,1.0002425441268348,0.8,4273.72084576957,4272.891774033241,1.0002425441268348,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4366.625651366774,4632.441516551485,5.903411483967899,4.349734053862009,-3.7372803600790334,8.087014413941041,3.171719253480123,3.5,0.9062055009943208,0.6,0.00024617624879351413,1.000162503467096,0.0002461362507993812,198.50162173572897,0.0,7.941312176939334e-06,22.505678709446073,0.004585672130384034,8.298414420582894e-05,0.00016319210458768518,0.0006384601764707828,0.092782341272129,0.092782341272129,0.092782341272129,0.09275548999839145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.14933070494,595.4296543908978,0.0,0.092782341272129,0.0927823412907832,0.0927823412907832,0.3726292093276924,0.3726292093276924,0.5,9.909748273718353,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27534.495131424334,20892.598315523865,0.7587790593508917,0.9951790508980708,0.6131309230990052,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484353509568957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.513387994775,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9519086717532,260.9519086717532,-12.19809132824679,245.39576108170306,276.50805626180295,122205.6090963679,122466.28157173256,-260.67247536466647,0.0,nan,276.50805626180295,3.3580562618029717,270.2855972257943,-2.8644027742057006,264.06313818978373,-9.086861810216249,257.8406791537219,-15.30932084627807,251.6182201177134,-21.53177988228657,245.39576108170306,-27.75423891829692,1.0,1.0,28837.30492052088,28837.30492052088,275.70681398228317,2.556813982283188,275.70681398228317,275.70681398228317,77303.63721012055,77335.48600321375,-31.848793093202403,0.0,8545.783548066482,8545.783548066482,0.8862164728803039,3931.884321084717,275.70681398228317,2.556813982283188,1.0,0.002,0.13237645751182162,0.004900858484189773,0.00020448230565601997,0.0017955176928378747,0.10224115282800998,0.10224115282800998,0.0,-1.5061055701204307e-12,0.999707318853284,0.999707318853284,0.0,0.09275518564873922,2.7155642043980732e-05,0.0,0.0,0.0,1600146.10548805,266.6572650944264,0.0,1.0,1284355.6264600214,2598.7447479544285,,,,,,,,,,,,,,,,,,3.0,15250.210854682311,1552.5701679412161,0.3726292093276924,6.175347969391544,3.171719253480123
149.0,-29.49135004626287,4.349547559986427,35.06622916777321,24.740664834994845,5.080087095635135,-26.03420633209373,-39.549653116241075,1.6229433814706984,-6.493770414153403,-6.493770414140389,40.12529415373619,41369.51721197634,25772.37928302765,25772.37928302765,67141.89649500398,77315.3368056793,77335.10248310756,25772.37928302765,103107.48176613521,103107.48176613521,103107.48176613521,130640.93971038853,126158.25753351317,4482.682176875356,0.0,90910.57465288471,54965.19919778602,39939.30606122076,27533.457944253314,67472.76400547408,20891.777106916277,1552.5476151603007,0.0,0.8786171112852342,2.729390729747293,0.0014947059257719628,1.0,1.0,-6.493770414153403,334473.57614449813,1559942.6480037759,4.663874097276536,1559942.6480037759,4.663874097276536,0.758777816764448,0.09277636774114574,3.912355980906204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912355980906204,1.284120240491935,1.284436325488358,3.0467209047397428,6455.636000656573,15250.196507137638,6457.131792815024,0.0003307049416109522,23236.784969609907,2369.4926370993057,19300.79903998368,1968.1337704500195,0.830614005561704,0.830614005561704,35389.943793100756,35382.83765553947,1.0002510509479656,0.8,4273.749923315285,4272.891774033241,1.0002510509479656,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4365.672538105556,4632.441516551485,5.9034155810072155,4.349547559986427,-3.738649461971093,8.08819702195752,3.1705655068684684,3.5,0.9058758591052767,0.6,0.0002461362507993812,1.0001623248144964,0.00024609630326260585,198.50291025008906,0.0,7.939666701563898e-06,22.501015432232087,0.004593611797085598,8.297047146392453e-05,0.00016316577933545668,0.0006383626126622959,0.0927763674964909,0.0927763674964909,0.0927763674964909,0.09275018905357808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.3185160605,595.4292474290311,0.0,0.0927763674964909,0.09277636774114574,0.09277636774114574,0.37260682388472877,0.37260682388472877,0.5,9.908962916258893,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27533.457944253314,20891.777106916277,0.758777816764448,0.9950962804718767,0.6131291317578159,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484447055429694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.50872471756,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.95053773591667,260.95053773591667,-12.199462264083309,245.3942084869933,276.5068669848399,122209.91421440658,122467.77167255855,-257.8574581519752,0.0,nan,276.5068669848399,3.3568669848399395,270.2843352852764,-2.8656647147235503,264.0618035857125,-9.088196414287495,257.8392718861204,-15.310728113879577,251.61674018655762,-21.533259813442356,245.3942084869933,-27.75579151300667,1.0,1.0,28837.30492052088,28837.30492052088,275.7057335954252,2.555733595425238,275.7057335954252,275.7057335954252,77303.88141198386,77335.10248310756,-31.221071123698493,0.0,8545.783548066482,8545.783548066482,0.8862143696208613,3931.917760810735,275.7057335954252,2.555733595425238,1.0,0.002,0.1324029358827739,0.004900558924109123,0.0002045227715347576,0.0017954772258477437,0.1022613857673788,0.1022613857673788,0.0,-2.6174986657301336e-12,0.9997146000193775,0.9997146000193775,0.0,0.0927498893675902,2.647837355554815e-05,0.0,0.0,0.0,1600144.8917896391,266.6562295858466,0.0,1.0,1284359.1615655157,2598.7304380961436,,,,,,,,,,,,,,,,,,3.0,15250.196507137638,1552.5476151603007,0.37260682388472877,6.175347969391544,3.1705655068684684
150.0,-29.492905149927633,4.349406459373501,35.065961996967985,24.739319749083393,5.0788343082385765,-26.03573120400264,-39.55112403547389,1.6216603644838148,-6.494791168671611,-6.494791168621065,40.12475003219853,41369.29849632557,25766.932087582747,25766.932087582747,67136.23058390833,77315.7220386602,77334.52857440429,25766.932087582747,103101.46066198705,103101.46066198705,103101.46066198705,130633.8611633715,126151.81174006012,4482.0494233113795,0.0,90911.2103215155,54965.227776378786,39939.98060570745,27532.40050138445,67472.3811070919,20890.942109106974,1552.5237650916972,0.0,0.878613654695211,2.7292869102475965,0.0014947059257719628,1.0,1.0,-6.494791168671611,334460.10049215506,1559919.1255186866,4.663991678598672,1559919.1255186866,4.663991678598672,0.7587766314839306,0.09277050077628386,3.9123941286455115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123941286455115,1.284126319001379,1.2844423541936674,3.0467361900097543,6455.668388309545,15250.182142262163,6457.102762463513,0.00033069610021428094,23236.720875304392,2369.486101299057,19300.712266320304,1968.1249219988788,0.8306125623272769,0.8306125623272769,35390.21985080924,35382.83765553947,1.000260803975686,0.8,4273.783260514613,4272.891774033241,1.000260803975686,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4364.730615300824,4632.441516551485,5.9034415542749015,4.349406459373501,-3.7399897506726756,8.089396210046177,3.1694254713057712,3.5,0.9055501346587917,0.6,0.00024609630326260585,1.000161197961405,0.00024605663943393893,198.50418981853483,0.0,7.929702307229628e-06,22.472776338688764,0.004601541499392828,8.295671457930368e-05,0.00016313958868330216,0.0006382663689141952,0.09277050073866051,0.09277050073866051,0.09277050073866051,0.0927448714224908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.3943729449,595.4288706875685,0.0,0.09277050073866051,0.09277050077628386,0.09277050077628386,0.3725849070806749,0.3725849070806749,0.5,9.908194037830604,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,27532.40050138445,20890.942109106974,0.7587766314839306,0.9950179537513277,0.6131293696403627,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484540498409155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.48048562402,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.94916079832853,260.94916079832853,-12.200839201671442,245.39265818445546,276.50566341221196,122211.61248201244,122470.59880399166,-258.9863219792366,0.0,nan,276.50566341221196,3.3556634122119817,270.28306236665793,-2.8669376333420473,264.0604613210498,-9.089538678950191,257.8378602755656,-15.31213972443436,251.61525923003046,-21.534740769969517,245.39265818445546,-27.75734181554452,1.0,1.0,28837.30492052088,28837.30492052088,275.704645684001,2.5546456840010023,275.704645684001,275.704645684001,77303.52868806823,77334.52857440429,-30.999886336066993,0.0,8545.783548066482,8545.783548066482,0.886211958240652,3931.956099288739,275.704645684001,2.5546456840010023,1.0,0.002,0.13242885972501264,0.004900264403830331,0.00020456238686813755,0.0017954376130355715,0.10228119343406877,0.10228119343406877,0.0,-9.629103070452061e-14,0.9997205594276661,0.9997205594276661,0.0,0.09274457693445123,2.5923841832624185e-05,0.0,0.0,0.0,1600143.6953692231,266.65520883132837,0.0,1.0,1284362.6462821767,2598.7163323196464,,,,,,,,,,,,,,,,,,4.0,15250.182142262163,1552.5237650916972,0.3725849070806749,6.175347969391544,3.1694254713057712
151.0,-29.49446087510765,4.3493106024588375,35.06569372710822,24.738241277541988,5.07786153946509,-26.03722863369359,-39.55256813261656,1.6206292998066079,-6.49573779041566,-6.495737790419896,40.124183982038396,41368.894631433875,25761.50283868687,25761.50283868687,67130.39747012075,77315.91546668414,77333.68843078201,25761.50283868687,103095.19126946888,103095.19126946888,103095.19126946888,130626.38680921137,126144.96446053094,4481.4223486804285,0.0,90911.74010748412,54965.16038210239,39940.64413931303,27531.195539742497,67471.83967905553,20890.00518362836,1552.491172330999,0.0,0.8786106825237024,2.7291906334750395,0.0014947059257719628,1.0,1.0,-6.49573779041566,334447.60389673564,1559894.6553389684,4.664092782140556,1559894.6553389684,4.664092782140556,0.7587758095529384,0.09276467275505579,3.9124252375540123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124252375540123,1.2841312194904029,1.284447204952534,3.046748788730973,6455.695083488002,15250.167943350538,6457.077702967141,0.0003306887297116441,23236.67152405978,2369.4810688726307,19300.637361808665,1968.1172838643845,0.8306111028778087,0.8306111028778087,35390.44497132615,35382.83765553947,1.0002687574233204,0.8,4273.810446451881,4272.891774033241,1.0002687574233204,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4363.799616517708,4632.441516551485,5.903456873036814,4.3493106024588375,-3.741257120441388,8.090567722900225,3.1682988185541823,3.5,0.9052282338726235,0.6,0.00024605663943393893,1.000161264441547,0.00024601696564536304,198.50546991283997,0.0,7.87343617462665e-06,22.313318118891928,0.004609414935567455,8.294321060141753e-05,0.0001631134288325214,0.000638169095548327,0.0927646727276692,0.0927646727276692,0.0927646727276692,0.09273933912575963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.3213975949,595.4285412860978,0.0,0.0927646727276692,0.09276467275505579,0.09276467275505579,0.37256342378122176,0.37256342378122176,0.5,9.907434029590444,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27531.195539742497,20890.00518362836,0.7587758095529384,0.9949394857090169,0.6131283040185953,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484633292716147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.32102740422,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.94780434998376,260.94780434998376,-12.202195650016222,245.39111219557245,276.5044965043791,122216.57511361853,122471.70765113355,-255.1325375150314,0.0,nan,276.5044965043791,3.354496504379142,270.2818196426524,-2.868180357347569,264.0591427808103,-9.090857219189672,257.83646591913345,-15.313534080866532,251.61378905735472,-21.536210942645255,245.39111219557245,-27.75888780442753,1.0,1.0,28837.30492052088,28837.30492052088,275.70360075130793,2.553600751307954,275.70360075130793,275.70360075130793,77303.85495605567,77333.68843078201,-29.83347472634341,0.0,8545.783548066482,8545.783548066482,0.8862099917932872,3931.9873637417822,275.70360075130793,2.553600751307954,1.0,0.002,0.1324544731128762,0.004899984650153671,0.00020460155365775156,0.0017953984458425653,0.10230077682887578,0.10230077682887578,0.0,-4.996831941272983e-13,0.9997238885547237,0.9997238885547237,0.0,0.0927390593671908,2.5613387864979945e-05,0.0,0.0,0.0,1600142.5858261434,266.6542622095843,0.0,1.0,1284365.877901741,2598.7032511530697,,,,,,,,,,,,,,,,,,4.0,15250.167943350538,1552.491172330999,0.37256342378122176,6.175347969391544,3.1682988185541823
152.0,-29.496016395440833,4.349258494719087,35.065426343061084,24.73729090942072,5.077017415662854,-26.038713014317516,-39.554002800118155,1.6197140347683576,-6.496679608712782,-6.496679608628687,40.12367299817247,41368.40623309879,25756.25293242162,25756.25293242162,67124.65916552041,77316.01836907213,77333.4504871269,25756.25293242162,103089.70341954852,103089.70341954852,103089.70341954852,130619.92774930949,126139.11296394712,4480.814785362361,0.0,90912.21435647011,54965.0432038384,39941.3012807019,27530.22432976096,67471.52561046285,20889.236992991402,1552.469564144385,0.0,0.8786075270204994,2.7290948479020263,0.0014947059257719628,1.0,1.0,-6.496679608712782,334435.17107704433,1559872.5659078835,4.664200122506054,1559872.5659078835,4.664200122506054,0.758774674073743,0.09275902214595576,3.9124518774452657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124518774452657,1.2841355788472162,1.284451514432876,3.046759191079746,6455.717124816804,15250.1536801511,6457.055794295842,0.00033068255475961737,23236.63452081449,2369.4772955917147,19300.571875324025,1968.1106061013727,0.8306096073437533,0.8306096073437533,35390.63775138584,35382.83765553947,1.0002755683013065,0.8,4273.8337269004205,4272.891774033241,1.0002755683013065,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4362.879571647645,4632.441516551485,5.9034984829285,4.349258494719087,-3.7425036487048993,8.091762143423987,3.167185579150548,3.5,0.9049101654715851,0.6,0.00024601696564536304,1.0001612452560438,0.0002459773029721643,198.5067498530569,0.0,7.875464044480733e-06,22.3190651020584,0.004617290399611936,8.292979681365159e-05,0.00016308716883171143,0.0006380706998828624,0.09275902213525337,0.09275902213525337,0.09275902213525337,0.09273446048971962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.40308446396,595.4281642766781,0.0,0.09275902213525337,0.09275902214595576,0.09275902214595576,0.372542315528028,0.372542315528028,0.5,9.906697180269688,-8.407141649513505e-11,-8.407141649513505e-11,-8.407141649513505e-11,-8.407141649513505e-11,-8.407141649513505e-11,-8.407141649513505e-11,27530.22432976096,20889.236992991402,0.758774674073743,0.9948590691880154,0.6131239194431934,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484726125242875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.32677438739,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9464763790813,260.9464763790813,-12.203523620918702,245.38957094096602,276.50338181718735,122222.60380876508,122472.38004844043,-249.77623967535345,0.0,nan,276.50338181718735,3.353381817187369,270.28061964194615,-2.8693803580538315,264.0578574666576,-9.092142533342383,257.8350952914974,-15.314904708502581,251.61233311623343,-21.537666883766548,245.38957094096602,-27.760429059033953,1.0,1.0,28837.30492052088,28837.30492052088,275.70263108970084,2.552631089700867,275.70263108970084,275.70263108970084,77304.30165952006,77333.4504871269,-29.148827606841223,0.0,8545.783548066482,8545.783548066482,0.8862083078379985,3932.014136832492,275.70263108970084,2.552631089700867,1.0,0.002,0.13247931036301153,0.004899709054752541,0.000204639523424215,0.0017953604764291285,0.1023197617121075,0.1023197617121075,0.0,-1.4665655842516223e-13,0.9997322389833867,0.9997322389833867,0.0,0.0927341848958859,2.483725006985666e-05,0.0,0.0,0.0,1600141.4819005686,266.6533203912872,0.0,1.0,1284369.09310597,2598.6902365278966,,,,,,,,,,,,,,,,,,4.0,15250.1536801511,1552.469564144385,0.372542315528028,6.175347969391544,3.167185579150548
153.0,-29.497573372403536,4.349248534334227,35.06516061995862,24.736258712969743,5.0760898934870236,-26.040207045696647,-39.55544640831647,1.618723567513207,-6.497624711366427,-6.497624711326007,40.12318614922931,41367.97559462738,25751.195250478875,25751.195250478875,67119.17084510626,77316.17919777366,77333.34762900365,25751.195250478875,103084.54287948253,103084.54287948253,103084.54287948253,130613.89912245463,126133.67279331438,4480.226329140253,0.0,90912.72340251511,54964.96113541739,39941.958074553026,27529.3562429721,67471.31431752513,20888.5429918702,1552.4529141735538,0.0,0.8786042619383022,2.728998730969765,0.0014947059257719628,1.0,1.0,-6.497624711366427,334422.695266169,1559851.5200299134,4.664311190926855,1559851.5200299134,4.664311190926855,0.7587733911214427,0.09275350920514894,3.9124811356658604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124811356658604,1.2841402896699765,1.284456175479551,3.0467707984392938,6455.741719418841,15250.139369197923,6457.03211558821,0.00033067572062532065,23236.59086142604,2369.47284357309,19300.501098082335,1968.1033888312866,0.8306081220426434,0.8306081220426434,35390.84947873112,35382.83765553947,1.000283048593499,0.8,4273.859295455459,4272.891774033241,1.000283048593499,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4361.970174950456,4632.441516551485,5.903569767248893,4.349248534334227,-3.7437359543581614,8.092984488692387,3.166085377653155,3.5,0.9045958221866156,0.6,0.0002459773029721643,1.00016139831559,0.0002459376090563224,198.50803100632837,0.0,7.873308347162213e-06,22.312955855857712,0.004625163707959098,8.291630145656348e-05,0.00016306100151560084,0.0006379730923925706,0.09275350919252985,0.09275350919252985,0.09275350919252985,0.09272985531250542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.47018492664,595.4277931986474,0.0,0.09275350919252985,0.09275350920514894,0.09275350920514894,0.3725215929299069,0.3725215929299069,0.5,9.90598756391121,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,27529.3562429721,20888.5429918702,0.7587733911214427,0.9947808416661093,0.6131194569583533,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448481894667952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.32066514119,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9451639939215,260.9451639939215,-12.204836006078494,245.38803255007605,276.50229543775765,122227.21203622253,122474.0567852345,-246.84474901197066,0.0,nan,276.50229543775765,3.3522954377576752,270.2794428602335,-2.870557139766504,264.05659028267263,-9.093409717327347,257.8337377051663,-15.316262294833678,251.61088512762262,-21.539114872377354,245.38803255007605,-27.76196744992393,1.0,1.0,28837.30492052088,28837.30492052088,275.70167395087805,2.551673950878069,275.70167395087805,275.70167395087805,77304.4568820545,77333.34762900365,-28.890746949153254,0.0,8545.783548066482,8545.783548066482,0.886206458371127,3932.0435413441896,275.70167395087805,2.551673950878069,1.0,0.002,0.13250323659377503,0.0048994367152060386,0.00020467608442293597,0.001795323915399446,0.10233804221146799,0.10233804221146799,0.0,-1.7761790302439628e-13,0.9997420450079512,0.9997420450079512,0.0,0.09272958297441942,2.392623072951589e-05,0.0,0.0,0.0,1600140.3741126356,266.65237528863355,0.0,1.0,1284372.3195052645,2598.6771766815,,,,,,,,,,,,,,,,,,4.0,15250.139369197923,1552.4529141735538,0.3725215929299069,6.175347969391544,3.166085377653155
154.0,-29.499129932078077,4.349279607107516,35.064896049032704,24.73529070792722,5.075226614337383,-26.04169427742249,-39.55688149491323,1.6177909596836362,-6.498550720859043,-6.498550720824822,40.12268794474694,41367.488328394604,25746.27127631199,25746.27127631199,67113.75960470659,77316.29511864163,77332.95133712683,25746.27127631199,103079.22261343882,103079.22261343882,103079.22261343882,130607.6458374369,126127.99487260594,4479.650964830963,0.0,90913.20477154698,54964.839133714464,39942.62848648057,27528.42322399808,67471.05171047866,20887.803376891727,1552.43272215174,0.0,0.878601143250036,2.7289045584049263,0.0014947059257719628,1.0,1.0,-6.498550720859043,334410.4718490113,1559829.9834900517,4.664417279953859,1559829.9834900517,4.664417279953859,0.7587722408555042,0.09274807445258208,3.9125081274042652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125081274042652,1.2841447301814326,1.2844605661079422,3.04678128208452,6455.763933005072,15250.124977212921,6457.010025564167,0.00033066949640420703,23236.553589439547,2369.469042888198,19300.435069522206,1968.0966557919583,0.8306066127764226,0.8306066127764226,35391.04480437926,35382.83765553947,1.0002899494263573,0.8,4273.882883313598,4272.891774033241,1.0002899494263573,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4361.071091644377,4632.441516551485,5.903657779310393,4.349279607107516,-3.7449378182545767,8.094217425362093,3.164997803761587,3.5,0.9042850867890249,0.6,0.0002459376090563224,1.0001613571087746,0.00024589793167701334,198.50931183072257,0.0,7.879561076707609e-06,22.330676091389364,0.004633043269035806,8.290288777446404e-05,0.00016303472128185838,0.00063787467206436,0.09274807433967173,0.09274807433967173,0.09274807433967173,0.09272512019176511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.38114195777,595.4274723588859,0.0,0.09274807433967173,0.09274807445258208,0.09274807445258208,0.3725012810294419,0.3725012810294419,0.5,9.905298938927766,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,27528.42322399808,20887.803376891727,0.7587722408555042,0.9947045125766644,0.6131146214513503,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484911856171547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.33838537672,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9438702388766,260.9438702388766,-12.20612976112335,245.38649715828936,276.5012433194531,122232.26160272154,122475.60223388897,-243.340631167416,0.0,nan,276.5012433194531,3.351243319453147,270.2782940872372,-2.8717059127627635,264.05534485497554,-9.094655145024433,257.8323956227726,-15.317604377227383,251.60944639053216,-21.54055360946782,245.38649715828936,-27.76350284171062,1.0,1.0,28837.30492052088,28837.30492052088,275.70070156858327,2.5507015685832926,275.70070156858327,275.70070156858327,77304.8566151219,77332.95133712683,-28.094722004927462,0.0,8545.783548066482,8545.783548066482,0.8862047521707094,3932.0706680412864,275.70070156858327,2.5507015685832926,1.0,0.002,0.13252645675846272,0.004899170827094246,0.0002047115626657217,0.0017952884367484693,0.10235578133286086,0.10235578133286086,0.0,-5.858091789434638e-13,0.9997496426259501,0.9997496426259501,0.0,0.09272485428821395,2.3220164368131307e-05,0.0,0.0,0.0,1600139.2886921328,266.65144927914093,0.0,1.0,1284375.4807075087,2598.6643808321987,,,,,,,,,,,,,,,,,,3.0,15250.124977212921,1552.43272215174,0.3725012810294419,6.175347969391544,3.164997803761587
155.0,-29.500676121105542,4.349350178139206,35.06463291574552,24.734052665904187,5.0740940276684965,-26.043199106144055,-39.558334288280435,1.6166170149257593,-6.499481187273773,-6.499481187272789,40.12220027914301,41367.22291930643,25741.531487682492,25741.531487682492,67108.75440698891,77316.6075596038,77332.50275913262,25741.531487682492,103074.0342468151,103074.0342468151,103074.0342468151,130601.57241324948,126122.48143119244,4479.090982057032,0.0,90913.80774921695,54964.86127015925,39943.27386561967,27527.53816643437,67470.81203205403,20887.098071660283,1552.4149080111629,0.0,0.8785979603001217,2.7288099351688246,0.0014947059257719628,1.0,1.0,-6.499481187273773,334398.1899537444,1559808.902745323,4.664525555479482,1559808.902745323,4.664525555479482,0.758771014878799,0.09274276140606298,3.912545214413795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912545214413795,1.2841502986011017,1.2844660849427953,3.0467969510079573,6455.797133573617,15250.11054168836,6456.9803985887775,0.00033066044182946996,23236.487444104412,2369.4622979411333,19300.34651251013,1968.0876254898594,0.8306051660750057,0.8306051660750057,35391.31318399234,35382.83765553947,1.0002994312629898,0.8,4273.915293293041,4272.891774033241,1.0002994312629898,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4360.182106137161,4632.441516551485,5.903774397736754,4.349350178139206,-3.746127326527433,8.09547750466664,3.1639225916054197,3.5,0.9039778833158342,0.6,0.00024589793167701334,1.0001602840064163,0.0002458585244876968,198.51058413590914,0.0,7.876329261890972e-06,22.321517128199012,0.004640919598297696,8.288931063117765e-05,0.00016300862104583568,0.0006377786001810763,0.09274276137435614,0.09274276137435614,0.09274276137435614,0.09272050511364383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.2421081504,595.4271683001026,0.0,0.09274276137435614,0.09274276140606298,0.09274276140606298,0.37248137509426876,0.37248137509426876,0.5,9.904631251909052,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27527.53816643437,20887.098071660283,0.758771014878799,0.9946338629377528,0.6131128657478391,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485004741897831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.32922641353,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9425681869894,260.9425681869894,-12.2074318130106,245.3849635633783,276.5001728105821,122234.10482817177,122479.0060082703,-244.90118009852634,0.0,nan,276.5001728105821,3.350172810582137,270.27713096119703,-2.8728690388029463,264.05408911175317,-9.095910888246806,257.8310472622239,-15.318952737776101,251.60800541280196,-21.54199458719802,245.3849635633783,-27.76503643662167,1.0,1.0,28837.30492052088,28837.30492052088,275.6997186109867,2.5497186109867016,275.6997186109867,275.6997186109867,77304.49601396428,77332.50275913262,-28.006745168342604,0.0,8545.783548066482,8545.783548066482,0.8862024078251906,3932.1079404858638,275.6997186109867,2.5497186109867016,1.0,0.002,0.13254897675749341,0.004898907095743649,0.00020474595736595056,0.00179525404250715,0.10237297868297528,0.10237297868297528,0.0,-1.2689935907639338e-13,0.9997571778285071,0.9997571778285071,0.0,0.09272024140734812,2.251999871486362e-05,0.0,0.0,0.0,1600138.198035166,266.6505188127262,0.0,1.0,1284378.6571081227,2598.6515235548286,,,,,,,,,,,,,,,,,,4.0,15250.11054168836,1552.4149080111629,0.37248137509426876,6.175347969391544,3.1639225916054197
