time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
156.0,-29.50222398038612,4.349460902074768,35.064370357396406,24.733198864292376,5.073343086091463,-26.04466727371066,-39.559751318860776,1.6157863797655976,-6.500305806681638,-6.50030580662931,40.12169059938482,41366.65396885994,25736.713130877954,25736.713130877954,67103.3670997379,77316.64538162189,77331.89536495112,25736.713130877954,103068.60849582907,103068.60849582907,103068.60849582907,130595.08248834546,126116.5447551685,4478.53773317695,0.0,90914.23676097704,54964.68391322482,39943.947608613584,27526.473992516392,67470.42160112997,20886.270143581663,1552.3860698838894,0.0,0.8785954338297881,2.7287260781478535,0.0014947059257719628,1.0,1.0,-6.500305806681638,334387.3055055626,1559786.8706037067,4.664611499666393,1559786.8706037067,4.664611499666393,0.7587702714579427,0.0927374640039493,3.912567879904991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912567879904991,1.2841542620058721,1.284469998714665,3.046805197526261,6455.814606956347,15250.096262037108,6456.961602802322,0.00033065544150984226,23236.46248488466,2369.459752809029,19300.2903306466,1968.0818965341477,0.8306036404294094,0.8306036404294094,35391.47720224414,35382.83765553947,1.0003052260274488,0.8,4273.935100416646,4272.891774033241,1.0003052260274488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4359.302896184623,4632.441516551485,5.903859801392421,4.349460902074768,-3.7472221862645436,8.096683088339311,3.1628593465451584,3.5,0.9036740990129024,0.6,0.0002458585244876968,1.000160459194419,0.00024581908055605796,198.51185782980573,0.0,7.822744170376036e-06,22.169656978845687,0.004648742342468072,8.287606969064258e-05,0.00016298245479705423,0.0006376799176270215,0.09273746399552506,0.09273746399552506,0.09273746399552506,0.09271566682669981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.9301900577,595.4269194020502,0.0,0.09273746399552506,0.0927374640039493,0.0927374640039493,0.37246187132426406,0.37246187132426406,0.5,9.903977337092035,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,27526.473992516392,20886.270143581663,0.7587702714579427,0.9945597716350133,0.6131079810559112,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485097009892542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.17736626418,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.94129388988046,260.94129388988046,-12.208706110119522,245.38343461966443,276.4991531600867,122240.24405246721,122479.9248665792,-239.6808141119482,0.0,nan,276.4991531600867,3.3491531600867006,270.2760094520491,-2.873990547950882,264.0528657439713,-9.097134256028653,257.8297220357856,-15.32027796421437,251.60657832772566,-21.54342167227432,245.38343461966443,-27.76656538033555,1.0,1.0,28837.30492052088,28837.30492052088,275.6988229163241,2.548822916324127,275.6988229163241,275.6988229163241,77304.96484436523,77331.89536495112,-26.930520585898194,0.0,8545.783548066482,8545.783548066482,0.8862009750913648,3932.1307193045163,275.6988229163241,2.548822916324127,1.0,0.002,0.13257101642197885,0.004898664601053239,0.00020477965452672515,0.0017952203454520243,0.10238982726336257,0.10238982726336257,0.0,-2.1250362580715887e-14,0.9997623434650462,0.9997623434650462,0.0,0.09271542433959372,2.2039664355579352e-05,0.0,0.0,0.0,1600137.23143769,266.64969419331834,0.0,1.0,1284381.4721572255,2598.6401290150156,,,,,,,,,,,,,,,,,,5.0,15250.096262037108,1552.3860698838894,0.37246187132426406,6.175347969391544,3.1628593465451584
157.0,-29.50376892800027,4.3496094199807676,35.06411040556549,24.732235364522808,5.072483104533331,-26.046143724672575,-39.56117722028864,1.6148579018201468,-6.501178632269898,-6.50117863228966,40.12124068222493,41366.17688436065,25732.17785504851,25732.17785504851,67098.35473940916,77316.76291999214,77331.7939386983,25732.17785504851,103063.97179374681,103063.97179374681,103063.97179374681,130589.67562243997,126111.66784570359,4478.007776736385,0.0,90914.71595369316,54964.56759756361,39944.60928458838,27525.703828693167,67470.31311328155,20885.65118738689,1552.3723306843838,0.0,0.878592419255459,2.7286373211715804,0.0014947059257719628,1.0,1.0,-6.501178632269898,334375.7850700352,1559767.4220415622,4.664714048341952,1559767.4220415622,4.664714048341952,0.7587690152218889,0.09273237708901884,3.9125947168518875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125947168518875,1.284158682794611,1.2844743699354446,3.046815607193671,6455.836663792463,15250.081897385484,6456.939630264777,0.00033064925798564465,23236.425577664748,2369.4559893199767,19300.224653261477,1968.0751993047043,0.8306021332219524,0.8306021332219524,35391.671406883535,35382.83765553947,1.000312087285593,0.8,4273.958552899859,4272.891774033241,1.000312087285593,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4358.4336835044005,4632.441516551485,5.903996647336514,4.3496094199807676,-3.7483378247678396,8.097947244748607,3.161808331895952,3.5,0.903373809113129,0.6,0.00024581908055605796,1.000160159356215,0.000245779716634871,198.51312914205099,0.0,7.83008814974254e-06,22.19046981637036,0.004656572430617814,8.286274783314841e-05,0.00016295633272290954,0.0006375820864892143,0.0927323770781203,0.0927323770781203,0.0927323770781203,0.09271151242626789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.7724235064,595.4266232927612,0.0,0.0927323770781203,0.09273237708901884,0.09273237708901884,0.3724427381474407,0.3724427381474407,0.5,9.903351397603142,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,27525.703828693167,20885.65118738689,0.7587690152218889,0.9944870809588822,0.6131018958650379,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448518937868045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.1981791017,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9400326532506,260.9400326532506,-12.209967346749352,245.38190899311863,276.4981563133662,122244.73565705356,122481.95994808017,-237.22429102657878,0.0,nan,276.4981563133662,3.348156313366246,270.274906849382,-2.8750931506179995,264.05165738531986,-9.09834261468012,257.82840792117145,-15.32159207882853,251.60515845714542,-21.544841542854556,245.38190899311863,-27.76809100688135,1.0,1.0,28837.30492052088,28837.30492052088,275.69793822209107,2.5479382220910907,275.69793822209107,275.69793822209107,77305.07249703776,77331.7939386983,-26.72144166054204,0.0,8545.783548066482,8545.783548066482,0.8861992786691066,3932.157690436147,275.69793822209107,2.5479382220910907,1.0,0.002,0.13259212840291676,0.00489841728080704,0.00020481189830924578,0.0017951881015497461,0.1024059491546229,0.1024059491546229,0.0,-1.4100829878738175e-13,0.9997723343065719,0.9997723343065719,0.0,0.09271126510808562,2.1111980933210888e-05,0.0,0.0,0.0,1600136.2083236396,266.6488213677301,0.0,1.0,1284384.4517561798,2598.628068501485,,,,,,,,,,,,,,,,,,4.0,15250.081897385484,1552.3723306843838,0.3724427381474407,6.175347969391544,3.161808331895952
158.0,-29.50531715965982,4.3497948240192805,35.06385238442488,24.731330887321405,5.071684587559464,-26.047616984944977,-39.56260256292296,1.613984412793462,-6.5020289724776035,-6.502028972443503,40.120776480276994,41365.66587146459,25727.751519397618,25727.751519397618,67093.4173908622,77316.8368898774,77331.37962995336,25727.751519397618,103059.13114935097,103059.13114935097,103059.13114935097,130583.98066128667,126106.4903562972,4477.490304989471,0.0,90915.17109638306,54964.43862331656,39945.25830340722,27524.8495119357,67470.10781534293,20884.973063032237,1552.3540387786215,0.0,0.8785895805969645,2.728550852909414,0.0014947059257719628,1.0,1.0,-6.5020289724776035,334364.56171932124,1559747.3561828579,4.664810613189837,1559747.3561828579,4.664810613189837,0.7587679291026028,0.09272736002356266,3.912619840522792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912619840522792,1.2841628464466572,1.2844784840587327,3.0468252927182924,6455.857186256905,15250.067539468935,6456.918709752042,0.0003306434695610128,23236.392699024716,2369.4526366317464,19300.16212044891,1968.0688227324224,0.8306006173350212,0.8306006173350212,35391.853213218936,35382.83765553947,1.000318510519662,0.8,4273.980508142753,4272.891774033241,1.000318510519662,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4357.573938798057,4632.441516551485,5.904145719784176,4.3497948240192805,-3.749422025268029,8.09921684928731,3.1607689029677197,3.5,0.9030768294193485,0.6,0.000245779716634871,1.0001605018582451,0.00024574027486410965,198.51440317100102,0.0,7.814255170118865e-06,22.145599152116866,0.004664386685787933,8.284943317458994e-05,0.00016293028346028109,0.0006374842596886983,0.09272736000530182,0.09272736000530182,0.09272736000530182,0.09270718254173113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.44613340276,595.4263813055421,0.0,0.09272736000530182,0.09272736002356266,0.09272736002356266,0.3724240073851465,0.3724240073851465,0.5,9.902746078679753,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,27524.8495119357,20884.973063032237,0.7587679291026028,0.99441692867141,0.6130961874950184,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448528157483333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.153308437446,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9387873915578,260.9387873915578,-12.211212608442167,245.38038607212766,276.49718871097656,122249.67694946782,122483.89652962024,-234.2195801524647,0.0,nan,276.49718871097656,3.3471887109765817,270.2738281832549,-2.8761718167450567,264.050467655482,-9.099532344517968,257.82710712762764,-15.322892872372336,251.60374659987798,-21.546253400121998,245.38038607212766,-27.769613927872314,1.0,1.0,28837.30492052088,28837.30492052088,275.69703940086555,2.5470394008655717,275.69703940086555,275.69703940086555,77305.41064498293,77331.37962995336,-25.96898497043003,0.0,8545.783548066482,8545.783548066482,0.886197690544953,3932.182939725406,275.69703940086555,2.5470394008655717,1.0,0.002,0.1326125460367721,0.004898176982609941,0.00020484307890512965,0.0017951569233145381,0.10242153945256482,0.10242153945256482,0.0,2.2196675920904685e-12,0.9997798100733151,0.9997798100733151,0.0,0.09270694239295739,2.0417630605275627e-05,0.0,0.0,0.0,1600135.2115562104,266.6479710275224,0.0,1.0,1284387.354581823,2598.616318820782,,,,,,,,,,,,,,,,,,3.0,15250.067539468935,1552.3540387786215,0.3724240073851465,6.175347969391544,3.1607689029677197
159.0,-29.50686256330554,4.350015888168015,35.063596620750054,24.730348877515667,5.070808577931391,-26.049095449165094,-39.564028708823,1.613041463784695,-6.502874747061071,-6.502874747050026,40.12032556757088,41365.20053843946,25723.472309319484,25723.472309319484,67088.67284775895,77316.96790577473,77330.9892548819,25723.472309319484,103054.4615642014,103054.4615642014,103054.4615642014,130578.50737831117,126101.51898545744,4476.98839285373,0.0,90915.66173051287,54964.33204618942,39945.921871470506,27524.045814109777,67469.96768558028,20884.33175969112,1552.3380280080132,0.0,0.8785867160732428,2.728464851057122,0.0014947059257719628,1.0,1.0,-6.502874747061071,334353.39892244193,1559727.8649601461,4.664908058320494,1559727.8649601461,4.664908058320494,0.7587667852589131,0.09272246278698713,3.912647851342204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912647851342204,1.284167334922748,1.2844829229855868,3.046836455762658,6455.880839408387,15250.053064263755,6456.895590436499,0.00033063687076116953,23236.35174561517,2369.4484605461776,19300.09301526761,1968.0617759650452,0.8305991072333307,0.8305991072333307,35392.05591200178,35382.83765553947,1.0003256718954905,0.8,4274.0049863932045,4272.891774033241,1.0003256718954905,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4356.723491339395,4632.441516551485,5.904316021077407,4.350015888168015,-3.7504885706606115,8.100504458828626,3.1597408488859724,3.5,0.9027830996817064,0.6,0.00024574027486410965,1.0001602106863978,0.00024570091095251737,198.51567488709205,0.0,7.829759582701744e-06,22.189538657376744,0.004672216445370634,8.28361129917024e-05,0.00016290416187240725,0.0006373866189247769,0.09272246272257956,0.09272246272257956,0.09272246272257956,0.09270300209570999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.0804338694,595.4261527922398,0.0,0.09272246272257956,0.09272246278698713,0.09272246278698713,0.3724056752717955,0.3724056752717955,0.5,9.902162261962271,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27524.045814109777,20884.33175969112,0.7587667852589131,0.9943486731815521,0.6130905639559103,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485373968086361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.197247942706,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9375484126058,260.9375484126058,-12.212451587394185,245.37886514878454,276.4962316764176,122253.51281941774,122486.5506881594,-233.03786874166286,0.0,nan,276.4962316764176,3.3462316764176308,270.2727583709323,-2.877241629067669,264.04928506540415,-9.100714934595828,257.82581175980255,-15.32418824019743,251.60233845429374,-21.547661545706234,245.37886514878454,-27.771134851215436,1.0,1.0,28837.30492052088,28837.30492052088,275.6961479458285,2.5461479458285226,275.6961479458285,275.6961479458285,77305.4940668719,77330.9892548819,-25.495188009997946,0.0,8545.783548066482,8545.783548066482,0.8861959199155182,3932.2110905989152,275.6961479458285,2.5461479458285226,1.0,0.002,0.13263224310000174,0.00489794054853706,0.00020487314827128195,0.0017951268524668666,0.10243657413564097,0.10243657413564097,0.0,7.381486914759261e-13,0.9997875696864521,0.9997875696864521,0.0,0.09270276572514437,1.9697061842772753e-05,0.0,0.0,0.0,1600134.2201303896,266.6471252529389,0.0,1.0,1284390.2418078897,2598.604632358097,,,,,,,,,,,,,,,,,,3.0,15250.053064263755,1552.3380280080132,0.3724056752717955,6.175347969391544,3.1597408488859724
160.0,-29.508405325707233,4.3502718727955765,35.06334270644007,24.729240021575265,5.069799562597711,-26.050584836882486,-39.565467776823766,1.611979075316053,-6.503692931711896,-6.503692931734501,40.11986739532088,41364.834482554266,25719.281854174922,25719.281854174922,67084.11633672919,77317.1905404327,77330.40915917206,25719.281854174922,103049.69101334698,103049.69101334698,103049.69101334698,130572.87779131332,126096.3801760395,4476.497615273826,0.0,90916.20248023796,54964.28330257008,39946.57686407542,27523.18677796634,67469.76364204175,20883.6523065635,1552.3187228624308,0.0,0.8785840284129154,2.728381656700435,0.0014947059257719628,1.0,1.0,-6.503692931711896,334342.60054484766,1559708.0601232725,4.664999487297037,1559708.0601232725,4.664999487297037,0.7587657808318145,0.09271764218431276,3.9126792701280513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126792701280513,1.2841723815004489,1.2844879202508197,3.0468489483915002,6455.907309789829,15250.038594105396,6456.870545097889,0.0003306295465363056,23236.303362340896,2369.443526825256,19300.018153074467,1968.0541421458365,0.8305976149525586,0.8305976149525587,35392.28327200447,35382.83765553947,1.0003337045678027,0.8,4274.032442774591,4272.891774033241,1.0003337045678027,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4355.8820896032075,4632.441516551485,5.9044945030910565,4.3502718727955765,-3.7515206079451713,8.101792480740748,3.1587238612775392,3.5,0.9024925317935827,0.6,0.00024570091095251737,1.0001599388677416,0.0002456616201111492,198.51694444394215,0.0,7.814353475938175e-06,22.145877750808786,0.004680030798846572,8.282267412312446e-05,0.0001628782368293929,0.0006372903007973729,0.09271764215933471,0.09271764215933471,0.09271764215933471,0.09269873905498927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.5989764217,595.42596158068,0.0,0.09271764215933471,0.09271764218431276,0.09271764218431276,0.37238774252626344,0.37238774252626344,0.5,9.90159516969804,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,27523.18677796634,20883.6523065635,0.7587657808318145,0.9942841461938624,0.6130869925973628,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485466193692937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.15358703614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9363027227492,260.9363027227492,-12.213697277250787,245.37734510694844,276.49526033854556,122255.7532772394,122490.05338842326,-234.30011118384644,0.0,nan,276.49526033854556,3.345260338545586,270.27167729225465,-2.878322707745326,264.04809424593674,-9.101905754063239,257.8245111995569,-15.325488800443054,251.6009281532532,-21.549071846746784,245.37734510694844,-27.772654893051538,1.0,1.0,28837.30492052088,28837.30492052088,275.69526188021695,2.5452618802169695,275.69526188021695,275.69526188021695,77305.16521927979,77330.40915917206,-25.243939892272465,0.0,8545.783548066482,8545.783548066482,0.8861939338579373,3932.2426664786917,275.69526188021695,2.5452618802169695,1.0,0.002,0.1326513752411288,0.004897711510755758,0.0002049023565367203,0.001795097643446163,0.10245117826836016,0.10245117826836016,0.0,-1.711695021833215e-14,0.9997936515671577,0.9997936515671577,0.0,0.0926985100441512,1.9132140161564662e-05,0.0,0.0,0.0,1600133.261036091,266.6463070682881,0.0,1.0,1284393.0348369242,2598.5933272436278,,,,,,,,,,,,,,,,,,4.0,15250.038594105396,1552.3187228624308,0.37238774252626344,6.175347969391544,3.1587238612775392
161.0,-29.509952904732728,4.350562240338953,35.06308994789306,24.728490400034957,5.069159983976684,-26.052041615715577,-39.56687558731062,1.6112486945240732,-6.504474266903628,-6.504474266923528,40.11939291021494,41364.20544880371,25715.155886818055,25715.155886818055,67079.36133562177,77317.15514039867,77329.54600637537,25715.155886818055,103044.70189319343,103044.70189319343,103044.70189319343,130566.9312513848,126090.91758423264,4476.013667152164,0.0,90916.5940688515,54964.08255132548,39947.23501947335,27522.22935819137,67469.46437766473,20882.904175064137,1552.293873262994,0.0,0.8785816021595196,2.7283022111273145,0.0014947059257719628,1.0,1.0,-6.504474266903628,334332.28876123053,1559687.5503514947,4.665082024026025,1559687.5503514947,4.665082024026025,0.7587649933179854,0.09271287452604254,3.9126996596226222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126996596226222,1.2841758762309428,1.2844913653810393,3.046856534251678,6455.9233833172675,15250.024125346506,6456.852612806341,0.0003306248991889025,23236.282356929067,2369.4413848693557,19299.964552255,1968.0486763833728,0.8305960590335031,0.8305960590335031,35392.43081906197,35382.83765553947,1.0003389174404227,0.8,4274.050260808702,4272.891774033241,1.0003389174404227,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4355.049601624192,4632.441516551485,5.904675776190408,4.350562240338953,-3.7525114347928947,8.103073675131848,3.1577177764538003,3.5,0.9022050789868,0.6,0.0002456616201111492,1.0001604402758648,0.00024562221241563074,198.51821797874678,0.0,7.79989777303696e-06,22.104910288786744,0.004687830696619609,8.280952910584796e-05,0.00016285209100530125,0.0006371913210452745,0.09271287455135228,0.09271287455135228,0.09271287455135228,0.09269429997053545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.9910986284,595.4258106946935,0.0,0.09271287455135228,0.09271287452604254,0.09271287452604254,0.37237019077192085,0.37237019077192085,0.5,9.901037932369514,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,27522.22935819137,20882.904175064137,0.7587649933179854,0.9942180800508608,0.6130803887409698,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485558262793086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.112619574116,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.93508468949665,260.93508468949665,-12.21491531050333,245.37582831294975,276.49434106603564,122262.20536618681,122491.30359635063,-229.098230163815,0.0,nan,276.49434106603564,3.3443410660356676,270.27063851547445,-2.879361484525532,264.04693596483213,-9.103064035167847,257.82323341414167,-15.326766585858309,251.5995308635463,-21.55046913645367,245.37582831294975,-27.774171687050227,1.0,1.0,28837.30492052088,28837.30492052088,275.69437954167444,2.5443795416744592,275.69437954167444,275.69437954167444,77305.91811905117,77329.54600637537,-23.627887324197218,0.0,8545.783548066482,8545.783548066482,0.8861926449871036,3932.2631579207355,275.69437954167444,2.5443795416744592,1.0,0.002,0.13267017071643958,0.004897490588692002,0.00020493106019064863,0.001795068940796932,0.10246553009532432,0.10246553009532432,0.0,9.875806769588102e-13,0.9997972722194008,0.9997972722194008,0.0,0.09269407905075691,1.8795475285632495e-05,0.0,0.0,0.0,1600132.345128656,266.64552573309635,0.0,1.0,1284395.7020612995,2598.5825314046533,,,,,,,,,,,,,,,,,,3.0,15250.024125346506,1552.293873262994,0.37237019077192085,6.175347969391544,3.1577177764538003
162.0,-29.51148299294626,4.350885102104561,35.06284045345395,24.727346165478252,5.068110349820299,-26.053523658745725,-39.568306028936036,1.610151017539345,-6.505289397303841,-6.505289397273098,40.118981565854185,41363.86428090054,25711.2566004894,25711.2566004894,67075.12088138994,77317.40971002202,77329.30264314821,25711.2566004894,103040.55924363762,103040.55924363762,103040.55924363762,130562.1230874412,126086.57177769802,4475.551309743181,0.0,90917.14781558335,54964.03555745332,39947.90250903337,27521.563843803575,67469.46635283694,20882.36449095583,1552.2836590034813,0.0,0.8785787529291199,2.7282193312301715,0.0014947059257719628,1.0,1.0,-6.505289397303841,334321.5312269121,1559669.7700237522,4.665178950036474,1559669.7700237522,4.665178950036474,0.7587637319402347,0.0927083070961093,3.912731659392138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912731659392138,1.2841810878973432,1.284496527718561,3.0468690874420665,6455.94998202136,15250.00950866917,6456.827407465702,0.00033061753634095836,23236.23384633225,2369.436438165148,19299.88921180509,1968.040993795546,0.8305945507107859,0.8305945507107859,35392.66238269856,35382.83765553947,1.0003470986497107,0.8,4274.078224828083,4272.891774033241,1.0003470986497107,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4354.225944762025,4632.441516551485,5.904897202548504,4.350885102104561,-3.753514311646798,8.10439941375136,3.156722490450712,3.5,0.9019207115573462,0.6,0.00024562221241563074,1.000158628823847,0.0002455832558326015,198.51947713408083,0.0,7.823145488976928e-06,22.170794315760613,0.004695653842108586,8.279617475217299e-05,0.00016282603766345775,0.0006370945925391878,0.0927083070645576,0.0927083070645576,0.0927083070645576,0.09269057360362651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.566925837,595.4256031489424,0.0,0.0927083070645576,0.0927083070961093,0.0927083070961093,0.37235297792325045,0.37235297792325045,0.5,9.900505929925806,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,27521.563843803575,20882.36449095583,0.7587637319402347,0.9941552009706919,0.613075314166336,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485650620460433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.17850360109,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.93385359653774,260.93385359653774,-12.216146403462233,245.37431346951433,276.49339372357593,122263.67839357926,122495.2329872581,-231.55459367881468,0.0,nan,276.49339372357593,3.343393723575957,270.2695776727659,-2.8804223272341005,264.0457616219841,-9.10423837801585,257.8219455710857,-15.3280544289143,251.5981295203003,-21.551870479699687,245.37431346951433,-27.775686530485643,1.0,1.0,28837.30492052088,28837.30492052088,275.69353593374575,2.5435359337457726,275.69353593374575,275.69353593374575,77305.32629123049,77329.30264314821,-23.97635191772133,0.0,8545.783548066482,8545.783548066482,0.886190622199471,3932.2953176890987,275.69353593374575,2.5435359337457726,1.0,0.002,0.13268812768228094,0.004897267073995766,0.00020495845430129842,0.0017950415457979748,0.10247922715064921,0.10247922715064921,0.0,9.927302035972474e-14,0.9998063068402675,0.9998063068402675,0.0,0.09269035013117441,1.795696493489634e-05,0.0,0.0,0.0,1600131.3895960774,266.64471060269614,0.0,1.0,1284398.4846390116,2598.571268731315,,,,,,,,,,,,,,,,,,4.0,15250.00950866917,1552.2836590034813,0.37235297792325045,6.175347969391544,3.156722490450712
163.0,-29.51301977558714,4.351241480051942,35.062592382484944,24.72665546173232,5.0675292277446475,-26.054964875260833,-39.56969630727542,1.6094743274505114,-6.505991226901699,-6.505991226926578,40.118523644857426,41363.188725932894,25707.234651084535,25707.234651084535,67070.42337701743,77317.33604640565,77328.59169864425,25707.234651084535,103035.82634972878,103035.82634972878,103035.82634972878,130556.43138668768,126081.33974290943,4475.091643778238,0.0,90917.51286248371,54963.8005391492,39948.569248149455,27520.60503695889,67469.17428510834,20881.620423966273,1552.2568092705194,0.0,0.8785766940040738,2.7281479729955738,0.0014947059257719628,1.0,1.0,-6.505991226901699,334312.26917716506,1559649.976605797,4.665248991443021,1559649.976605797,4.665248991443021,0.7587631302408951,0.09270370514492585,3.9127500241698017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127500241698017,1.284184331042057,1.2844997216298666,3.0468756934565486,6455.963979373347,15249.995190805135,6456.810966796638,0.00033061342860415553,23236.218082133775,2369.4348306642714,19299.84006954505,1968.0359826796155,0.8305929993136281,0.8305929993136281,35392.795277694095,35382.83765553947,1.0003517938738282,0.8,4274.0942734542205,4272.891774033241,1.0003517938738282,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4353.41069818889,4632.441516551485,5.905079128366934,4.351241480051942,-3.7544194108524884,8.105660890904431,3.155737490817235,3.5,0.9016392830906386,0.6,0.0002455832558326015,1.0001593249076384,0.0002455441345360454,198.52074181255247,0.0,7.73364049389936e-06,21.917137159710784,0.004703387482602486,8.278319726357864e-05,0.00016280005856902284,0.0006369959331007892,0.09270370509133372,0.09270370509133372,0.09270370509133372,0.09268632879708118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.8658186297,595.4254834068347,0.0,0.09270370509133372,0.09270370514492585,0.09270370514492585,0.3723361320719672,0.3723361320719672,0.5,9.899984640746162,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,27520.60503695889,20881.620423966273,0.7587631302408951,0.9940898801220557,0.6130679553175219,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485741935400174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.92484644504,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.93265380191593,260.93265380191593,-12.217346198084044,245.3728033249823,276.49250427886176,122270.57838022347,122496.24612277877,-225.66774255528324,0.0,nan,276.49250427886176,3.3425042788617816,270.26856408808334,-2.8814359119166397,264.04462389733675,-9.105376102663229,257.82068370649483,-15.329316293505144,251.59674351573676,-21.553256484263215,245.3728033249823,-27.777196675017677,1.0,1.0,28837.30492052088,28837.30492052088,275.69275091166173,2.5427509116617557,275.69275091166173,275.69275091166173,77305.91654092091,77328.59169864425,-22.67515772333718,0.0,8545.783548066482,8545.783548066482,0.8861894613134048,3932.3137742906506,275.69275091166173,2.5427509116617557,1.0,0.002,0.13270570539915078,0.004897065714819372,0.00020498531024746666,0.001795014689417679,0.10249265512373333,0.10249265512373333,0.0,-3.3485453992954106e-13,0.9998103881923429,0.9998103881923429,0.0,0.0926861274278168,1.757771710903892e-05,0.0,0.0,0.0,1600130.5668722293,266.6440087730983,0.0,1.0,1284400.880436113,2598.5615716353786,,,,,,,,,,,,,,,,,,3.0,15249.995190805135,1552.2568092705194,0.3723361320719672,6.175347969391544,3.155737490817235
164.0,-29.514548525848628,4.35162911889343,35.062348275592505,24.725760344322794,5.066738593141955,-26.056419813913806,-39.571103803440906,1.6086098818601662,-6.506747070224378,-6.506747070210767,40.11814186887378,41362.686120076425,25703.48334227909,25703.48334227909,67066.16946235552,77317.41266346262,77328.61737939657,25703.48334227909,103032.10072167567,103032.10072167567,103032.10072167567,130552.11231095008,126077.455229494,4474.657081456079,0.0,90917.9655333222,54963.67165537847,39949.21541993748,27520.011589274403,67469.22700921189,20881.136471171096,1552.2485708825475,0.0,0.8785740532208913,2.7280711245864913,0.0014947059257719628,1.0,1.0,-6.506747070224378,334302.29453351063,1559633.4746625212,4.665338827060257,1559633.4746625212,4.665338827060257,0.7587619068921203,0.09269933175273348,3.9127749806985386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127749806985386,1.2841884520885865,1.284503793446776,3.046885349525496,6455.98443942475,15249.980687826464,6456.790014652119,0.00033060765007416243,23236.18556697345,2369.4315150406564,19299.777442182964,1968.0295964659658,0.8305914663383707,0.8305914663383707,35392.97587307966,35382.83765553947,1.0003581743755563,0.8,4274.116082460749,4272.891774033241,1.0003581743755563,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4352.604165088942,4632.441516551485,5.905311479605649,4.35162911889343,-3.755352033323321,8.10698115221675,3.154763140001536,3.5,0.901360897143296,0.6,0.0002455441345360454,1.0001584940760382,0.00024550522341249806,198.52199989487903,0.0,7.766388812985056e-06,22.00994589599965,0.004711153871415471,8.277006097128586e-05,0.0001627740735647595,0.0006368983225505744,0.09269933174400148,0.09269933174400148,0.09269933174400148,0.09268294745402943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.38948949426,595.4252942820332,0.0,0.09269933174400148,0.09269933175273348,0.09269933175273348,0.372319617706991,0.372319617706991,0.5,9.89949311229772,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27520.011589274403,20881.136471171096,0.7587619068921203,0.9940260535843796,0.613060026824214,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485833650964297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.017655181335,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.93146129862953,260.93146129862953,-12.218538701370449,245.37129650775447,276.4916260895041,122274.65694743299,122498.95327909307,-224.29633166009563,0.0,nan,276.4916260895041,3.341626089504132,270.2675601731816,-2.88243982681837,264.0434942568368,-9.106505743163154,257.8194283404167,-15.330571659583256,251.5953624240836,-21.554637575916388,245.37129650775447,-27.778703492245512,1.0,1.0,28837.30492052088,28837.30492052088,275.69199807345626,2.541998073456284,275.69199807345626,275.69199807345626,77305.77618600018,77328.61737939657,-22.841193396394374,0.0,8545.783548066482,8545.783548066482,0.886187883743843,3932.3388556020313,275.69199807345626,2.541998073456284,1.0,0.002,0.1327222966793897,0.004896858725780801,0.00020501061964851248,0.0017949893803216091,0.10250530982425624,0.10250530982425624,0.0,-2.987844346935553e-14,0.9998210204995126,0.9998210204995126,0.0,0.09268274047264086,1.6591280092619766e-05,0.0,0.0,0.0,1600129.6808226348,266.6432529297756,0.0,1.0,1284403.4606062975,2598.55112833958,,,,,,,,,,,,,,,,,,4.0,15249.980687826464,1552.2485708825475,0.372319617706991,6.175347969391544,3.154763140001536
165.0,-29.516086943219225,4.352047076946627,35.06210655104865,24.72497405195611,5.066060837409362,-26.057872165256544,-39.57250703880561,1.607846058474499,-6.5074930509268825,-6.507493050962489,40.11772238698253,41362.09000140146,25699.845024650553,25699.845024650553,67061.93502605202,77317.40673396438,77327.97548487895,25699.845024650553,103027.8205095295,103027.8205095295,103027.8205095295,130547.06387397983,126072.83331795105,4474.230556028784,0.0,90918.37213692306,54963.49073806959,39949.8682209483,27519.243364450333,67469.11158539864,20880.527271554427,1552.231776296916,0.0,0.8785716090810807,2.7279952806100307,0.0014947059257719628,1.0,1.0,-6.5074930509268825,334292.45027332666,1559615.3430680397,4.665421973463222,1559615.3430680397,4.665421973463222,0.7587609512014464,0.09269499265654169,3.9127965614018843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127965614018843,1.2841921024284537,1.2845073947110504,3.0468934935845224,6456.001695708567,15249.96629453704,6456.771306684779,0.0003306027002299372,23236.16132609477,2369.4290431589557,19299.721522816646,1968.0238942775206,0.8305899262776504,0.8305899262776504,35393.132039461896,35382.83765553947,1.0003636917981291,0.8,4274.134941379204,4272.891774033241,1.0003636917981291,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4351.805831663977,4632.441516551485,5.905558753944644,4.352047076946627,-3.7562650289302897,8.108312105876916,3.153798813518805,3.5,0.9010853752910871,0.6,0.00024550522341249806,1.0001594983987148,0.0002454660719670805,198.5232659468464,0.0,7.724714064771704e-06,21.891839659563008,0.0047188785854802425,8.27569663635317e-05,0.00016274825704896636,0.0006368008205553455,0.092694992658012,0.092694992658012,0.092694992658012,0.09267911016022762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.6582009633,595.4251862480003,0.0,0.092694992658012,0.09269499265654169,0.09269499265654169,0.372303482892762,0.372303482892762,0.5,9.89901663744475,3.558398020686582e-11,3.558398020686582e-11,3.558398020686582e-11,3.558398020686582e-11,3.558398020686582e-11,3.558398020686582e-11,27519.243364450333,20880.527271554427,0.7587609512014464,0.9939649930200838,0.6130522401950949,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485924888251949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.89954894489,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9302841438101,260.9302841438101,-12.21971585618985,245.36979176919363,276.490776518441,122279.82139369196,122501.2308460889,-221.4094523969433,0.0,nan,276.490776518441,3.3407765184410323,270.2665795685839,-2.8834204314160843,264.04238261877646,-9.10761738122352,257.81818566884715,-15.331814331152827,251.5939887190188,-21.55601128098118,245.36979176919363,-27.780208230806352,1.0,1.0,28837.30492052088,28837.30492052088,275.69117698028055,2.541176980280568,275.69117698028055,275.69117698028055,77306.20483267239,77327.97548487895,-21.770652206556406,0.0,8545.783548066482,8545.783548066482,0.8861865195679134,3932.3605442088938,275.69117698028055,2.541176980280568,1.0,0.002,0.13273838223735226,0.004896655663912993,0.00020503515196115167,0.0017949648484850698,0.10251757598057583,0.10251757598057583,0.0,4.462211850020381e-13,0.9998264678865069,0.9998264678865069,0.0,0.09267890709855577,1.608555798592036e-05,0.0,0.0,0.0,1600128.8063266852,266.6425069490731,0.0,1.0,1284406.0070983637,2598.5408214161266,,,,,,,,,,,,,,,,,,3.0,15249.96629453704,1552.231776296916,0.372303482892762,6.175347969391544,3.153798813518805
166.0,-29.517614987358687,4.3524947139160055,35.061868096656596,24.724070028774463,5.065261793700976,-26.05932730925026,-39.573910798039265,1.6069741155626982,-6.508215188111478,-6.508215188161437,40.11733328476249,41361.580431072834,25696.283566983137,25696.283566983137,67057.86399805597,77317.49083003994,77327.68049211394,25696.283566983137,103023.96405909708,103023.96405909708,103023.96405909708,130542.54372361953,126068.72362511115,4473.820098508387,0.0,90918.8303718798,54963.35231449739,39950.53117486934,27518.57966452245,67469.1108393918,20879.99501491425,1552.219346253703,0.0,0.8785691785013109,2.7279218623942,0.0014947059257719628,1.0,1.0,-6.508215188111478,334282.9208788011,1559598.5247391928,4.665504658865437,1559598.5247391928,4.665504658865437,0.7587599094670279,0.09269077986539227,3.912821996780076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912821996780076,1.2841962586280955,1.2845115016503568,3.046903439011835,6456.022768875623,15249.951656624855,6456.749868814483,0.000330596758734109,23236.12739007764,2369.4255826482686,19299.657443587712,1968.0173600146547,0.8305883816005033,0.8305883816005032,35393.31609955283,35382.83765553947,1.0003701947247268,0.8,4274.157168789457,4272.891774033241,1.0003701947247268,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4351.015508839353,4632.441516551485,5.905812910751426,4.3524947139160055,-3.757148228892981,8.109642942808986,3.1528442793963416,3.5,0.9008126512560976,0.6,0.0002454660719670805,1.0001584248343927,0.00024542719020511684,198.52452347609906,0.0,7.772472810827915e-06,22.02718794588631,0.004726651058291071,8.274386878317435e-05,0.0001627222031839062,0.000636703015982505,0.09269077985599733,0.09269077985599733,0.09269077985599733,0.09267561736856152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.9696915019,595.4250657901932,0.0,0.09269077985599733,0.09269077986539227,0.09269077986539227,0.37228770739565686,0.37228770739565686,0.5,9.898561762583219,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,27518.57966452245,20879.99501491425,0.7587599094670279,0.9939046648722734,0.613044694327347,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448601670358744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.03489723122,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9291094636961,260.9291094636961,-12.220890536303898,245.36828942055547,276.4899295068483,122283.4297733143,122504.37376107094,-220.9439877566433,0.0,nan,276.4899295068483,3.339929506848307,270.26560148958174,-2.8843985104182366,264.0412734723627,-9.108726527637259,257.8169454550359,-15.333054544964057,251.59261743779234,-21.557382562207636,245.36828942055547,-27.781710579444507,1.0,1.0,28837.30492052088,28837.30492052088,275.6904203239806,2.5404203239806407,275.6904203239806,275.6904203239806,77306.05355871175,77327.68049211394,-21.626933402192662,0.0,8545.783548066482,8545.783548066482,0.8861849117256556,3932.3861067639764,275.6904203239806,2.5404203239806407,1.0,0.002,0.13275374040647467,0.0048964599977230246,0.00020505857068497021,0.001794941430265864,0.10252928534248511,0.10252928534248511,0.0,9.508340295671935e-13,0.9998343074772442,0.9998343074772442,0.0,0.09267542169624017,1.5358169152097336e-05,0.0,0.0,0.0,1600127.9597743966,266.6417848118885,0.0,1.0,1284408.472187602,2598.5308440267377,,,,,,,,,,,,,,,,,,3.0,15249.951656624855,1552.219346253703,0.37228770739565686,6.175347969391544,3.1528442793963416
167.0,-29.5191411331062,4.352971817937566,35.061632334434606,24.723265855014347,5.064564008498277,-26.06077061893255,-39.57530516255645,1.6061934943023728,-6.50889233202912,-6.508892331990734,40.11693404707486,41361.00577482021,25692.747520151886,25692.747520151886,67053.75329497209,77317.50360023037,77327.2236113036,25692.747520151886,103019.97113145549,103019.97113145549,103019.97113145549,130537.80408233932,126064.38444995109,4473.419632388235,0.0,90919.24479189346,54963.17871049883,39951.18453488292,27517.832950883836,67469.01748576676,20879.40576328015,1552.20188712619,0.0,0.878567029982392,2.7278530199699023,0.0014947059257719628,1.0,1.0,-6.50889233202912,334273.98541390616,1559581.268463664,4.665577749140581,1559581.268463664,4.665577749140581,0.7587590854464261,0.09268662326081682,3.9128441005927583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128441005927583,1.284199987463437,1.2845151814664908,3.04691180407301,6456.040493436474,15249.937175242487,6456.7307968429495,0.00033059168489848047,23236.102040998787,2369.422997761599,19299.6004361885,1968.011546877731,0.8305868343208102,0.8305868343208102,35393.47605097162,35382.83765553947,1.0003758458878553,0.8,4274.1764847953755,4272.891774033241,1.0003758458878553,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4350.233081410526,4632.441516551485,5.906062282028628,4.352971817937566,-3.75798595758491,8.110957775522476,3.151899395010348,3.5,0.9005426842886709,0.6,0.00024542719020511684,1.000158229972309,0.00024538836241132754,198.5257794569782,0.0,7.718983265751768e-06,21.87559857514051,0.004734370041556823,8.273086075581923e-05,0.0001626963294492976,0.00063660537287378,0.0926866232648005,0.0926866232648005,0.0926866232648005,0.09267200958410135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.1527568231,595.4249866139219,0.0,0.0926866232648005,0.09268662326081682,0.09268662326081682,0.37227230142007506,0.37227230142007506,0.5,9.898123354426179,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,27517.832950883836,20879.40576328015,0.7587590854464261,0.9938451128196395,0.6130370252322959,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486107900928844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.88330786047,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9279461862409,260.9279461862409,-12.22205381375909,245.3667902757239,276.48910209677,122288.12524759867,122506.92452410076,-218.79927650208558,0.0,nan,276.48910209677,3.3391020967700342,270.2646397325519,-2.88536026744805,264.04017736837505,-9.109822631624922,257.81571500410854,-15.334284995891437,251.5912526399158,-21.55874736008417,245.3667902757239,-27.783209724276077,1.0,1.0,28837.30492052088,28837.30492052088,275.68968971743396,2.539689717433987,275.68968971743396,275.68968971743396,77306.1120075386,77327.2236113036,-21.111603765006294,0.0,8545.783548066482,8545.783548066482,0.8861835144796146,3932.408321095722,275.68968971743396,2.539689717433987,1.0,0.002,0.13276853916022402,0.004896274855294746,0.0002050811442038855,0.001794918857822551,0.10254057210194276,0.10254057210194276,0.0,2.026436310420543e-12,0.9998403356078583,0.9998403356078583,0.0,0.09267182450745422,1.4798753362601018e-05,0.0,0.0,0.0,1600127.1659604053,266.64110766797086,0.0,1.0,1284410.7836785922,2598.5214883727886,,,,,,,,,,,,,,,,,,3.0,15249.937175242487,1552.20188712619,0.37227230142007506,6.175347969391544,3.151899395010348
168.0,-29.52065823804098,4.353477063535024,35.06139963589751,24.72230790825563,5.063703439656706,-26.062222070290606,-39.576708258222766,1.605267273067933,-6.509582338248038,-6.509582338248595,40.11655091251024,41360.54645980194,25689.370535450642,25689.370535450642,67049.91699525258,77317.63020702465,77326.79659710021,25689.370535450642,103016.16713255085,103016.16713255085,103016.16713255085,130533.32929529648,126060.29600323134,4473.033292065135,0.0,90919.71927119873,54963.06465557015,39951.83846180953,27517.162162745637,67469.00062455516,20878.870520575296,1552.188323275526,0.0,0.8785647505748478,2.7277828712999526,0.0014947059257719628,1.0,1.0,-6.509582338248038,334264.88041358395,1559564.7083499331,4.6656552923546535,1559564.7083499331,4.6656552923546535,0.7587581305474278,0.0926825887189904,3.912870174578416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912870174578416,1.2842043967415924,1.2845195419614397,3.04692164620097,6456.061347724598,15249.922680956433,6456.709576091853,0.0003305858044760924,23236.06846500975,2369.4195739635607,19299.53700594338,1968.005078792797,0.8305853046958339,0.8305853046958339,35393.664731808014,35382.83765553947,1.0003825120837957,0.8,4274.199270214725,4272.891774033241,1.0003825120837957,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4349.4585402466455,4632.441516551485,5.906337604494989,4.353477063535024,-3.758821756174912,8.112298819709936,3.1509641459133793,3.5,0.9002754702609655,0.6,0.00024538836241132754,1.0001572945086035,0.0002453497702397817,198.52702801129612,0.0,7.708318026615747e-06,21.845373287429027,0.004742078359583439,8.271777318364627e-05,0.00016267058922768125,0.0006365088968700909,0.09268258869219546,0.09268258869219546,0.09268258869219546,0.09266857624261109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.32674977224,595.4249111806348,0.0,0.09268258869219546,0.0926825887189904,0.0926825887189904,0.3722572527532141,0.3722572527532141,0.5,9.897702979496612,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27517.162162745637,20878.870520575296,0.7587581305474278,0.9937885010090093,0.6130303706432682,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486198986061711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.85308257276,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.92677826163265,260.92677826163265,-12.223221738367329,245.3652938339394,276.48826268933004,122290.82743335559,122510.50079037675,-219.67335702114198,0.0,nan,276.48826268933004,3.3382626893300653,270.26366891827496,-2.886331081725018,264.0390751471996,-9.110924852800395,257.814481376055,-15.33551862394495,251.58988760499687,-21.560112395003102,245.3652938339394,-27.784706166060573,1.0,1.0,28837.30492052088,28837.30492052088,275.6889497433527,2.5389497433527026,275.6889497433527,275.6889497433527,77305.72376635476,77326.79659710021,-21.072830745455576,0.0,8545.783548066482,8545.783548066482,0.88618186626568,3932.434525451308,275.6889497433527,2.5389497433527026,1.0,0.002,0.13278273662563023,0.004896089908581124,0.00020510278345855387,0.0017948972155054168,0.10255139172927694,0.10255139172927694,0.0,-1.0360293352384975e-12,0.9998468162509607,0.9998468162509607,0.0,0.09266839125257977,1.419746641064028e-05,0.0,0.0,0.0,1600126.3570612578,266.64041766175194,0.0,1.0,1284413.1390671325,2598.511955095576,,,,,,,,,,,,,,,,,,4.0,15249.922680956433,1552.188323275526,0.3722572527532141,6.175347969391544,3.1509641459133793
