time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
169.0,-29.522174183356054,4.3540104225749,35.061169230042196,24.72153038196268,5.063033459953601,-26.06365341902889,-39.578089386317856,1.6045126963897398,-6.510220381696968,-6.510220381627416,40.116151660997176,41359.95571370408,25685.996919938545,25685.996919938545,67045.95263364262,77317.62746818877,77326.15460600682,25685.996919938545,103012.15152594537,103012.15152594537,103012.15152594537,130528.5281834169,126055.87442109824,4472.653762318656,0.0,90920.12318118171,54962.88016903427,39952.49223571938,27516.37665747153,67468.86889319091,20878.255872655398,1552.1680568417871,0.0,0.8785628137139334,2.72771800663175,0.0014947059257719628,1.0,1.0,-6.510220381696968,334256.46126321814,1559547.451760162,4.6657211826701515,1559547.451760162,4.6657211826701515,0.7587574531542226,0.09267859330801308,3.9128917199716122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128917199716122,1.2842080032926204,1.2845230998345638,3.0469298664540547,6456.078765454481,15249.90831691647,6456.690769042424,0.00033058081348028354,23236.043746654283,2369.4170533927777,19299.48079041407,1967.9993464041308,0.8305837689427215,0.8305837689427215,35393.82064191377,35382.83765553947,1.000388020478812,0.8,4274.218098184795,4272.891774033241,1.000388020478812,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4348.691597628814,4632.441516551485,5.9066034790657955,4.3540104225749,-3.759607387419265,8.113617809994166,3.1500381813651748,3.5,0.9000109089614785,0.6,0.0002453497702397817,1.000157176217553,0.00024531121315117527,198.5282756250162,0.0,7.661589121499806e-06,21.712943570330452,0.004749739948704939,8.270489238615258e-05,0.00016264487785362913,0.0006364117958492597,0.09267859328971724,0.09267859328971724,0.09267859328971724,0.09266495844927912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.36816420016,595.4248780861254,0.0,0.09267859328971724,0.09267859330801308,0.09267859330801308,0.37224255806266887,0.37224255806266887,0.5,9.897293933012278,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,27516.37665747153,20878.255872655398,0.7587574531542226,0.9937316829748872,0.6130228117382625,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486289532692438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.72065285566,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9256239664597,260.9256239664597,-12.224376033540295,245.3638015366428,276.4874463963,122295.77723246107,122512.88703893746,-217.1098064763553,0.0,nan,276.4874463963,3.337446396300038,270.26271742436,-2.887282575639972,264.03798845245313,-9.112011547546842,257.81325948044645,-15.33674051955353,251.5885305085558,-21.56146949144417,245.3638015366428,-27.78619846335718,1.0,1.0,28837.30492052088,28837.30492052088,275.68823657624887,2.5382365762488917,275.68823657624887,275.68823657624887,77305.80634105648,77326.15460600682,-20.348264950342127,0.0,8545.783548066482,8545.783548066482,0.8861805043160657,3932.4561785714704,275.68823657624887,2.5382365762488917,1.0,0.002,0.13279654539490243,0.004895916036024775,0.0002051238441619844,0.00179487615499152,0.1025619220809922,0.1025619220809922,0.0,-8.464956166576165e-13,0.9998510036731477,0.9998510036731477,0.0,0.09266478453803234,1.380876998073023e-05,0.0,0.0,0.0,1600125.6090724037,266.639779618303,0.0,1.0,1284415.3170686571,2598.5031398253336,,,,,,,,,,,,,,,,,,4.0,15249.90831691647,1552.1680568417871,0.37224255806266887,6.175347969391544,3.1500381813651748
170.0,-29.523687262025554,4.354570536504809,35.06094209120017,24.72074981722983,5.062353026436915,-26.065083233141795,-39.579474076721795,1.6037489984854518,-6.510875227461611,-6.5108752274645285,40.11578510529931,41359.37798400627,25682.786333178792,25682.786333178792,67042.16431718506,77317.62883031876,77325.77166184451,25682.786333178792,103008.55799502331,103008.55799502331,103008.55799502331,130524.29855699926,126052.0091097909,4472.2894472083535,0.0,90920.52154868726,54962.69857501527,39953.13663741333,27515.740561975952,67468.87719938927,20877.747972075635,1552.1552650892081,0.0,0.8785606615651,2.7276514350760404,0.0014947059257719628,1.0,1.0,-6.510875227461611,334247.82057521143,1559531.6084863103,4.665794397110779,1559531.6084863103,4.665794397110779,0.7587565351930462,0.09267473889155733,3.912911997739894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912911997739894,1.2842116524240852,1.2845267003433485,3.046936998549935,6456.093877509823,15249.89392553739,6456.673526389171,0.00033057641517515696,23236.02513964105,2369.4151560054706,19299.429250969617,1967.9940908434194,0.8305822159765384,0.8305822159765384,35393.96737887927,35382.83765553947,1.0003932047869715,0.8,4274.235818390815,4272.891774033241,1.0003932047869715,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4347.93228805604,4632.441516551485,5.9068965732816325,4.354570536504809,-3.760394527234368,8.114965063739177,3.149121539781429,3.5,0.8997490113661225,0.6,0.00024531121315117527,1.000156880917123,0.0002452727345396354,198.52952089321246,0.0,7.65467231415382e-06,21.693341338311928,0.004757394621019093,8.269198022679868e-05,0.0001626192329243766,0.0006363147475730516,0.09267473888273413,0.09267473888273413,0.09267473888273413,0.09266170626644323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.480584452,595.4248234988435,0.0,0.09267473888273413,0.09267473889155733,0.09267473889155733,0.37222818797127644,0.37222818797127644,0.5,9.896902955997064,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27515.740561975952,20877.747972075635,0.7587565351930462,0.9936754115391137,0.6130141733614125,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486380011189923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.70105062364,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.92448013294876,260.92448013294876,-12.225519867051219,245.36231303039727,276.48664723551866,122300.34234851504,122515.48443774875,-215.14208923369193,0.0,nan,276.48664723551866,3.336647235518683,270.26178039448234,-2.8882196055176337,264.0369135534645,-9.113086446535476,257.8120467124144,-15.337953287585549,251.5871798714151,-21.56282012858489,245.36231303039727,-27.787686969602703,1.0,1.0,28837.30492052088,28837.30492052088,275.68753691952224,2.5375369195222675,275.68753691952224,275.68753691952224,77305.81318815229,77325.77166184451,-19.958473692226107,0.0,8545.783548066482,8545.783548066482,0.8861792224956786,3932.4765577285934,275.68753691952224,2.5375369195222675,1.0,0.002,0.13280975235135295,0.0048957416608018745,0.00020514396813867177,0.0017948560323603,0.10257198406933588,0.10257198406933588,0.0,4.989719575021478e-13,0.9998574913134942,0.9998574913134942,0.0,0.09266153193624563,1.3206955311702174e-05,0.0,0.0,0.0,1600124.8413798918,266.63912477253837,0.0,1.0,1284417.5524178061,2598.494092490527,,,,,,,,,,,,,,,,,,4.0,15249.89392553739,1552.1552650892081,0.37222818797127644,6.175347969391544,3.149121539781429
171.0,-29.525202437903403,4.355156762302691,35.06071814471433,24.71997683113443,5.061687944159053,-26.066513399640257,-39.5808550301939,1.6029989067152386,-6.511512219227825,-6.5115122192380674,40.11542292978672,41358.78893372939,25679.652908943848,25679.652908943848,67038.44184267323,77317.6232683339,77325.35903340281,25679.652908943848,103005.01194234667,103005.01194234667,103005.01194234667,130520.11402383781,126048.17743506451,4471.936588773306,0.0,90920.9240213569,54962.51809245227,39953.78436544959,27515.102081491154,67468.88644694074,20877.239601064055,1552.1419039766376,0.0,0.8785585893906382,2.7275866797872057,0.0014947059257719628,1.0,1.0,-6.511512219227825,334239.4156391093,1559515.954653033,4.665864891102192,1559515.954653033,4.665864891102192,0.7587556658605947,0.09267096600569825,3.9129334722104416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129334722104416,1.284215237817817,1.2845302371992715,3.0469452136850776,6456.1112843954015,15249.879541055265,6456.654715805642,0.0003305714259801019,23236.000475621448,2369.4126409754044,19299.373024876644,1967.9883573775596,0.8305806778203934,0.8305806778203934,35394.12277543168,35382.83765553947,1.0003986950495751,0.8,4274.254584343308,4272.891774033241,1.0003986950495751,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4347.180313463787,4632.441516551485,5.90719755272414,4.355156762302691,-3.761157628245943,8.116314390548634,3.14821385818791,3.5,0.8994896737679744,0.6,0.0002452727345396354,1.0001571003241765,0.00024523420816603334,198.5307679011413,0.0,7.63914031364999e-06,21.649323648884074,0.004765033761332743,8.267910476999162e-05,0.00016259362976964376,0.0006362180562938312,0.09267096598568299,0.09267096598568299,0.09267096598568299,0.09265849028132049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.5336407508,595.4247884393633,0.0,0.09267096598568299,0.09267096600569825,0.09267096600569825,0.3722141461134921,0.3722141461134921,0.5,9.896528683285919,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27515.102081491154,20877.239601064055,0.7587556658605947,0.9936201021398801,0.6130053586441655,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448647031966685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.657032934214,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.92334606388107,260.92334606388107,-12.226653936118907,245.36082740326268,276.48586472451575,122304.94111863778,122518.24662720524,-213.3055085674246,0.0,nan,276.48586472451575,3.3358647245157727,270.26085726026554,-2.8891427397344387,264.0358497960259,-9.114150203974077,257.81084233171856,-15.339157668281416,251.58583486749808,-21.5641651325019,245.36082740326268,-27.789172596737302,1.0,1.0,28837.30492052088,28837.30492052088,275.68685164330066,2.536851643300679,275.68685164330066,275.68685164330066,77305.81337163672,77325.35903340281,-19.5456617660966,0.0,8545.783548066482,8545.783548066482,0.88617786502679,3932.498139571494,275.68685164330066,2.536851643300679,1.0,0.002,0.13282239689342784,0.004895572889580565,0.0002051632308609744,0.001794836768151431,0.10258161543048719,0.10258161543048719,0.0,-9.87594554746618e-13,0.9998635544284666,0.9998635544284666,0.0,0.09265832146277705,1.2644542921196188e-05,0.0,0.0,0.0,1600124.094612226,266.63848778077215,0.0,1.0,1284419.7268135147,2598.485291901839,,,,,,,,,,,,,,,,,,4.0,15249.879541055265,1552.1419039766376,0.3722141461134921,6.175347969391544,3.14821385818791
172.0,-29.526720146551405,4.3557681306634946,35.060497289625815,24.719349934626393,5.061171471319424,-26.067930984815828,-39.58222281709311,1.6023823088630127,-6.512149305697392,-6.51214930573387,40.115064225731665,41358.08556068667,25676.635790907207,25676.635790907207,67034.72135159388,77317.51327550695,77324.84919119776,25676.635790907207,103001.48498210497,103001.48498210497,103001.48498210497,130515.95880824588,126044.36413941333,4471.594668832551,0.0,90921.26487833697,54962.26621902001,39954.442954796614,27514.473826140907,67468.91678093752,20876.738699529884,1552.1290091175586,0.0,0.8785565034673958,2.7275219160855095,0.0014947059257719628,1.0,1.0,-6.512149305697392,334231.00961958675,1559500.4509794733,4.665935853033078,1559500.4509794733,4.665935853033078,0.7587547859881422,0.09266728133648983,3.9129501609297415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129501609297415,1.284218199366421,1.2845331499954544,3.046951182330406,6456.123931238634,15249.86506412311,6456.639118511917,0.0003305676593166718,23235.98848412971,2369.4114181835503,19299.326403521933,1967.9836033224326,0.8305791000328419,0.8305791000328419,35394.24354054708,35382.83765553947,1.0004029617648484,0.8,4274.269168144449,4272.891774033241,1.0004029617648484,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4346.435552603126,4632.441516551485,5.907515590684233,4.3557681306634946,-3.761910410620217,8.117678541283711,3.147314987197779,3.5,0.8992328534850796,0.6,0.00024523420816603334,1.0001573649048472,0.00024519562298015414,198.53201700733874,0.0,7.648670535659783e-06,21.676332298059826,0.0047726824318684025,8.266635389973612e-05,0.0001625678542662972,0.0006361199115133105,0.09266728135321725,0.09266728135321725,0.09266728135321725,0.09265530044572214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.5319007796,595.4247713770608,0.0,0.09266728135321725,0.09266728133648983,0.09266728133648983,0.37220043009530845,0.37220043009530845,0.5,9.896169256158139,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,27514.473826140907,20876.738699529884,0.7587547859881422,0.99356451162906,0.612994657895143,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486560754391293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.684041583394,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9222332635996,260.9222332635996,-12.227766736400383,245.35934504524513,276.4851214819496,122311.00705172404,122520.31214318998,-209.30509146596796,0.0,nan,276.4851214819496,3.3351214819496136,270.2599661946417,-2.8900338053582573,264.0348109072749,-9.115189092725075,257.809655619905,-15.340344380094962,251.58450033258114,-21.565499667418834,245.35934504524513,-27.790654954754842,1.0,1.0,28837.30492052088,28837.30492052088,275.68615489671606,2.5361548967160843,275.68615489671606,275.68615489671606,77306.29447402437,77324.84919119776,-18.55471717339242,0.0,8545.783548066482,8545.783548066482,0.8861768100794134,3932.5149117343904,275.68615489671606,2.5361548967160843,1.0,0.002,0.1328345444639066,0.004895406207504617,0.0002051817258506047,0.0017948182745138065,0.10259086292530234,0.10259086292530234,0.0,3.644111921941029e-13,0.9998689119802329,0.9998689119802329,0.0,0.09265513376608223,1.2147570407604328e-05,0.0,0.0,0.0,1600123.3477277611,266.6378506943026,0.0,1.0,1284421.9015246842,2598.476490079405,,,,,,,,,,,,,,,,,,3.0,15249.86506412311,1552.1290091175586,0.37220043009530845,6.175347969391544,3.147314987197779
173.0,-29.52822904219549,4.356403695093242,35.060280374031116,24.71842876346784,5.060346921156708,-26.069371445801252,-39.583616657741345,1.601489325940975,-6.5127869918999295,-6.512786991966007,40.11473617419439,41357.61028536113,25673.732275056183,25673.732275056183,67031.34256041731,77317.61780251963,77324.62818386246,25673.732275056183,102998.36045891864,102998.36045891864,102998.36045891864,130512.3293148735,126041.06068254529,4471.268632328204,0.0,90921.72383222093,54962.142827700234,39955.090005023,27513.968855954852,67469.05886097785,20876.326808153524,1552.1219438642668,0.0,0.8785542977378553,2.7274570926334856,0.0014947059257719628,1.0,1.0,-6.5127869918999295,334222.5958532981,1559486.2722501848,4.66601089094137,1559486.2722501848,4.66601089094137,0.7587537413249364,0.09266372492323126,3.912974967905346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912974967905346,1.2842224529064286,1.2845373550240882,3.046960407092691,6456.143477402975,15249.850485945268,6456.618749590998,0.00033056211207019054,23235.958465865737,2369.408357172504,19299.265519454217,1967.9773948753364,0.8305775527962562,0.8305775527962562,35394.42305187092,35382.83765553947,1.00040930403113,0.8,4274.290846237836,4272.891774033241,1.00040930403113,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4345.6978016905505,4632.441516551485,5.9078503491588075,4.356403695093242,-3.762653609210113,8.119057304303354,3.1464246779237923,3.5,0.8989784794067978,0.6,0.00024519562298015414,1.0001564529851596,0.0002451572673938368,198.53325887390878,0.0,7.660394779199432e-06,21.70955880425119,0.004780342826647602,8.265336201953656e-05,0.0001625422609606176,0.000636023798365635,0.092663724893136,0.092663724893136,0.092663724893136,0.09265244398909075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.57716535527,595.4247405296488,0.0,0.092663724893136,0.09266372492323126,0.09266372492323126,0.3721870307080234,0.3721870307080234,0.5,9.895830826398536,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,27513.968855954852,20876.326808153524,0.7587537413249364,0.9935123402052715,0.6129863226724387,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486651341365122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.71726808958,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9211106592166,260.9211106592166,-12.228889340783383,245.357864083562,276.48435723486455,122313.28320459064,122524.43233885184,-211.14913426122143,0.0,nan,276.48435723486455,3.3343572348645694,270.2590586046677,-2.890941395332277,264.03375997430913,-9.116240025690843,257.8084613440558,-15.341538655944191,251.58316271384035,-21.566837286159625,245.357864083562,-27.792135916437985,1.0,1.0,28837.30492052088,28837.30492052088,275.68549134891913,2.5354913489191517,275.68549134891913,275.68549134891913,77305.74997913693,77324.62818386246,-18.878204725522664,0.0,8545.783548066482,8545.783548066482,0.8861752419496256,3932.5398427448727,275.68549134891913,2.5354913489191517,1.0,0.002,0.1328459893100221,0.004895242372925869,0.00020519913508375935,0.0017948008633282776,0.10259956754187967,0.10259956754187967,0.0,-1.5879632678239552e-12,0.9998764905262811,0.9998764905262811,0.0,0.09265228007533316,1.1444847898097834e-05,0.0,0.0,0.0,1600122.6001344186,266.63721300810005,0.0,1.0,1284424.078275242,2598.467680045956,,,,,,,,,,,,,,,,,,4.0,15249.850485945268,1552.1219438642668,0.3721870307080234,6.175347969391544,3.1464246779237923
174.0,-29.529743166608316,4.357064430559055,35.06006606054269,24.71802105372774,5.060050340961258,-26.070763815848537,-39.584961778577394,1.6010709879695797,-6.513327328734135,-6.513327328728449,40.114377414938346,41356.74958340285,25670.71172810805,25670.71172810805,67027.46131151091,77317.35339558465,77324.13684222428,25670.71172810805,102994.84857033234,102994.84857033234,102994.84857033234,130508.09832667453,126037.15159895772,4470.946727716819,0.0,90921.96868741614,54961.792791697204,39955.75099524327,27513.24975634219,67469.00075158545,20875.76666044943,1552.1023722846817,0.0,0.8785527358023782,2.7274021661015593,0.0014947059257719628,1.0,1.0,-6.513327328734135,334215.4666654098,1559470.7664137143,4.666064027416581,1559470.7664137143,4.666064027416581,0.7587532132818033,0.09266015781323522,3.9129839818699197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129839818699197,1.284224487440245,1.2845393407970418,3.046962598937353,6456.1481216588,15249.836033730979,6456.608641288023,0.0003305604071466847,23235.967514481556,2369.4092798745296,19299.235305060174,1967.9743138645895,0.8305759290217695,0.8305759290217695,35394.488279786696,35382.83765553947,1.000411608583063,0.8,4274.298723272105,4272.891774033241,1.000411608583063,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4344.966861191747,4632.441516551485,5.908149025805695,4.357064430559055,-3.76331392323836,8.120378353797415,3.145542686744539,3.5,0.8987264819270111,0.6,0.0002451572673938368,1.0001569971234916,0.00024511878444976443,198.5345050576052,0.0,7.614859547600512e-06,21.58051195789985,0.004787957686195202,8.264082604248526e-05,0.00016251644135135154,0.0006359242317983408,0.09266015785823035,0.09266015785823035,0.09266015785823035,0.09264924512034618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.4206390684,595.4247738203228,0.0,0.09266015785823035,0.09266015781323522,0.09266015781323522,0.37217396539178926,0.37217396539178926,0.5,9.895503443434123,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27513.24975634219,20875.76666044943,0.7587532132818033,0.9934556694903449,0.6129740936237449,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486741403390224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.58822124323,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.92002755521804,260.92002755521804,-12.229972444781936,245.3563881608731,276.4836669495337,122321.58924282413,122525.30880491182,-203.71956208769436,0.0,nan,276.4836669495337,3.333666949533722,270.2582111919162,-2.8917888080837884,264.0327554340649,-9.117244565935096,257.80729967630566,-15.342700323694316,251.58184391861477,-21.56815608138521,245.3563881608731,-27.793611839126868,1.0,1.0,28837.30492052088,28837.30492052088,275.6848935169445,2.5348935169445213,275.6848935169445,275.6848935169445,77306.54091613628,77324.13684222428,-17.59592608800449,0.0,8545.783548066482,8545.783548066482,0.8861746721471171,3932.5489017792693,275.6848935169445,2.5348935169445213,1.0,0.002,0.1328570465631878,0.004895097837669287,0.00020521598664231314,0.0017947840146693662,0.10260799332115657,0.10260799332115657,0.0,1.3116794976564261e-12,0.9998806687371206,0.9998806687371206,0.0,0.09264910055958477,1.1057253650461637e-05,0.0,0.0,0.0,1600121.9666643722,266.63667267126584,0.0,1.0,1284425.9227162795,2598.4602150134133,,,,,,,,,,,,,,,,,,3.0,15249.836033730979,1552.1023722846817,0.37217396539178926,6.175347969391544,3.145542686744539
175.0,-29.531246536362303,4.357747460535073,35.05985675893022,24.71716320086273,5.05929219626825,-26.072192663124923,-39.58634255742652,1.6002383229428625,-6.5139679774659385,-6.513967977526262,40.11409338632573,41356.228545236874,25668.0364044423,25668.0364044423,67024.26494967917,77317.41523988327,77324.24075507416,25668.0364044423,102992.27715951647,102992.27715951647,102992.27715951647,130505.20153791974,126034.55151114047,4470.650026779267,0.0,90922.40352668984,54961.641658792185,39956.40207544184,27512.924378403273,67469.3264538451,20875.48427932849,1552.1038535970774,0.0,0.8785503466070712,2.727337043757229,0.0014947059257719628,1.0,1.0,-6.5139679774659385,334207.01412024494,1559458.490571709,4.666145307203602,1559458.490571709,4.666145307203602,0.7587519229949634,0.0926568343770201,3.9130072400935494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130072400935494,1.2842284588740098,1.2845432637810184,3.046971286965879,6456.166530548712,15249.821426470502,6456.58903592284,0.00033055515154054537,23235.940530617605,2369.406528286174,19299.176703311652,1967.9683381492816,0.8305743715379824,0.8305743715379824,35394.6565835545,35382.83765553947,1.0004175548882412,0.8,4274.319047921925,4272.891774033241,1.0004175548882412,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4344.243010605055,4632.441516551485,5.9085176270715385,4.357747460535073,-3.7640395712889463,8.12178703182402,3.1446693481018815,3.5,0.8984769566005376,0.6,0.00024511878444976443,1.000155883826051,0.0002450805803512085,198.53574240336667,0.0,7.640192254568691e-06,21.65230484944767,0.004795597878449771,8.262795957531913e-05,0.0001624908248744453,0.0006358277741824775,0.09265683438411662,0.09265683438411662,0.09265683438411662,0.09264686939947256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.48843618506,595.4247378062346,0.0,0.09265683438411662,0.0926568343770201,0.0926568343770201,0.3721612084016437,0.3721612084016437,0.5,9.895204496848619,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,27512.924378403273,20875.48427932849,0.7587519229949634,0.9934034986332583,0.6129634119517724,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486831778579408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.66001413478,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9189357869847,260.9189357869847,-12.231064213015259,245.3549140225795,276.4829575513677,122324.13967608321,122529.48887954776,-205.34920346455561,0.0,nan,276.4829575513677,3.3329575513677128,270.25734884570034,-2.8926511542996423,264.03174013984693,-9.118259860153046,257.80613143406885,-15.343868565931132,251.58052272834476,-21.569477271655217,245.3549140225795,-27.795085977420484,1.0,1.0,28837.30492052088,28837.30492052088,275.6842650276929,2.534265027692925,275.6842650276929,275.6842650276929,77306.0728387036,77324.24075507416,-18.16791637055576,0.0,8545.783548066482,8545.783548066482,0.8861732019168406,3932.5722762940172,275.6842650276929,2.534265027692925,1.0,0.002,0.13286717024533712,0.004894939046078723,0.00020523135382297228,0.001794768647647858,0.10261567691148614,0.10261567691148614,0.0,1.4708304019173113e-12,0.9998907400513323,0.9998907400513323,0.0,0.09264671069605236,1.0123680967747405e-05,0.0,0.0,0.0,1600121.2155871456,266.63603202253404,0.0,1.0,1284428.1095649358,2598.4513641897574,,,,,,,,,,,,,,,,,,3.0,15249.821426470502,1552.1038535970774,0.3721612084016437,6.175347969391544,3.1446693481018815
176.0,-29.532753702468554,4.358453325185662,35.05964976221256,24.716464115213626,5.058697237018973,-26.073608608527653,-39.58770999507976,1.5995521422524863,-6.51453706763823,-6.514537067663236,40.11374128114925,41355.58497394548,25665.296234867248,25665.296234867248,67020.88120881273,77317.36117974712,77323.47141736734,25665.296234867248,102988.76765223459,102988.76765223459,102988.76765223459,130501.01080831166,126030.6578290253,4470.352979286375,0.0,90922.7708035512,54961.42043520009,39957.05596483457,27512.24315607708,67469.29912091166,20874.949975146978,1552.0867038529723,0.0,0.8785486036245351,2.7272791964151883,0.0014947059257719628,1.0,1.0,-6.51453706763823,334199.50584017485,1559443.2725329679,4.666204603183179,1559443.2725329679,4.666204603183179,0.7587512896248878,0.09265346177647565,3.9130255063540607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130255063540607,1.2842317450602467,1.2845465017073328,3.046977713645048,6456.18014791069,15249.806984190876,6456.572789195102,0.00033055113571036054,23235.92592379189,2369.4050388044734,19299.128140755212,1967.963386146667,0.8305728036856201,0.8305728036856201,35394.78876377832,35382.83765553947,1.0004222249250074,0.8,4274.335010231013,4272.891774033241,1.0004222249250074,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4343.525567726273,4632.441516551485,5.908862704888459,4.358453325185662,-3.7647024200537316,8.123155745239394,3.1438038361955782,3.5,0.8982296674844509,0.6,0.0002450805803512085,1.0001562794222911,0.0002450422852844274,198.53698288728293,0.0,7.5848790696527645e-06,21.495547283395933,0.0048031827575194235,8.261521924992024e-05,0.00016246536110128826,0.0006357311018883638,0.09265346179936242,0.09265346179936242,0.09265346179936242,0.09264369687630958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.19804355415,595.4248149738604,0.0,0.09265346179936242,0.09265346177647565,0.09265346177647565,0.37214880897077424,0.37214880897077424,0.5,9.894911549223584,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,27512.24315607708,20874.949975146978,0.7587512896248878,0.9933537487725296,0.612954121545448,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486921512906628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.50325656873,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.91785141972554,260.91785141972554,-12.23214858027444,245.35344217198917,276.4822606674433,122328.63580142283,122532.59295744677,-203.95715602395512,0.0,nan,276.4822606674433,3.332260667443336,270.2564969684422,-2.8935030315577706,264.0307332692799,-9.119266730720085,257.80496957012485,-15.345030429875123,251.57920587107378,-21.570794128926195,245.35344217198917,-27.796557828010805,1.0,1.0,28837.30492052088,28837.30492052088,275.68360591214133,2.533605912141354,275.68360591214133,275.68360591214133,77306.19368703772,77323.47141736734,-17.277730329617043,0.0,8545.783548066482,8545.783548066482,0.8861720472442254,3932.590633885831,275.68360591214133,2.533605912141354,1.0,0.002,0.1328770800603738,0.0048947941303058955,0.00020524642080438834,0.0017947535801856825,0.10262321040219417,0.10262321040219417,0.0,9.90070872508575e-13,0.9998930443083547,0.9998930443083547,0.0,0.09264355196138802,9.909815087635827e-06,0.0,0.0,0.0,1600120.548398116,266.63546293236175,0.0,1.0,1284430.0521424718,2598.4435020401106,,,,,,,,,,,,,,,,,,3.0,15249.806984190876,1552.0867038529723,0.37214880897077424,6.175347969391544,3.1438038361955782
177.0,-29.534245403800487,4.359181242161656,35.05944607326654,24.715582269150786,5.057918687568422,-26.075028994654648,-39.58908186815677,1.5987022795463508,-6.515102041307216,-6.515102041320466,40.113422720975514,41355.096347590246,25662.649968948735,25662.649968948735,67017.74631653898,77317.4444629025,77323.05789057665,25662.649968948735,102985.70785952538,102985.70785952538,102985.70785952538,130497.40686777091,126027.3383314285,4470.068536342408,0.0,90923.22070949156,54961.29401221503,39957.696330307255,27511.699008245538,67469.3953385528,20874.514791193873,1552.0759493134499,0.0,0.8785467553826274,2.727221768469402,0.0014947059257719628,1.0,1.0,-6.515102041307216,334192.05200225976,1559429.5044107852,4.666267480233912,1559429.5044107852,4.666267480233912,0.7587504786577364,0.09265021621111073,3.913050556415492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913050556415492,1.2842357965359184,1.284550504993538,3.046987606925851,6456.201110585551,15249.792415745336,6456.551452897844,0.00033054522341543477,23235.892150798278,2369.401594917559,19299.064365134884,1967.956882843263,0.8305712662068737,0.8305712662068737,35394.97003345088,35382.83765553947,1.0004286293397375,0.8,4274.356900665587,4272.891774033241,1.0004286293397375,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4342.814700568665,4632.441516551485,5.909220571991793,4.359181242161656,-3.7653529498643756,8.124534192026031,3.142946351132731,3.5,0.8979846717522089,0.6,0.0002450422852844274,1.0001546776378971,0.0002450043885843267,198.53821065618843,0.0,7.6029870181912575e-06,21.546865209554024,0.0048107857445376144,8.26024394246539e-05,0.00016243984585977348,0.0006356353292256334,0.09265021618915614,0.09265021618915614,0.09265021618915614,0.0926409092749411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.0036451862,595.4248625610292,0.0,0.09265021618915614,0.09265021621111073,0.09265021621111073,0.3721367167931902,0.3721367167931902,0.5,9.894632340724634,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,27511.699008245538,20874.514791193873,0.7587504786577364,0.9933058682422229,0.6129460052231929,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448701147489683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.55457449488,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9167578237642,260.9167578237642,-12.233242176235763,245.35197319540444,276.48154245211055,122331.07575137971,122536.76873275316,-205.69298137346215,0.0,nan,276.48154245211055,3.3315424521105683,270.2556286008431,-2.894371399156853,264.0297147494405,-9.120285250559505,257.80380089804703,-15.346199101952948,251.5778870467396,-21.572112953260387,245.35197319540444,-27.798026804595537,1.0,1.0,28837.30492052088,28837.30492052088,275.68299254891417,2.5329925489141942,275.68299254891417,275.68299254891417,77305.61478555876,77323.05789057665,-17.443105017882772,0.0,8545.783548066482,8545.783548066482,0.8861704637429043,3932.6158091975694,275.68299254891417,2.5329925489141942,1.0,0.002,0.13288652925738087,0.004894651901148847,0.00020526077800235652,0.0017947392211975913,0.10263038900117825,0.10263038900117825,0.0,-8.000522987161585e-13,0.9998980121321775,0.9998980121321775,0.0,0.09264076701310607,9.449198004660233e-06,0.0,0.0,0.0,1600119.8860306256,266.63489795869276,0.0,1.0,1284431.9806622486,2598.4356968200987,,,,,,,,,,,,,,,,,,4.0,15249.792415745336,1552.0759493134499,0.3721367167931902,6.175347969391544,3.142946351132731
178.0,-29.535747658492358,4.359931786410233,35.0592449933855,24.715200648084306,5.057651699204983,-26.076407722735766,-39.59041350809855,1.598311761304089,-6.515593825101234,-6.5155938251018,40.11309061632168,41354.23082658012,25659.934676405977,25659.934676405977,67014.1655029861,77317.16529790942,77322.55257575033,25659.934676405977,102982.48725215631,102982.48725215631,102982.48725215631,130493.52095346877,126023.73220396625,4469.788749502523,0.0,90923.45763782755,54960.947493412874,39958.3446049052,27511.033701312463,67469.37830621767,20873.99687632319,1552.0576781548875,0.0,0.8785453549171235,2.727171780840996,0.0014947059257719628,1.0,1.0,-6.515593825101234,334185.5638829101,1559415.1509953253,4.666315124077902,1559415.1509953253,4.666315124077902,0.7587500020156406,0.0926469888339965,3.9130595236070036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130595236070036,1.284237700127644,1.2845523603808437,3.046990072957735,6456.206335811197,15249.778106871903,6456.541014603899,0.00033054337361414725,23235.89945138774,2369.402339370503,19299.033164375753,1967.9537012512687,0.8305696624635349,0.8305696624635349,35395.03492265127,35382.83765553947,1.0004309219334526,0.8,4274.364736796008,4272.891774033241,1.0004309219334526,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4342.11024715015,4632.441516551485,5.909553930199565,4.359931786410233,-3.76593949908873,8.125871285498963,3.1420966949624654,3.5,0.8977419128464187,0.6,0.0002450043885843267,1.0001557739295666,0.00024496622923218813,198.53944712466352,0.0,7.523943027759254e-06,21.322854540669724,0.004818309687565373,8.25900361431061e-05,0.00016241435244122062,0.0006355370285905827,0.0926469888423369,0.0926469888423369,0.0926469888423369,0.09263797301910028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.70162285946,595.4249444951621,0.0,0.0926469888423369,0.0926469888339965,0.0926469888339965,0.3721249227156103,0.3721249227156103,0.5,9.894361865835513,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27511.033701312463,20873.99687632319,0.7587500020156406,0.993253045831169,0.6129333316054745,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448710051485073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.330563826,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9157022231318,260.9157022231318,-12.234297776868175,245.35050939794604,276.4808950483123,122339.30162499343,122537.84811134222,-198.546486348814,0.0,nan,276.4808950483123,3.3308950483123,270.25481791829037,-2.8951820817096063,264.0287407881712,-9.121259211828772,257.80266365805744,-15.347336341942537,251.57658652801317,-21.57341347198681,245.35050939794604,-27.799490602053936,1.0,1.0,28837.30492052088,28837.30492052088,275.6824416348233,2.5324416348233285,275.6824416348233,275.6824416348233,77306.33247231838,77322.55257575033,-16.220103431958705,0.0,8545.783548066482,8545.783548066482,0.8861698968951812,3932.6248212250384,275.6824416348233,2.5324416348233285,1.0,0.002,0.13289567274021305,0.004894524239298004,0.0002052746938313049,0.0017947253067485363,0.10263734691565245,0.10263734691565245,0.0,5.798412965052346e-13,0.9999013083603177,0.9999013083603177,0.0,0.09263784535075684,9.143483239659184e-06,0.0,0.0,0.0,1600119.3094662568,266.63440617489874,0.0,1.0,1284433.6593457032,2598.428902780082,,,,,,,,,,,,,,,,,,3.0,15249.778106871903,1552.0576781548875,0.3721249227156103,6.175347969391544,3.1420966949624654
179.0,-29.537245225310453,4.360702217051825,35.05904885843156,24.71440272582697,5.056950063859757,-26.077825696371352,-39.59178499700499,1.5975305349051312,-6.516183230594379,-6.516183230577575,40.112831123756486,41353.668323720834,25657.54832495135,25657.54832495135,67011.21664867218,77317.18697989464,77322.63240659202,25657.54832495135,102980.18073154337,102980.18073154337,102980.18073154337,130490.93058345166,126021.39834338665,4469.532240064999,0.0,90923.86285380808,54960.76715043738,39958.99522596745,27510.749851908287,67469.74507787573,20873.748073374576,1552.059810109062,0.0,0.8785431497700427,2.7271118713559295,0.0014947059257719628,1.0,1.0,-6.516183230594379,334177.7879678097,1559403.9359130869,4.666390143390677,1559403.9359130869,4.666390143390677,0.7587487867738605,0.09264399082179742,3.913080070681302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913080070681302,1.2842414305358874,1.2845560426947287,3.0469972215804115,6456.221482884837,15249.763536856117,6456.523658052793,0.0003305389589510488,23235.88099692972,2369.4004575394983,19298.981284482994,1967.9484109744913,0.8305680893714797,0.8305680893714797,35395.18360713226,35382.83765553947,1.0004361750936357,0.8,4274.382692187319,4272.891774033241,1.0004361750936357,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4341.412383850569,4632.441516551485,5.909954193799636,4.360702217051825,-3.7665902815944943,8.12729249864632,3.1412550778810555,3.5,0.8975014508231587,0.6,0.00024496622923218813,1.0001552896943964,0.0002449281944077295,198.5406797481072,0.0,7.576136676229596e-06,21.470771340434673,0.004825885824241603,8.257726349632387e-05,0.00016238896573586426,0.0006354410255195593,0.09264399081031968,0.09264399081031968,0.09264399081031968,0.09263583271414977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.6267282823,595.4249561080022,0.0,0.09264399081031968,0.09264399082179742,0.09264399082179742,0.37211339947652167,0.37211339947652167,0.5,9.89411712079389,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,27510.749851908287,20873.748073374576,0.7587487867738605,0.99320394009679,0.612921662531689,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487190185790864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.47848062577,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.91463862243614,260.91463862243614,-12.235361377563834,245.34904669635,276.48023054851535,122342.00927942967,122542.06049105206,-200.0512116223963,0.0,nan,276.48023054851535,3.330230548515374,270.2539937781306,-2.8960062218693565,264.0277570076502,-9.122242992349754,257.8015202371912,-15.348479762808779,251.57528346677967,-21.57471653322031,245.34904669635,-27.800953303649976,1.0,1.0,28837.30492052088,28837.30492052088,275.6818615708949,2.5318615708949324,275.6818615708949,275.6818615708949,77305.86585851011,77322.63240659202,-16.766548081912333,0.0,8545.783548066482,8545.783548066482,0.88616859804148,3932.6454710347084,275.6818615708949,2.5318615708949324,1.0,0.002,0.13290397272146234,0.0048943824307528085,0.0002052872655460564,0.0017947127339326718,0.1026436327730282,0.1026436327730282,0.0,-5.212718277858297e-13,0.9999104099178221,0.9999104099178221,0.0,0.09263569083904641,8.299982751013803e-06,0.0,0.0,0.0,1600118.6184462614,266.6338167694056,0.0,1.0,1284435.671250613,2598.420760145615,,,,,,,,,,,,,,,,,,3.0,15249.763536856117,1552.059810109062,0.37211339947652167,6.175347969391544,3.1412550778810555
180.0,-29.538738595382576,4.361493414031756,35.05885530810341,24.713730986136966,5.056382340082864,-26.07922650184949,-39.59313881406558,1.5968702465369586,-6.516687409601616,-6.516687409600675,40.11251342311739,41353.0208741344,25655.056364229233,25655.056364229233,67008.07723836364,77317.11990161767,77322.0303135155,25655.056364229233,102977.08667774472,102977.08667774472,102977.08667774472,130487.22677945867,126017.9510096151,4469.275769843564,0.0,90924.22003025445,54960.54271202074,39959.641464704124,27510.14010171394,67469.78156641807,20873.269802047726,1552.0444002649995,0.0,0.8785416273760799,2.727060625449776,0.0014947059257719628,1.0,1.0,-6.516687409601616,334171.1365424482,1559390.2052015215,4.666441935518388,1559390.2052015215,4.666441935518388,0.7587482188339447,0.09264094189633858,3.913097651752085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913097651752085,1.284244595409503,1.2845591594951111,3.04700340241987,6456.23457934197,15249.74901067891,6456.507726013999,0.0003305350739078546,23235.86787811013,2369.399119792195,19298.933662552867,1967.943554889067,0.830566508803997,0.830566508803997,35395.3108286432,35382.83765553947,1.0004406699516224,0.8,4274.398055673789,4272.891774033241,1.0004406699516224,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4340.720458347218,4632.441516551485,5.9103221712641005,4.361493414031756,-3.767168831875397,8.128662245907153,3.1404207107686193,3.5,0.8972630602196056,0.6,0.0002449281944077295,1.00015485637384,0.0002448902715882826,198.54190893064,0.0,7.551459902118314e-06,21.4008373626033,0.004833437284143722,8.256465721782625e-05,0.00016236353718990324,0.0006353443761079727,0.09264094189279769,0.09264094189279769,0.09264094189279769,0.09263301171773992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.23731220816,595.4250671812983,0.0,0.09264094189279769,0.09264094189633858,0.09264094189633858,0.37210219349671086,0.37210219349671086,0.5,9.893879217136625,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27510.14010171394,20873.269802047726,0.7587482188339447,0.9931568723458823,0.6129117349138887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487279577960417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.40854664794,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9135810315121,260.9135810315121,-12.236418968487897,245.34758683362855,276.4795752293889,122346.40081406005,122545.32165476012,-198.92084070006442,0.0,nan,276.4795752293889,3.3295752293889223,270.2531775502782,-2.8968224497217534,264.02677987108586,-9.123220128914113,257.8003821919125,-15.349617808087487,251.57398451277854,-21.57601548722144,245.34758683362855,-27.802413166371423,1.0,1.0,28837.30492052088,28837.30492052088,275.6812869368839,2.53128693688393,275.6812869368839,275.6812869368839,77305.77782140979,77322.0303135155,-16.252492105704732,0.0,8545.783548066482,8545.783548066482,0.8861674866784813,3932.6631400108454,275.6812869368839,2.53128693688393,1.0,0.002,0.1329120281727986,0.004894257110598301,0.00020529949548506968,0.0017947005052080466,0.10264974774253484,0.10264974774253484,0.0,6.931161374013062e-13,0.9999130465420372,0.9999130465420372,0.0,0.09263288644609176,8.055450246820721e-06,0.0,0.0,0.0,1600118.0273420177,266.63331259039836,0.0,1.0,1284437.3922340625,2598.4137949653805,,,,,,,,,,,,,,,,,,3.0,15249.74901067891,1552.0444002649995,0.37210219349671086,6.175347969391544,3.1404207107686193
181.0,-29.54021681180614,4.36230430092763,35.05866491782763,24.712931003328436,5.0556854455263744,-26.080626586015686,-39.594492491427786,1.5960952208506898,-6.517206117368744,-6.517206117362391,40.11221749377169,41352.486959814516,25652.693579417886,25652.693579417886,67005.1805392324,77317.1502336749,77321.56529560125,25652.693579417886,102974.25887501914,102974.25887501914,102974.25887501914,130483.89226945347,126014.86254352597,4469.029725927489,0.0,90924.63437702438,54960.38848084463,39960.273217977505,27509.63339443433,67469.90661241184,20872.86494578203,1552.0342207228312,0.0,0.8785399435169432,2.72700790360103,0.0014947059257719628,1.0,1.0,-6.517206117368744,334164.2935537594,1559377.415506331,4.666499220855453,1559377.415506331,4.666499220855453,0.7587474775292704,0.09263800400975473,3.913119984796219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913119984796219,1.284248296384671,1.284562812671948,3.0470120114717454,6456.252820889836,15249.734518657622,6456.488287149878,0.0003305298646699813,23235.841152404482,2369.39639452866,19298.875558487158,1967.9376299232827,0.8305649634934812,0.8305649634934812,35395.47243658823,35382.83765553947,1.0004463797211256,0.8,4274.417571724639,4272.891774033241,1.0004463797211256,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4340.034720187308,4632.441516551485,5.910711603318869,4.36230430092763,-3.76774981259454,8.13005411352217,3.1395938922193185,3.5,0.8970268263483767,0.6,0.0002448902715882826,1.000153286743991,0.0002448527389091779,198.54312565345325,0.0,7.529268965014573e-06,21.3379482468513,0.004840966553108736,8.25520540187963e-05,0.00016233821756948632,0.0006352489234673535,0.09263800398867204,0.09263800398867204,0.09263800398867204,0.09263043576783314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.90084378,595.4251620995112,0.0,0.09263800398867204,0.09263800400975473,0.09263800400975473,0.3720912664241106,0.3720912664241106,0.5,9.893652170307794,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27509.63339443433,20872.86494578203,0.7587474775292704,0.993112098467112,0.6129026855983118,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448736872066627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.34565753218,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.91251799247897,260.91251799247897,-12.23748200752101,245.34613073680327,276.4789052481398,122349.35270466257,122549.29827137852,-199.94556671593992,0.0,nan,276.4789052481398,3.328905248139847,270.25235034592424,-2.8976496540757353,264.0257954436102,-9.12420455638977,257.7992405413251,-15.350759458674872,251.57268563907076,-21.577314360929222,245.34613073680327,-27.803869263196702,1.0,1.0,28837.30492052088,28837.30492052088,275.6807138142272,2.5307138142272265,275.6807138142272,275.6807138142272,77305.3052581241,77321.56529560125,-16.26003747714276,0.0,8545.783548066482,8545.783548066482,0.886166074924834,3932.6855847202,275.6807138142272,2.5307138142272265,1.0,0.002,0.13291972285851886,0.004894130672917254,0.00020531116202058888,0.001794688837566135,0.10265558101029444,0.10265558101029444,0.0,-4.132761841080246e-13,0.9999169381280818,0.9999169381280818,0.0,0.09263030932373092,7.694686023815918e-06,0.0,0.0,0.0,1600117.4192003438,266.63279388263123,0.0,1.0,1284439.1628054217,2598.406629120641,,,,,,,,,,,,,,,,,,4.0,15249.734518657622,1552.0342207228312,0.3720912664241106,6.175347969391544,3.1395938922193185
