time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
182.0,-29.541706219322457,4.363135300796306,35.05847726132719,24.71258647218349,5.055450688208886,-26.081990528557142,-39.59581047585232,1.5957349957372906,-6.51766341831933,-6.517663418280719,40.11191558477553,41351.59918768263,25650.28000506563,25650.28000506563,67001.87919274825,77316.85002135999,77321.08922575846,25650.28000506563,102971.36923082409,102971.36923082409,102971.36923082409,130480.41520671295,126011.62669635794,4468.788510355012,0.0,90924.85081958227,54960.020453487516,39960.922628994165,27509.04597588886,67469.96860488303,20872.40582076332,1552.018719484022,0.0,0.8785386148969818,2.7269614238551005,0.0014947059257719628,1.0,1.0,-6.51766341831933,334158.2607583263,1559364.3674595552,4.666544420960272,1559364.3674595552,4.666544420960272,0.7587469895923535,0.09263509317644907,3.913126915567235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913126915567235,1.2842500576610396,1.2845645261758036,3.0470132294127192,6456.25540156061,15249.720280435424,6456.479692520452,0.00033052869828328565,23235.855309947718,2369.3978381962975,19298.849868564655,1967.9350102802339,0.8305633518169846,0.8305633518169846,35395.52258948351,35382.83765553947,1.000448151674145,0.8,4274.423628273743,4272.891774033241,1.000448151674145,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4339.354930676059,4632.441516551485,5.91108135076413,4.363135300796306,-3.76827650874415,8.131411809540456,3.13877433212296,3.5,0.8967926663208458,0.6,0.0002448527389091779,1.0001544491910148,0.0002448149274416862,198.54435160090216,0.0,7.451855423594469e-06,21.118558270466725,0.0048484184085323305,8.253978484182763e-05,0.0001623129540673503,0.0006351511893061768,0.09263509321136047,0.09263509321136047,0.09263509321136047,0.09262779172343676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.49686252297,595.4252786873689,0.0,0.09263509321136047,0.09263509317644907,0.09263509317644907,0.37208060374224183,0.37208060374224183,0.5,9.893433126556939,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,27509.04597588886,20872.40582076332,0.7587469895923535,0.9930622553735574,0.6128889644197918,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487456959845377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.126267555795,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9114914910355,260.9114914910355,-12.238508508964458,245.3446799894114,276.47830299263205,122357.44647060063,122550.519737007,-193.07326640637686,0.0,nan,276.47830299263205,3.328302992632075,270.2515783920516,-2.8984216079483645,264.02485379131355,-9.12514620868643,257.7981291907288,-15.35187080927119,251.57140459007562,-21.57859540992436,245.3446799894114,-27.805320010588588,1.0,1.0,28837.30492052088,28837.30492052088,275.6802008051529,2.5302008051529015,275.6802008051529,275.6802008051529,77305.99110707837,77321.08922575846,-15.098118680092739,0.0,8545.783548066482,8545.783548066482,0.8861656368050894,3932.692550145071,275.6802008051529,2.5302008051529015,1.0,0.002,0.13292713840651801,0.004894016551735646,0.0002053224232825022,0.001794677577964342,0.1026612116412511,0.1026612116412511,0.0,1.246844207741793e-12,0.9999199488297005,0.9999199488297005,0.0,0.09262767762882948,7.415547619580025e-06,0.0,0.0,0.0,1600116.8830498743,266.63233658168065,0.0,1.0,1284440.7237647707,2598.400311639906,,,,,,,,,,,,,,,,,,3.0,15249.720280435424,1552.018719484022,0.37208060374224183,6.175347969391544,3.13877433212296
183.0,-29.543184043715648,4.363983696191586,35.05829429414672,24.711664427910023,5.054625025961419,-26.083403136758584,-39.5971734780818,1.5948441201848038,-6.518221461487201,-6.518221461469667,40.11167556521781,41351.137294629145,25648.192560843785,25648.192560843785,66999.32985547293,77316.96778076742,77321.04745399831,25648.192560843785,102969.2400148421,102969.2400148421,102969.2400148421,130478.03692905795,126009.46926090542,4468.56766815254,0.0,90925.31251404613,54959.89918046004,39961.57037065122,27508.796914215854,67470.36728486707,20872.184541363196,1552.02165156648,0.0,0.8785365054213282,2.7269047055890563,0.0014947059257719628,1.0,1.0,-6.518221461487201,334150.89906964276,1559353.994239122,4.666616186222279,1559353.994239122,4.666616186222279,0.7587458152550821,0.0926323892760827,3.9131523313155574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131523313155574,1.2842542999599924,1.2845687209514813,3.047022954439367,6456.276007725106,15249.705768744454,6456.458624213401,0.0003305228790246928,23235.822379416055,2369.3944802165934,19298.786893984987,1967.9285886602447,0.8305618186805054,0.8305618186805054,35395.706504419875,35382.83765553947,1.0004546495820792,0.8,4274.445838154883,4272.891774033241,1.0004546495820792,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4338.6812247713415,4632.441516551485,5.91151809319559,4.363983696191586,-3.768870704234478,8.132854400426064,3.1379621909182234,3.5,0.8965606259766352,0.6,0.0002448149274416862,1.0001532498063985,0.00024477741535017304,198.54556802727848,0.0,7.507253296220553e-06,21.275555841489048,0.004855925661828551,8.252709836497336e-05,0.00016228782907671285,0.0006350569966956796,0.09263238924336288,0.09263238924336288,0.09263238924336288,0.09262581773452948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.28663277085,595.425335284965,0.0,0.09263238924336288,0.0926323892760827,0.0926323892760827,0.3720701824991392,0.3720701824991392,0.5,9.893235979139334,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,27508.796914215854,20872.184541363196,0.7587458152550821,0.9930186028570829,0.6128784970154415,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487545868090368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.28326512682,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.910442218333,260.910442218333,-12.239557781666974,245.34323024766874,276.4776541889789,122358.40859516665,122555.76487475933,-197.35627959265895,0.0,nan,276.4776541889789,3.3276541889788973,270.25076940079003,-2.899230599209943,264.02388461239707,-9.126115387602908,257.7969998242063,-15.353000175793682,251.57011503595686,-21.579884964043117,245.34323024766874,-27.806769752331235,1.0,1.0,28837.30492052088,28837.30492052088,275.6796378739674,2.529637873967431,275.6796378739674,275.6796378739674,77305.10153095202,77321.04745399831,-15.94592304629623,0.0,8545.783548066482,8545.783548066482,0.8861640301802134,3932.7180929721353,275.6796378739674,2.529637873967431,1.0,0.002,0.13293383939250591,0.004893887170788377,0.00020533253827998058,0.0017946674602854482,0.10266626913999029,0.10266626913999029,0.0,-1.434571211822444e-12,0.9999276604269957,0.9999276604269957,0.0,0.09262568828859609,6.700987486603905e-06,0.0,0.0,0.0,1600116.2287828121,266.6317785385128,0.0,1.0,1284442.6285939703,2598.3926024866337,,,,,,,,,,,,,,,,,,4.0,15249.705768744454,1552.02165156648,0.3720701824991392,6.175347969391544,3.1379621909182234
184.0,-29.54466653754284,4.364851609617438,35.058113230737035,24.711343261320167,5.054411620844092,-26.084758721788486,-39.598486468289025,1.5945038032396286,-6.51863390092069,-6.518633900924032,40.11136455596244,41350.24743838894,25645.850379456766,25645.850379456766,66996.0978178457,77316.65468678251,77320.34472597479,25645.850379456766,102966.19510543156,102966.19510543156,102966.19510543156,130474.31505119213,126005.97380713098,4468.341244061147,0.0,90925.51810850759,54959.529260317206,39962.209831322645,27508.119945760565,67470.32977708321,20871.66396010191,1552.0007639712392,0.0,0.8785354542973145,2.7268627867613127,0.0014947059257719628,1.0,1.0,-6.51863390092069,334145.45826295373,1559340.5530472742,4.666651945992217,1559340.5530472742,4.666651945992217,0.7587455631739224,0.09262957464361363,3.913158211962504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913158211962504,1.2842559681517343,1.284570341374007,3.0470235755214854,6456.277323723587,15249.691439455133,6456.450851545218,0.0003305220350906341,23235.840000168857,2369.396277033325,19298.76366095964,1967.9262195509825,0.8305601889503197,0.8305601889503197,35395.74905826997,35382.83765553947,1.0004561530555152,0.8,4274.450977030339,4272.891774033241,1.0004561530555152,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4338.012952037458,4632.441516551485,5.911888844732826,4.364851609617438,-3.769348134849583,8.134199744467022,3.1371566823637935,3.5,0.8963304806753696,0.6,0.00024477741535017304,1.0001537359224986,0.00024473979005277716,198.54678831029068,0.0,7.447859517373385e-06,21.107233872236172,0.004863373521345925,8.251487909171568e-05,0.00016226253625845736,0.000634958976253646,0.09262957465829243,0.09262957465829243,0.09262957465829243,0.0926230364745662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.7282251891,595.4255016640446,0.0,0.09262957465829243,0.09262957464361363,0.09262957464361363,0.372060040114788,0.372060040114788,0.5,9.893039832536896,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27508.119945760565,20871.66396010191,0.7587455631739224,0.9929712517960956,0.6128656488712443,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487634085923657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.11494315757,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.90942954984774,260.90942954984774,-12.240570450152234,245.3417860881688,276.47707301151286,122366.52692003759,122556.99836064233,-190.47144060473494,0.0,nan,276.47707301151286,3.32707301151288,270.25001562691216,-2.8999843730878183,264.02295824207636,-9.127041757923621,257.79590085753347,-15.35409914246651,251.56884347288272,-21.58115652711726,245.3417860881688,-27.80821391183119,1.0,1.0,28837.30492052088,28837.30492052088,275.67914320354856,2.5291432035485855,275.67914320354856,275.67914320354856,77305.78994271977,77320.34472597479,-14.554783255021903,0.0,8545.783548066482,8545.783548066482,0.8861636584421836,3932.7240030223165,275.67914320354856,2.5291432035485855,1.0,0.002,0.13294048031764868,0.00489378444737001,0.00020534262193381506,0.0017946573779806987,0.10267131096690753,0.10267131096690753,0.0,-8.548630553439907e-14,0.9999283066354153,0.9999283066354153,0.0,0.09262293371774738,6.640925866248381e-06,0.0,0.0,0.0,1600115.7452232202,266.6313660990793,0.0,1.0,1284444.0364143278,2598.386904830136,,,,,,,,,,,,,,,,,,3.0,15249.691439455133,1552.0007639712392,0.372060040114788,6.175347969391544,3.1371566823637935
185.0,-29.5461335322272,4.365735891838184,35.057936828288135,24.71046057706701,5.0536324198724865,-26.086156937128738,-39.59983595469964,1.5936558255151694,-6.5191704550931036,-6.519170455107898,40.11113690441661,41349.7787927383,25643.88613953483,25643.88613953483,66993.66493227312,77316.748299149,77320.3101039694,25643.88613953483,102964.19624350424,102964.19624350424,102964.19624350424,130472.09204655369,126003.95494775452,4468.137098799171,0.0,90925.97036228297,54959.41483635253,39962.83947325604,27507.895803049458,67470.7352763055,20871.462202202485,1552.004319237845,0.0,0.8785334141134413,2.726808254129572,0.0014947059257719628,1.0,1.0,-6.5191704550931036,334138.3802672366,1559330.7144624828,4.6667213542346255,1559330.7144624828,4.6667213542346255,0.7587444111188151,0.09262700697830419,3.9131838228363653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131838228363653,1.284260009583241,1.2845743354716361,3.0470339289831534,6456.29926146648,15249.676967360672,6456.428889398353,0.0003305158739682638,23235.803498844514,2369.3925549341025,19298.698014632955,1967.919525488618,0.8305586684614824,0.8305586684614825,35395.934384887885,35382.83765553947,1.0004627008501483,0.8,4274.47335738855,4272.891774033241,1.0004627008501483,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4337.350669484726,4632.441516551485,5.912338681756,4.365735891838184,-3.769910850655042,8.135646742493226,3.1363584757409115,3.5,0.8961024216402604,0.6,0.00024473979005277716,1.0001521303596903,0.00024470256336379546,198.547995848464,0.0,7.470381957171423e-06,21.171062466623813,0.004870843903303096,8.250232191125449e-05,0.00016223746814152267,0.0006348650357893367,0.09262700695447039,0.09262700695447039,0.09262700695447039,0.09262118125356592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.46992244927,595.4255745087229,0.0,0.09262700695447039,0.09262700697830419,0.09262700697830419,0.37205012295263573,0.37205012295263573,0.5,9.892865059878838,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27507.895803049458,20871.462202202485,0.7587444111188151,0.9929292256549647,0.6128550196378192,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487722583524636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.178771751955,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.90839680326184,260.90839680326184,-12.24160319673814,245.34034402946935,276.47644957705853,122367.8746104654,122562.1225049394,-194.2478944740106,0.0,nan,276.47644957705853,3.326449577058554,270.24922846755453,-2.9007715324454466,264.0220073579645,-9.127992642035451,257.7947862485088,-15.355213751491192,251.56756513901522,-21.582434860984762,245.34034402946935,-27.809655970530628,1.0,1.0,28837.30492052088,28837.30492052088,275.67860259800943,2.5286025980094564,275.67860259800943,275.67860259800943,77304.96249830168,77320.3101039694,-15.34760566771729,0.0,8545.783548066482,8545.783548066482,0.8861620394804427,3932.749741950547,275.67860259800943,2.5286025980094564,1.0,0.002,0.13294642839595863,0.004893662142139012,0.00020535158300278257,0.0017946484159129263,0.10267579150139128,0.10267579150139128,0.0,-1.0842910770636482e-12,0.9999357846128092,0.9999357846128092,0.0,0.09262105889918675,5.948079117437992e-06,0.0,0.0,0.0,1600115.1161431926,266.6308295449069,0.0,1.0,1284445.8678829102,2598.3794926338196,,,,,,,,,,,,,,,,,,4.0,15249.676967360672,1552.004319237845,0.37205012295263573,6.175347969391544,3.1363584757409115
186.0,-29.54759948470928,4.366638196503451,35.05776220544791,24.709884530771546,5.053154922554657,-26.087524043940437,-39.60115809515116,1.5930794824225936,-6.519587428511102,-6.519587428499718,40.110835443336406,41349.07661332882,25641.723444030275,25641.723444030275,66990.8000573591,77316.62311564128,77319.49875861175,25641.723444030275,102961.22220264202,102961.22220264202,102961.22220264202,130468.47431909476,126000.54761624984,4467.926702844925,0.0,90926.28015176159,54959.1472789551,39963.48096978499,27507.252116452742,67470.73308623774,20870.96558384264,1551.9850695145078,0.0,0.8785323021022,2.726765875671079,0.0014947059257719628,1.0,1.0,-6.519587428511102,334132.8798116331,1559317.6860689116,4.666759185590998,1559317.6860689116,4.666759185590998,0.7587441121157725,0.09262433342637834,3.9131973706268313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131973706268313,1.2842627804830695,1.2845770592383092,3.0470379038430906,6456.307683717717,15249.662756349242,6456.416306921642,0.000330513203511224,23235.802220013415,2369.3924245296216,19298.660404768045,1967.9156903497164,0.830557095556002,0.830557095556002,35396.03241995256,35382.83765553947,1.0004661645410082,0.8,4274.485196270029,4272.891774033241,1.0004661645410082,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4336.693617570546,4632.441516551485,5.912735762595789,4.366638196503451,-3.770376735600688,8.137014932104139,3.1355666535601987,3.5,0.8958761867314854,0.6,0.00024470256336379546,1.0001520240956698,0.000244665368332433,198.5492025416286,0.0,7.391284489390599e-06,20.94690024293296,0.004878235187792486,8.249002090228651e-05,0.00016221254246150894,0.00063476969464307,0.09262433341233323,0.09262433341233323,0.09262433341233323,0.09261847578116053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.85924402415,595.4257583619492,0.0,0.09262433341233323,0.09262433342637834,0.09262433342637834,0.3720404697995186,0.3720404697995186,0.5,9.892689330253045,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27507.252116452742,20870.96558384264,0.7587441121157725,0.9928867968832469,0.6128446323605004,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487810156917094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.954609528264,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.90737515157383,260.90737515157383,-12.242624848426146,245.3389066124158,276.4758436907282,122372.84062627077,122565.00170702105,-192.16108075027773,0.0,nan,276.4758436907282,3.3258436907282203,270.24845627508637,-2.9015437249136085,264.02106885938116,-9.128931140618818,257.7936814437418,-15.356318556258202,251.56629402808971,-21.583705971910263,245.3389066124158,-27.81109338758418,1.0,1.0,28837.30492052088,28837.30492052088,275.67809068360333,2.5280906836033523,275.67809068360333,275.67809068360333,77304.93192167084,77319.49875861175,-14.566836940910434,0.0,8545.783548066482,8545.783548066482,0.8861611830718117,3932.7633574799656,275.67809068360333,2.5280906836033523,1.0,0.002,0.13295238672998472,0.004893561473741005,0.00020536061036534656,0.0017946393891151967,0.10268030518267328,0.10268030518267328,0.0,-5.19456873349089e-13,0.9999356720389301,0.9999356720389301,0.0,0.09261837509186356,5.958334514779448e-06,0.0,0.0,0.0,1600114.627262143,266.6304125714889,0.0,1.0,1284447.2911719303,2598.3737324154226,,,,,,,,,,,,,,,,,,4.0,15249.662756349242,1551.9850695145078,0.3720404697995186,6.175347969391544,3.1355666535601987
187.0,-29.549066421067735,4.367557155300106,35.05759093126608,24.70939411958682,5.052769746963451,-26.08888280426872,-39.602471434604354,1.5925861301353998,-6.520038625210191,-6.5200386252092235,40.11058281058628,41348.316105541235,25639.724945529557,25639.724945529557,66988.04105107079,77316.43639981325,77319.15927864013,25639.724945529557,102958.88422416968,102958.88422416968,102958.88422416968,130465.72754995979,125997.99872556867,4467.7288243911125,0.0,90926.55894502519,54958.85249856902,39964.11827384019,27506.8433257901,67470.96159963029,20870.636195023148,1551.9777818268067,0.0,0.8785308190988387,2.7267200195674866,0.0014947059257719628,1.0,1.0,-6.520038625210191,334126.92798382934,1559306.7679771462,4.666809638439592,1559306.7679771462,4.666809638439592,0.7587434133328952,0.09262180352448149,3.9132091446526354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132091446526354,1.2842651633943063,1.284579394961911,3.0470414180744756,6456.315129952325,15249.648517316777,6456.404379152655,0.0003305107834275708,23235.803552507667,2369.392560406221,19298.624751868338,1967.9120547657292,0.830555513531426,0.830555513531426,35396.1176195751,35382.83765553947,1.000469174742979,0.8,4274.495485121643,4272.891774033241,1.000469174742979,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4336.042234525624,4632.441516551485,5.9131631009896335,4.367557155300106,-3.7708608351667388,8.138417990466845,3.134781741953951,3.5,0.8956519262725574,0.6,0.000244665368332433,1.0001521279585832,0.00024462815355082135,198.55041005754308,0.0,7.385043815528376e-06,20.929214173207416,0.004885620231608014,8.247780345503081e-05,0.00016218756487740218,0.0006346738620271928,0.0926218035318902,0.0926218035318902,0.0926218035318902,0.0926163269694067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.42959021265,595.4258857233805,0.0,0.0926218035318902,0.09262180352448149,0.09262180352448149,0.3720310223521432,0.3720310223521432,0.5,9.892525035675732,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27506.8433257901,20870.636195023148,0.7587434133328952,0.9928425423751164,0.6128312851223363,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448789766910228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.93692345854,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9063708809147,260.9063708809147,-12.243629119085256,245.33747366239947,276.47526809942667,122378.6725885937,122567.56449295847,-188.89190436475752,0.0,nan,276.47526809942667,3.325268099426694,270.24770921204066,-2.9022907879593163,264.020150324601,-9.129849675398987,257.792591437208,-15.357408562791989,251.56503254981266,-21.58496745018732,245.33747366239947,-27.812526337600502,1.0,1.0,28837.30492052088,28837.30492052088,275.6775997620436,2.5275997620436215,275.6775997620436,275.6775997620436,77305.10136716212,77319.15927864013,-14.057911478012102,0.0,8545.783548066482,8545.783548066482,0.8861604387893409,3932.7751903758985,275.6775997620436,2.5275997620436215,1.0,0.002,0.13295796849834113,0.004893456194129451,0.00020536904161789176,0.0017946309597784732,0.10268452080894587,0.10268452080894587,0.0,1.3963647946257929e-12,0.9999397359266895,0.9999397359266895,0.0,0.09261622175732374,5.581767157750161e-06,0.0,0.0,0.0,1600114.0982531724,266.6299613747898,0.0,1.0,1284448.8312742745,2598.3674994605253,,,,,,,,,,,,,,,,,,3.0,15249.648517316777,1551.9777818268067,0.3720310223521432,6.175347969391544,3.134781741953951
188.0,-29.550537383906704,4.368492213842012,35.05742353917258,24.7089946520515,5.052479205219516,-26.090235724885115,-39.6037801290862,1.5921775438873984,-6.520484214326586,-6.52048421430085,40.110352264708695,41347.49234187221,25637.792962108444,25637.792962108444,66985.28530398065,77316.183533095,77319.04049186992,25637.792962108444,102956.83345397837,102956.83345397837,102956.83345397837,130463.34773252743,125995.80544812075,4467.542284406671,0.0,90926.80129906404,54958.52502541994,39964.75141516011,27506.514278549057,67471.26569370917,20870.364856790053,1551.974101413595,0.0,0.8785292824708708,2.726674733972474,0.0014947059257719628,1.0,1.0,-6.520484214326586,334121.05020857515,1559296.8044692012,4.666861915751222,1559296.8044692012,4.666861915751222,0.7587426253084273,0.09261935817495318,3.9132183011627752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132183011627752,1.2842671501205818,1.2845813343780852,3.04704383413946,6456.320249304108,15249.634209708907,6456.3940117758275,0.00033050896029176313,23235.811115379383,2369.393331604512,19298.593763085217,1967.9088947892724,0.8305539095345723,0.8305539095345722,35396.18387820266,35382.83765553947,1.0004715157387718,0.8,4274.503486626423,4272.891774033241,1.0004715157387718,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4335.396204376462,4632.441516551485,5.913598608641073,4.368492213842012,-3.7713337013779973,8.13982591522001,3.1340033581851148,3.5,0.8954295309100327,0.6,0.00024462815355082135,1.0001525473868498,0.0002445908418570487,198.55162090080856,0.0,7.389010149193947e-06,20.940454762815644,0.004893009241757208,8.24656308817827e-05,0.00016216252266903865,0.0006345773514712054,0.09261935821590268,0.09261935821590268,0.09261935821590268,0.09261440716873533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.03074861434,595.4260041463034,0.0,0.09261935821590268,0.09261935817495318,0.09261935817495318,0.37202178364484484,0.37202178364484484,0.5,9.892376504890153,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,27506.514278549057,20870.364856790053,0.7587426253084273,0.9927972243482928,0.612816313978342,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487985241029904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.948164048146,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9053890681394,260.9053890681394,-12.244610931860564,245.33604453207278,276.4747336042024,122385.24930726051,122569.91713848193,-184.66783122142084,0.0,nan,276.4747336042024,3.324733604202436,270.24699578982677,-2.903004210173208,264.01925797533954,-9.130742024660435,257.7915201609009,-15.358479839099061,251.56378234649435,-21.586217653505628,245.33604453207278,-27.8139554679272,1.0,1.0,28837.30492052088,28837.30492052088,275.67714027290765,2.5271402729076726,275.67714027290765,275.67714027290765,77305.44093902883,77319.04049186992,-13.599552841085824,0.0,8545.783548066482,8545.783548066482,0.8861598599700604,3932.784392668589,275.67714027290765,2.5271402729076726,1.0,0.002,0.1329630215274213,0.004893354153236633,0.00020537665852353584,0.001794623342455767,0.10268832926176792,0.10268832926176792,0.0,9.79303010212318e-13,0.9999454430609821,0.9999454430609821,0.0,0.09261430514627735,5.053028675828178e-06,0.0,0.0,0.0,1600113.5758160125,266.6295157856734,0.0,1.0,1284450.3522320073,2598.361344007052,,,,,,,,,,,,,,,,,,3.0,15249.634209708907,1551.974101413595,0.37202178364484484,6.175347969391544,3.1340033581851148
189.0,-29.55199731298286,4.3694422520693665,35.05726020704938,24.708272551093273,5.051856662424907,-26.091611915434054,-39.605111175309844,1.5914712648655875,-6.520954559224492,-6.5209545592550215,40.11013461687896,41346.91146482509,25635.995413589375,25635.995413589375,66982.90687841446,77316.16609721548,77318.91425592943,25635.995413589375,102954.9096695188,102954.9096695188,102954.9096695188,130461.16161638737,125993.79396221803,4467.367654169339,0.0,90927.17909356934,54958.336219848046,39965.38097080144,27506.25194686856,67471.63291767,20870.140269822634,1551.9741417894418,0.0,0.8785275627125391,2.7266269330711044,0.0014947059257719628,1.0,1.0,-6.520954559224492,334114.84596746764,1559287.3984211176,4.666920423443092,1559287.3984211176,4.666920423443092,0.758741696619942,0.09261700373313059,3.9132375080309196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132375080309196,1.2842705286069898,1.2845846657702058,3.047050773854861,6456.334953728299,15249.61977253933,6456.377017972904,0.00033050466330503223,23235.793612568763,2369.3915468145356,19298.54296747105,1967.903715078141,0.8305523490719953,0.8305523490719953,35396.32286344714,35382.83765553947,1.000476426255642,0.8,4274.520270721402,4272.891774033241,1.000476426255642,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4334.755412932385,4632.441516551485,5.914058112046299,4.3694422520693665,-3.7718183809445565,8.141260633013923,3.1332313627707564,3.5,0.8952089607916447,0.6,0.0002445908418570487,1.0001514048490163,0.00024455381522357837,198.55282267428706,0.0,7.408297277117524e-06,20.995114483351063,0.004900417539034326,8.245325211146418e-05,0.0001621375897455845,0.0006344828976541507,0.09261700372904814,0.09261700372904814,0.09261700372904814,0.09261260467622293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.61444164446,595.4261288849149,0.0,0.09261700372904814,0.09261700373313059,0.09261700373313059,0.37201277357019613,0.37201277357019613,0.5,9.89224453310269,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,27506.25194686856,20870.140269822634,0.758741696619942,0.9927565701596124,0.6128043694344448,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488073054339974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.002823768686,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.90439645115094,260.90439645115094,-12.245603548849033,245.33461741456725,276.474175487732,122387.79832569428,122574.49830617939,-186.69998048511252,0.0,nan,276.474175487732,3.3241754877320204,270.2462638731376,-2.903736126862384,264.0183522584596,-9.131647741540405,257.79044064381304,-15.359559356186935,251.56252902919624,-21.587470970803736,245.33461741456725,-27.81538258543273,1.0,1.0,28837.30492052088,28837.30492052088,275.6766551562313,2.5266551562312998,275.6766551562313,275.6766551562313,77304.88854067241,77318.91425592943,-14.025715257012052,0.0,8545.783548066482,8545.783548066482,0.8861586458270739,3932.803695571074,275.6766551562313,2.5266551562312998,1.0,0.002,0.13296752480077892,0.004893249941678441,0.0002053834158055926,0.0017946165843092934,0.1026917079027963,0.1026917079027963,0.0,1.14885965324385e-13,0.9999513774599778,0.9999513774599778,0.0,0.09261250045915984,4.50327397075477e-06,0.0,0.0,0.0,1600113.0243505265,266.6290454407755,0.0,1.0,1284451.957686082,2598.3548466120874,,,,,,,,,,,,,,,,,,3.0,15249.61977253933,1551.9741417894418,0.37201277357019613,6.175347969391544,3.1332313627707564
190.0,-29.553461762391997,4.370408292287984,35.05709930559631,24.707872664462798,5.051566537783706,-26.092958932275195,-39.60641141803933,1.5910637056337087,-6.521340274685542,-6.5213402747253015,40.10987807995256,41346.08418223431,25634.07516033109,25634.07516033109,66980.1593425654,77315.91593594356,77318.39845779107,25634.07516033109,102952.47361812217,102952.47361812217,102952.47361812217,130458.22361624255,125991.03088707659,4467.192729165961,0.0,90927.42282681099,54958.00404209401,39966.02087190775,27505.749998120384,67471.77087002814,20869.748302481803,1551.9607637804186,0.0,0.8785264491213617,2.726587733508256,0.0014947059257719628,1.0,1.0,-6.521340274685542,334109.75812672765,1559276.3117651404,4.6669583088731805,1559276.3117651404,4.6669583088731805,0.7587412924173289,0.09261461033486017,3.913246970134929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913246970134929,1.2842725101601948,1.2845866002533428,3.0470534401198126,6456.340603223789,15249.605507380707,6456.366307487667,0.0003305027049702563,23235.79971331986,2369.392168918016,19298.51095311393,1967.9004505222408,0.8305507532005069,0.830550753200507,35396.39133332289,35382.83765553947,1.0004788453809785,0.8,4274.528539260284,4272.891774033241,1.0004788453809785,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4334.119603514068,4632.441516551485,5.914482641306712,4.370408292287984,-3.7722329909797523,8.142641283267736,3.1324654446590783,3.5,0.8949901270454509,0.6,0.00024455381522357837,1.0001518754904017,0.00024451667913302365,198.55402818159743,0.0,7.351742589657826e-06,20.834838499090278,0.004907769281623984,8.244116147303426e-05,0.0001621126537505441,0.0006343868511098495,0.09261461038940742,0.09261461038940742,0.09261461038940742,0.09261035752542306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.98887423327,595.4263197894913,0.0,0.09261461038940742,0.09261461033486017,0.09261461033486017,0.3720040113807854,0.3720040113807854,0.5,9.892116951135145,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,27505.749998120384,20869.748302481803,0.7587412924173289,0.9927138191109622,0.6127908553323713,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488160209961227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.84254778442,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9034248033028,260.9034248033028,-12.246575196697165,245.33319418513054,276.4736554214762,122394.2230639215,122576.9790001752,-182.75593625370308,0.0,nan,276.4736554214762,3.3236554214762464,270.2455631742188,-2.904436825781204,264.0174709269003,-9.132529073099704,257.78937867968034,-15.360621320319638,251.56128643241044,-21.588713567589537,245.33319418513054,-27.81680581486944,1.0,1.0,28837.30492052088,28837.30492052088,275.67620908372817,2.5262090837281903,275.67620908372817,275.67620908372817,77305.18424469727,77318.39845779107,-13.214213093800936,0.0,8545.783548066482,8545.783548066482,0.8861580476892404,3932.8132049856035,275.67620908372817,2.5262090837281903,1.0,0.002,0.1329718656725287,0.004893161762641651,0.0002053899579520114,0.0017946100446881953,0.1026949789760057,0.1026949789760057,0.0,2.640206629711539e-12,0.9999531297539077,0.9999531297539077,0.0,0.09261026946528203,4.340869578136426e-06,0.0,0.0,0.0,1600112.5721082042,266.62865972531444,0.0,1.0,1284453.2742666746,2598.3495183276223,,,,,,,,,,,,,,,,,,3.0,15249.605507380707,1551.9607637804186,0.3720040113807854,6.175347969391544,3.1324654446590783
191.0,-29.554909488662084,4.371388243938647,35.056942160488816,24.707023542746924,5.0508102348842785,-26.094337516347966,-39.60774274365974,1.5902382632551395,-6.52180123044036,-6.521801230439023,40.109664653915566,41345.59288335378,25632.405807638625,25632.405807638625,66977.9986909924,77315.99415485594,77318.15030153083,25632.405807638625,102950.55610916945,102950.55610916945,102950.55610916945,130456.0454034247,125989.01341822773,4467.031985196975,0.0,90927.85102962142,54957.8579674875,39966.65895792658,27505.489294255236,67472.14825218181,20869.52566567344,1551.9606180253893,0.0,0.8785247641177925,2.7265408879945348,0.0014947059257719628,1.0,1.0,-6.52180123044036,334103.67789687164,1559267.0882595174,4.667015634412798,1559267.0882595174,4.667015634412798,0.7587403896876768,0.09261237501507469,3.9132696722716345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132696722716345,1.2842764453418887,1.284590488701961,3.0470617805575952,6456.358275610625,15249.591103000444,6456.347295987984,0.0003304976443379263,23235.77433825005,2369.389581381007,19298.454126469132,1967.8946558171376,0.8305492145661177,0.8305492145661177,35396.555610866315,35382.83765553947,1.0004846495143984,0.8,4274.548377696386,4272.891774033241,1.0004846495143984,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4333.489054353296,4632.441516551485,5.914958013310099,4.371388243938647,-3.7726974116075125,8.14408565554616,3.1317059372118106,3.5,0.8947731249176601,0.6,0.00024451667913302365,1.0001501428201378,0.00024447997222052726,198.55521993535223,0.0,7.373520370555988e-06,20.89655673015567,0.00491514280199454,8.242878350048845e-05,0.0001620878956325352,0.00063429364622113,0.09261237499168669,0.09261237499168669,0.09261237499168669,0.09260858006649941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.50559967395,595.4264665215737,0.0,0.09261237499168669,0.09261237501507469,0.09261237501507469,0.37199546384377846,0.37199546384377846,0.5,9.89200310166445,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27505.489294255236,20869.52566567344,0.7587403896876768,0.9926762438429781,0.6127801463919864,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488247636443654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.90426601549,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9024294523295,260.9024294523295,-12.247570547670477,245.3317727873908,276.4730861172743,122395.15184082797,122582.36604681899,-187.21420599101043,0.0,nan,276.4730861172743,3.323086117274329,270.24482345129957,-2.9051765487004104,264.016560785261,-9.133439214738985,257.7882981193595,-15.361701880640453,251.56003545339195,-21.58996454660803,245.3317727873908,-27.818227212609173,1.0,1.0,28837.30492052088,28837.30492052088,275.67571908957007,2.5257190895700887,275.67571908957007,275.67571908957007,77304.25592784831,77318.15030153083,-13.894373682516743,0.0,8545.783548066482,8545.783548066482,0.8861566125944137,3932.8360206329926,275.67571908957007,2.5257190895700887,1.0,0.002,0.13297576062430055,0.004893061810153818,0.00020539577955342448,0.0017946042193371647,0.10269788977671224,0.10269788977671224,0.0,-1.1094107403575304e-12,0.9999579434976739,0.9999579434976739,0.0,0.09260848006250944,3.894952565250622e-06,0.0,0.0,0.0,1600112.0316456268,266.6281987695596,0.0,1.0,1284454.8476647264,2598.3431507074533,,,,,,,,,,,,,,,,,,4.0,15249.591103000444,1551.9606180253893,0.37199546384377846,6.175347969391544,3.1317059372118106
192.0,-29.556371657981916,4.372383885352605,35.05678664295833,24.70676517058166,5.050660531961228,-26.095668438909563,-39.6090291213244,1.5899573118245884,-6.522140030837136,-6.522140030827944,40.10939732071304,41344.66343339418,25630.523020609657,25630.523020609657,66975.18645400384,77315.6434993201,77317.42762123594,25630.523020609657,102947.9506418456,102947.9506418456,102947.9506418456,130452.84483803003,125985.97917664402,4466.86566138601,0.0,90928.0301477978,54957.46229997081,39967.29760869667,27504.89419618443,67472.19180488109,20869.069656273252,1551.9416570727196,0.0,0.8785239456328648,2.726506457158963,0.0014947059257719628,1.0,1.0,-6.522140030837136,334099.20901085826,1559255.535139222,4.667043480155459,1559255.535139222,4.667043480155459,0.758740226645492,0.09261005292866939,3.9132738245657523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132738245657523,1.2842778344216763,1.2845918309770912,3.0470617180183135,6456.358143097391,15249.57698482542,6456.340615540762,0.0003304971806317546,23235.795455199943,2369.3917347106244,19298.434158165328,1967.8926196168243,0.8305476003769231,0.8305476003769231,35396.5856577389,35382.83765553947,1.0004857111091447,0.8,4274.552006207924,4272.891774033241,1.0004857111091447,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4332.863265474697,4632.441516551485,5.91537776528511,4.372383885352605,-3.7730639064820166,8.145447791834622,3.1309522364469067,3.5,0.8945577818419733,0.6,0.00024447997222052726,1.0001516426176158,0.0002444429042586679,198.55642359121643,0.0,7.288349083868905e-06,20.655181303684476,0.004922431151078409,8.241682506252685e-05,0.0001620631471580004,0.0006341974717001506,0.09261005295923837,0.09261005295923837,0.09261005295923837,0.09260619290180444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.7710075103,595.4266923637022,0.0,0.09261005295923837,0.09261005292866939,0.09261005292866939,0.3719871418744012,0.3719871418744012,0.5,9.891887300404997,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27504.89419618443,20869.069656273252,0.758740226645492,0.9926339231380756,0.6127659755437678,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488334065556128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.66289058902,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9014685404725,260.9014685404725,-12.248531459527499,245.33035590814916,276.47258117280745,122403.16615709131,122583.9027684979,-180.73661140656893,0.0,nan,276.47258117280745,3.3225811728074746,270.24413611986915,-2.9058638801308234,264.0156910668874,-9.13430893311255,257.78724601402297,-15.362753985977008,251.55880096109865,-21.591199038901323,245.33035590814916,-27.81964409185082,1.0,1.0,28837.30492052088,28837.30492052088,275.67529572346626,2.525295723466286,275.67529572346626,275.67529572346626,77304.89007823003,77317.42762123594,-12.537543005906628,0.0,8545.783548066482,8545.783548066482,0.8861563501107796,3932.840193688581,275.67529572346626,2.525295723466286,1.0,0.002,0.13297969861692166,0.004892983830942733,0.00020540171919348165,0.001794598281523306,0.10270085959674081,0.10270085959674081,0.0,7.167877402736167e-13,0.9999574777055016,0.9999574777055016,0.0,0.09260611493672524,3.937991944146675e-06,0.0,0.0,0.0,1600111.634406146,266.62785996916284,0.0,1.0,1284456.0041025784,2598.338470560322,,,,,,,,,,,,,,,,,,3.0,15249.57698482542,1551.9416570727196,0.3719871418744012,6.175347969391544,3.1309522364469067
193.0,-29.557812661349583,4.373392163530277,35.05663548038629,24.705942312162392,5.04993616533921,-26.097037778653046,-39.61035531302912,1.5891612838064908,-6.522604579784229,-6.5226045797712535,40.109211933299896,41344.183208879665,25629.006623978126,25629.006623978126,66973.1898328578,77315.70584134199,77317.36708547304,25629.006623978126,102946.37370945117,102946.37370945117,102946.37370945117,130451.12035362214,125984.40085478411,4466.7194988380415,0.0,90928.45354596661,54957.337119263255,39967.9071407815,27504.74664417097,67472.65378495248,20868.928569005548,1551.9469268517892,0.0,0.8785221345232931,2.726459247594163,0.0014947059257719628,1.0,1.0,-6.522604579784229,334093.0815374673,1559247.5234421364,4.667105096180427,1559247.5234421364,4.667105096180427,0.7587391674239712,0.09260796272023138,3.9132968556854557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132968556854557,1.284281631995725,1.284595581871438,3.0470706410433825,6456.377049916779,15249.562529050425,6456.320733144708,0.0003304917999639678,23235.76689917114,2369.3888228060696,19298.374728352996,1967.8865594625072,0.8305460634071605,0.8305460634071605,35396.75231564389,35382.83765553947,1.0004915993518815,0.8,4274.572132100547,4272.891774033241,1.0004915993518815,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4332.24270298724,4632.441516551485,5.915875074659596,4.373392163530277,-3.7735183188901766,8.146910482420454,3.130204902013349,3.5,0.8943442577180997,0.6,0.0002444429042586679,1.000149449091419,0.00024440637794754665,198.55760983581914,0.0,7.3600819366140055e-06,20.85847220836409,0.004929791233015023,8.240449818374466e-05,0.00016203840607492324,0.0006341043849932801,0.0926079626956147,0.0926079626956147,0.0926079626956147,0.09260471296206113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.34448013833,595.4268220124925,0.0,0.0926079626956147,0.09260796272023138,0.09260796272023138,0.3719789914491035,0.3719789914491035,0.5,9.891789806090165,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27504.74664417097,20868.928569005548,0.7587391674239712,0.9925975350890072,0.6127546626615731,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488421357914674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.86618149369,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.9004854880191,260.9004854880191,-12.249514511980863,245.32894115757642,276.47202981848113,122404.34147516322,122589.24247532901,-184.90100016578486,0.0,nan,276.47202981848113,3.3220298184811554,270.2434120862825,-2.9065879137174875,264.0147943541001,-9.135205645899873,257.7861766219176,-15.363823378082373,251.55755888975713,-21.592441110242845,245.32894115757642,-27.821058842423554,1.0,1.0,28837.30492052088,28837.30492052088,275.6748240908234,2.524824090823415,275.6748240908234,275.6748240908234,77303.99397380797,77317.36708547304,-13.373111665074248,0.0,8545.783548066482,8545.783548066482,0.8861548942178549,3932.863339963883,275.6748240908234,2.524824090823415,1.0,0.002,0.1329830467363106,0.004892885537751164,0.000205406694616045,0.0017945933040100256,0.10270334730802251,0.10270334730802251,0.0,-1.3739296159109848e-12,0.9999638462987506,0.9999638462987506,0.0,0.09260461459961387,3.348120617505654e-06,0.0,0.0,0.0,1600111.0897253146,266.62739542021575,0.0,1.0,1284457.5897582476,2598.332053372454,,,,,,,,,,,,,,,,,,4.0,15249.562529050425,1551.9469268517892,0.3719789914491035,6.175347969391544,3.130204902013349
194.0,-29.559256863227453,4.374415001759307,35.056485837301096,24.705533554684393,5.049631138330655,-26.09836806307588,-39.61164151607079,1.5887423381559567,-6.522941614521301,-6.522941614533204,40.10895344731506,41343.37976982325,25627.259413190193,25627.259413190193,66970.63918301344,77315.46974810581,77316.58161317109,25627.259413190193,102943.84102636127,102943.84102636127,102943.84102636127,130448.01736737101,125981.45207545492,4466.565291916097,0.0,90928.69581410424,54957.012883415664,39968.53658965397,27504.176341009726,67472.71293066369,20868.4908024444,1551.9290491125394,0.0,0.8785212919408305,2.726424997004167,0.0014947059257719628,1.0,1.0,-6.522941614521301,334088.63605177647,1559236.3527702338,4.667133761857695,1559236.3527702338,4.667133761857695,0.7587389836258693,0.09260574992518583,3.913305821513741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913305821513741,1.284283665775899,1.284597569236194,3.0470727969194566,6456.381617959482,15249.548448561027,6456.3108510775155,0.00033049012650074484,23235.775572206952,2369.389707209593,19298.34519019285,1967.883547408427,0.8305444821594943,0.8305444821594943,35396.817194162875,35382.83765553947,1.0004938915970678,0.8,4274.5799669410635,4272.891774033241,1.0004938915970678,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4331.626625234386,4632.441516551485,5.9163131152384345,4.374415001759307,-3.7738712351335075,8.148286236892815,3.1294630390725344,3.5,0.894132296877867,0.6,0.00024440637794754665,1.000149782606285,0.00024436977560565916,198.5587987259322,0.0,7.252577032350704e-06,20.553803309681896,0.004937043810047374,8.239254462533506e-05,0.0001620138333222116,0.0006340096771055675,0.09260574991934781,0.09260574991934781,0.09260574991934781,0.09260239406823682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.57974537514,595.4270580953396,0.0,0.09260574991934781,0.09260574992518583,0.09260574992518583,0.3719710505583307,0.3719710505583307,0.5,9.891689129821867,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27504.176341009726,20868.4908024444,0.7587389836258693,0.9925588623038443,0.6127422179142038,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488507387634328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.56151259501,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.89952215156933,260.89952215156933,-12.250477848430648,245.32753140835325,276.47151289480126,122410.50851425604,122591.70115848353,-181.19264422751036,0.0,nan,276.47151289480126,3.3215128948012875,270.2427165974962,-2.907283402503765,264.0139203002045,-9.13607969979546,257.785124002917,-15.364875997083004,251.55632770564355,-21.593672294356423,245.32753140835325,-27.822468591646725,1.0,1.0,28837.30492052088,28837.30492052088,275.67439514262867,2.5243951426286912,275.67439514262867,275.67439514262867,77304.19201148834,77316.58161317109,-12.389601682749344,0.0,8545.783548066482,8545.783548066482,0.8861543274501353,3932.8723506213096,275.67439514262867,2.5243951426286912,1.0,0.002,0.13298647814142808,0.00489281001191739,0.000205411852505856,0.0017945881470906627,0.10270592625292799,0.10270592625292799,0.0,-4.0348150168179053e-13,0.9999629460799977,0.9999629460799977,0.0,0.09260231851913635,3.4314060494813605e-06,0.0,0.0,0.0,1600110.6945522013,266.6270583854787,0.0,1.0,1284458.7401641144,2598.327397665672,,,,,,,,,,,,,,,,,,3.0,15249.548448561027,1551.9290491125394,0.3719710505583307,6.175347969391544,3.1294630390725344
