time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
195.0,-29.560704104332363,4.375450749500427,35.05633990268502,24.705170757975452,5.049372835086681,-26.099696410357865,-39.612923737708456,1.5883651393949931,-6.523333408687847,-6.523333408682959,40.108761155315975,41342.53121850878,25625.710260542408,25625.710260542408,66968.24147905118,77315.20043883561,77316.4637522664,25625.710260542408,102942.1740128088,102942.1740128088,102942.1740128088,130446.10461727172,125979.67841936072,4466.426197910996,0.0,90928.91915185752,54956.65777355996,39969.17930921952,27503.930604462923,67473.10991368245,20868.283653417755,1551.9278771740483,0.0,0.8785199010878071,2.7263851820061036,0.0014947059257719628,1.0,1.0,-6.523333408687847,334083.46834805585,1559228.0427622998,4.667181080441431,1559228.0427622998,4.667181080441431,0.7587382310378418,0.09260370475897778,3.9133132664977484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9133132664977484,1.2842855045701635,1.2845993614695908,3.0470742312142596,6456.384657058059,15249.534255961362,6456.301962330462,0.0003304888429444628,23235.78843797371,2369.3910191526884,19298.31862113307,1967.8808381183248,0.8305428788288618,0.8305428788288618,35396.871067527194,35382.83765553947,1.0004957950161621,0.8,4274.586472780348,4272.891774033241,1.0004957950161621,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4331.015532868529,4632.441516551485,5.916790199911827,4.375450749500427,-3.7742590642478926,8.14970981374832,3.128727248877509,3.5,0.8939220711078597,0.6,0.00024436977560565916,1.0001500996117794,0.0002443331013020089,198.5599901305125,0.0,7.2677170357364544e-06,20.596710079277113,0.0049443115270831105,8.238062966421962e-05,0.00016198914594143954,0.0006339142738412752,0.09260370478180537,0.09260370478180537,0.09260370478180537,0.09260082522985687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.0662708126,595.4272156905811,0.0,0.09260370478180537,0.09260370475897778,0.09260370475897778,0.3719632636085423,0.3719632636085423,0.5,9.891602741216694,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27503.930604462923,20868.283653417755,0.7587382310378418,0.9925174868139747,0.6127260366596085,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488593609285962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.60441936461,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8985789177454,260.8985789177454,-12.25142108225458,245.32612565097048,276.47103218452725,122416.84045916637,122594.25203477283,-177.4115756064496,0.0,nan,276.47103218452725,3.321032184527269,270.2420508778233,-2.9079491221766602,264.01306957112433,-9.136930428875644,257.78408826435646,-15.365911735643522,251.55510695767038,-21.594893042329602,245.32612565097048,-27.823874349029495,1.0,1.0,28837.30492052088,28837.30492052088,275.67398955677635,2.523989556776371,275.67398955677635,275.67398955677635,77304.44715146991,77316.4637522664,-12.016600796487182,0.0,8545.783548066482,8545.783548066482,0.8861538568212093,3932.8798328302373,275.67398955677635,2.523989556776371,1.0,0.002,0.13298944121065284,0.004892726533012077,0.00020541626387596973,0.0017945837356152378,0.10270813193798486,0.10270813193798486,0.0,-5.087926607805215e-13,0.9999680026799485,0.9999680026799485,0.0,0.09260074168859865,2.9630703791319456e-06,0.0,0.0,0.0,1600110.2351716454,266.62666659131213,0.0,1.0,1284460.077478435,2598.321985553191,,,,,,,,,,,,,,,,,,3.0,15249.534255961362,1551.9278771740483,0.3719632636085423,6.175347969391544,3.128727248877509
196.0,-29.56213564524907,4.376498363052328,35.05619754034708,24.70437940154227,5.048679372908846,-26.10105414346357,-39.61423672791568,1.587597871911773,-6.523751415921538,-6.523751415929725,40.10857235257696,41342.026086512225,25624.286378748035,25624.286378748035,66966.31246526026,77315.24337726802,77316.21875495912,25624.286378748035,102940.50513370715,102940.50513370715,102940.50513370715,130444.2159328517,125977.9201423884,4466.295790463311,0.0,90929.32775446298,54956.513837942104,39969.79324057875,27503.710799144555,67473.50403972331,20868.093809153324,1551.9285167854198,0.0,0.8785183549765965,2.726342703683877,0.0014947059257719628,1.0,1.0,-6.523751415921538,334077.95496734866,1559219.883576108,4.667233681218203,1559219.883576108,4.667233681218203,0.7587373922577161,0.09260172420245577,3.9133351924864246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9133351924864246,1.28428916693181,1.2846029776233912,3.0470826144515826,6456.402420131985,15249.519954335785,6456.282936058636,0.0003304837620750888,23235.762663276746,2369.3883908650505,19298.261750333342,1967.8750389106722,0.8305413525691379,0.8305413525691379,35397.02972816211,35382.83765553947,1.0005014007159818,0.8,4274.605632909008,4272.891774033241,1.0005014007159818,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4330.409033863766,4632.441516551485,5.917290070837722,4.376498363052328,-3.7746609558090274,8.151159318861357,3.1279970577823453,3.5,0.8937134450806701,0.6,0.0002443331013020089,1.0001484729041004,0.0002442968298422197,198.5611686226476,0.0,7.28204937084057e-06,20.637327916962175,0.004951593576453951,8.236843043869365e-05,0.00016196467086331524,0.0006338220464288921,0.09260172419400933,0.09260172419400933,0.09260172419400933,0.09259925766459919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.50990579464,595.4273874104144,0.0,0.09260172419400933,0.09260172420245577,0.09260172420245577,0.37195565613944537,0.37195565613944537,0.5,9.891528747065022,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27503.710799144555,20868.093809153324,0.7587373922577161,0.9924831001193527,0.6127149712303834,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488680013366417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.645037202295,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8976139988543,260.8976139988543,-12.25238600114568,245.32472191545648,276.47050608226766,122418.10000593905,122599.59029027291,-181.4902843338657,0.0,nan,276.47050608226766,3.320506082267684,270.24134924889415,-2.9086507511058244,264.01219241553,-9.137807584469954,257.78303558215464,-15.366964417845338,251.55387874882294,-21.59612125117704,245.32472191545648,-27.8252780845435,1.0,1.0,28837.30492052088,28837.30492052088,275.6735428807357,2.523542880735704,275.6735428807357,275.6735428807357,77303.55810638843,77316.21875495912,-12.660648570687044,0.0,8545.783548066482,8545.783548066482,0.8861524707858343,3932.901868448857,275.6735428807357,2.523542880735704,1.0,0.002,0.13299199419476704,0.004892640035365998,0.0002054200307530726,0.001794579969859977,0.1027100153765363,0.1027100153765363,0.0,6.130495416867277e-13,0.9999724305061445,0.9999724305061445,0.0,0.09259917121978936,2.5529826664098936e-06,0.0,0.0,0.0,1600109.745053733,266.62624858407844,0.0,1.0,1284461.5042627947,2598.316211373345,,,,,,,,,,,,,,,,,,4.0,15249.519954335785,1551.9285167854198,0.37195565613944537,6.175347969391544,3.1279970577823453
197.0,-29.563574906856005,4.37755948783671,35.056056718686605,24.704112263303273,5.048515427330361,-26.102365873405947,-39.615505014639325,1.5873063928101308,-6.52405751683267,-6.52405751683401,40.10833207814942,41341.117265193454,25622.665019378965,25622.665019378965,66963.78228457241,77314.90851436282,77315.50857694194,25622.665019378965,102938.1735963209,102938.1735963209,102938.1735963209,130441.35126541223,125975.19158245629,4466.159682955936,0.0,90929.50704824242,54956.121286328846,39970.42862434842,27503.177669091332,67473.60629343975,20867.685096551395,1551.9115959367305,0.0,0.8785176106609293,2.726311597728096,0.0014947059257719628,1.0,1.0,-6.52405751683267,334073.9176403403,1559209.500067553,4.667259003877633,1559209.500067553,4.667259003877633,0.7587372392973686,0.09259965747422835,3.913339049980337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913339049980337,1.28429060435195,1.2846043688092388,3.0470822076557966,6456.401558180529,15249.505918995943,6456.276794479165,0.00033048348902254144,23235.785575159738,2369.390727226906,19298.24339274131,1967.8731669572496,0.8305397435485089,0.8305397435485089,35397.057641705214,35382.83765553947,1.0005023869407421,0.8,4274.609003796042,4272.891774033241,1.0005023869407421,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4329.806885826068,4632.441516551485,5.917738526227715,4.37755948783671,-3.7749733484756263,8.152532836312336,3.127272172453003,3.5,0.8935063349865723,0.6,0.0002442968298422197,1.0001492754706585,0.000244260367760859,198.56235348308164,0.0,7.202103443390562e-06,20.410761158568853,0.004958795679897342,8.23566481467541e-05,0.0001619401816954656,0.0006337268367897765,0.0925996574964892,0.0925996574964892,0.0925996574964892,0.09259711310142893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.71586011245,595.4276339234672,0.0,0.0925996574964892,0.09259965747422835,0.09259965747422835,0.37194824112800934,0.37194824112800934,0.5,9.89145241599555,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27503.177669091332,20867.685096551395,0.7587372392973686,0.9924440972274383,0.6127005733975853,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488765481070764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.4184704439,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8966787736232,260.8966787736232,-12.253321226376784,245.32332331444036,276.47003423282774,122425.52741821666,122601.43265533239,-175.90523711573277,0.0,nan,276.47003423282774,3.3200342328277657,270.2406920491316,-2.9093079508683672,264.01134986549124,-9.138650134508737,257.78200768174304,-15.367992318256938,251.5526654981055,-21.597334501894466,245.32332331444036,-27.82667668555962,1.0,1.0,28837.30492052088,28837.30492052088,275.67315367709267,2.5231536770926937,275.67315367709267,275.67315367709267,77304.0384513117,77315.50857694194,-11.470125630235998,0.0,8545.783548066482,8545.783548066482,0.8861522269370325,3932.9057452302386,275.67315367709267,2.5231536770926937,1.0,0.002,0.13299460500845678,0.004892573571491465,0.000205423934193755,0.0017945760665097697,0.1027119670968775,0.1027119670968775,0.0,7.03524478257167e-13,0.999971805368463,0.999971805368463,0.0,0.0925970466610054,2.61081322294071e-06,0.0,0.0,0.0,1600109.3861455917,266.6259424831673,0.0,1.0,1284462.5490750943,2598.3119830417654,,,,,,,,,,,,,,,,,,3.0,15249.505918995943,1551.9115959367305,0.37194824112800934,6.175347969391544,3.127272172453003
198.0,-29.565012832131366,4.3786319113222465,35.05592007294028,24.703685100562893,5.048193856257425,-26.103692163271266,-39.616786887031026,1.5868731849001814,-6.52444941623429,-6.524449416228478,40.108170915990925,41340.33553367248,25621.30916688223,25621.30916688223,66961.64470055471,77314.68904888796,77315.55565509568,25621.30916688223,102936.86482197791,102936.86482197791,102936.86482197791,130439.91200181383,125973.86985386623,4466.042147947614,0.0,90929.76119501659,54955.81273038146,39971.05384959459,27503.047179835925,67474.10102943052,20867.561409565165,1551.9158193196647,0.0,0.878516100826626,2.7262717733440773,0.0014947059257719628,1.0,1.0,-6.52444941623429,334068.7487275805,1559202.535441472,4.667310370635532,1559202.535441472,4.667310370635532,0.758736341944844,0.09259779139902014,3.9133492276681445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9133492276681445,1.2842927046977473,1.2846064228377474,3.047085149167093,6456.407790889994,15249.491681266909,6456.2656961624525,0.00033048138092966686,23235.790087970014,2369.3911874054866,19298.210219129956,1967.8697841903156,0.8305381545481132,0.8305381545481132,35397.13128931994,35382.83765553947,1.000504989015547,0.8,4274.617897607505,4272.891774033241,1.000504989015547,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4329.209518774169,4632.441516551485,5.91824189976765,4.3786319113222465,-3.7753443935670483,8.153976304889294,3.126553109034712,3.5,0.8933008882956319,0.6,0.000244260367760859,1.0001491386146626,0.0002442239445401028,198.5635372557777,0.0,7.239996687876413e-06,20.518150613441755,0.004966035676585218,8.234474122798117e-05,0.00016191562653287782,0.0006336323920398412,0.09259779143815204,0.09259779143815204,0.09259779143815204,0.09259585335008762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.2167413156,595.4277883780427,0.0,0.09259779143815204,0.09259779139902014,0.09259779139902014,0.3719409700080683,0.3719409700080683,0.5,9.891394274262653,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27503.047179835925,20867.561409565165,0.758736341944844,0.9924051403270673,0.6126844952797645,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488851410694479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.52585989877,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.895753635177,260.895753635177,-12.254246364822961,245.32192771221264,276.46957955816515,122430.74612133183,122604.7541596416,-174.00803830977804,0.0,nan,276.46957955816515,3.3195795581651737,270.2400491889486,-2.909950811051374,264.01051881979373,-9.139481180206246,257.78098845054967,-15.369011549450306,251.55145808139227,-21.598541918607708,245.32192771221264,-27.828072287787336,1.0,1.0,28837.30492052088,28837.30492052088,275.67276728663177,2.5227672866317903,275.67276728663177,275.67276728663177,77304.04127787014,77315.55565509568,-11.514377225539647,0.0,8545.783548066482,8545.783548066482,0.8861515835613584,3932.9159738064855,275.67276728663177,2.5227672866317903,1.0,0.002,0.1329966225424224,0.004892494060047653,0.00020542688502429716,0.0017945731161227289,0.10271344251214858,0.10271344251214858,0.0,1.1470260505297425e-12,0.9999782118652036,0.9999782118652036,0.0,0.0925957738658593,2.017533160847383e-06,0.0,0.0,0.0,1600108.9266354225,266.6255505837657,0.0,1.0,1284463.8867402142,2598.306569556013,,,,,,,,,,,,,,,,,,3.0,15249.491681266909,1551.9158193196647,0.3719409700080683,6.175347969391544,3.126553109034712
199.0,-29.566439317987616,4.379715507052146,35.05578651337624,24.703021149057918,5.047629865958115,-26.105032399581447,-39.61808210061861,1.5862229475432887,-6.524822579636805,-6.524822579631407,40.107986666597185,41339.73703322205,25619.968513141528,25619.968513141528,66959.70554636358,77314.64320124552,77315.24623209369,25619.968513141528,102935.21474523522,102935.21474523522,102935.21474523522,130438.00750675738,125972.07883602937,4465.928670728006,0.0,90930.1157864172,54955.61140320602,39971.6715369013,27502.792761522156,67474.46429842347,20867.34978408802,1551.9136662225822,0.0,0.8785147802380182,2.7262338533186647,0.0014947059257719628,1.0,1.0,-6.524822579636805,334063.82698959176,1559194.5731282935,4.667355299072451,1559194.5731282935,4.667355299072451,0.7587356660477961,0.0925959288315005,3.9133670778486613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9133670778486613,1.284295819505972,1.2846094916262105,3.0470916578658724,6456.421582041686,15249.477422333664,6456.249410045121,0.000330477324637259,23235.774712042912,2369.3896194972713,19298.16153883539,1967.8648201817532,0.830536609086389,0.8305366090863892,35397.26045640589,35382.83765553947,1.0005095526753747,0.8,4274.633496044929,4272.891774033241,1.0005095526753747,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4328.616398172762,4632.441516551485,5.918743117074657,4.379715507052146,-3.775696261703989,8.155411768756135,3.1258392225992435,3.5,0.893096920742641,0.6,0.0002442239445401028,1.0001479537867781,0.0002441878160280364,198.5647116231997,0.0,7.232323551590017e-06,20.496404945206105,0.004973268000136808,8.233271200314595e-05,0.00016189123253695687,0.000633539819602469,0.09259592883227329,0.09259592883227329,0.09259592883227329,0.09259429777163934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.56154353084,595.4279924738294,0.0,0.09259592883227329,0.0925959288315005,0.0925959288315005,0.3719338862049388,0.3719338862049388,0.5,9.89134534326602,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27502.792761522156,20867.34978408802,0.7587356660477961,0.9923710583342576,0.6126723266803017,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488937261503927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.504114230534,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.89481575132544,260.89481575132544,-12.255184248674539,245.3205343356657,276.4690971670044,122433.15926173338,122609.56456193245,-176.4053001990656,0.0,nan,276.4690971670044,3.319097167004429,270.2393846007144,-2.9106153992855752,264.00967203447965,-9.140327965520328,257.7799594681653,-15.370040531834661,251.550246901923,-21.599753098076974,245.3205343356657,-27.829465664334265,1.0,1.0,28837.30492052088,28837.30492052088,275.67235791554816,2.5223579155481843,275.67235791554816,275.67235791554816,77303.40819667114,77315.24623209369,-11.838035422551911,0.0,8545.783548066482,8545.783548066482,0.886150455173531,3932.9339132379046,275.67235791554816,2.5223579155481843,1.0,0.002,0.13299832838363124,0.004892419254153244,0.00020542936231973528,0.0017945706381123422,0.10271468115986764,0.10271468115986764,0.0,4.320775508215302e-13,0.9999815775827317,0.9999815775827317,0.0,0.09259422299066222,1.7058408382842428e-06,0.0,0.0,0.0,1600108.489091571,266.6251774203632,0.0,1.0,1284465.1604512383,2598.3014149054566,,,,,,,,,,,,,,,,,,3.0,15249.477422333664,1551.9136662225822,0.3719338862049388,6.175347969391544,3.1258392225992435
200.0,-29.5678692550019,4.380811076746261,35.05565487817308,24.702675640024268,5.0473901271181925,-26.106343316632493,-39.619350247643865,1.5858641874175605,-6.525128810760066,-6.525128810794322,40.10777506778014,41338.90423080362,25618.53162718867,25618.53162718867,66957.4358579923,77314.36801874885,77314.67485838685,25618.53162718867,102933.20648557552,102933.20648557552,102933.20648557552,130435.57180253099,125969.75784769887,4465.813954832117,0.0,90930.3335717464,54955.2724813247,39972.29010046856,27502.365316955467,67474.65541742403,20867.017621197847,1551.9016910252672,0.0,0.8785139261555726,2.7262027351120834,0.0014947059257719628,1.0,1.0,-6.525128810760066,334059.7880794141,1559185.42895238,4.667384356304877,1559185.42895238,4.667384356304877,0.7587353807831625,0.0925940378824672,3.913374466290807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913374466290807,1.284297571161358,1.2846111973072392,3.047093254838161,6456.424965834333,15249.463344639273,6456.240339579671,0.00033047595608127795,23235.78649449625,2369.3908209731408,19298.13442660716,1967.8620555038838,0.8305350211054064,0.8305350211054064,35397.313920454915,35382.83765553947,1.0005114416387146,0.8,4274.639952454601,4272.891774033241,1.0005114416387146,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4328.027509132088,4632.441516551485,5.9192164497877755,4.380811076746261,-3.775992709939327,8.156803786685588,3.1251304938299667,3.5,0.8928944268085619,0.6,0.0002441878160280364,1.0001483134962073,0.00024415160504988683,198.5658888440481,0.0,7.173847579842072e-06,20.33068404127243,0.004980441847716651,8.232093573133074e-05,0.00016186688029670569,0.0006334457162912785,0.09259403791931627,0.09259403791931627,0.09259403791931627,0.0925924363627024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.76979145716,595.4282396495778,0.0,0.09259403791931627,0.0925940378824672,0.0925940378824672,0.37192698863219403,0.37192698863219403,0.5,9.891297298923405,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,27502.365316955467,20867.017621197847,0.7587353807831625,0.9923346098437701,0.6126582488649308,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489022430285043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.3383933266,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8938966031265,260.8938966031265,-12.25610339687347,245.31914513177568,276.468648074487,122439.3654421456,122612.24678578436,-172.88134363877154,0.0,nan,276.468648074487,3.3186480744870437,270.23874748591425,-2.9112525140857315,264.0088468974442,-9.14115310255579,257.77894630884026,-15.371053691159716,251.54904572029758,-21.600954279702393,245.31914513177568,-27.830854868224293,1.0,1.0,28837.30492052088,28837.30492052088,275.6719848240788,2.5219848240787996,275.6719848240788,275.6719848240788,77303.60953150698,77314.67485838685,-11.065326879863278,0.0,8545.783548066482,8545.783548066482,0.8861499881175917,3932.941338622261,275.6719848240788,2.5219848240787996,1.0,0.002,0.1329999923288951,0.004892356759297158,0.0002054318031583583,0.0017945681984420302,0.10271590157917915,0.10271590157917915,0.0,1.6003886584015081e-12,0.9999820296895054,0.9999820296895054,0.0,0.09259237393885651,1.6639436106923178e-06,0.0,0.0,0.0,1600108.1300260872,266.6248711892399,0.0,1.0,1284466.2057016776,2598.2971848355196,,,,,,,,,,,,,,,,,,3.0,15249.463344639273,1551.9016910252672,0.37192698863219403,6.175347969391544,3.1251304938299667
201.0,-29.569294504473635,4.381916458411538,35.055526356139005,24.7020621894859,5.046874655210511,-26.10767758851616,-39.62064074641091,1.5852577387602858,-6.52552093757987,-6.525520937570313,40.10760161763651,41338.2686401809,25617.35419453735,25617.35419453735,66955.62283471825,77314.28649888338,77314.28961379213,25617.35419453735,102931.64380832948,102931.64380832948,102931.64380832948,130433.81085415186,125968.10049300488,4465.710361146975,0.0,90930.66344242053,54955.04691133417,39972.90725676262,27502.167045822385,67475.07430258501,20866.845414822797,1551.90263261103,0.0,0.8785124617637974,2.7261628888749114,0.0014947059257719628,1.0,1.0,-6.52552093757987,334054.6163391057,1559177.9333886104,4.667434177307872,1559177.9333886104,4.667434177307872,0.7587345891709467,0.09259228654976825,3.913390113811166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913390113811166,1.2843004808560932,1.2846140612043255,3.0470985350737902,6456.436154020021,15249.449150257155,6456.225866883814,0.0003304725725568148,23235.77788002973,2369.389942542023,19298.09116675073,1967.8576442261865,0.8305334672413403,0.8305334672413403,35397.427148559924,35382.83765553947,1.0005154421562443,0.8,4274.653626073523,4272.891774033241,1.0005154421562443,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4327.443069259606,4632.441516551485,5.919743780458397,4.381916458411538,-3.7763484575528405,8.158264915964379,3.1244271831994452,3.5,0.8926934809141273,0.6,0.00024415160504988683,1.0001478289925394,0.0002441155176988422,198.56706221797873,0.0,7.190265062183854e-06,20.37721118622904,0.0049876321127788345,8.23089534950948e-05,0.00016184265155479204,0.0006333534325875085,0.09259228655555359,0.09259228655555359,0.09259228655555359,0.09259098486765295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.11918215797,595.4284427831561,0.0,0.09259228655555359,0.09259228654976825,0.09259228654976825,0.37192024313280797,0.37192024313280797,0.5,9.89125824832027,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27502.167045822385,20866.845414822797,0.7587345891709467,0.9923015799058281,0.6126450258476737,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489107806076338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.38492047156,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8929681435405,260.8929681435405,-12.257031856459491,245.31775764483118,276.4681786422559,122442.19998251602,122616.83268653287,-174.63270401685335,0.0,nan,276.4681786422559,3.31817864225593,270.238094442747,-2.9119055572529646,264.0080102433635,-9.141989756636463,257.77792604376765,-15.372073956232327,251.54784184427794,-21.602158155722037,245.31775764483118,-27.832242355168802,1.0,1.0,28837.30492052088,28837.30492052088,275.6715476172241,2.521547617224144,275.6715476172241,275.6715476172241,77303.21809673384,77314.28961379213,-11.071517058298923,0.0,8545.783548066482,8545.783548066482,0.8861489989684729,3932.9570643802217,275.6715476172241,2.521547617224144,1.0,0.002,0.13300137087402508,0.004892279895452613,0.0002054337668992019,0.0017945662333892281,0.10271688344960095,0.10271688344960095,0.0,2.8842987026544975e-13,0.9999851116634233,0.9999851116634233,0.0,0.09259090800464169,1.3785451265593533e-06,0.0,0.0,0.0,1600107.6702432884,266.6244790624201,0.0,1.0,1284467.5441349554,2598.291768285606,,,,,,,,,,,,,,,,,,3.0,15249.449150257155,1551.90263261103,0.37192024313280797,6.175347969391544,3.1244271831994452
202.0,-29.5707109213139,4.383032851562146,35.05539979989179,24.70154893761503,5.04645961399876,-26.108993867776395,-39.621913398709125,1.5847425604495622,-6.525827813225078,-6.525827813240153,40.10740129013021,41337.562703051175,25616.032823382455,25616.032823382455,66953.59552643364,77314.13724667723,77313.71651139337,25616.032823382455,102929.74933477583,102929.74933477583,102929.74933477583,130431.52695209351,125965.9221288128,4465.6048232807125,0.0,90930.94982888417,54954.77407478577,39973.528615664894,27501.777617317686,67475.30623298258,20866.540854085124,1551.8924303247693,0.0,0.8785115613130355,2.7261317058154604,0.0014947059257719628,1.0,1.0,-6.525827813225078,334050.5690160175,1559169.2763670108,4.667464812168153,1559169.2763670108,4.667464812168153,0.7587342587246289,0.09259049128375652,3.913402372816397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913402372816397,1.2843029636467105,1.2846164982516468,3.04710218973917,6456.443897817413,15249.43500211757,6456.213775587145,0.0003304700780433657,23235.778273278604,2369.3899826422485,19298.05502505584,1967.8539587989621,0.8305318977522184,0.8305318977522183,35397.51585673284,35382.83765553947,1.0005185763503017,0.8,4274.66433862366,4272.891774033241,1.0005185763503017,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4326.862554298995,4632.441516551485,5.920232617033653,4.383032851562146,-3.7766355002188985,8.159668351781045,3.1237286584630475,3.5,0.8924939024180135,0.6,0.0002441155176988422,1.0001469144983923,0.00024407965885819328,198.56822833226616,0.0,7.165759280162112e-06,20.307761799979424,0.004994797872058997,8.229713854158999e-05,0.00016181837915725221,0.0006332604289592942,0.0925904912708013,0.0925904912708013,0.0925904912708013,0.09258922217861512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.33386796893,595.4286884182094,0.0,0.0925904912708013,0.09259049128375652,0.09259049128375652,0.3719136548951563,0.3719136548951563,0.5,9.891220174343632,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27501.777617317686,20866.540854085124,0.7587342587246289,0.9922681239156211,0.6126324578701204,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489192902947496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.31547108531,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8920419985973,260.8920419985973,-12.257958001402699,245.31637400130808,276.46770999589046,122446.34603720078,122620.54338216533,-174.19734496453123,0.0,nan,276.46770999589046,3.317709995890482,270.23744279695353,-2.912557203046447,264.0071755981197,-9.142824401880262,257.7769083991178,-15.373091600882162,251.54664120019396,-21.603358799806017,245.31637400130808,-27.8336259986919,1.0,1.0,28837.30492052088,28837.30492052088,275.6711736789619,2.5211736789619295,275.6711736789619,275.6711736789619,77302.90711759028,77313.71651139337,-10.80939380309428,0.0,8545.783548066482,8545.783548066482,0.886148224021937,3932.969384680479,275.6711736789619,2.5211736789619295,1.0,0.002,0.13300270122627839,0.004892218684206432,0.00020543569219266082,0.0017945643071505765,0.1027178460963304,0.1027178460963304,0.0,-6.567628385578672e-13,0.999985631859727,0.999985631859727,0.0,0.0925891609305898,1.330353166711207e-06,0.0,0.0,0.0,1600107.310419031,266.6241721867749,0.0,1.0,1284468.5915812068,2598.287529352095,,,,,,,,,,,,,,,,,,3.0,15249.43500211757,1551.8924303247693,0.3719136548951563,6.175347969391544,3.1237286584630475
203.0,-29.572130293496738,4.384159820558652,35.055275780793416,24.701226374041312,5.0462405277161,-26.110293211405132,-39.62316841408608,1.5844034439765962,-6.526132317401391,-6.526132317388802,40.10722137797197,41336.71028350242,25614.76371147003,25614.76371147003,66951.47399497245,77313.85002170326,77313.35836360177,25614.76371147003,102928.1220750718,102928.1220750718,102928.1220750718,130429.5942420079,125964.0889837841,4465.505258223794,0.0,90931.15584636558,54954.41566989019,39974.15575163932,27501.47216693609,67475.62791857541,20866.2969969899,1551.8861530349654,0.0,0.8785105960713755,2.72610076401044,0.0014947059257719628,1.0,1.0,-6.526132317401391,334046.5530078701,1559161.5016122137,4.667497651369209,1559161.5016122137,4.667497651369209,0.7587338186963171,0.09258875866076886,3.9134086958998213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134086958998213,1.2843046229357873,1.2846181118897306,3.0471031763119987,6456.445988246851,15249.420983416721,6456.20561900834,0.0003304690446689452,23235.793374107972,2369.391522498302,19298.030644495953,1967.8514726737424,0.8305303087261943,0.8305303087261943,35397.561611580066,35382.83765553947,1.0005201929390968,0.8,4274.669864056985,4272.891774033241,1.0005201929390968,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4326.286279655093,4632.441516551485,5.92072786119742,4.384159820558652,-3.776915750319308,8.161075570877959,3.1230352978275002,3.5,0.8922957993792858,0.6,0.00024407965885819328,1.0001472227637584,0.00024404373006577508,198.56939689169425,0.0,7.120426457704446e-06,20.1792885811344,0.005001918298516701,8.228548885967396e-05,0.00016179416999851932,0.0006331667118180995,0.09258875868227257,0.09258875868227257,0.09258875868227257,0.0925876950430921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.6175751478,595.4289126022916,0.0,0.09258875868227257,0.09258875866076886,0.09258875866076886,0.37190719601078887,0.37190719601078887,0.5,9.891188263760196,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27501.47216693609,20866.2969969899,0.7587338186963171,0.9922319518947571,0.6126169041862716,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489277473395625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.18699786647,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.89113529284276,260.89113529284276,-12.258864707157215,245.31499477333674,276.46727581235444,122452.62079542606,122623.16184257473,-170.54104714867768,0.0,nan,276.46727581235444,3.317275812354467,270.23681960450295,-2.9131803954970223,264.0063633967493,-9.143636603250684,257.7759071889733,-15.374092811026685,251.5454509811398,-21.604549018860183,245.31499477333674,-27.83500522666324,1.0,1.0,28837.30492052088,28837.30492052088,275.67082726551496,2.5208272655149813,275.67082726551496,275.67082726551496,77303.08027266005,77313.35836360177,-10.27809094171971,0.0,8545.783548066482,8545.783548066482,0.8861478243113966,3932.97573937932,275.67082726551496,2.5208272655149813,1.0,0.002,0.13300382479256775,0.00489215877768203,0.0002054372990841319,0.0017945627006563394,0.10271864954206596,0.10271864954206596,0.0,-2.5952894347480715e-13,0.9999878649718889,0.9999878649718889,0.0,0.09258763509357974,1.1235671891247974e-06,0.0,0.0,0.0,1600106.9533740953,266.6238676825986,0.0,1.0,1284469.6309312251,2598.283323193274,,,,,,,,,,,,,,,,,,3.0,15249.420983416721,1551.8861530349654,0.37190719601078887,6.175347969391544,3.1230352978275002
204.0,-29.573545073234026,4.3852960909122505,35.055155070969136,24.700639640819304,5.045753090134913,-26.11161525690041,-39.62444564150644,1.5838232737762572,-6.526478942035169,-6.526478941926083,40.107068818497204,41336.060109724385,25613.647558527693,25613.647558527693,66949.70766825209,77313.7533639766,77313.1751422555,25613.647558527693,102926.82270078319,102926.82270078319,102926.82270078319,130428.13298338819,125962.71712542897,4465.415857959218,0.0,90931.47571958434,54954.1806882889,39974.77225699493,27501.310282604998,67476.08253959993,20866.154185040235,1551.887665256485,0.0,0.8785092986653038,2.726065542526224,0.0014947059257719628,1.0,1.0,-6.526478942035169,334041.9815326724,1559154.9089039883,4.667541791454402,1559154.9089039883,4.667541791454402,0.7587330920097433,0.0925871217807699,3.9134238314913454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134238314913454,1.2843074092343092,1.2846208527223502,3.0471083506591996,6456.456952067666,15249.406858296614,6456.1913324987045,0.00033046572118812723,23235.785244587667,2369.390693517936,19297.9879411626,1967.8471181456052,0.8305287614782761,0.8305287614782761,35397.671135091245,35382.83765553947,1.0005240625745293,0.8,4274.683090302843,4272.891774033241,1.0005240625745293,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4325.714152470527,4632.441516551485,5.92125292049154,4.3852960909122505,-3.777222864297137,8.162518955209388,3.122346988227383,3.5,0.8920991394935379,0.6,0.00024404373006577508,1.0001467480829915,0.0002440079223709324,198.57056168220018,0.0,7.134358641529158e-06,20.218772390093633,0.0050090526571582306,8.227363455951305e-05,0.00016177009550626202,0.0006330749469768368,0.09258712177892131,0.09258712177892131,0.09258712177892131,0.0925864522870904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488420.97655118565,595.4291136438551,0.0,0.09258712177892131,0.0925871217807699,0.0925871217807699,0.3719008649587112,0.3719008649587112,0.5,9.891168179246163,-1.0908252079389058e-10,-1.0908252079389058e-10,-1.0908252079389058e-10,-1.0908252079389058e-10,-1.0908252079389058e-10,-1.0908252079389058e-10,27501.310282604998,20866.154185040235,0.7587330920097433,0.9921990896398153,0.6126031410532072,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489362221243167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.226481675425,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8902205138614,260.8902205138614,-12.259779486138598,245.31361751180845,276.46682351591846,122455.61798691528,122627.67752290142,-172.0595359861192,0.0,nan,276.46682351591846,3.316823515918486,270.23618231506055,-2.9138176849394313,264.0055411142816,-9.144458885718393,257.77489991347164,-15.375100086528334,251.54425871262754,-21.60574128737244,245.31361751180845,-27.836382488191532,1.0,1.0,28837.30492052088,28837.30492052088,275.6704592010073,2.520459201007327,275.6704592010073,275.6704592010073,77302.5336801971,77313.1751422555,-10.641462058396428,0.0,8545.783548066482,8545.783548066482,0.8861468675221328,3932.990950648802,275.6704592010073,2.520459201007327,1.0,0.002,0.1330045601822033,0.004892092874474578,0.00020543828861364753,0.0017945617116686676,0.10271914430682376,0.10271914430682376,0.0,2.823149700126315e-13,0.9999920573213672,0.9999920573213672,0.0,0.09258638639101606,7.353897538405381e-07,0.0,0.0,0.0,1600106.5469394075,266.6235210579648,0.0,1.0,1284470.8140468833,2598.2785352394267,,,,,,,,,,,,,,,,,,3.0,15249.406858296614,1551.887665256485,0.3719008649587112,6.175347969391544,3.122346988227383
205.0,-29.574956071349494,4.3864423437092155,35.055036245255955,24.70018520196902,5.045398493389288,-26.112920614873975,-39.625709073711164,1.5833630369096416,-6.5267680674131725,-6.526768067352586,40.10688175887842,41335.32174537622,25612.449667366018,25612.449667366018,66947.77141274224,77313.56403527736,77312.60868510569,25612.449667366018,102925.05835247171,102925.05835247171,102925.05835247171,130426.00778577964,125960.6832837679,4465.32450201174,0.0,90931.73776387378,54953.89258009481,39975.38353753219,27500.94943330793,67476.33297084011,20865.871628878573,1551.8783351066008,0.0,0.8785084438824613,2.7260361639747694,0.0014947059257719628,1.0,1.0,-6.5267680674131725,334038.1684267171,1559146.8253345806,4.667570872747836,1559146.8253345806,4.667570872747836,0.7587327731895231,0.09258544130708578,3.9134343874483553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134343874483553,1.2843096346361111,1.284623032676714,3.047111289916598,6456.463180001391,15249.392777866095,6456.180311574399,0.00033046361946800746,23235.78952940189,2369.3911304473895,19297.954998882327,1967.8437589678767,0.8305271905851643,0.8305271905851643,35397.74751959955,35382.83765553947,1.0005267613593904,0.8,4274.692314626239,4272.891774033241,1.0005267613593904,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4325.145868876794,4632.441516551485,5.921753957865324,4.3864423437092155,-3.777482328051125,8.163924671760341,3.121663362818316,3.5,0.8919038179480904,0.6,0.0002440079223709324,1.000146357496285,0.00024397221520835137,198.57172337123035,0.0,7.110354077456787e-06,20.150743455512533,0.005016163011235687,8.226190984968708e-05,0.00016174601252124532,0.0006329824074332936,0.09258544129607044,0.09258544129607044,0.09258544129607044,0.09258480777146183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488420.1634485782,595.4293689707011,0.0,0.09258544129607044,0.09258544130708578,0.09258544130708578,0.371894683285462,0.371894683285462,0.5,9.891149176162692,-6.059508450562134e-11,-6.059508450562134e-11,-6.059508450562134e-11,-6.059508450562134e-11,-6.059508450562134e-11,-6.059508450562134e-11,27500.94943330793,20865.871628878573,0.7587327731895231,0.9921667118702746,0.6125899248739446,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489446695825328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.15845274084,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8893115497054,260.8893115497054,-12.260688450294595,245.31224372000193,276.46637937941347,122460.23472418565,122631.2005570945,-170.96583290884962,0.0,nan,276.46637937941347,3.3163793794134904,270.2355522474984,-2.9144477525015873,264.0047251156569,-9.145274884343053,257.7738979837806,-15.376102016219363,251.54307085188103,-21.60692914811895,245.31224372000193,-27.837756279998047,1.0,1.0,28837.30492052088,28837.30492052088,275.670103790594,2.520103790594021,275.670103790594,275.670103790594,77302.33884764633,77312.60868510569,-10.269837459360133,0.0,8545.783548066482,8545.783548066482,0.8861462002319215,3933.001559385597,275.670103790594,2.520103790594021,1.0,0.002,0.13300524892680943,0.004892037587953563,0.00020543923037149575,0.0017945607707797859,0.10271961518574788,0.10271961518574788,0.0,1.1512817608971826e-12,0.999992561007218,0.999992561007218,0.0,0.09258475256465618,6.887424296011405e-07,0.0,0.0,0.0,1600106.207924163,266.6232319325868,0.0,1.0,1284471.8009015794,2598.274541544316,,,,,,,,,,,,,,,,,,3.0,15249.392777866095,1551.8783351066008,0.371894683285462,6.175347969391544,3.121663362818316
206.0,-29.576364398659248,4.387598027912318,35.05492003575592,24.69987653838473,5.045191662954325,-26.114208792520063,-39.626954834070034,1.5830360553749574,-6.527062590250523,-6.527062590287439,40.10671958894663,41334.47264963734,25611.317886056102,25611.317886056102,66945.79053569344,77313.27198792966,77312.3019321383,25611.317886056102,102923.6198181944,102923.6198181944,102923.6198181944,130424.31620466776,125959.07606743684,4465.2401372309205,0.0,90931.93746270332,54953.53442047381,39976.00338025502,27500.69638647336,67476.69976672837,20865.66650421868,1551.8742397908622,0.0,0.8785074652129283,2.7260062372347673,0.0014947059257719628,1.0,1.0,-6.527062590250523,334034.28417198564,1559139.8173700967,4.6676041689401435,1559139.8173700967,4.6676041689401435,0.7587322957567642,0.09258383286189882,3.9134401411582194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134401411582194,1.2843112369007519,1.2846245894708428,3.047111968436853,6456.4646177043915,15249.37872603474,6456.172585933236,0.0003304627529825948,23235.80639610631,2369.392850372585,19297.931906423895,1967.8414041924507,0.8305255938807317,0.8305255938807317,35397.78915430073,35382.83765553947,1.0005282323795037,0.8,4274.697342503706,4272.891774033241,1.0005282323795037,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4324.581613588015,4632.441516551485,5.922264897391294,4.387598027912318,-3.777741220009488,8.165339247921807,3.1209846425635877,3.5,0.8917098978753107,0.6,0.00024397221520835137,1.0001460821272998,0.00024393658043375538,198.57288287324945,0.0,7.0904328104107755e-06,20.09428658470414,0.005023253444046099,8.225035064767376e-05,0.0001617218645606776,0.0006328888364747086,0.09258383287652776,0.09258383287652776,0.09258383287652776,0.09258344390231471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488419.43536303815,595.4295978627152,0.0,0.09258383287652776,0.09258383286189882,0.09258383286189882,0.371888625260016,0.371888625260016,0.5,9.891137507122055,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,27500.69638647336,20865.66650421868,0.7587322957567642,0.9921319621014316,0.6125740113629368,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448953094554697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.101995870034,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8884210192423,260.8884210192423,-12.26157898075769,245.31087457169764,276.46596746677864,122466.40142648075,122633.90009226793,-167.4986657871545,0.0,nan,276.46596746677864,3.315967466778659,270.2349488877467,-2.915051112253252,264.0039303087639,-9.14606969123605,257.77291172976106,-15.377088270238914,251.5418931507057,-21.608106849294273,245.31087457169764,-27.83912542830234,1.0,1.0,28837.30492052088,28837.30492052088,275.6697733724173,2.519773372417319,275.6697733724173,275.6697733724173,77302.49659180855,77312.3019321383,-9.805340329752653,0.0,8545.783548066482,8545.783548066482,0.8861458365135346,3933.0073418640104,275.6697733724173,2.519773372417319,1.0,0.002,0.13300569311957997,0.004891982349618077,0.00020543979211613603,0.0017945602084254093,0.10271989605806801,0.10271989605806801,0.0,5.415451073687017e-13,0.9999952022602872,0.9999952022602872,0.0,0.09258338866876713,4.441931316891544e-07,0.0,0.0,0.0,1600105.862578878,266.62293740974945,0.0,1.0,1284472.8061774645,2598.270473309766,,,,,,,,,,,,,,,,,,3.0,15249.37872603474,1551.8742397908622,0.371888625260016,6.175347969391544,3.1209846425635877
207.0,-29.577770785443736,4.38876230753673,35.054807106007466,24.69948608139532,5.044900161590803,-26.115503690594775,-39.628205344174035,1.582633065030756,-6.527378357075008,-6.527378357079612,40.10658179618471,41333.67633319349,25610.286430532436,25610.286430532436,66943.96276372593,77313.03898882803,77312.19771375316,25610.286430532436,102922.4841442856,102922.4841442856,102922.4841442856,130423.0410399283,125957.87552399734,4465.165515930959,0.0,90932.17052796368,54953.203568925324,39976.62995448706,27500.5568956427,67477.18685012977,20865.54209100783,1551.8760091652314,0.0,0.8785062787669913,2.7259741521617573,0.0014947059257719628,1.0,1.0,-6.527378357075008,334030.1197846842,1559133.8628521783,4.667644534143196,1559133.8628521783,4.667644534143196,0.7587316202427103,0.09258230535201066,3.913448305217471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913448305217471,1.2843131943437633,1.2846265016228469,3.047113681034087,6456.468246492424,15249.364680675255,6456.163362228568,0.00033046132212336,23235.817477576355,2369.393980368052,19297.90433615339,1967.8385928072678,0.8305240112501644,0.8305240112501644,35397.84823062791,35382.83765553947,1.0005303196407056,0.8,4274.704476661654,4272.891774033241,1.0005303196407056,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4324.021263273462,4632.441516551485,5.9227938234384165,4.38876230753673,-3.778011677792279,8.166773985329009,3.120310677871039,3.5,0.8915173365345826,0.6,0.00024393658043375538,1.000145882505775,0.00024390099954478079,198.5740407894531,0.0,7.076099922063584e-06,20.053667179128198,0.005030329543968162,8.223874888359725e-05,0.00016169783155015814,0.0006327961048373065,0.09258230539353149,0.09258230539353149,0.09258230539353149,0.09258233471905081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488418.7646709992,595.4298092812105,0.0,0.09258230539353149,0.09258230535201066,0.09258230535201066,0.3718826953778502,0.3718826953778502,0.5,9.891138386641767,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27500.5568956427,20865.54209100783,0.7587316202427103,0.9920977131487688,0.6125577882343801,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489615036727768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.06137646446,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.88753804996094,260.88753804996094,-12.26246195003904,245.30950878813135,276.465567311769,122471.31454502504,122637.39104302702,-166.07649800198823,0.0,nan,276.465567311769,3.31556731176903,270.2343556070676,-2.9156443929323927,264.0031439023688,-9.1468560976312,257.77193219758783,-15.378067802412147,251.5407204928411,-21.609279507158874,245.30950878813135,-27.840491211868624,1.0,1.0,28837.30492052088,28837.30492052088,275.66944541032615,2.5194454103261705,275.66944541032615,275.66944541032615,77302.3950276899,77312.19771375316,-9.802686063267174,0.0,8545.783548066482,8545.783548066482,0.8861453204257508,3933.0155467435584,275.66944541032615,2.5194454103261705,1.0,0.002,0.13300572109312925,0.0048919250166997745,0.00020543970200131092,0.0017945602985500132,0.10271985100065546,0.10271985100065546,0.0,5.513241772836519e-13,0.9999996978552879,0.9999996978552879,0.0,0.09258227737875666,2.7973253999724287e-08,0.0,0.0,0.0,1600105.4923224037,266.62262164292497,0.0,1.0,1284473.8839622228,2598.2661116504482,,,,,,,,,,,,,,,,,,3.0,15249.364680675255,1551.8760091652314,0.3718826953778502,6.175347969391544,3.120310677871039
