time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
208.0,-29.579171570726405,4.389934495120311,35.05469652551415,24.6988944238052,5.044407091638384,-26.116813704537936,-39.629473141953326,1.5820492250499756,-6.527708398819414,-6.527709141843523,40.10642371739182,41333.05045852452,25609.337484723375,25609.337484723375,66942.3879432479,77312.95131398254,77311.68610040657,25609.337484723375,102921.02358512995,102921.02358512995,102921.02358512995,130421.36136783178,125956.26799023515,4465.093377596624,0.0,90932.49277701751,54952.98599601647,39977.229756667824,27500.337782701823,67477.56753936964,20865.35948671214,1551.8743269243776,0.0,0.8785050880995581,2.725940530531209,0.0014947059257719628,1.0,1.0,-6.52709748354755,334025.7573824744,1559127.0317242716,4.667685043039964,1559127.0317242716,4.667685043039964,0.7587310254725963,0.09258079320871952,3.913463755228881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913463755228881,1.2843159971157072,1.2846292593790412,3.047119061054806,6456.4796461107435,15249.350627246718,6456.148810671327,0.0003304578886250448,23235.808088300357,2369.3930229283555,19297.860840575006,1967.8341574926205,0.8305224749334981,0.8305224749334981,35397.96002910342,35382.83765553947,1.0005342696621826,0.8,4274.717977636081,4272.891774033241,1.0005342696621826,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4323.464622311249,4632.441516551485,5.923336888791996,4.389934495120311,-3.7782893319979403,8.16822382711825,3.1196412322709235,3.5,0.891326066363121,0.6,0.00024390099954478079,1.0001453030953769,0.00024386556512331255,198.57519410556563,0.0,7.0654408985670065e-06,20.023459506538895,0.0050373949848667296,8.222698827518059e-05,0.0001616740112696002,0.0006327053832660461,0.09258079322503514,0.09258079322503514,0.09258079322503514,0.09258096699015435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.97491314,595.4300584372395,0.0,0.09258079322503514,0.09258079320871952,0.09258079320871952,0.37187691821292634,0.37187691821292634,0.5,9.8911436108426,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,7.430240884787054e-07,0.0006116582959521111,4.297362465877086e-11,27500.337782701823,20865.35948671214,0.7587310254725963,0.9920687775858326,0.6125450570577969,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489699012968207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.03116879187,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.88664345188533,260.88664345188533,-12.263356548114643,245.30814489253788,276.465142011211,122473.91782471725,122642.18156549125,-168.26374077400766,0.0,nan,276.465142011211,3.3151420112110372,270.2337425875018,-2.916257412498169,264.0023431637513,-9.1476568362487,257.7709437400376,-15.379056259962397,251.5395443162725,-21.61045568372748,245.30814489253788,-27.841855107462095,1.0,1.0,28837.30492052088,28837.30492052088,275.6690547582202,2.51905475822025,275.6690547582202,275.6690547582202,77301.91446164067,77311.68610040657,-9.771638765902026,0.0,8545.783548066482,8545.783548066482,0.8861443437588671,3933.0310740050254,275.6690547582202,2.51905475822025,1.0,0.002,0.13300560639093198,0.004891865563352085,0.00020543938517012208,0.0017945606151822616,0.10271969258506104,0.10271969258506104,0.0,3.523834869734177e-13,1.0,1.0000012389425903,0.0006116582529784864,0.09258079320871952,0.0,1.1454785004513567e-07,0.14713385117636027,0.0,1600105.1065976566,266.62229160118056,7.429811148540466e-07,1.0,1284475.0130044748,2598.2615425698373,,,,,,,,,,,,,,,,,,3.0,15249.350627246718,1551.8743269243776,0.37187691821292634,6.175347969391544,3.1196412322709235
209.0,-29.580569892292466,4.391115789560044,35.054587641045494,24.69856693586337,5.044182095560293,-26.11809469347864,-39.63071017116306,1.5817068953074234,-6.5279567952557045,-6.527957770093627,40.1062514895055,41332.218977288714,25608.24465775012,25608.24465775012,66940.46363503883,77312.67637505318,77311.16604047731,25608.24465775012,102919.41069822744,102919.41069822744,102919.41069822744,130419.39876594319,125954.37871519545,4465.020050747745,0.0,90932.70197487056,54952.63790249468,39977.848969306535,27499.98806771574,67477.83703702228,20865.08789452328,1551.8644723688672,0.0,0.8785043962478394,2.725915264792669,0.0014947059257719628,1.0,1.0,-6.527154934741759,334022.4784922536,1559119.5891909807,4.667708581256871,1559119.5891909807,4.667708581256871,0.7587307981059941,0.09257925350756327,3.9134705034512245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134705034512245,1.2843176705825214,1.2846308877426138,3.0471203449814808,6456.4823665973,15249.336639155374,6456.140236447074,0.00033045669373531694,23235.821477299633,2369.3943882263193,19297.835211644928,1967.8315440690683,0.8305208933756897,0.8305208933756897,35398.008860170434,35382.83765553947,1.0005359949439627,0.8,4274.723874558951,4272.891774033241,1.0005359949439627,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4322.911531106519,4632.441516551485,5.923841946216116,4.391115789560044,-3.778501268961692,8.169617058521736,3.118976112704532,3.5,0.8911360322012948,0.6,0.00024386556512331255,1.0001450491761241,0.00024383019775401415,198.57634540493535,0.0,7.03639712107329e-06,19.941149441121702,0.005044431381987803,8.221551458705314e-05,0.00016165005053625942,0.0006326127046550511,0.09257925352468538,0.09257925352468538,0.09257925352468538,0.09257944808900245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.11371311033,595.4303301394292,0.0,0.09257925352468538,0.09257925350756327,0.09257925350756327,0.3718712806502748,0.3718712806502748,0.5,9.891149458991679,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,9.748379170559929e-07,0.0008028353518625408,1.3983481039758772e-11,27499.98806771574,20865.08789452328,0.7587307981059941,0.9920362977596834,0.6125302883465492,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489782655661634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.94885872646,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.88576393370505,260.88576393370505,-12.264236066294927,245.30678540429454,276.4647424630794,122479.70059413159,122645.12798500902,-165.4273908774173,0.0,nan,276.4647424630794,3.314742463079426,270.23315105137567,-2.916848948624306,264.0015596396169,-9.148440360383063,257.76996822782945,-15.380031772170526,251.5383768160342,-21.611623183965776,245.30678540429454,-27.843214595705433,1.0,1.0,28837.30492052088,28837.30492052088,275.66874527423624,2.5187452742362666,275.66874527423624,275.66874527423624,77301.94779701583,77311.16604047731,-9.218243461480597,0.0,8545.783548066482,8545.783548066482,0.8861439171722232,3933.0378559684805,275.66874527423624,2.5187452742362666,1.0,0.002,0.13300545584403492,0.004891821144125895,0.00020543904766182452,0.0017945609512761845,0.10271952383091225,0.10271952383091225,0.0,-1.0619912067799664e-12,1.0,1.0000016261257134,0.0008028353378790598,0.09257925350756327,0.0,1.5034759967986966e-07,0.1931178626423543,0.0,1600104.8156663002,266.6220432047443,9.748239335749531e-07,1.0,1284475.8616270162,2598.2581083173545,,,,,,,,,,,,,,,,,,3.0,15249.336639155374,1551.8644723688672,0.3718712806502748,6.175347969391544,3.118976112704532
210.0,-29.581965638758458,4.3923049724898355,35.05448174028063,24.698179761786037,5.04389820920479,-26.11937925381645,-39.631955267954595,1.5813118226520209,-6.528244795394926,-6.528248057331059,40.10611980567818,41331.45570470787,25607.298036250686,25607.298036250686,66938.75374095855,77312.44480556138,77311.01640002304,25607.298036250686,102918.31443627374,102918.31443627374,102918.31443627374,130418.15687747416,125953.19953329435,4464.95734417981,0.0,90932.93854050146,54952.34198857241,39978.440613254505,27499.842441200428,67478.28305445494,20864.960892945095,1551.865290769201,0.0,0.8785033245578594,2.7258857391705456,0.0014947059257719628,1.0,1.0,-6.525551287968369,334018.6502380349,1559113.8987172882,4.667745042398686,1559113.8987172882,4.667745042398686,0.758730197729609,0.09257782570749215,3.9134796009675488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134796009675488,1.2843195904787128,1.2846327626816563,3.0471228734499425,6456.487724118562,15249.322653727644,6456.129856689274,0.00033045481940392605,23235.827910798274,2369.3950442606065,19297.80418585425,1967.8283803188908,0.8305193281658827,0.8305193281658827,35398.07469102584,35382.83765553947,1.000538320857123,0.8,4274.731824405237,4272.891774033241,1.000538320857123,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4322.3623023157625,4632.441516551485,5.924375664328564,4.3923049724898355,-3.7787402466980797,8.171045219187915,3.118315694019052,3.5,0.8909473411483005,0.6,0.00024383019775401415,1.0001447836932444,0.00024379490022796498,198.5774945957926,0.0,7.023122941863444e-06,19.903530417241,0.005051454504929666,8.220396756496017e-05,0.00016162623018905396,0.0006325209548261481,0.09257782573838094,0.09257782573838094,0.09257782573838094,0.0925783812050399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488416.39645703393,595.4305570059538,0.0,0.09257782573838094,0.09257782570749215,0.09257782570749215,0.37186575732093075,0.37186575732093075,0.5,9.89116612252729,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,3.2619361149954784e-06,0.0026967693626716027,-5.724132279283367e-11,27499.842441200428,20864.960892945095,0.758730197729609,0.992004400689019,0.6125149282674162,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489866152161306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.911239702575,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.88489163402477,260.88489163402477,-12.265108365975209,245.30542943144337,276.46435383658485,122484.60006855188,122648.66974075293,-164.0696722010324,0.0,nan,276.46435383658485,3.3143538365848713,270.23256895556597,-2.917431044434011,264.00078407459347,-9.149215925406509,257.7689991935198,-15.381000806480188,251.53721431244105,-21.612785687558926,245.30542943144337,-27.844570568556605,1.0,1.0,28837.30492052088,28837.30492052088,275.668437476556,2.5184374765560165,275.668437476556,275.668437476556,77301.8006841034,77311.01640002304,-9.215715919650393,0.0,8545.783548066482,8545.783548066482,0.8861433420755358,3933.0469989723865,275.668437476556,2.5184374765560165,1.0,0.002,0.1330049508277701,0.004891770677317847,0.00020543814505501561,0.0017945618553362678,0.10271907252750781,0.10271907252750781,0.0,3.912833598795906e-13,1.0,1.0000054618250716,0.0026967694199129255,0.09257782570749215,0.0,5.05017154231573e-07,0.6486828446952766,0.0,1600104.4812323938,266.62175520460505,3.2619933563182713e-06,1.0,1284476.8524394054,2598.2540986514464,,,,,,,,,,,,,,,,,,3.0,15249.322653727644,1551.865290769201,0.37186575732093075,6.175347969391544,3.118315694019052
211.0,-29.58335575477982,4.393501299853113,35.05437805363494,24.697610700409882,5.043426982664539,-26.120677480998495,-39.63320989916099,1.580748708503928,-6.528553434516027,-6.528557497254131,40.10597188604564,41330.81379236219,25606.440711345065,25606.440711345065,66937.25450370726,77312.34516856108,77310.5099260059,25606.440711345065,102916.95063735096,102916.95063735096,102916.95063735096,130416.58746611979,125951.69035726436,4464.897108855423,0.0,90933.25061672214,54952.11016020485,39979.04495168588,27499.636828768827,67478.6817804547,20864.789613729365,1551.8636904725822,0.0,0.8785022108494747,2.7258542874681155,0.0014947059257719628,1.0,1.0,-6.525194169090241,334014.56944121193,1559107.506662857,4.667782933155157,1559107.506662857,4.667782933155157,0.7587296422730064,0.09257641694530104,3.9134942977497267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134942977497267,1.2843222958028766,1.2846354233297343,3.0471278981443355,6456.4983708430345,15249.308673277032,6456.115855273467,0.00033045158228326967,23235.820394323582,2369.394277793496,19297.762334685427,1967.8241126873527,0.830517795678942,0.830517795678942,35398.18103885967,35382.83765553947,1.0005420783045258,0.8,4274.744667150887,4272.891774033241,1.0005420783045258,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4321.81664384391,4632.441516551485,5.924925285254624,4.393501299853113,-3.778989785765743,8.172491085618855,3.117659623852139,3.5,0.8907598925291825,0.6,0.00024379490022796498,1.000144201235838,0.0002437597497708005,198.57863916241035,0.0,7.009294288272448e-06,19.864340012964117,0.005058463799217938,8.21923336371237e-05,0.0001616025665908413,0.0006324307228549779,0.09257641693963937,0.09257641693963937,0.09257641693963937,0.09257710019120033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.58218709787,595.4308146350429,0.0,0.09257641693963937,0.09257641694530104,0.09257641694530104,0.37186036879847917,0.37186036879847917,0.5,9.891186620078459,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,4.0627381281410635e-06,0.0033633281639140478,-1.91562321560923e-11,27499.636828768827,20864.789613729365,0.7587296422730064,0.9919763210770921,0.6125017961499912,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489949495811367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.8720492983,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8840087213058,260.8840087213058,-12.265991278694173,245.30407560429194,276.4639418383057,122487.31490896088,122653.38076850362,-166.0658595427453,0.0,nan,276.4639418383057,3.313941838305709,270.23196859149397,-2.9180314085060104,263.99999534477007,-9.150004655229907,257.76802209791515,-15.381977902084827,251.53604885105807,-21.613951148941908,245.30407560429194,-27.84592439570804,1.0,1.0,28837.30492052088,28837.30492052088,275.6680687706786,2.5180687706786102,275.6680687706786,275.6680687706786,77301.31165041789,77310.5099260059,-9.198275588016259,0.0,8545.783548066482,8545.783548066482,0.8861424130224971,3933.0617692384753,275.6680687706786,2.5180687706786102,1.0,0.002,0.13300432099736156,0.0048917172618956565,0.0002054370415764042,0.0017945629586872045,0.1027185207882021,0.1027185207882021,0.0,2.636085794094356e-13,1.0,1.0000068117525285,0.00336332818307028,0.09257641694530104,0.0,6.298307811318516e-07,0.8090037245338962,0.0,1600104.1204725518,266.62144656548395,4.06275728437322e-06,1.0,1284477.908621833,2598.2498244528247,,,,,,,,,,,,,,,,,,3.0,15249.308673277032,1551.8636904725822,0.37186036879847917,6.175347969391544,3.117659623852139
212.0,-29.58473732412371,4.39470571446239,35.05427587820584,24.69716555150228,5.043075552170989,-26.12195603648833,-39.634446474350966,1.580294264575653,-6.528795385775709,-6.528799397306233,40.105808114680016,41330.0812175762,25605.470250885803,25605.470250885803,66935.551468462,77312.16105336379,77309.9299019668,25605.470250885803,102915.4001528526,102915.4001528526,102915.4001528526,130414.70561881502,125949.87047350082,4464.835145314194,0.0,90933.50423145089,54951.81286309718,39979.65707594857,27499.30546596242,67478.962541911,20864.531943408412,1551.8544918515643,0.0,0.8785015232674627,2.7258297097347466,0.0014947059257719628,1.0,1.0,-6.525478745352814,334011.379366188,1559100.4296302556,4.667806326205913,1559100.4296302556,4.667806326205913,0.7587294147931745,0.09257498116259912,3.9135038934741018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135038934741018,1.2843244928167568,1.2846375757323198,3.0471301570299243,6456.503157150539,15249.294759098111,6456.105900720505,0.000330449857549691,23235.82822623111,2369.3950764258043,19297.732579860465,1967.82107853961,0.830516235185243,0.830516235185243,35398.250474730434,35382.83765553947,1.0005445315918642,0.8,4274.753052344971,4272.891774033241,1.0005445315918642,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4321.2743808207815,4632.441516551485,5.925444207970499,4.39470571446239,-3.7791848813347872,8.173890595797177,3.117007690894211,3.5,0.8905736259697745,0.6,0.0002437597497708005,1.0001433162218814,0.00024372482005041216,198.57977670350115,0.0,6.980129949658466e-06,19.781688277332094,0.005065443929167597,8.218086862816278e-05,0.00016157888114263773,0.0006323395804549019,0.09257498112787485,0.09257498112787485,0.09257498112787485,0.09257564426795986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488414.6941681698,595.4310954770406,0.0,0.09257498112787485,0.09257498116259912,0.09257498116259912,0.37185510365281854,0.37185510365281854,0.5,9.891206512202196,0.0003554197120934077,0.0003554197120934077,-3.240074875066057e-12,4.011530506886629e-06,0.0033206519534019208,-3.240074875066057e-12,27499.30546596242,20864.531943408412,0.7587294147931745,0.9919469557180657,0.6124883913546566,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449003250416122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.789397562665,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8831287927102,260.8831287927102,-12.266871207289796,245.3027260980028,276.4635314874063,122491.54253742585,122657.04711216861,-165.50457474278846,0.0,nan,276.4635314874063,3.313531487406351,270.231370409515,-2.9186295904849544,263.99920933170154,-9.150790668298441,257.76704825378164,-15.382951746218339,251.5348871758538,-21.615112824146166,245.3027260980028,-27.84727390199717,1.0,1.0,28837.30492052088,28837.30492052088,275.66775899808613,2.5177589980861512,275.66775899808613,275.66775899808613,77300.97645325444,77309.9299019668,-8.953448712360114,0.0,8545.783548066482,8545.783548066482,0.8861418064310975,3933.0714129414723,275.66775899808613,2.5177589980861512,1.0,0.002,0.13300369916777777,0.004891676046952865,0.0002054359789731105,0.001794564019856066,0.10271798948655525,0.10271798948655525,0.0,-1.1708234208540613e-12,1.0,1.0000067253100804,0.0033206519566419956,0.09257498116259912,0.0,6.218282104541485e-07,0.7987251127009336,0.0,1600103.8366912478,266.62120461422427,4.011533746961504e-06,1.0,1284478.7342754833,2598.2464831738043,,,,,,,,,,,,,,,,,,3.0,15249.294759098111,1551.8544918515643,0.37185510365281854,6.175347969391544,3.117007690894211
213.0,-29.58612108739859,4.395917748599224,35.054175882415116,24.696887551713758,5.042899700169596,-26.12321900861549,-39.63566558724267,1.57999762003763,-6.529040429150825,-6.529045553915974,40.10566664965992,41329.22177334469,25604.555895507383,25604.555895507383,66933.77766885207,77311.85578777175,77309.58700056087,25604.555895507383,102914.14289606825,102914.14289606825,102914.14289606825,130413.21426281857,125948.4356164429,4464.778646375668,0.0,90933.69111412166,54951.44612770629,39980.27220712818,27499.071366750322,67479.3435738785,20864.344146157786,1551.8500069767492,0.0,0.8785007277992056,2.725804684270671,0.0014947059257719628,1.0,1.0,-6.5247954017228835,334008.13318212936,1559094.3165366584,4.667833389813023,1559094.3165366584,4.667833389813023,0.7587290446245862,0.09257360585615444,3.9135090286427014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135090286427014,1.284325951690824,1.2846389900985384,3.0471306941127674,6456.504295164635,15249.28096980043,6456.098505665781,0.0003304490772890995,23235.845490219715,2369.396836862712,19297.710475547017,1967.81882452693,0.8305146668181146,0.8305146668181146,35398.28763344353,35382.83765553947,1.0005458444728528,0.8,4274.757539694489,4272.891774033241,1.0005458444728528,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4320.735760601819,4632.441516551485,5.9259712498458885,4.395917748599224,-3.779379226068382,8.175296974667607,3.1163601914677646,3.5,0.890388626133647,0.6,0.00024372482005041216,1.0001435454472192,0.00024368983948342074,198.5809160624681,0.0,6.936336075032907e-06,19.657576436643257,0.00507238026524263,8.216956696948971e-05,0.00016155525308092245,0.0006322479415568467,0.0925736058691922,0.0925736058691922,0.0925736058691922,0.09257444297708707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.8888605859,595.4313505073987,0.0,0.0925736058691922,0.09257360585615444,0.09257360585615444,0.3718499349763298,0.3718499349763298,0.5,9.89123162535873,0.001223125477110898,0.001223125477110898,1.7564616427989677e-11,5.12476515268645e-06,0.004250152193094436,1.7564616427989677e-11,27499.071366750322,20864.344146157786,0.7587290446245862,0.9919150679877445,0.6124721964447707,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449011500305928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.665285721974,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.88226706793466,260.88226706793466,-12.267732932065314,245.30138134419593,276.4631527916602,122497.69106687576,122659.77171203795,-162.0806451622188,0.0,nan,276.4631527916602,3.3131527916602295,270.2307985021364,-2.9192014978635825,263.99844421272655,-9.151555787273423,257.76608992322366,-15.383910076776317,251.5337356336652,-21.616264366334775,245.30138134419593,-27.848618655804046,1.0,1.0,28837.30492052088,28837.30492052088,275.66747271626093,2.5174727162609543,275.66747271626093,275.66747271626093,77301.07843252557,77309.58700056087,-8.50856803530769,0.0,8545.783548066482,8545.783548066482,0.8861414818125487,3933.076573785915,275.66747271626093,2.5174727162609543,1.0,0.002,0.13300290329477682,0.004891634801899387,0.0002054346457485017,0.0017945653546139661,0.10271732287425085,0.10271732287425085,0.0,3.624678682201399e-13,1.0,1.000008607742879,0.00425015217552982,0.09257360585615444,0.0,7.95873854335988e-07,1.0222837097385042,0.0,1600103.5509471006,266.62095957084915,5.124747588070022e-06,1.0,1284479.5744564496,2598.243083111571,,,,,,,,,,,,,,,,,,3.0,15249.28096980043,1551.8500069767492,0.3718499349763298,6.175347969391544,3.1163601914677646
214.0,-29.587502230178558,4.397136506009898,35.054078878925985,24.696532752737426,5.042643548962253,-26.12448765235039,-39.636893082037545,1.5796289692036545,-6.529311623262117,-6.529319184423443,40.10555299137579,41328.4303140058,25603.749098157336,25603.749098157336,66932.17941216312,77311.60707219466,77309.48618617715,25603.749098157336,102913.23528433449,102913.23528433449,102913.23528433449,130412.2064792111,125947.47494169071,4464.731537520398,0.0,90933.90949671564,54951.12097700234,39980.876133014775,27498.971194876616,67479.84732789139,20864.251342143,1551.8525061633977,0.0,0.8784996777574434,2.7257768500085726,0.0014947059257719628,1.0,1.0,-6.523022269822604,334004.5247151851,1559089.4050638597,4.667869114627528,1559089.4050638597,4.667869114627528,0.7587284336670115,0.09257231228078847,3.9135163389881176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135163389881176,1.2843277472936332,1.2846407412101517,3.047132125919396,6456.507328991069,15249.267090498684,6456.089768396582,0.00033044780529659334,23235.857888414386,2369.3981011267238,19297.684359264684,1967.8161614072783,0.8305130997072713,0.8305130997072713,35398.34053198742,35382.83765553947,1.0005477134696212,0.8,4274.763927812799,4272.891774033241,1.0005477134696212,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4320.200677923053,4632.441516551485,5.926518466838071,4.397136506009898,-3.7795904812477383,8.176726987257636,3.11571699795648,3.5,0.8902048565589943,0.6,0.00024368983948342074,1.0001432752089308,0.0002436549297724506,198.5820532752184,0.0,6.946473037540967e-06,19.6863045883911,0.005079326738280172,8.21581890587984e-05,0.00016153165042462233,0.0006321567532004764,0.09257231229152389,0.09257231229152389,0.09257231229152389,0.09257353609856653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.1621148375,595.4315813463119,0.0,0.09257231229152389,0.09257231228078847,0.09257231228078847,0.37184486459848265,0.37184486459848265,0.5,9.891268337073676,0.002336547632694419,0.002336547632694419,-9.43600753089413e-12,7.561161339708633e-06,0.006296914600852688,-9.43600753089413e-12,27498.971194876616,20864.251342143,0.7587284336670115,0.9918839781443622,0.6124558953606812,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490197633863025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.69401387373,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8814131754729,260.8814131754729,-12.268586824527063,245.30004020138472,276.46278614956657,122502.6388445871,122663.24631814095,-160.60747355384677,0.0,nan,276.46278614956657,3.312786149566591,270.2302369598356,-2.919763040164355,263.997687770345,-9.152312229654967,257.76513858071115,-15.384861419288825,251.53258939099422,-21.61741060900576,245.30004020138472,-27.84995979861526,1.0,1.0,28837.30492052088,28837.30492052088,275.66718728877976,2.5171872887797804,275.66718728877976,275.66718728877976,77300.94073847155,77309.48618617715,-8.545447705604602,0.0,8545.783548066482,8545.783548066482,0.886141019690551,3933.0839206830583,275.66718728877976,2.5171872887797804,1.0,0.002,0.13300172416759895,0.004891590186043077,0.00020543270895646612,0.001794567290446,0.10271635447823306,0.10271635447823306,0.0,-5.975337412367221e-13,1.0,1.0000127528369953,0.006296914610288695,0.09257231228078847,0.0,1.1791268951635903e-06,1.5145655137796838,0.0,1600103.2364285367,266.62068837673786,7.561170775716164e-06,1.0,1284480.5084100429,2598.239303575829,,,,,,,,,,,,,,,,,,3.0,15249.267090498684,1551.8525061633977,0.37184486459848265,6.175347969391544,3.11571699795648
215.0,-29.58888013991873,4.398361988647072,35.0539843495372,24.696153785940282,5.0423691241090935,-26.12575521346414,-39.63812040220944,1.5792441955711936,-6.529565811765565,-6.529575025744281,40.10543036676227,41327.67377543929,25602.942068164022,25602.942068164022,66930.61584360331,77311.37637615821,77309.24963853136,25602.942068164022,102912.19170669538,102912.19170669538,102912.19170669538,130411.0034476778,125946.31519021901,4464.688257458778,0.0,90934.14469606365,54950.829374315545,39981.461468609006,27498.81174098242,67480.27320959143,20864.117057523003,1551.8517364593179,0.0,0.8784987581679411,2.72575083378601,0.0014947059257719628,1.0,1.0,-6.521879734391405,334001.15086905734,1559084.1061441617,4.667900401203674,1559084.1061441617,4.667900401203674,0.7587279499218686,0.09257102841642348,3.9135257334053697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135257334053697,1.2843296181273491,1.2846425676618844,3.047135001925432,6456.513422902748,15249.253217568747,6456.078937342858,0.0003304457449442879,23235.862209838328,2369.3985417893296,19297.65198452029,1967.8128601021033,0.8305115519384275,0.8305115519384275,35398.40851109825,35382.83765553947,1.0005501152898482,0.8,4274.772137086071,4272.891774033241,1.0005501152898482,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4319.668919272343,4632.441516551485,5.927061204606599,4.398361988647072,-3.7797848993777725,8.178146888024845,3.1150778526896987,3.5,0.8900222436256282,0.6,0.0002436549297724506,1.0001429414125456,0.00024362010637032152,198.58318783731923,0.0,6.932442083696504e-06,19.64654086519589,0.005086259180363868,8.214681422275596e-05,0.00016150811554969464,0.0006320661663575379,0.09257102843094345,0.09257102843094345,0.09257102843094345,0.092572509711274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488412.3547526701,595.4318379705112,0.0,0.09257102843094345,0.09257102841642348,0.09257102841642348,0.3718399196034178,0.3718399196034178,0.5,9.891312773750291,0.0035005467377118293,0.0035005467377118293,3.524291969370097e-12,9.213978728439542e-06,0.007695291352888489,3.524291969370097e-12,27498.81174098242,20864.117057523003,0.7587279499218686,0.9918545474129766,0.6124408187719831,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490280109080778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.654250150525,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8805643239613,260.8805643239613,-12.269435676038654,245.2987024053883,276.4624262425351,122507.31327524497,122666.97260587536,-159.65933063037733,0.0,nan,276.4624262425351,3.312426242535139,270.2296814750204,-2.920318524979564,263.9969367076936,-9.153063292306399,257.76419194032053,-15.385808059679448,251.5314471728104,-21.618552827189575,245.2987024053883,-27.85129759461168,1.0,1.0,28837.30492052088,28837.30492052088,275.6669037674171,2.5169037674171477,275.6669037674171,275.6669037674171,77300.74184139527,77309.24963853136,-8.507797136087902,0.0,8545.783548066482,8545.783548066482,0.8861404258241572,3933.0933620723968,275.6669037674171,2.5169037674171477,1.0,0.002,0.13300028321108978,0.004891549899897959,0.0002054303752593111,0.0017945696246433188,0.10271518762965555,0.10271518762965555,0.0,-9.737002870657818e-14,1.0,1.0000155847804577,0.007695291349364197,0.09257102841642348,0.0,1.4409565965148856e-06,1.8508819199808852,0.0,1600102.9407299731,266.6204341882344,9.213975204147573e-06,1.0,1284481.381644284,2598.235769767133,,,,,,,,,,,,,,,,,,3.0,15249.253217568747,1551.8517364593179,0.3718399196034178,6.175347969391544,3.1150778526896987
216.0,-29.590254510027076,4.399594006013682,35.05389210415123,24.695781629439466,5.04208989448287,-26.12702006954156,-39.63934349650515,1.5788554518904998,-6.52981251456913,-6.529823081150121,40.10530720578966,41326.88935756642,25602.15789916342,25602.15789916342,66929.04725672984,77311.14310632121,77308.96654115412,25602.15789916342,102911.12444031754,102911.12444031754,102911.12444031754,130409.76432052269,125945.1151035562,4464.649216966483,0.0,90934.36552122147,54950.49800640328,39982.07501646465,27498.63988020515,67480.7148966698,20863.974397403457,1551.8501748261046,0.0,0.8784978827872407,2.7257256127993204,0.0014947059257719628,1.0,1.0,-6.520977322318231,333997.87972315075,1559078.7840623213,4.667930183732406,1559078.7840623213,4.667930183732406,0.7587275039163792,0.09256977341106629,3.913532679985681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913532679985681,1.2843315073477548,1.284644412615511,3.0471359283768042,6456.515385942034,15249.239363369279,6456.070945607943,0.000330444749690185,23235.877391869428,2369.4000899256553,19297.628096689823,1967.8104242213012,0.8305099812345517,0.8305099812345517,35398.458777351385,35382.83765553947,1.000551891284745,0.8,4274.7782073244625,4272.891774033241,1.000551891284745,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4319.1404952803805,4632.441516551485,5.927604792467265,4.399594006013682,-3.7799700063400903,8.179564012353772,3.1144427674619295,3.5,0.8898407907034084,0.6,0.00024362010637032152,1.0001425757969582,0.00024358537699106968,198.58431949624125,0.0,6.915342206133477e-06,19.598079812182274,0.005093174522570002,8.213548000049469e-05,0.00016148462636982682,0.0006319753626135948,0.0925697734291066,0.0925697734291066,0.0925697734291066,0.09257146775280636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488411.5139717359,595.4321054399336,0.0,0.0925697734291066,0.09256977341106629,0.09256977341106629,0.3718351062376319,0.3718351062376319,0.5,9.891363602931898,0.004659033939390156,0.004659033939390156,-2.5579538487363607e-12,1.0566581011062226e-05,0.008845758831910189,-2.5579538487363607e-12,27498.63988020515,20863.974397403457,0.7587275039163792,0.9918248103804961,0.6124251857860196,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490362392128626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.60578909751,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.87971948182894,260.87971948182894,-12.270280518171035,245.29736791535674,276.46207104828306,122511.78449792028,122670.68970740764,-158.90520948738856,0.0,nan,276.46207104828306,3.3120710482830873,270.2291304216625,-2.920869578337488,263.9961897951192,-9.153810204880756,257.7632491686068,-15.386750831393158,251.53030854194535,-21.619691458054632,245.29736791535674,-27.852632084643233,1.0,1.0,28837.30492052088,28837.30492052088,275.6666225848702,2.5166225848702197,275.6666225848702,275.6666225848702,77300.52367570496,77308.96654115412,-8.442865449163946,0.0,8545.783548066482,8545.783548066482,0.8861399866971762,3933.1003433856094,275.6666225848702,2.5166225848702197,1.0,0.002,0.13299862685399338,0.004891511931898765,0.00020542771214725615,0.0017945722884020457,0.10271385607362807,0.10271385607362807,0.0,5.493019233915319e-13,1.0,1.0000179146382313,0.008845758834468143,0.09256977341106629,0.0,1.6563578882475274e-06,2.1275622711627786,0.0,1600102.6533792792,266.62018748543085,1.0566583569016075e-05,1.0,1284482.2283026034,2598.232343512641,,,,,,,,,,,,,,,,,,3.0,15249.239363369279,1551.8501748261046,0.3718351062376319,6.175347969391544,3.1144427674619295
217.0,-29.591625216103438,4.400832328700523,35.05380203405309,24.695403570681833,5.041810487766656,-26.12828164577041,-39.64056233000008,1.578466915406,-6.530053955399467,-6.530065698883047,40.10518547628933,41326.11783984316,25601.401260670704,25601.401260670704,66927.51910051386,77310.91495902464,77308.65995340784,25601.401260670704,102910.06121407854,102910.06121407854,102910.06121407854,130408.52698320428,125943.91271238355,4464.614270820731,0.0,90934.5948258092,54950.182861512156,39982.679960330046,27498.46576912575,67481.14572945579,20863.830540646188,1551.8483589509408,0.0,0.8784970314128857,2.72570094680328,0.0014947059257719628,1.0,1.0,-6.5202144262707975,333994.68030950206,1559073.5238500142,4.6679591495447506,1559073.5238500142,4.6679591495447506,0.7587270764782564,0.09256855124599529,3.9135410240024746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135410240024746,1.2843333954108056,1.2846462565321322,3.0471379456349754,6456.519660270034,15249.225534150111,6456.061382060517,0.00033044315968420925,23235.88644352785,2369.40101293794,19297.59951060657,1967.8075092520455,0.8305084274493753,0.8305084274493753,35398.51915559186,35382.83765553947,1.0005540245547255,0.8,4274.785498703677,4272.891774033241,1.0005540245547255,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4318.615368267737,4632.441516551485,5.928150362448189,4.400832328700523,-3.7801476379891725,8.180979966689696,3.1138116960152686,3.5,0.889660484575791,0.6,0.00024358537699106968,1.000142197262854,0.00024355074474180136,198.58544814946444,0.0,6.896710145253624e-06,19.54527655164877,0.005100071232715255,8.212418670043909e-05,0.0001614611902906306,0.0006318849919866529,0.09256855127047159,0.09256855127047159,0.09256855127047159,0.09257043201025171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488410.65313899756,595.4323795027399,0.0,0.09256855127047159,0.09256855124599529,0.09256855124599529,0.37183042422937657,0.37183042422937657,0.5,9.891420026342976,0.005784968175589711,0.005784968175589711,2.489741746103391e-11,1.1743483582904446e-05,0.00985127261225216,2.489741746103391e-11,27498.46576912575,20863.830540646188,0.7587270764782564,0.9917958324068545,0.6124098426770508,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449044446469163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.55298583698,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8788782371156,260.8788782371156,-12.271121762884377,245.29603676146763,276.46171971275265,122516.24716840804,122674.47574710092,-158.2285786928423,0.0,nan,276.46171971275265,3.3117197127526765,270.22858312245114,-2.921416877548836,263.9954465322636,-9.154553467736378,257.76230994203604,-15.387690057963937,251.5291733517227,-21.620826648277273,245.29603676146763,-27.853963238532344,1.0,1.0,28837.30492052088,28837.30492052088,275.66634409122906,2.5163440912290866,275.66634409122906,275.66634409122906,77300.2954625862,77308.65995340784,-8.364490821637446,0.0,8545.783548066482,8545.783548066482,0.8861394592312899,3933.108729122487,275.66634409122906,2.5163440912290866,1.0,0.002,0.13299678224393383,0.004891475742430052,0.00020542476056110566,0.001794575240845828,0.10271238028055282,0.10271238028055282,0.0,1.4069335974031816e-12,1.0,1.000019950921988,0.009851272587354742,0.09256855124599529,0.0,1.844611227758838e-06,2.369371867701236,0.0,1600102.3719468238,266.6199460446005,1.1743458685486985e-05,1.0,1284483.0563998953,2598.228992377186,,,,,,,,,,,,,,,,,,3.0,15249.225534150111,1551.8483589509408,0.37183042422937657,6.175347969391544,3.1138116960152686
218.0,-29.592985332622476,4.402076500896558,35.0537139346459,24.694865417573624,5.04136972408156,-26.12954982696487,-39.641789615247376,1.5779342184867307,-6.530302606030261,-6.5303151073504955,40.105062195972216,41325.48566767283,25600.69934442259,25600.69934442259,66926.18501209542,77310.8048808394,77308.25173667344,25600.69934442259,102908.95108109602,102908.95108109602,102908.95108109602,130407.23819023551,125942.65562948059,4464.582560754926,0.0,90934.89448077456,54949.95740664794,39983.26341569624,27498.287109139495,67481.55052483574,20863.683063605422,1551.846473901796,0.0,0.8784961491427075,2.725675596583417,0.0014947059257719628,1.0,1.0,-6.519814057367967,333991.3913705005,1559068.196636979,4.667989166545573,1559068.196636979,4.667989166545573,0.7587266428922783,0.09256736251066938,3.9135550909013057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135550909013057,1.2843359572193942,1.2846487744830137,3.047142820305529,6456.529989111993,15249.21173252138,6456.0476829133095,0.0003304400103884184,23235.87949284034,2369.400304165066,19297.558562938822,1967.8033337519769,0.8305069136240343,0.8305069136240343,35398.620945189694,35382.83765553947,1.0005576209632343,0.8,4274.7977909889805,4272.891774033241,1.0005576209632343,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4318.093490504516,4632.441516551485,5.928704276718071,4.402076500896558,-3.780327088139719,8.182403589036277,3.113184580035822,3.5,0.8894813085816634,0.6,0.00024355074474180136,1.000141100198482,0.00024351638453161035,198.58656809426643,0.0,6.877460741372063e-06,19.490723741048427,0.005106948693456627,8.211281653962047e-05,0.0001614379282021809,0.0006317962257802045,0.0925673624618727,0.0925673624618727,0.0925673624618727,0.09256936565201099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.76709438773,595.4326616910469,0.0,0.0925673624618727,0.09256736251066938,0.09256736251066938,0.3718258702214294,0.3718258702214294,0.5,9.89148012278997,0.006818123894845485,0.006818123894845485,3.126388037344441e-12,1.2501320213686995e-05,0.010501049982508448,3.126388037344441e-12,27498.287109139495,20863.683063605422,0.7587266428922783,0.9917701133358529,0.6123968009961998,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490526319334092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.49843302638,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.87802622959254,260.87802622959254,-12.271973770407442,245.2947086994199,276.4613437597573,122518.92998238301,122679.18292063277,-160.25293824974887,0.0,nan,276.4613437597573,3.311343759757335,270.22801674765236,-2.9219832523476157,263.9946897356411,-9.155310264358889,257.7613627235978,-15.388637276402164,251.52803571148664,-21.62196428851334,245.2947086994199,-27.855291300580063,1.0,1.0,28837.30492052088,28837.30492052088,275.66604691455734,2.5160469145573643,275.66604691455734,275.66604691455734,77299.6558680478,77308.25173667344,-8.595868625634466,0.0,8545.783548066482,8545.783548066482,0.8861385699937543,3933.122866355812,275.66604691455734,2.5160469145573643,1.0,0.002,0.13299481599419094,0.004891438828785451,0.00020542161822841812,0.001794578381801031,0.10271080911420906,0.10271080911420906,0.0,2.944909940905127e-14,1.0,1.000021266772449,0.01050104997938206,0.09256736251066938,0.0,1.9662502743775395e-06,2.5256168358978486,0.0,1600102.0814605777,266.6196973939697,1.2501317087298958e-05,1.0,1284483.9076741587,2598.2255474559015,,,,,,,,,,,,,,,,,,3.0,15249.21173252138,1551.846473901796,0.3718258702214294,6.175347969391544,3.113184580035822
219.0,-29.594342323632702,4.40332695188562,35.05362697710048,24.694482259824895,5.041083883670686,-26.130799702906316,-39.64299524724481,1.5775412629980887,-6.530513834087856,-6.530525855201619,40.10491894200817,41324.72040758351,25599.945887764323,25599.945887764323,66924.66629534784,77310.58497514558,77307.6285348361,25599.945887764323,102907.57442260042,102907.57442260042,102907.57442260042,130405.56449272408,125941.01595345451,4464.548539269566,0.0,90935.1246517407,54949.641296418544,39983.87039480239,27497.990070123666,67481.86046492605,20863.45269152826,1551.8380366264103,0.0,0.8784955522542439,2.7256541908744834,0.0014947059257719628,1.0,1.0,-6.5204367094758595,333988.61226827704,1559062.006336765,4.66800947418065,1559062.006336765,4.66800947418065,0.7587264610367368,0.09256615318068577,3.913563589060884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913563589060884,1.284337865191666,1.2846506387875813,3.047144910328444,6456.534417619754,15249.19809734658,6456.038106513168,0.0003304383874084047,23235.88785063331,2369.4011564227653,19297.529938437947,1967.8004148652137,0.8305053829872044,0.8305053829872044,35398.68243875395,35382.83765553947,1.0005597936420731,0.8,4274.805217056596,4272.891774033241,1.0005597936420731,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4317.5747570788835,4632.441516551485,5.92924206947243,4.40332695188562,-3.7804742905307918,8.183801242416411,3.1125612925294597,3.5,0.8893032264369884,0.6,0.00024351638453161035,1.0001407774954196,0.00024348210773030457,198.58768547651357,0.0,6.823476220831087e-06,19.337731609835302,0.005113772169677459,8.210164840180561e-05,0.00016141473612980473,0.0006317068340554741,0.09256615313854072,0.09256615313854072,0.09256615313854072,0.0925680724878427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.7965747071,595.432970379004,0.0,0.09256615313854072,0.09256615318068577,0.09256615318068577,0.37182143387821953,0.37182143387821953,0.5,9.891537703878381,0.007548330885526866,0.007548330885526866,6.0992988437647e-11,1.2021113775517733e-05,0.010089145725771687,6.0992988437647e-11,27497.990070123666,20863.45269152826,0.7587264610367368,0.9917430526405268,0.6123826480608399,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490607542469767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.345440895166,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8771797842159,260.8771797842159,-12.272820215784066,245.29338511529468,276.46097445312984,122523.51096920013,122682.71773058215,-159.2067613820392,0.0,nan,276.46097445312984,3.310974453129859,270.2274565855315,-2.922543414468464,263.9939387180142,-9.156061281985785,257.76042085046544,-15.38957914953454,251.52690298285964,-21.62309701714034,245.29338511529468,-27.856614884705294,1.0,1.0,28837.30492052088,28837.30492052088,275.66576324163924,2.515763241639263,275.66576324163924,275.66576324163924,77299.43012550037,77307.6285348361,-8.198409335731412,0.0,8545.783548066482,8545.783548066482,0.8861380327832195,3933.1314070061885,275.66576324163924,2.515763241639263,1.0,0.002,0.1329929268984222,0.004891408598770238,0.00020541861139103374,0.0017945813886470552,0.10270930569551687,0.10270930569551687,0.0,3.808888968115376e-14,1.0,1.0000204325745556,0.010089145664778698,0.09256615318068577,0.0,1.889096135079278e-06,2.4265149444190577,0.0,1600101.8330865398,266.6194861659121,1.2021052782529296e-05,1.0,1284484.6269918531,2598.2226365392157,,,,,,,,,,,,,,,,,,3.0,15249.19809734658,1551.8380366264103,0.37182143387821953,6.175347969391544,3.1125612925294597
220.0,-29.595700749692732,4.404583119243522,35.05354202030315,24.694221827108436,5.040924311946652,-26.132038243469555,-39.64419539608059,1.5772618048609004,-6.530735966832083,-6.530748925355781,40.104802751418205,41323.887431387935,25599.259907718493,25599.259907718493,66923.14733910642,77310.27693685508,77307.29578244929,25599.259907718493,102906.55569016779,102906.55569016779,102906.55569016779,130404.37190754122,125939.85177478894,4464.520132752286,0.0,90935.30386590141,54949.29592320863,39984.45326965865,27497.81621737343,67482.26948703208,20863.310398725665,1551.8357327619021,0.0,0.8784947856914067,2.725631514577306,0.0014947059257719628,1.0,1.0,-6.519854983063851,333985.67069225654,1559056.9855141242,4.668035554587255,1559056.9855141242,4.668035554587255,0.7587260833296279,0.092565012553067,3.913568333993892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913568333993892,1.284339242401314,1.2846519723072871,3.0471453372994652,6456.535322320113,15249.184479448919,6456.0309529739525,0.000330437673084583,23235.905471746224,2369.4029532762183,19297.508556030516,1967.7982344664608,0.8305038329362884,0.8305038329362884,35398.7167735698,35382.83765553947,1.000561006753623,0.8,4274.8093633874705,4272.891774033241,1.000561006753623,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4317.059284649827,4632.441516551485,5.929791142489475,4.404583119243522,-3.780627475545799,8.185210594789321,3.111941972745988,3.5,0.8891262779274252,0.6,0.00024348210773030457,1.0001409279460853,0.00024344779913199388,198.58880405147,0.0,6.806950636851928e-06,19.290898104838366,0.005120579120314311,8.209053245073831e-05,0.00016139157527956627,0.000631616958387502,0.09256501255418231,0.09256501255418231,0.09256501255418231,0.09256708416182526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488407.9349307897,595.4332449773656,0.0,0.09256501255418231,0.092565012553067,0.092565012553067,0.37181708215375653,0.37181708215375653,0.5,9.891599851354576,0.008297900931324875,0.008297900931324875,3.745981302927248e-11,1.2958523711859016e-05,0.010893942291943404,3.745981302927248e-11,27497.81621737343,20863.310398725665,0.7587260833296279,0.9917145325405349,0.6123665926696353,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490688579821909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.29860739017,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8763492381831,260.8763492381831,-12.273650761816896,245.29206609494094,276.46063238143677,122529.39859381368,122685.61486529712,-156.2162714834415,0.0,nan,276.46063238143677,3.3106323814367897,270.22691912408715,-2.923080875912831,263.9932058668504,-9.15679413314956,257.75949260954445,-15.390507390455525,251.5257793522385,-21.62422064776149,245.29206609494094,-27.857933905059042,1.0,1.0,28837.30492052088,28837.30492052088,275.6655012338751,2.5155012338751135,275.6655012338751,275.6655012338751,77299.5031701076,77307.29578244929,-7.792612341698259,0.0,8545.783548066482,8545.783548066482,0.8861377328325394,3933.136175663861,275.6655012338751,2.5155012338751135,1.0,0.002,0.1329908871403461,0.004891376770688513,0.0002054153666439585,0.00179458463343796,0.10270768332197924,0.10270768332197924,0.0,8.191841302518377e-14,1.0,1.0000220623557883,0.01089394225448359,0.092565012553067,0.0,2.03975784478477e-06,2.6200391474329843,0.0,1600101.573950458,266.6192640331679,1.2958486252045986e-05,1.0,1284485.3883669921,2598.2195554306554,,,,,,,,,,,,,,,,,,3.0,15249.184479448919,1551.8357327619021,0.37181708215375653,6.175347969391544,3.111941972745988
