time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
221.0,-29.59705653035144,4.405844336857693,35.05345964002807,24.69389447886499,5.04069019068459,-26.133281858376684,-39.64539631325749,1.5769155170040121,-6.530975941137854,-6.5309907682893495,40.1047071753495,41323.07912022996,25598.65387054288,25598.65387054288,66921.73299077284,77310.01859745933,77307.14068507007,25598.65387054288,102905.79455561296,102905.79455561296,102905.79455561296,130403.53369928457,125939.03465038304,4464.499048901532,0.0,90935.50585217428,54948.94714255741,39985.06523290763,27497.73914367161,67482.80437657924,20863.236846673724,1551.8384441844844,0.0,0.8784938390315913,2.7256069188023178,0.0014947059257719628,1.0,1.0,-6.518484392446908,333982.48158630653,1559052.8554956499,4.668067762388804,1559052.8554956499,4.668067762388804,0.7587255351309576,0.09256393519549384,3.913574067111721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913574067111721,1.2843409321064723,1.2846536183576485,3.047145792272612,6456.536286353616,15249.170787569397,6456.023723224034,0.00033043694082841326,23235.92304445284,2369.4047451936026,19297.486945824196,1967.7960308386857,0.830502274814132,0.830502274814132,35398.758258979986,35382.83765553947,1.0005624725090814,0.8,4274.814373236303,4272.891774033241,1.0005624725090814,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4316.546941473378,4632.441516551485,5.930354567580639,4.405844336857693,-3.780791716584309,8.186636053442001,3.1113264614854312,3.5,0.8889504175672661,0.6,0.00024344779913199388,1.0001406550444087,0.0002434135617866511,198.58992045913692,0.0,6.8133035072021865e-06,19.308902139410996,0.005127392423821513,8.207941077572871e-05,0.00016136838835626517,0.0006315271399226924,0.09256393519330626,0.09256393519330626,0.09256393519330626,0.0925663108335822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488407.12901320984,595.4335024597156,0.0,0.09256393519330626,0.09256393519549384,0.09256393519549384,0.37181281698172286,0.37181281698172286,0.5,9.891671119078827,0.009226813203326856,0.009226813203326856,-2.7682744985213503e-11,1.4827151517238235e-05,0.012506375842463058,-2.7682744985213503e-11,27497.73914367161,20863.236846673724,0.7587255351309576,0.9916857132570335,0.6123497608313927,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490769703738249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.31661142474,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8755251639927,260.8755251639927,-12.2744748360073,245.29075058781007,276.4602997401954,122534.15732547578,122689.1563194551,-154.99899397928766,0.0,nan,276.4602997401954,3.3102997401954326,270.22638990968244,-2.9236100903175384,263.99248007921597,-9.157519920784011,257.75857024875654,-15.391429751243436,251.52466041829555,-21.625339581704424,245.29075058781007,-27.85924941218991,1.0,1.0,28837.30492052088,28837.30492052088,275.66524124194694,2.515241241946967,275.66524124194694,275.66524124194694,77299.35003697182,77307.14068507007,-7.790648098249221,0.0,8545.783548066482,8545.783548066482,0.8861373704137263,3933.14193744728,275.66524124194694,2.515241241946967,1.0,0.002,0.13298854550569586,0.004891342812103255,0.00020541164770194927,0.0017945883523198217,0.10270582385097464,0.10270582385097464,0.0,2.177077962350893e-14,1.0,1.0000253276751465,0.012506375870145803,0.09256393519549384,0.0,2.3416346072458204e-06,3.007797370801153,0.0,1600101.295222898,266.6190240588621,1.482717919998322e-05,1.0,1284486.2138157664,2598.216215036927,,,,,,,,,,,,,,,,,,3.0,15249.170787569397,1551.8384441844844,0.37181281698172286,6.175347969391544,3.1113264614854312
222.0,-29.59840904065068,4.40711064593562,35.05337936731399,24.69354785224425,5.040441223521158,-26.134524014122942,-39.64659698596222,1.5765561952304337,-6.531199609649889,-6.531215624753549,40.104603222056056,41322.30086090059,25598.042892730384,25598.042892730384,66920.34375363098,77309.77494177273,77306.86529318873,25598.042892730384,102904.90818591912,102904.90818591912,102904.90818591912,130402.5154010566,125938.03469650069,4464.480704555915,0.0,90935.72107106511,54948.6267906984,39985.66031151857,27497.607215137483,67483.26752665605,20863.12492734154,1551.8381215985985,0.0,0.8784930162429628,2.7255840580132134,0.0014947059257719628,1.0,1.0,-6.517678420122024,333979.51649754774,1559048.3634897114,4.668095755810099,1559048.3634897114,4.668095755810099,0.7587251052104764,0.09256286385440182,3.9135814298067437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135814298067437,1.2843426826021846,1.2846553253047641,3.0471473718194146,6456.539633223751,15249.15710340521,6456.014864246231,0.0003304355947502753,23235.934323092795,2369.405895294805,19297.4604657467,1967.7933306222512,0.830500732073774,0.830500732073774,35398.811536154804,35382.83765553947,1.0005643548897927,0.8,4274.820807078728,4272.891774033241,1.0005643548897927,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4316.037568939347,4632.441516551485,5.930912899588366,4.40711064593562,-3.7809403289102854,8.188050974845906,3.1107145673311116,3.5,0.8887755906660318,0.6,0.0002434135617866511,1.0001403172920056,0.000243379411446707,198.59103418482528,0.0,6.799191688354959e-06,19.268909244797953,0.0051341916155098685,8.206829275717586e-05,0.00016134526902947526,0.0006314378486609275,0.09256286386742509,0.09256286386742509,0.09256286386742509,0.09256542850391022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488406.25522739196,595.4337816089685,0.0,0.09256286386742509,0.09256286385440182,0.09256286385440182,0.3718086582113651,0.3718086582113651,0.5,9.89174805895975,0.010169983631442392,0.010169983631442392,-4.666844688472338e-11,1.6015103653899132e-05,0.013537204631518307,-4.666844688472338e-11,27497.607215137483,20863.12492734154,0.7587251052104764,0.991658320741468,0.6123340255357105,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490850670536986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.27661853013,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.87470533257675,260.87470533257675,-12.275294667423225,245.2894383850467,276.4599722801483,122538.69337051689,122692.8943384712,-154.20096795431772,0.0,nan,276.4599722801483,3.3099722801483153,270.225865501036,-2.9241344989639515,263.9917587221119,-9.158241277888067,257.7576519430566,-15.392348056943376,251.52354516406118,-21.6264548359388,245.2894383850467,-27.86056161495327,1.0,1.0,28837.30492052088,28837.30492052088,275.66498416001394,2.5149841600139666,275.66498416001394,275.66498416001394,77299.14277049713,77306.86529318873,-7.722522691605263,0.0,8545.783548066482,8545.783548066482,0.8861369049811219,3933.1493369557775,275.66498416001394,2.5149841600139666,1.0,0.002,0.13298601089873785,0.00489131274703636,0.00020540763787315478,0.0017945923633541259,0.10270381893657739,0.10270381893657739,0.0,1.2272804300605955e-12,1.0,1.0000274151583162,0.013537204678186754,0.09256286385440182,0.0,2.5346082326096537e-06,3.2556712774470196,0.0,1600101.034642411,266.6188003903501,1.6015150322346017e-05,1.0,1284486.9812858428,2598.213109274678,,,,,,,,,,,,,,,,,,3.0,15249.15710340521,1551.8381215985985,0.3718086582113651,6.175347969391544,3.1107145673311116
223.0,-29.599756331159963,4.408381683736246,35.053300926421784,24.693041515443497,5.040030000433999,-26.135777697989756,-39.647810615692265,1.5760513673840133,-6.531427813600487,-6.531444514359038,40.10449553029515,41321.65342432322,25597.475474792704,25597.475474792704,66919.12889911592,77309.64691101985,77306.47115053964,25597.475474792704,102903.94662533235,102903.94662533235,102903.94662533235,130401.40647172603,125936.94149670466,4464.464975021372,0.0,90936.00461762394,54948.389425505076,39986.239102354295,27497.45984639368,67483.69894874797,20863.00169251218,1551.8371498506215,0.0,0.878492185816913,2.7255607942788957,0.0014947059257719628,1.0,1.0,-6.5173103097611715,333976.49824767956,1559043.7099486405,4.668124009110491,1559043.7099486405,4.668124009110491,0.7587246898097892,0.09256181638130866,3.913594131195499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913594131195499,1.2843451131638501,1.2846577125949865,3.047151494628082,6456.548368960593,15249.143439564537,6456.002322051827,0.00033043286060519716,23235.931363645366,2369.4055935151523,19297.4229762883,1967.7895077613969,0.8304992244244961,0.8304992244244961,35398.90344458782,35382.83765553947,1.0005676021856709,0.8,4274.831906097728,4272.891774033241,1.0005676021856709,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4315.531185104397,4632.441516551485,5.931477349334338,4.408381683736246,-3.7810891261144013,8.189470809850647,3.1101063111310494,3.5,0.8886018031802998,0.6,0.000243379411446707,1.0001397772657747,0.00024334539729243458,198.59214362317226,0.0,6.7819513272622395e-06,19.220050061461187,0.005140973566837131,8.205705617355942e-05,0.00016132235527314758,0.0006313502228276256,0.09256181632301579,0.09256181632301579,0.09256181632301579,0.09256449296519842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488405.3471460451,595.4340717312656,0.0,0.09256181632301579,0.09256181638130866,0.09256181638130866,0.37180460798373555,0.37180460798373555,0.5,9.891828361413802,0.011045377363473108,0.011045377363473108,9.890754881780595e-12,1.6700758521892567e-05,0.014134204597837652,9.890754881780595e-12,27497.45984639368,20863.00169251218,0.7587246898097892,0.9916339788952466,0.612320516925219,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449093144289018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.227759346795,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8738746965893,260.8738746965893,-12.276125303410652,245.28812831238878,276.45962108082415,122541.38873653115,122697.62193165351,-156.2331951223634,0.0,nan,276.45962108082415,3.309621080824172,270.2253225270614,-2.9246774729385834,263.99102397345075,-9.158976026549226,257.756725419738,-15.39327458026196,251.52242686607264,-21.627573133927342,245.28812831238878,-27.8618716876112,1.0,1.0,28837.30492052088,28837.30492052088,275.6647091491082,2.514709149108228,275.6647091491082,275.6647091491082,77298.5173579615,77306.47115053964,-7.953792578147841,0.0,8545.783548066482,8545.783548066482,0.8861361020627546,3933.1621018514766,275.6647091491082,2.514709149108228,1.0,0.002,0.1329833645491553,0.004891282418145645,0.00020540345375020993,0.0017945965473517456,0.10270172687510497,0.10270172687510497,0.0,1.101955332538651e-12,1.0,1.0000286240840683,0.014134204587946897,0.09256181638130866,0.0,2.6463513981293257e-06,3.399205986225873,0.0,1600100.7680250716,266.6185721863995,1.6700748631137685e-05,1.0,1284487.7625204013,2598.2099478164732,,,,,,,,,,,,,,,,,,3.0,15249.143439564537,1551.8371498506215,0.37180460798373555,6.175347969391544,3.1101063111310494
224.0,-29.601098460428954,4.4096576404474614,35.05322333170439,24.69268077928575,5.039766687180244,-26.137011945705584,-39.64900248739866,1.5756801720624174,-6.5316333222205,-6.531649141521816,40.10436306141389,41320.89039217099,25596.885191965703,25596.885191965703,66917.77558413669,77309.41715489603,77305.7552887665,25596.885191965703,102902.6404807322,102902.6404807322,102902.6404807322,130399.82664164659,125935.3808235627,4464.445818083894,0.0,90936.22630448476,54948.07633752405,39986.833296623015,27497.186160914393,67484.0194575374,20862.78893270372,1551.829596482787,0.0,0.8784915810485483,2.725540016428767,0.0014947059257719628,1.0,1.0,-6.518282059251305,333973.7999514742,1559037.9857614732,4.668144584958457,1559037.9857614732,4.668144584958457,0.7587245040497608,0.09256074381923987,3.9136021502802927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136021502802927,1.2843469187188556,1.2846594749012012,3.047153454600986,6456.552521907986,15249.129835209978,6455.992948722698,0.0003304313095279075,23235.940397766775,2369.4065147391593,19297.394958780274,1967.7866507706785,0.8304976957435716,0.8304976957435716,35398.96147140218,35382.83765553947,1.000569652382031,0.8,4274.838913514718,4272.891774033241,1.000569652382031,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4315.027706623356,4632.441516551485,5.9320326385565805,4.4096576404474614,-3.781216926212385,8.190874566659847,3.1095015919441304,3.5,0.8884290262697515,0.6,0.00024334539729243458,1.0001392432968155,0.0002433115177945437,198.59324882226565,0.0,6.754943810489105e-06,19.143510758926126,0.00514772851064762,8.204602242419215e-05,0.00016129937486824243,0.0006312615803232206,0.0925607437978852,0.0925607437978852,0.0925607437978852,0.09256327305104861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488404.3405652934,595.434392679459,0.0,0.0925607437978852,0.09256074381923987,0.09256074381923987,0.37180065880536634,0.37180065880536634,0.5,9.891904238950495,0.011583522169644311,0.011583522169644311,-6.764366844436154e-12,1.5819301324881963e-05,0.013367082270519859,-6.764366844436154e-12,27497.186160914393,20862.78893270372,0.7587245040497608,0.9916092153675433,0.6123063019115379,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449101190436916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.15122004426,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8730491359998,260.8730491359998,-12.276950864000185,245.2868222186695,276.4592760533589,122545.9361513816,122701.21472023711,-155.27856885552987,0.0,nan,276.4592760533589,3.3092760533589285,270.224785286358,-2.925214713641992,263.9902945195084,-9.159705480491596,257.75580375250814,-15.394196247491834,251.5213129855961,-21.62868701440388,245.2868222186695,-27.863177781330478,1.0,1.0,28837.30492052088,28837.30492052088,275.6644207541119,2.5144207541119385,275.6644207541119,275.6644207541119,77298.37939314828,77305.7552887665,-7.37589561821369,0.0,8545.783548066482,8545.783548066482,0.8861355951360289,3933.170161031694,275.6644207541119,2.5144207541119385,1.0,0.002,0.1329808618594641,0.004891255877901641,0.00020539950176714386,0.0017946004983348128,0.10269975088357193,0.10269975088357193,0.0,1.0195663757706086e-13,1.0,1.0000270705507723,0.013367082277284226,0.09256074381923987,0.0,2.5026897723925777e-06,3.2146761339582732,0.0,1600100.5257812266,266.6183666777795,1.5819308089248807e-05,1.0,1284488.4609429776,2598.2071214820726,,,,,,,,,,,,,,,,,,3.0,15249.129835209978,1551.829596482787,0.37180065880536634,6.175347969391544,3.1095015919441304
225.0,-29.602437456903644,4.410937877573192,35.05314734508798,24.69230614313858,5.039489254862792,-26.138244785768485,-39.650194079708285,1.5752965833873958,-6.53185633877348,-6.531872479567969,40.104254269026484,41320.14485089926,25596.371542077064,25596.371542077064,66916.51639297632,77309.19820387728,77305.27108866384,25596.371542077064,102901.6426307409,102901.6426307409,102901.6426307409,130398.66925273332,125934.23866129424,4464.430591439082,0.0,90936.45376000728,54947.77627619301,39987.41942646029,27497.02662199243,67484.44604845272,20862.65733612564,1551.8279009942323,0.0,0.8784907848718748,2.7255173218214086,0.0014947059257719628,1.0,1.0,-6.518225791279633,333970.8549455615,1559033.2846845232,4.668171673060068,1559033.2846845232,4.668171673060068,0.7587241203541424,0.09255973256952682,3.913610671081521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913610671081521,1.2843487819400707,1.284661295060489,3.0471556683923686,6456.557212666278,15249.116289342586,6455.983234780275,0.00033042962187709423,23235.94792705252,2369.4072825126336,19297.365923156314,1967.783689961028,0.8304961770330574,0.8304961770330574,35399.02312865545,35382.83765553947,1.000571830849539,0.8,4274.846359349698,4272.891774033241,1.000571830849539,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4314.527188508833,4632.441516551485,5.932601748402369,4.410937877573192,-3.781356026535424,8.192293904108615,3.1089004750249076,3.5,0.8882572785785451,0.6,0.0002433115177945437,1.000138919775885,0.0002432777217079662,198.59435145236404,0.0,6.728239554618616e-06,19.067830897789158,0.005154456750202239,8.203499263231237e-05,0.00016127652516223132,0.0006311735298698558,0.09255973254172964,0.09255973254172964,0.09255973254172964,0.09256231728877017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488403.4404711162,595.4346801489701,0.0,0.09255973254172964,0.09255973256952682,0.09255973256952682,0.3717967734893792,0.3717967734893792,0.5,9.891981781200892,0.012076709404482244,0.012076709404482244,-2.6261659513693303e-11,1.6140794514285517e-05,0.01364668828836102,-2.6261659513693303e-11,27497.02662199243,20862.65733612564,0.7587241203541424,0.991584288102941,0.6122913837246597,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491092058460737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.07554018312,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8722267292696,260.8722267292696,-12.277773270730393,245.28551979320505,276.4589336653514,122550.25752204735,122704.94288715442,-154.68536510704735,0.0,nan,276.4589336653514,3.3089336653514465,270.22425089088637,-2.9257491091136103,263.98956811650595,-9.160431883494027,257.7548853420399,-15.39511465796005,251.5202025676285,-21.629797432371475,245.28551979320505,-27.864480206794923,1.0,1.0,28837.30492052088,28837.30492052088,275.664140756533,2.5141407565330383,275.664140756533,275.664140756533,77298.17085648129,77305.27108866384,-7.100232182550826,0.0,8545.783548066482,8545.783548066482,0.8861350564930847,3933.1787244369284,275.664140756533,2.5141407565330383,1.0,0.002,0.13297830685217657,0.004891226170650287,0.00020539546108062985,0.0017946045389860275,0.10269773054031492,0.10269773054031492,0.0,6.665718324527781e-14,1.0,1.0000276367275636,0.01364668831462268,0.09255973256952682,0.0,2.5550073390509233e-06,3.2818793922784244,0.0,1600100.2647251824,266.6181436612265,1.614082077594503e-05,1.0,1284489.2232276339,2598.204036719522,,,,,,,,,,,,,,,,,,3.0,15249.116289342586,1551.8279009942323,0.3717967734893792,6.175347969391544,3.1089004750249076
226.0,-29.603774305675575,4.412222750222348,35.0530731328308,24.692049726750724,5.039332658415323,-26.139463609333095,-39.65137606775386,1.5750219610402807,-6.532046722477958,-6.532063715492398,40.10415348907437,41319.33035862244,25595.815268449787,25595.815268449787,66915.14562707223,77308.89589553371,77304.9550647381,25595.815268449787,102900.77033318789,102900.77033318789,102900.77033318789,130397.64081063167,125933.22305516298,4464.417755468686,0.0,90936.63164819306,54947.44132736496,39987.989245364544,27496.87047744378,67484.85972280832,20862.530277408885,1551.8255790915039,0.0,0.878490132129627,2.725497881770384,0.0014947059257719628,1.0,1.0,-6.5176743942373605,333968.33326502447,1559028.9298472619,4.6681938811548225,1559028.9298472619,4.6681938811548225,0.7587238080247287,0.09255873247619575,3.9136154856086645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136154856086645,1.2843501355723026,1.2846626056138242,3.047156205472559,6456.558350674754,15249.102761497861,6455.975964101378,0.0003304288504144148,23235.964795874715,2369.4090026537824,19297.344190610536,1967.7814738581,0.8304946388125258,0.8304946388125258,35399.05796697762,35382.83765553947,1.000573061753848,0.8,4274.8505664848535,4272.891774033241,1.000573061753848,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4314.0294778760735,4632.441516551485,5.933157248858527,4.412222750222348,-3.781468385955919,8.193691136178266,3.1083027759585824,3.5,0.8880865074167378,0.6,0.0002432777217079662,1.0001386984555816,0.00024324398414303606,198.59545232460223,0.0,6.711711895485772e-06,19.020991511806677,0.0051611684620977245,8.202405309496254e-05,0.00016125366861300365,0.000631084854595059,0.0925587324705333,0.0925587324705333,0.0925587324705333,0.09256144980800231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488402.5599507724,595.4349616442986,0.0,0.0925587324705333,0.09255873247619575,0.09255873247619575,0.37179294666065005,0.37179294666065005,0.5,9.8920633009034,0.012608207306016084,0.012608207306016084,-8.412825991399586e-12,1.6993014412491902e-05,0.01438932125500969,-8.412825991399586e-12,27496.87047744378,20862.530277408885,0.7587238080247287,0.9915578976073125,0.6122755611901711,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491172026299115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.02870079714,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8714180832869,260.8714180832869,-12.278581916713051,245.28422183851842,276.45861432807965,122555.88043310847,122707.97755752441,-152.0971244159428,0.0,nan,276.45861432807965,3.3086143280796705,270.2237358301331,-2.926264169866897,263.9888573322537,-9.161142667746276,257.7539788343072,-15.396021165692787,251.5191003364296,-21.630899663570375,245.28422183851842,-27.865778161481558,1.0,1.0,28837.30492052088,28837.30492052088,275.66391254050916,2.513912540509182,275.66391254050916,275.66391254050916,77298.14111240944,77304.9550647381,-6.813952328651794,0.0,8545.783548066482,8545.783548066482,0.8861347521423821,3933.1835630367077,275.66391254050916,2.513912540509182,1.0,0.002,0.13297561283844828,0.004891202865762258,0.0002053912192421742,0.0017946087811713516,0.10269560962108709,0.10269560962108709,0.0,4.1352598428856524e-13,1.0,1.0000291405718211,0.014389321263422516,0.09255873247619575,0.0,2.6940139094116757e-06,3.4604335922869884,0.0,1600100.042692973,266.617953277522,1.6993022825317894e-05,1.0,1284489.875942283,2598.2013953617434,,,,,,,,,,,,,,,,,,3.0,15249.102761497861,1551.8255790915039,0.37179294666065005,6.175347969391544,3.1083027759585824
227.0,-29.605102567230208,4.413511450327872,35.0530011245154,24.69161219140517,5.0389853993946625,-26.14069377057224,-39.6525634341873,1.574576602796996,-6.532264561948693,-6.532283021553961,40.104068654326866,41318.6249675225,25595.35599608967,25595.35599608967,66913.98096361216,77308.72657296069,77304.7264054467,25595.35599608967,102900.08240153636,102900.08240153636,102900.08240153636,130396.88400463005,125932.47300964942,4464.410994980633,0.0,90936.88096815054,54947.15212636379,39988.58760198527,27496.80160309368,67485.38920507896,20862.46446545961,1551.8280558243641,0.0,0.8784892666749674,2.7254755818978214,0.0014947059257719628,1.0,1.0,-6.5166100750792,333965.44146213937,1559025.2640270372,4.668223326346116,1559025.2640270372,4.668223326346116,0.7587233150459347,0.09255778728466396,3.9136251332761463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136251332761463,1.2843522872855186,1.2846647145173569,3.047158612180776,6456.563450200669,15249.089232045568,6455.965977689795,0.0003304270579208355,23235.971221399555,2369.409657874968,19297.314340558023,1967.7784299998495,0.8304931245045544,0.8304931245045544,35399.12777828279,35382.83765553947,1.0005755283212014,0.8,4274.858997017037,4272.891774033241,1.0005755283212014,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4313.534670526734,4632.441516551485,5.933731371391568,4.413511450327872,-3.7815991989527,8.195110649280572,3.1077086090037,3.5,0.8879167454296286,0.6,0.00024324398414303606,1.000137808969627,0.00024321046755909926,198.59654613602112,0.0,6.700126967632316e-06,18.988159826269982,0.005167868589065357,8.201306513726533e-05,0.00016123091900577073,0.000630997376882195,0.0925577872186139,0.0925577872186139,0.0925577872186139,0.09256074901598776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.7211923822,595.4352303370632,0.0,0.0925577872186139,0.09255778728466396,0.09255778728466396,0.371789183307914,0.371789183307914,0.5,9.892152153371859,0.013300254818545909,0.013300254818545909,-1.0459189070388675e-10,1.8459605257703515e-05,0.01567294647475137,-1.0459189070388675e-10,27496.80160309368,20862.46446545961,0.7587233150459347,0.991532859953873,0.6122603048485176,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491251866711174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.995869111604,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.87060414379476,260.87060414379476,-12.279395856205213,245.28292729171227,276.45828099589505,122559.15754051546,122712.25031405808,-153.0927735426099,0.0,nan,276.45828099589505,3.3082809958950747,270.2232102550349,-2.926789744965049,263.988139514219,-9.161860485781006,257.75306877335834,-15.396931226641641,251.5179980325491,-21.63200196745089,245.28292729171227,-27.867072708287708,1.0,1.0,28837.30492052088,28837.30492052088,275.66366647747554,2.5136664774755673,275.66366647747554,275.66366647747554,77297.61111855414,77304.7264054467,-7.115286892556469,0.0,8545.783548066482,8545.783548066482,0.8861341422641481,3933.193258942527,275.66366647747554,2.5136664774755673,1.0,0.002,0.1329726785342679,0.00489117548182091,0.00020538659441148862,0.0017946134044950531,0.10269329720574431,0.10269329720574431,0.0,-1.0934582232724477e-12,1.0,1.0000317399392797,0.01567294657934326,0.09255778728466396,0.0,2.9343031759275487e-06,3.769084918813067,0.0,1600099.7893425769,266.6177354380513,1.845970984959422e-05,1.0,1284490.6244637244,2598.1983663048486,,,,,,,,,,,,,,,,,,3.0,15249.089232045568,1551.8280558243641,0.371789183307914,6.175347969391544,3.1077086090037
228.0,-29.606430691143775,4.414804254270783,35.05293016684448,24.69127862658354,5.038746408503819,-26.141912981155887,-39.65374158052725,1.5742286983988556,-6.532456970874193,-6.532475119342223,40.10395495025122,41317.851904969946,25594.86352413946,25594.86352413946,66912.7154291094,77308.48230028215,77304.12972514771,25594.86352413946,102898.99324928716,102898.99324928716,102898.99324928716,130395.57771175323,125931.17631198776,4464.401399765474,0.0,90937.0876711373,54946.829953524895,39989.175241791556,27496.58446246607,67485.75970425762,20862.293538338985,1551.8228288856255,0.0,0.878488658405994,2.725456069942316,0.0014947059257719628,1.0,1.0,-6.5170751354319805,333962.9084510853,1559020.3507402318,4.668244021382325,1559020.3507402318,4.668244021382325,0.7587230903829835,0.09255680468892925,3.9136318475168586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136318475168586,1.284353982946209,1.2846663675411287,3.0471598169059972,6456.566002868849,15249.075830062235,6455.957797748171,0.00033042592626133583,23235.98417383984,2369.4109786563035,19297.28989016511,1967.7759367536428,0.8304916092984305,0.8304916092984305,35399.17636305338,35382.83765553947,1.0005772449150803,0.8,4274.864864196731,4272.891774033241,1.0005772449150803,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4313.042570533964,4632.441516551485,5.934294203122313,4.414804254270783,-3.7817071241753473,8.19651137844613,3.1071177381192365,3.5,0.8877479251769247,0.6,0.00024321046755909926,1.0001377961849076,0.0002431769587019327,198.59763984466645,0.0,6.656277808124866e-06,18.86389130822587,0.005174524866873482,8.200216384768334e-05,0.0001612083037114159,0.0006309099514891675,0.09255680465841495,0.09255680465841495,0.09255680465841495,0.09255971051036752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488400.75089071185,595.4355404042944,0.0,0.09255680465841495,0.09255680468892925,0.09255680468892925,0.37178550091325013,0.37178550091325013,0.5,9.8922393290837,0.013789489368946306,0.013789489368946306,5.826450433232822e-11,1.8148468029721698e-05,0.015399983910242554,5.826450433232822e-11,27496.58446246607,20862.293538338985,0.7587230903829835,0.9915086637883389,0.6122454883228237,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491331195100727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.87160059356,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.86979572832223,260.86979572832223,-12.280204271677746,245.28163654119194,276.45795491546875,122563.74283763625,122715.79660658071,-152.05376894447343,0.0,nan,276.45795491546875,3.3079549154687697,270.2226912406118,-2.927308759388154,263.9874275657518,-9.162572434248204,257.7521638908575,-15.397836109142474,251.51690021605145,-21.633099783948524,245.28163654119194,-27.868363458808034,1.0,1.0,28837.30492052088,28837.30492052088,275.6634045580851,2.513404558085142,275.6634045580851,275.6634045580851,77297.45699790838,77304.12972514771,-6.672727239332744,0.0,8545.783548066482,8545.783548066482,0.8861337178226181,3933.2000067544427,275.6634045580851,2.513404558085142,1.0,0.002,0.13296979537063452,0.0048911528197074445,0.00020538206005993076,0.0017946179401407585,0.10269103002996538,0.10269103002996538,0.0,2.0068929157401882e-13,1.0,1.0000311871267789,0.01539998385197805,0.09255680468892925,0.0,2.883163824198188e-06,3.7033987913343016,0.0,1600099.5632720685,266.6175430291258,1.8148409765217366e-05,1.0,1284491.2801180216,2598.1957130594915,,,,,,,,,,,,,,,,,,3.0,15249.075830062235,1551.8228288856255,0.37178550091325013,6.175347969391544,3.1071177381192365
229.0,-29.60775198351437,4.416100915921906,35.052860944532114,24.690926412027352,5.038490176758065,-26.143127767482238,-39.65491906329987,1.5738659607795902,-6.5326478026995005,-6.532666827275578,40.10386310428173,41317.116658321385,25594.400609009135,25594.400609009135,66911.51726733052,77308.2543321904,77303.80011371944,25594.400609009135,102898.20072272856,102898.20072272856,102898.20072272856,130394.65855016018,125930.26229194121,4464.396258218972,0.0,90937.30504022427,54946.53808160769,39989.74106512953,27496.457827431623,67486.19889256115,20862.187923617246,1551.8218795629925,0.0,0.8784879691177332,2.7254365819610866,0.0014947059257719628,1.0,1.0,-6.516497551385498,333960.3805931455,1559016.3819758913,4.668267472946729,1559016.3819758913,4.668267472946729,0.7587227436547936,0.09255587023741693,3.913639661842627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913639661842627,1.2843557479417267,1.2846680899264002,3.0471617136564526,6456.57002185546,15249.062386560925,6455.9485928794475,0.00033042441520104223,23235.993320194688,2369.4119113249367,19297.262376196504,1967.7731311096557,0.8304900982832103,0.8304900982832103,35399.232908104445,35382.83765553947,1.0005792427617999,0.8,4274.8716926734605,4272.891774033241,1.0005792427617999,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4312.5532532732805,4632.441516551485,5.934860187426709,4.416100915921906,-3.7818122566657,8.197913172587606,3.106530253059228,3.5,0.8875800723026366,0.6,0.0002431769587019327,1.0001370888317402,0.00024314362642624082,198.59872793803433,0.0,6.654779947170632e-06,18.85964637028157,0.005181179646820652,8.199127003634666e-05,0.00016118568866558603,0.0006308227040830551,0.09255587018062517,0.09255587018062517,0.09255587018062517,0.09255891942825219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488399.86557215743,595.4358238989697,0.0,0.09255587018062517,0.09255587023741693,0.09255587023741693,0.37178187740826246,0.37178187740826246,0.5,9.892330805029877,0.014334595022887697,0.014334595022887697,2.4158453015843406e-11,1.9024576090487244e-05,0.01616927589009265,2.4158453015843406e-11,27496.457827431623,20862.187923617246,0.7587227436547936,0.9914844570495734,0.6122306091664569,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449141051609763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.86735565562,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8689908861946,260.8689908861946,-12.281009113805396,245.28034991997674,276.45763185242515,122568.09395924349,122719.47562187008,-151.3816626265814,0.0,nan,276.45763185242515,3.3076318524251747,270.2221754659363,-2.9278245340636886,263.9867190794392,-9.163280920560794,257.7512626929191,-15.398737307080864,251.51580630647075,-21.634193693529227,245.28034991997674,-27.869650080023234,1.0,1.0,28837.30492052088,28837.30492052088,275.6631742800866,2.5131742800866164,275.6631742800866,275.6631742800866,77297.14325588348,77303.80011371944,-6.656857835958363,0.0,8545.783548066482,8545.783548066482,0.8861332238389211,3933.20786015184,275.6631742800866,2.5131742800866164,1.0,0.002,0.1329667682155186,0.004891130827479599,0.00020537730347065645,0.0017946226955021121,0.10268865173532822,0.10268865173532822,0.0,-1.0272312514492121e-12,1.0,1.0000327449311122,0.016169275865934196,0.09255587023741693,0.0,3.027154428892175e-06,3.888355448221343,0.0,1600099.3407469254,266.6173521973005,1.9024551932034228e-05,1.0,1284491.9344416582,2598.1930652028527,,,,,,,,,,,,,,,,,,3.0,15249.062386560925,1551.8218795629925,0.37178187740826246,6.175347969391544,3.106530253059228
230.0,-29.609074267338144,4.417401469244301,35.05279339820071,24.69070687601345,5.038365274619809,-26.144330313114725,-39.65607957271857,1.5736213194746311,-6.532823976143959,-6.532843899823023,40.10377301409547,41316.25513396103,25593.933590388377,25593.933590388377,66910.1887243494,77307.93124349634,77303.49623114897,25593.933590388377,102897.42982153734,102897.42982153734,102897.42982153734,130393.75299164277,125929.35933711802,4464.39365452475,0.0,90937.4616622413,54946.15649573212,39990.33907389909,27496.323170105436,67486.66224400453,20862.077513728622,1551.8201836657752,0.0,0.8784873524359855,2.725418580642718,0.0014947059257719628,1.0,1.0,-6.515882506835169,333958.0457307472,1559012.489088474,4.668288454249201,1559012.489088474,4.668288454249201,0.7587224438942549,0.0925549478328583,3.913642396748192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913642396748192,1.2843569604665657,1.2846692599333438,3.0471609663146073,6456.5684383277685,15249.049035647395,6455.943271994276,0.00033042435126736633,23236.0171020736,2369.414336401687,19297.246471714654,1967.7715093038555,0.830488563807803,0.830488563807803,35399.2526980822,35382.83765553947,1.000579941980424,0.8,4274.8740825448995,4272.891774033241,1.000579941980424,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4312.066663223185,4632.441516551485,5.935421594632171,4.417401469244301,-3.7819039529725624,8.199305422216863,3.1059460864144346,3.5,0.8874131675469813,0.6,0.00024314362642624082,1.0001371931886356,0.0002431102733526495,198.59981685834686,0.0,6.6197475516878735e-06,18.760364561483435,0.005187799394372339,8.198053456774147e-05,0.00016116309185849935,0.0006307347090884465,0.09255494782886715,0.09255494782886715,0.09255494782886715,0.09255814195728854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488398.96778020164,595.4361115375139,0.0,0.09255494782886715,0.0925549478328583,0.0925549478328583,0.37177831908715253,0.37177831908715253,0.5,9.892426628896423,0.014923824190816504,0.014923824190816504,8.071765478234738e-12,1.992367907632797e-05,0.016961392987866475,8.071765478234738e-12,27496.323170105436,20862.077513728622,0.7587224438942549,0.9914579636851674,0.6122136398534295,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449148942990817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.76807384681,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8682008166075,260.8682008166075,-12.28179918339248,245.27906769992862,276.4573339332939,122573.80754050265,122722.41064878656,-148.60310828392522,0.0,nan,276.4573339332939,3.3073339332939327,270.22168068661017,-2.9283193133898067,263.98602743996383,-9.163972560036143,257.7503741932511,-15.399625806748872,251.51472094659746,-21.635279053402513,245.27906769992862,-27.87093230007136,1.0,1.0,28837.30492052088,28837.30492052088,275.66296164818186,2.5129616481818857,275.66296164818186,275.66296164818186,77297.15812803963,77303.49623114897,-6.3381031093304045,0.0,8545.783548066482,8545.783548066482,0.8861330509514429,3933.210608731933,275.66296164818186,2.5129616481818857,1.0,0.002,0.1329635928002707,0.0048911121183965655,0.00020537232406332603,0.0017946276764354342,0.10268616203166302,0.10268616203166302,0.0,4.987603212380787e-13,1.0,1.0000343489503933,0.01696139297979471,0.0925549478328583,0.0,3.1754156536044127e-06,4.07879771468225,0.0,1600099.1354431356,266.617176023856,1.9923671004562493e-05,1.0,1284492.5388121738,2598.190619495358,,,,,,,,,,,,,,,,,,3.0,15249.049035647395,1551.8201836657752,0.37177831908715253,6.175347969391544,3.1059460864144346
231.0,-29.61038829823133,4.418705093998325,35.05272802302775,24.690290225576632,5.038045533977895,-26.145544915008983,-39.65725698564199,1.5732021507345308,-6.533029469355938,-6.533050986455274,40.10370056454804,41315.578109139635,25593.565030125883,25593.565030125883,66909.14313926552,77307.75182362556,77303.30213809734,25593.565030125883,102896.86716822322,102896.86716822322,102896.86716822322,130393.15102811105,125928.75330841354,4464.397719697511,0.0,90937.70895038976,54945.903821828455,39990.894587290335,27496.283859887837,67487.17844717817,20862.034068261462,1551.8237131968272,0.0,0.8784865060587196,2.7253975210153722,0.0014947059257719628,1.0,1.0,-6.514679130071443,333955.31512165006,1559009.3584753596,4.66831725049041,1559009.3584753596,4.66831725049041,0.758721948557399,0.0925540856513125,3.9136528546103797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136528546103797,1.284358988969545,1.2846712460900163,3.0471642961368186,6456.575493821467,15249.035620828676,6455.9319996420145,0.00033042205857448926,23236.018198002126,2369.4144481552953,19297.212777899396,1967.768073490886,0.8304870745693685,0.8304870745693685,35399.32837191641,35382.83765553947,1.0005826156859086,0.8,4274.883221046081,4272.891774033241,1.0005826156859086,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4311.582814889106,4632.441516551485,5.93600218967014,4.418705093998325,-3.7820158424413237,8.200720936439648,3.1053652548598936,3.5,0.8872472156742554,0.6,0.0002431102733526495,1.0001363383194677,0.00024307713262488643,198.6008989926312,0.0,6.623914306897171e-06,18.77217314574658,0.005194423308679237,8.19696440585764e-05,0.00016114062929407311,0.0006306484838304622,0.09255408565322781,0.09255408565322781,0.09255408565322781,0.0925575480920757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488398.11648957495,595.436384915018,0.0,0.09255408565322781,0.0925540856513125,0.0925540856513125,0.37177483121743454,0.37177483121743454,0.5,9.8925305032151,0.015688125763176686,0.015688125763176686,-1.0970779840135947e-11,2.151709935560575e-05,0.018371856383851082,-1.0970779840135947e-11,27496.283859887837,20862.034068261462,0.758721948557399,0.9914348870227984,0.6121989251851313,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491568403753152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.77988243108,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.86740587138354,260.86740587138354,-12.282594128616438,245.2777887351002,276.457023007672,122577.19643275907,122726.71660038583,-149.5201676267552,0.0,nan,276.457023007672,3.307023007672001,270.2211761531513,-2.9288238468486725,263.98532929865587,-9.164670701344107,257.74948244411036,-15.400517555889621,251.51363558961145,-21.636364410388524,245.2777887351002,-27.87221126489979,1.0,1.0,28837.30492052088,28837.30492052088,275.66273184940735,2.5127318494073734,275.66273184940735,275.66273184940735,77296.65576643136,77303.30213809734,-6.646371665978222,0.0,8545.783548066482,8545.783548066482,0.886132389855875,3933.2211188834317,275.66273184940735,2.5127318494073734,1.0,0.002,0.13296015336396924,0.004891089079232448,0.00020536692419171354,0.0017946330764420967,0.10268346209585677,0.10268346209585677,0.0,6.338102785663491e-13,1.0,1.000037205112569,0.01837185639482186,0.0925540856513125,0.0,3.4394368839269815e-06,4.417933446153267,0.0,1600098.8967491654,266.61697053064404,2.151711032638559e-05,1.0,1284493.2456237096,2598.1877592437772,,,,,,,,,,,,,,,,,,3.0,15249.035620828676,1551.8237131968272,0.37177483121743454,6.175347969391544,3.1053652548598936
232.0,-29.611703445957886,4.420012476791923,35.052663861003616,24.69006978152322,5.037922405381943,-26.146740860905584,-39.658412675466366,1.572959819348163,-6.533188908341799,-6.533210695798599,40.103604815854084,41314.73440549245,25593.11406024515,25593.11406024515,66907.8484657376,77307.43176544367,77302.88424250513,25593.11406024515,102895.99830275027,102895.99830275027,102895.99830275027,130392.10139628508,125927.70111401106,4464.400282274035,0.0,90937.86885116888,54945.540340653744,39991.47612279459,27496.103093534803,67487.5792163294,20861.891676632582,1551.8193781342568,0.0,0.878486004955998,2.7253812921924316,0.0014947059257719628,1.0,1.0,-6.5145986305008705,333953.20923371176,1559005.2210918188,4.668334299493957,1559005.2210918188,4.668334299493957,0.758721757976601,0.09255318701328469,3.913656264646017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913656264646017,1.2843601903056847,1.284672405151381,3.047164100994555,6456.575080338426,15249.022327267536,6455.925904281862,0.0003304216950686945,23236.03880919625,2369.416549912177,19297.19455846,1967.7662156251117,0.8304855537951094,0.8304855537951094,35399.35304716795,35382.83765553947,1.000583487511414,0.8,4274.886200871508,4272.891774033241,1.000583487511414,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4311.101508142426,4632.441516551485,5.936560299475006,4.420012476791923,-3.782089918784246,8.20210239557617,3.1047875174427646,3.5,0.8870821478407899,0.6,0.00024307713262488643,1.0001364556723158,0.00024304396789684478,198.60198205701656,0.0,6.58177832701755e-06,18.652759778767734,0.0052010050870062545,8.195895577828475e-05,0.00016111817684660168,0.0006305611621640476,0.0925531870340459,0.0925531870340459,0.0925531870340459,0.09255668558671933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.1472828389,595.4366955074349,0.0,0.0925531870340459,0.09255318701328469,0.09255318701328469,0.3717714328999179,0.3717714328999179,0.5,9.892635461793235,0.0163305211815441,0.0163305211815441,-2.6147972675971687e-12,2.178745677383631e-05,0.01861206529770243,-2.6147972675971687e-12,27496.103093534803,20861.891676632582,0.758721757976601,0.9914098155938667,0.6121827880810381,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491646885501919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.660469064096,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.86662470927394,260.86662470927394,-12.283375290726042,245.27651402810534,276.4567353904434,122582.81915485823,122729.74687799458,-146.92772313635658,0.0,nan,276.4567353904434,3.306735390443407,270.2206911179826,-2.9293088820173807,263.9846468455398,-9.16535315446015,257.74860257300986,-15.401397426990115,251.51255830056252,-21.63744169943746,245.27651402810534,-27.873485971894638,1.0,1.0,28837.30492052088,28837.30492052088,275.6625232392711,2.512523239271104,275.6625232392711,275.6625232392711,77296.66306728437,77302.88424250513,-6.22117522075132,0.0,8545.783548066482,8545.783548066482,0.886132174289816,3933.224545969247,275.6625232392711,2.512523239271104,1.0,0.002,0.13295666899706177,0.004891074813707943,0.00020536147492140804,0.0017946385262614074,0.10268073746070402,0.10268073746070402,0.0,1.182815564243489e-12,1.0,1.0000376914907283,0.018612065300317227,0.09255318701328469,0.0,3.4843686694844336e-06,4.475649920567711,0.0,1600098.7101697125,266.6168110916582,2.178745938863358e-05,1.0,1284493.7907302307,2598.1855533663806,,,,,,,,,,,,,,,,,,3.0,15249.022327267536,1551.8193781342568,0.3717714328999179,6.175347969391544,3.1047875174427646
233.0,-29.613015774629314,4.421322767573738,35.052601852477046,24.689791327714943,5.037735039268276,-26.14794069322249,-39.65957273086531,1.5726599565646049,-6.533378729324397,-6.533402181630026,40.10353862475822,41313.93039037746,25592.76509944901,25592.76509944901,66906.69548982647,77307.15505560218,77302.74080402307,25592.76509944901,102895.50590347208,102895.50590347208,102895.50590347208,130391.57753188376,125927.16672099518,4464.410810888572,0.0,90938.049082002,54945.192428567716,39992.06294826032,27496.071628411686,67488.134576672,20861.85499014948,1551.8228801916148,0.0,0.8784852192872317,2.725361816758678,0.0014947059257719628,1.0,1.0,-6.51330561515897,333950.6843625758,1559002.360921925,4.668361030304972,1559002.360921925,4.668361030304972,0.758721291975139,0.09255236916626224,3.913660639984836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913660639984836,1.2843616606596775,1.2846738332650791,3.0471640191865355,6456.57490699705,15249.008967531474,6455.919612543922,0.00033042126730911664,23236.058883826565,2369.418596954777,19297.175752034254,1967.7642979033876,0.8304840269390965,0.8304840269390965,35399.38470741315,35382.83765553947,1.0005846061308017,0.8,4274.890024216674,4272.891774033241,1.0005846061308017,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4310.622920388667,4632.441516551485,5.937138453562865,4.421322767573738,-3.782185561604688,8.203508329178426,3.104213086408831,3.5,0.8869180246882374,0.6,0.00024304396789684478,1.0001361646188804,0.00024301087841320187,198.60306281015855,0.0,6.586580723453649e-06,18.666369770267643,0.0052075916677297085,8.194822841902105e-05,0.00016109573947782374,0.0006304740548636101,0.09255236918483271,0.09255236918483271,0.09255236918483271,0.09255615027946135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488396.28017314186,595.4369743382247,0.0,0.09255236918483271,0.09255236916626224,0.09255236916626224,0.3717681115608056,0.3717681115608056,0.5,9.892748894209989,0.017152799081259218,0.017152799081259218,4.490630090003833e-12,2.34523056406033e-05,0.020096566471067945,4.490630090003833e-12,27496.071628411686,20861.85499014948,0.758721291975139,0.9913845731476697,0.6121658369952644,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491725434765963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.6740790556,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.865849240739,260.865849240739,-12.284150759260967,245.2752427077358,276.456455773742,122587.47399184786,122733.33081590095,-145.85682405306852,0.0,nan,276.456455773742,3.306455773742016,270.22021316053144,-2.929786839468534,263.9839705473881,-9.166029452611895,257.74772793411904,-15.402272065880936,251.51148532091779,-21.638514679082192,245.2752427077358,-27.874757292264178,1.0,1.0,28837.30492052088,28837.30492052088,275.66231496873155,2.512314968731573,275.66231496873155,275.66231496873155,77296.48074188616,77302.74080402307,-6.260062136905617,0.0,8545.783548066482,8545.783548066482,0.8861318977018834,3933.2289431847603,275.66231496873155,2.512314968731573,1.0,0.002,0.13295290675392119,0.004891055956513321,0.00020535558304364304,0.0017946444170797093,0.10267779152182152,0.10267779152182152,0.0,1.233522832488898e-13,1.0,1.0000406975469134,0.020096566466577315,0.09255236916626224,0.0,3.7622434564474136e-06,4.832580817884224,0.0,1600098.4899547207,266.6166212706756,2.345230114997321e-05,1.0,1284494.4442929542,2598.18290860386,,,,,,,,,,,,,,,,,,3.0,15249.008967531474,1551.8228801916148,0.3717681115608056,6.175347969391544,3.104213086408831
