time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
234.0,-29.61432307541195,4.422635514086541,35.05254130569409,24.689361091610067,5.037399427767655,-26.149150825101977,-39.66074179681016,1.5722271771002825,-6.533582295109113,-6.533606191755116,40.10345678242634,41313.249941804825,25592.470415564407,25592.470415564407,66905.72035736922,77306.98782092537,77302.29581175598,25592.470415564407,102894.76622732039,102894.76622732039,102894.76622732039,130390.74550603017,125926.32296542817,4464.422540602005,0.0,90938.30022850301,54944.928910039955,39992.63479829228,27495.979278709783,67488.61407700207,20861.77374315061,1551.82377111135,0.0,0.8784844252837831,2.725341085236026,0.0014947059257719628,1.0,1.0,-6.513111693675228,333947.99436608923,1558998.8244562075,4.668388044718007,1558998.8244562075,4.668388044718007,0.7587208853951946,0.09255155818962747,3.9136712564164453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136712564164453,1.284363752264811,1.2846758828774452,3.047167322742632,6456.581906836003,15248.995620432224,6455.9084104908825,0.00033041899123379114,23236.060024052887,2369.418713225504,19297.142268348078,1967.760883517621,0.8304825451635335,0.8304825451635335,35399.461528595035,35382.83765553947,1.000587320376879,0.8,4274.8993012735145,4272.891774033241,1.000587320376879,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4310.146843778907,4632.441516551485,5.9377258694801895,4.422635514086541,-3.7822885907205013,8.204924104807041,3.103641711589331,3.5,0.8867547747398089,0.6,0.00024301087841320187,1.0001356443527367,0.00024297791983053717,198.6041394329055,0.0,6.571672798289008e-06,18.62412071035105,0.005214163340527997,8.193741904976314e-05,0.00016107345936343875,0.0006303885680822525,0.09255155819815222,0.09255155819815222,0.09255155819815222,0.09255541569767828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488395.326310436,595.4372806218349,0.0,0.09255155819815222,0.09255155818962747,0.09255155818962747,0.37176488678008,0.37176488678008,0.5,9.892864619239099,0.0178947279916315,0.0178947279916315,-2.7000623958883807e-11,2.389664598467789e-05,0.020494498079870027,-2.7000623958883807e-11,27495.979278709783,20861.77374315061,0.7587208853951946,0.9913630806084152,0.6121514051935916,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44918038164666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.631829995684,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8650654108263,260.8650654108263,-12.284934589173702,245.27397367900977,276.4561571426395,122590.46008524166,122737.8895906958,-147.42950545414993,0.0,nan,276.4561571426395,3.306157142639506,270.2197204499059,-2.930279550094099,263.9832837572334,-9.166716242766597,257.74684706445464,-15.403152935545336,251.51041037171473,-21.63958962828525,245.27397367900977,-27.876026320990206,1.0,1.0,28837.30492052088,28837.30492052088,275.6620588870481,2.512058887048113,275.6620588870481,275.6620588870481,77296.02488764383,77302.29581175598,-6.27092411214835,0.0,8545.783548066482,8545.783548066482,0.8861312265817793,3933.2396126985277,275.6620588870481,2.512058887048113,1.0,0.002,0.1329490700543949,0.004891035146665253,0.00020534957088172342,0.001794650429283831,0.10267478544086171,0.10267478544086171,0.0,1.6555420229158457e-13,1.0,1.0000415032868222,0.02049449810687065,0.09255155818962747,0.0,3.8366996910875475e-06,4.92822210915062,0.0,1600098.2518776297,266.61641770489086,2.3896672985301848e-05,1.0,1284495.140601862,2598.1800908652726,,,,,,,,,,,,,,,,,,3.0,15248.995620432224,1551.82377111135,0.37176488678008,6.175347969391544,3.103641711589331
235.0,-29.615627512798014,4.423951653663131,35.052481745478424,24.689127166662388,5.037260540893057,-26.150338707434997,-39.66189249241722,1.5719717346303408,-6.5337268893748615,-6.533750766822104,40.10336415337648,41312.43407370284,25592.063245949106,25592.063245949106,66904.49731965194,77306.68205081388,77301.84755204513,25592.063245949106,102893.91079799423,102893.91079799423,102893.91079799423,130389.70136844531,125925.26855963244,4464.432808812864,0.0,90938.46496685271,54944.582700118095,39993.20251859402,27495.79057045108,67488.9930890451,20861.62676633411,1551.8186576352734,0.0,0.878483994300171,2.725326398012193,0.0014947059257719628,1.0,1.0,-6.51327343355058,333946.0880675982,1558994.821895789,4.6684027081048285,1558994.821895789,4.6684027081048285,0.7587207471951538,0.09255072300276834,3.91367494071892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91367494071892,1.2843650145296528,1.2846771031159927,3.047167196587137,6456.581639527648,15248.982330314057,6455.902216440013,0.00033041859009761223,23236.080242818487,2369.420774965813,19297.123753915523,1967.758995570916,0.8304810257263435,0.8304810257263435,35399.48818843494,35382.83765553947,1.0005882623227143,0.8,4274.902520761215,4272.891774033241,1.0005882623227143,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4309.673169216891,4632.441516551485,5.938284004631244,4.423951653663131,-3.7823449442842167,8.206296597947349,3.103073261399983,3.5,0.8865923603999952,0.6,0.00024297791983053717,1.0001353486746505,0.00024294503754169298,198.60521370772457,0.0,6.5457109470518705e-06,18.550544823945,0.0052207090514750495,8.192678082265577e-05,0.00016105113900788138,0.0006303018069093847,0.09255072301617107,0.09255072301617107,0.09255072301617107,0.09255456651571033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488394.322304347,595.4376026876074,0.0,0.09255072301617107,0.09255072300276834,0.09255072300276834,0.37176174951865637,0.37176174951865637,0.5,9.892979923909698,0.01846340042072825,0.01846340042072825,-2.8990143619012088e-12,2.387744723364449e-05,0.020477333271514908,-2.8990143619012088e-12,27495.79057045108,20861.62676633411,0.7587207471951538,0.9913393911712095,0.6121358785008858,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491881898669188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.55825410927,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8642928841355,260.8642928841355,-12.285707115864454,245.2727088082598,276.4558769600059,122595.76451993453,122741.06801514265,-145.3034952081616,0.0,nan,276.4558769600059,3.3058769600059463,270.21924332965455,-2.9307566703454313,263.98260969934717,-9.167390300652812,257.7459760689533,-15.404023931046652,251.50934243859223,-21.64065756140775,245.2727088082598,-27.87729119174017,1.0,1.0,28837.30492052088,28837.30492052088,275.661861858077,2.5118618580769976,275.661861858077,275.661861858077,77295.94874156381,77301.84755204513,-5.898810481317923,0.0,8545.783548066482,8545.783548066482,0.8861309936776991,3933.2433154225146,275.661861858077,2.5118618580769976,1.0,0.002,0.13294523660717839,0.004891025090585528,0.00020534358883030396,0.0017946564112502582,0.10267179441515198,0.10267179441515198,0.0,8.05622929478389e-14,1.0,1.000041468480359,0.020477333274413922,0.09255072300276834,0.0,3.833447313572167e-06,4.924046337650906,0.0,1600098.0822909547,266.6162731106251,2.387745013265885e-05,1.0,1284495.6340517625,2598.178094034635,,,,,,,,,,,,,,,,,,3.0,15248.982330314057,1551.8186576352734,0.37176174951865637,6.175347969391544,3.103073261399983
236.0,-29.616927177778965,4.425270347048922,35.05242411767824,24.688847071398072,5.0370770384902315,-26.151526756120568,-39.66303934631867,1.5716766156105912,-6.533901942944738,-6.533927188194331,40.10330078726611,41311.64487223724,25591.75678653155,25591.75678653155,66903.4016587688,77306.41087131572,77301.67219853376,25591.75678653155,102893.42898506531,102893.42898506531,102893.42898506531,130389.18003139441,125924.72974923774,4464.450282156668,0.0,90938.652061552,54944.25038882014,39993.77963636873,27495.75104632909,67489.53068269782,20861.585380924735,1551.8213822804878,0.0,0.8784832794890957,2.7253084572163617,0.0014947059257719628,1.0,1.0,-6.512220884530166,333943.7618698098,1558992.0838099374,4.668427028194408,1558992.0838099374,4.668427028194408,0.758720332671543,0.09254996611432378,3.9136806897784138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136806897784138,1.284366462133357,1.2846785088363433,3.0471682383217296,6456.583846838244,15248.969053982577,6455.8943328760215,0.0003304175516349042,23236.09391513767,2369.4221691543667,19297.100189415185,1967.7565926606114,0.8304795229306445,0.8304795229306445,35399.52978897394,35382.83765553947,1.0005897321538924,0.8,4274.907544513199,4272.891774033241,1.0005897321538924,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4309.2021362842415,4632.441516551485,5.93886199281404,4.425270347048922,-3.782423050416812,8.207693397465734,3.1025080226957322,3.5,0.886430863627352,0.6,0.00024294503754169298,1.0001348548915914,0.0002429122796325569,198.60628406235455,0.0,6.530594003098755e-06,18.50770340478187,0.005227239645478148,8.191617938264565e-05,0.0001610288581590473,0.0006302155326741307,0.09254996613809861,0.09254996613809861,0.09254996613809861,0.0925540444238259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488393.42586153344,595.4378911990775,0.0,0.09254996613809861,0.09254996611432378,0.09254996611432378,0.3717586816893799,0.3717586816893799,0.5,9.893102273247328,0.019175619982377157,0.019175619982377157,-1.5404566511278972e-11,2.524524961700081e-05,0.02170630366418891,-1.5404566511278972e-11,27495.75104632909,20861.585380924735,0.758720332671543,0.9913152600410764,0.6121193087927078,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491959810646837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.51541269011,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.86352598345326,260.86352598345326,-12.28647401654672,245.27144775822356,276.45560420865803,122600.42493984629,122744.6702487585,-144.2453089122023,0.0,nan,276.45560420865803,3.3056042086580533,270.21877291861904,-2.931227081380939,263.9819416284956,-9.1680583715044,257.7451103384155,-15.404889661584491,251.50827904830774,-21.641720951692236,245.27144775822356,-27.87855224177642,1.0,1.0,28837.30492052088,28837.30492052088,275.66166491740296,2.5116649174029817,275.66166491740296,275.66166491740296,77295.74076066367,77301.67219853376,-5.931437870094669,0.0,8545.783548066482,8545.783548066482,0.8861306302494241,3933.249093227306,275.66166491740296,2.5116649174029817,1.0,0.002,0.13294117313093531,0.004891010234928301,0.0002053372380470871,0.0017946627626073575,0.10266861902354354,0.10266861902354354,0.0,6.544443806322242e-13,1.0,1.0000439570545747,0.021706303679593475,0.09254996611432378,0.0,4.0634770587725005e-06,5.219520987862262,0.0,1600097.8789672556,266.61609805705524,2.524526502156732e-05,1.0,1284496.2361960476,2598.175657356298,,,,,,,,,,,,,,,,,,3.0,15248.969053982577,1551.8213822804878,0.3717586816893799,6.175347969391544,3.1025080226957322
237.0,-29.618223778156743,4.426591097510087,35.05236784680077,24.688436078745895,5.0367532942134945,-26.152726070891617,-39.664199157245434,1.5712555866661195,-6.534093491779174,-6.5341190744982685,40.10322468216005,41310.95167824531,25591.509942011002,25591.509942011002,66902.4616202563,77306.234260823,77301.23034613223,25591.509942011002,102892.74028814324,102892.74028814324,102892.74028814324,130388.40597204625,125923.93707236367,4464.468899682585,0.0,90938.88753212724,54943.96837625013,39994.35461764123,27495.665683903015,67490.02030154424,20861.51009270408,1551.8222815262616,0.0,0.8784825293367783,2.7252889590820364,0.0014947059257719628,1.0,1.0,-6.512108450371386,333941.231774113,1558988.7952697398,4.668452550729891,1558988.7952697398,4.668452550729891,0.7587199499925977,0.09254921902178978,3.913689361850021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913689361850021,1.284368498133424,1.2846805032556552,3.047170159917341,6456.587918468759,15248.95582977703,6455.885196438571,0.00033041603448375926,23236.102593778665,2369.4230541294596,19297.072879992236,1967.7538078744767,0.8304780374467324,0.8304780374467324,35399.59254058062,35382.83765553947,1.000591949295886,0.8,4274.915122504162,4272.891774033241,1.000591949295886,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4308.733539267791,4632.441516551485,5.939450585370827,4.426591097510087,-3.782510887526483,8.20910198503657,3.101945747956551,3.5,0.8862702137018718,0.6,0.0002429122796325569,1.0001345383114075,0.00024287960302089113,198.60735190318488,0.0,6.5059266071680305e-06,18.437796004714198,0.005233745572085316,8.190545945844854e-05,0.00016100682017410837,0.0006301306793007073,0.09254921902925403,0.09254921902925403,0.09254921902925403,0.09255335684841114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488392.45919744525,595.4382019283908,0.0,0.09254921902925403,0.09254921902178978,0.09254921902178978,0.3717556987497212,0.3717556987497212,0.5,9.893226407862674,0.019811840601619224,0.019811840601619224,-3.376499080331996e-11,2.5582719104022544e-05,0.022010624126892253,-3.376499080331996e-11,27495.665683903015,20861.51009270408,0.7587199499925977,0.9912941398052226,0.6121045970006928,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492037438370502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.445505290045,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.862751215208,260.862751215208,-12.287248784791984,245.27018908864235,276.4553133417579,122603.40070583865,122749.12581601599,-145.7251101773163,0.0,nan,276.4553133417579,3.3053133417579375,270.2182884911807,-2.9317115088192622,263.9812636405299,-9.168736359470074,257.74423878987733,-15.405761210122648,251.5072139392596,-21.642786060740377,245.27018908864235,-27.879810911357623,1.0,1.0,28837.30492052088,28837.30492052088,275.66142132695757,2.5114213269575885,275.66142132695757,275.66142132695757,77295.28075595947,77301.23034613223,-5.949590172764147,0.0,8545.783548066482,8545.783548066482,0.886130082042012,3933.2578086592707,275.66142132695757,2.5114213269575885,1.0,0.002,0.1329370527239795,0.004890992814130523,0.00020533079280907752,0.0017946692073408492,0.10266539640453876,0.10266539640453876,0.0,1.499265121773785e-13,1.0,1.0000445732248437,0.022010624160657244,0.09254921902178978,0.0,4.120407086654242e-06,5.292650092968849,0.0,1600097.6548277447,266.6159065082208,2.5582752869013348e-05,1.0,1284496.891123072,2598.1730070874723,,,,,,,,,,,,,,,,,,3.0,15248.95582977703,1551.8222815262616,0.3717556987497212,6.175347969391544,3.101945747956551
238.0,-29.619517408196852,4.427914802981933,35.05231249147345,24.68820515731352,5.036622807852339,-26.153903386608924,-39.665340597834415,1.5710087854139203,-6.534228744922984,-6.5342542543063376,40.10313855595189,41310.15638752748,25591.155338710185,25591.155338710185,66901.31172623766,77305.92994135646,77300.79013715366,25591.155338710185,102891.94547586385,102891.94547586385,102891.94547586385,130387.43486964071,125922.94893767554,4464.485931965174,0.0,90939.05678365049,54943.64577732889,39994.90111813511,27495.489393776865,67490.39051191197,20861.372821931745,1551.8174991539065,0.0,0.8784821245158356,2.7252752272539316,0.0014947059257719628,1.0,1.0,-6.512309756404363,333939.4493854878,1558985.0737179653,4.668466324020102,1558985.0737179653,4.668466324020102,0.7587198221193823,0.09254844739540656,3.913694194196788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913694194196788,1.2843697194258616,1.2846816828737397,3.0471710248247565,6456.5897511037865,15248.94262364354,6455.877603205439,0.0003304150950067608,23236.11714949385,2369.424538399336,19297.050183310264,1967.751493457018,0.830476540428813,0.830476540428813,35399.62750770644,35382.83765553947,1.0005931847560423,0.8,4274.919345193867,4272.891774033241,1.0005931847560423,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4308.267257347615,4632.441516551485,5.940011101926251,4.427914802981933,-3.7825542466054927,8.210469049587426,3.101386291590751,3.5,0.8861103690259288,0.6,0.00024287960302089113,1.0001342315032469,0.00024284700530231038,198.60841730777972,0.0,6.4898153121078245e-06,18.392136594513573,0.005240235387397424,8.189491059412182e-05,0.00016098469242676933,0.0006300448561052027,0.09254844740370348,0.09254844740370348,0.09254844740370348,0.09255256262526794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488391.44734164624,595.4385268666008,0.0,0.09254844740370348,0.09254844739540656,0.09254844739540656,0.37175279204510187,0.37175279204510187,0.5,9.893349863169842,0.0202871370032085,0.0202871370032085,1.2391865311656147e-11,2.5509383362987137e-05,0.02194449790198405,1.2391865311656147e-11,27495.489393776865,20861.372821931745,0.7587198221193823,0.9912716642887058,0.6120894556127408,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492114883838372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.399845879845,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.861987848764,260.861987848764,-12.28801215123599,245.26893463662302,276.455041060908,122608.74190999131,122752.32246509877,-143.58055510745456,0.0,nan,276.455041060908,3.3050410609080245,270.2178197760648,-2.932180223935177,263.9805984912079,-9.169401508792077,257.74337720630473,-15.406622793695249,251.50615592147517,-21.643844078524808,245.26893463662302,-27.881065363376962,1.0,1.0,28837.30492052088,28837.30492052088,275.6612346353161,2.5112346353161,275.6612346353161,275.6612346353161,77295.19539076128,77300.79013715366,-5.59474639238033,0.0,8545.783548066482,8545.783548066482,0.8861297765637797,3933.262665167772,275.6612346353161,2.5112346353161,1.0,0.002,0.13293294473393893,0.004890985614276071,0.00020532439068321454,0.0017946756088885695,0.10266219534160727,0.10266219534160727,0.0,-4.2821605636400584e-13,1.0,1.000044439273638,0.021944497889592185,0.09254844739540656,0.0,4.107989515765185e-06,5.276701657116891,0.0,1600097.4961166286,266.615771255077,2.5509370971121825e-05,1.0,1284497.3525045651,2598.171140034497,,,,,,,,,,,,,,,,,,3.0,15248.94262364354,1551.8174991539065,0.37175279204510187,6.175347969391544,3.101386291590751
239.0,-29.620808177495075,4.429240644301841,35.052258981832615,24.68793917158621,5.036449315420032,-26.15508242825941,-39.666478511039145,1.5707235649762155,-6.534394210091875,-6.534421008380097,40.10308109740548,41309.35632452244,25590.899035483137,25590.899035483137,66900.25536000558,77305.65223149108,77300.61789734906,25590.899035483137,102891.5169328322,102891.5169328322,102891.5169328322,130386.97647353997,125922.4666411719,4464.5098323680795,0.0,90939.23377777645,54943.299570948875,39995.482452030636,27495.45954070777,67490.9419927384,20861.33917870059,1551.820418101205,0.0,0.8784814396012703,2.7252582698562198,0.0014947059257719628,1.0,1.0,-6.5113110872594575,333937.25068970525,1558982.5909140205,4.668489627000698,1558982.5909140205,4.668489627000698,0.7587194223037013,0.09254775050218991,3.9136987894222557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136987894222557,1.2843711201745465,1.2846830420929076,3.0471712793498367,6456.590290411889,15248.929433795794,6455.870904192335,0.000330414489417388,23236.135091326483,2369.426367957099,19297.030159511796,1967.7494515978237,0.8304750374219909,0.8304750374219909,35399.660759001556,35382.83765553947,1.0005943595926692,0.8,4274.923360676931,4272.891774033241,1.0005943595926692,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4307.803519669801,4632.441516551485,5.940591050319007,4.429240644301841,-3.782619316378592,8.211859960680433,3.100829927903941,3.5,0.8859514079725546,0.6,0.00024284700530231038,1.00013393605839,0.00024281448368744524,198.60948036633204,0.0,6.474181295168218e-06,18.34782979050673,0.005246709568692593,8.188439557893749e-05,0.00016096260972337287,0.0006299591708166114,0.09254775051421553,0.09254775051421553,0.09254775051421553,0.09255208866834148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488390.54189109226,595.4388185980407,0.0,0.09254775051421553,0.09254775050218991,0.09254775050218991,0.37174994478704626,0.37174994478704626,0.5,9.893480006200544,0.020911848648268005,0.020911848648268005,1.2221335055073723e-11,2.6798288217833033e-05,0.02310992112063559,1.2221335055073723e-11,27495.45954070777,20861.33917870059,0.7587194223037013,0.9912479124562171,0.6120725997418597,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492192152675403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.35553907584,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.86123016152595,260.86123016152595,-12.288769838474025,245.2676837385449,276.45477658450676,122613.37514375617,122755.88750698724,-142.51236323110663,0.0,nan,276.45477658450676,3.304776584506783,270.21735801531844,-2.9326419846815384,263.97993944611443,-9.170060553885548,257.74252087692616,-15.407479123073813,251.50510230774498,-21.644897692255,245.2676837385449,-27.882316261455088,1.0,1.0,28837.30492052088,28837.30492052088,275.6610477262965,2.5110477262965105,275.6610477262965,275.6610477262965,77294.98519472634,77300.61789734906,-5.632702622722718,0.0,8545.783548066482,8545.783548066482,0.8861294860751802,3933.267283369367,275.6610477262965,2.5110477262965105,1.0,0.002,0.13292861861619554,0.004890973613642094,0.00020531763832445135,0.001794682361191473,0.10265881916222568,0.10265881916222568,0.0,-4.84075887013935e-13,1.0,1.0000467991398652,0.023109921108414255,0.09254775050218991,0.0,4.326117326347789e-06,5.556888714515262,0.0,1600097.3039229056,266.6156057899081,2.6798275996497978e-05,1.0,1284497.9216517273,2598.168836893402,,,,,,,,,,,,,,,,,,3.0,15248.929433795794,1551.820418101205,0.37174994478704626,6.175347969391544,3.100829927903941
240.0,-29.62210050417493,4.430568644954532,35.05220705055625,24.68769197529184,5.036292283069289,-26.156261225540156,-39.66762012625111,1.5704530028766996,-6.534548957904008,-6.534576693366045,40.103019617377456,41308.55244783338,25590.639913461222,25590.639913461222,66899.19236129461,77305.36061553229,77300.38656549266,25590.639913461222,102891.02647895389,102891.02647895389,102891.02647895389,130386.42515137221,125921.88898723258,4464.536164139632,0.0,90939.39990633771,54942.95382947541,39996.05119651367,27495.398672418323,67491.44986893199,20861.283975916816,1551.8215782517839,0.0,0.8784808299479115,2.7252424416842773,0.0014947059257719628,1.0,1.0,-6.510615566668889,333935.19795289333,1558979.9343421375,4.668510369374286,1558979.9343421375,4.668510369374286,0.7587190942186105,0.09254706137643946,3.9137022220423114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137022220423114,1.2843724522384126,1.2846843327082373,3.047170791635624,6456.589257003997,15248.916258137247,6455.86528991737,0.00033041428965731556,23236.157159366674,2369.428618270936,19297.013378068223,1967.7477403668147,0.8304735264836788,0.8304735264836788,35399.68559761717,35382.83765553947,1.0005952371922116,0.8,4274.926360230483,4272.891774033241,1.0005952371922116,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4307.342124891023,4632.441516551485,5.941167237582428,4.430568644954532,-3.7826742698331604,8.213242914787692,3.1002764147070834,3.5,0.885793261344881,0.6,0.00024281448368744524,1.0001340990866587,0.00024278192685279703,198.61054471752848,0.0,6.4591010290395886e-06,18.305092316298193,0.005253168669721632,8.18738476090404e-05,0.00016094063607840483,0.000629873725036956,0.09254706140432474,0.09254706140432474,0.09254706140432474,0.09255155609279458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.5943346515,595.4391238292754,0.0,0.09254706140432474,0.09254706137643946,0.09254706137643946,0.37174717307659316,0.37174717307659316,0.5,9.893614847724612,0.021577866045220162,0.021577866045220162,4.320099833421409e-12,2.7735462026612367e-05,0.02396112669714512,4.320099833421409e-12,27495.398672418323,20861.283975916816,0.7587190942186105,0.9912247031470277,0.6120560830750318,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492269251422474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.31280160163,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8604784756951,260.8604784756951,-12.28952152430486,245.26643562885013,276.45452132253564,122618.06602365115,122759.4495910591,-141.38356740797425,0.0,nan,276.45452132253564,3.3045213225356633,270.2169041838191,-2.9330958161808667,263.9792870450807,-9.170712954919281,257.7416699063018,-15.408330093698169,251.5040527675834,-21.645947232416574,245.26643562885013,-27.883564371149845,1.0,1.0,28837.30492052088,28837.30492052088,275.6608649716036,2.5108649716036098,275.6608649716036,275.6608649716036,77294.80945669311,77300.38656549266,-5.577108799552661,0.0,8545.783548066482,8545.783548066482,0.8861292690810029,3933.270733152523,275.6608649716036,2.5108649716036098,1.0,0.002,0.13292413319578883,0.004890964292507492,0.0002053106445866751,0.0017946893562164451,0.10265532229333756,0.10265532229333756,0.0,8.031201571834234e-13,1.0,1.0000485227209925,0.02396112669282502,0.09254706137643946,0.0,4.485421838118981e-06,5.761517412199707,0.0,1600097.123794189,266.61545104209597,2.7735457706512534e-05,1.0,1284498.4530186066,2598.166686638671,,,,,,,,,,,,,,,,,,3.0,15248.916258137247,1551.8215782517839,0.37174717307659316,6.175347969391544,3.1002764147070834
241.0,-29.623384176464675,4.43189855792961,35.05215668627348,24.6873888647184,5.03608431050905,-26.157437327628575,-39.668757550511486,1.5701374606490501,-6.534706791176177,-6.534735428790333,40.102960966152324,41307.801919741774,25590.410434908183,25590.410434908183,66898.21235464996,77305.11246722085,77300.14851813068,25590.410434908183,102890.55895303885,102890.55895303885,102890.55895303885,130385.90860493387,125921.34274755984,4464.565857374023,0.0,90939.59715708536,54942.64623404111,39996.612136715834,27495.34965189501,67491.96178861085,20861.237184987098,1551.8233619095472,0.0,0.8784801930058528,2.725226304161526,0.0014947059257719628,1.0,1.0,-6.509951839971791,333933.1050055996,1558977.4000078414,4.668532040217155,1558977.4000078414,4.668532040217155,0.7587187451369369,0.09254639868603627,3.9137088410596554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137088410596554,1.2843739946690687,1.2846858336961087,3.0471722857235677,6456.5924227970645,15248.903008253512,6455.85676173092,0.0003304130049410935,23236.168261424125,2369.429750365734,19296.987886748215,1967.7451409755845,0.8304720326364825,0.8304720326364825,35399.733493155465,35382.83765553947,1.000596929440843,0.8,4274.932144177309,4272.891774033241,1.000596929440843,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4306.883082385836,4632.441516551485,5.941747185932929,4.43189855792961,-3.7827297382149534,8.214628296144564,3.099725762644481,3.5,0.8856359321841375,0.6,0.00024278192685279703,1.0001332024017813,0.000242749592024108,198.6116019509433,0.0,6.466130663758313e-06,18.32501430109106,0.005259634800385391,8.186333961059382e-05,0.0001609185872422032,0.0006297884975806402,0.09254639870263973,0.09254639870263973,0.09254639870263973,0.0925510473224046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488388.6382062304,595.4394319878413,0.0,0.09254639870263973,0.09254639868603627,0.09254639868603627,0.3717444818824005,0.3717444818824005,0.5,9.893754304365372,0.02227627329295956,0.02227627329295956,-8.58335624798201e-12,2.8637614150284207e-05,0.024783588818536373,-8.58335624798201e-12,27495.34965189501,20861.237184987098,0.7587187451369369,0.991202664462169,0.6120403204328311,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492346443976698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.33272358642,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8597278559703,260.8597278559703,-12.2902721440297,245.26519083233788,276.45426487960634,122622.18170041378,122763.36475279708,-141.18305238331055,0.0,nan,276.45426487960634,3.3042648796063645,270.2164500701552,-2.933549929844787,263.978635260754,-9.171364739245973,257.74082045119553,-15.409179548804445,251.5030056417727,-21.64699435822729,245.26519083233788,-27.884809167662098,1.0,1.0,28837.30492052088,28837.30492052088,275.66067838064555,2.5106783806455724,275.66067838064555,275.66067838064555,77294.49756647449,77300.14851813068,-5.650951656192774,0.0,8545.783548066482,8545.783548066482,0.8861288506576069,3933.277385264954,275.66067838064555,2.5106783806455724,1.0,0.002,0.13291949385109517,0.00489095505911035,0.00020530341181958247,0.001794696587545389,0.10265170590979124,0.10265170590979124,0.0,-6.350284881273538e-13,1.0,1.0000501880861412,0.02478358882711973,0.09254639868603627,0.0,4.63934418792107e-06,5.959232945899346,0.0,1600096.9399968714,266.6152932088238,2.8637622733640455e-05,1.0,1284498.9947964456,2598.164494257092,,,,,,,,,,,,,,,,,,3.0,15248.903008253512,1551.8233619095472,0.3717444818824005,6.175347969391544,3.099725762644481
242.0,-29.624663496436337,4.433230246072161,35.05210746747307,24.686977068800502,5.035760479690578,-26.15862109882298,-39.66989979436619,1.5697180820753325,-6.534863052779997,-6.534891906383906,40.10289328784577,41307.11618036445,25590.19742318448,25590.19742318448,66897.31360354893,77304.9429847839,77299.75533655973,25590.19742318448,102889.9527597442,102889.9527597442,102889.9527597442,130385.2108510669,125920.61459769492,4464.596253371985,0.0,90939.83469766179,54942.36625935051,39997.1871536792,27495.258091322696,67492.4452450019,20861.15992235769,1551.8230617428064,0.0,0.878479602625209,2.7252104051679162,0.0014947059257719628,1.0,1.0,-6.509910909239579,333931.0418384873,1558974.4756153526,4.668552126907037,1558974.4756153526,4.668552126907037,0.7587184616732628,0.09254574231252378,3.9137180173888417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137180173888417,1.2843760221029092,1.2846878200899585,3.0471746202338084,6456.59736934413,15248.8898886685,6455.847075376593,0.00033041126582097305,23236.17447491404,2369.430383965375,19296.95893358692,1967.7421885747856,0.8304705645251576,0.8304705645251576,35399.79989350249,35382.83765553947,1.0005992755036648,0.8,4274.940162796373,4272.891774033241,1.0005992755036648,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4306.42633353031,4632.441516551485,5.942327916754638,4.433230246072161,-3.782781813632167,8.216012059704328,3.099177900800221,3.5,0.8854794002286346,0.6,0.000242749592024108,1.0001327521375758,0.0002427173707743109,198.6126556096162,0.0,6.422072124739961e-06,18.20015240151305,0.005266056872510131,8.185278834132744e-05,0.00016089680368278054,0.0006297047195135735,0.09254574230693023,0.09254574230693023,0.09254574230693023,0.09255042727855417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488387.63315668906,595.4397556173262,0.0,0.09254574230693023,0.09254574231252378,0.09254574231252378,0.37174187488984145,0.37174187488984145,0.5,9.893894852152917,0.02287366815568248,0.02287366815568248,6.821210263296962e-13,2.8853603907919023e-05,0.024980997144325556,6.821210263296962e-13,27495.258091322696,20861.15992235769,0.7587184616732628,0.99118224803839,0.6120257760763738,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492423120367646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.207861686846,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8589679715445,260.8589679715445,-12.291032028455504,245.2639484450716,276.4539874980203,122624.98047642487,122767.90610609387,-142.92562966900937,0.0,nan,276.4539874980203,3.3039874980203194,270.2159796874305,-2.934020312569487,263.9779718768852,-9.172028123114785,257.739964066213,-15.410035933786958,251.50195625564618,-21.6480437443538,245.2639484450716,-27.886051554928372,1.0,1.0,28837.30492052088,28837.30492052088,275.66047589421396,2.5104758942139824,275.66047589421396,275.66047589421396,77293.89867022246,77299.75533655973,-5.856666337262141,0.0,8545.783548066482,8545.783548066482,0.8861282705726851,3933.286607475786,275.66047589421396,2.5104758942139824,1.0,0.002,0.1329148175909593,0.004890946393859383,0.0002052961229913939,0.0017947038763360247,0.10264806149569694,0.10264806149569694,0.0,-6.725813482544307e-13,1.0,1.0000505877595143,0.024980997143643435,0.09254574231252378,0.0,4.67625888050091e-06,6.006652328866162,0.0,1600096.757061923,266.61513694722,2.8853603225797997e-05,1.0,1284499.5288675597,2598.162333064501,,,,,,,,,,,,,,,,,,3.0,15248.8898886685,1551.8230617428064,0.37174187488984145,6.175347969391544,3.099177900800221
243.0,-29.625938575451684,4.434564185297059,35.05205887936171,24.68677869709211,5.035656031704552,-26.159779114770043,-39.67102314401416,1.5694965704891672,-6.534985810650937,-6.535014210593901,40.102813046836,41306.30397197415,25589.92728931375,25589.92728931375,66896.2312612879,77304.62304068291,77299.26004908471,25589.92728931375,102889.18733839846,102889.18733839846,102889.18733839846,130384.27200005364,125919.64746849738,4464.624531556253,0.0,90939.9839786953,54942.02204270255,39997.73548443638,27495.08466165517,67492.82014609154,20861.025777103318,1551.8180552833321,0.0,0.8784792451690009,2.7251979866719376,0.0014947059257719628,1.0,1.0,-6.510447437187963,333929.42925653135,1558971.0083898702,4.668564288750474,1558971.0083898702,4.668564288750474,0.7587183685306575,0.0925450677559662,3.913720752032322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913720752032322,1.284377124233934,1.2846888811021484,3.0471741345959105,6456.5963403357,15248.876813485853,6455.841506161001,0.0003304110684079418,23236.196382041788,2369.4326178707092,19296.942286828824,1967.7404910778732,0.8304690651410815,0.8304690651410815,35399.81968150454,35382.83765553947,1.000599974655283,0.8,4274.942552429224,4272.891774033241,1.000599974655283,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4305.97184696953,4632.441516551485,5.9428923826623485,4.434564185297059,-3.7828064861456503,8.21737067144271,3.0986327909864393,3.5,0.8853236545675541,0.6,0.0002427173707743109,1.0001323134161288,0.000242685260258482,198.61370578516704,0.0,6.399547989261013e-06,18.13631900156571,0.005272456420499392,8.1842412829943e-05,0.0001608749579443679,0.0006296196613891997,0.09254506776006004,0.09254506776006004,0.09254506776006004,0.09254966929434127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488386.57941979374,595.4400944679478,0.0,0.09254506776006004,0.0925450677559662,0.0925450677559662,0.37173934096172684,0.37173934096172684,0.5,9.89403289631429,0.02325641268510026,0.02325641268510026,1.9326762412674725e-12,2.8399942948453827e-05,0.024566773405922504,1.9326762412674725e-12,27495.08466165517,20861.025777103318,0.7587183685306575,0.9911607059312043,0.6120103424714601,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492499537555203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.1440282869,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8582208364001,260.8582208364001,-12.29177916359987,245.26271075594764,276.4537309168412,122630.40919092346,122770.93683069579,-140.52763977234355,0.0,nan,276.4537309168412,3.303730916841232,270.21552688470337,-2.934473115296612,263.9773228525004,-9.172677147499599,257.7391188202806,-15.410881179719354,251.50091478812755,-21.649085211872432,245.26271075594764,-27.88728924405234,1.0,1.0,28837.30492052088,28837.30492052088,275.66029563306273,2.5102956330627535,275.66029563306273,275.66029563306273,77293.87447651436,77299.26004908471,-5.385572570346994,0.0,8545.783548066482,8545.783548066482,0.8861280977011768,3933.2893557924835,275.66029563306273,2.5102956330627535,1.0,0.002,0.13291021890893936,0.0048909435930164025,0.0002052889684100868,0.0017947110308474737,0.1026444842050434,0.1026444842050434,0.0,-7.424395299937547e-13,1.0,1.000049748940246,0.024566773403989828,0.0925450677559662,0.0,4.598681239955042e-06,5.907005805781122,0.0,1600096.6124589127,266.61501418934904,2.8399941015777586e-05,1.0,1284499.946301751,2598.1606438611566,,,,,,,,,,,,,,,,,,3.0,15248.876813485853,1551.8180552833321,0.37173934096172684,6.175347969391544,3.0986327909864393
244.0,-29.627211170884895,4.43589949423729,35.052012010168426,24.686525912862294,5.035494291378753,-26.16094062455794,-39.67214694768188,1.5692237441431272,-6.535143087060533,-6.535172616977842,40.102765465235855,41305.51934453139,25589.76292153593,25589.76292153593,66895.28226606733,77304.34272154645,77299.08111057345,25589.76292153593,102888.84403210938,102888.84403210938,102888.84403210938,130383.92162185564,125919.26194408588,4464.659677769762,0.0,90940.15438960944,54941.6874052342,39998.29664930581,27495.077589746255,67493.37423905206,20861.00935458267,1551.8218009264922,0.0,0.8784785679002839,2.7251818797664664,0.0014947059257719628,1.0,1.0,-6.509572423040993,333927.34067598387,1558968.9523853208,4.668587331691472,1558968.9523853208,4.668587331691472,0.7587179663883681,0.09254447372472026,3.913724926493178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913724926493178,1.2843784660469588,1.2846901819966694,3.047174201338631,6456.596481755516,15248.863780619698,6455.835154946609,0.00033041057079749754,23236.215139701886,2369.434530619721,19296.92330262398,1967.7385552277265,0.8304675777275299,0.8304675777275299,35399.84988808395,35382.83765553947,1.0006010419172804,0.8,4274.946200227231,4272.891774033241,1.0006010419172804,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4305.519745359419,4632.441516551485,5.943478240720442,4.43589949423729,-3.782856546917231,8.21875604115452,3.0980905797294045,3.5,0.8851687370655441,0.6,0.000242685260258482,1.000132057056568,0.00024265321618898532,198.6147539249205,0.0,6.377588543450902e-06,18.074085932139855,0.005278834009042843,8.183203434160406e-05,0.00016085322591687795,0.0006295352797777237,0.09254447374311027,0.09254447374311027,0.09254447374311027,0.0925492743278765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488385.6548368378,595.4403929075813,0.0,0.09254447374311027,0.09254447372472026,0.09254447372472026,0.37173685678536933,0.37173685678536933,0.5,9.894176914269394,0.0237823167800002,0.0237823167800002,-1.4267698134062812e-11,2.952991729898713e-05,0.025600193936838878,-1.4267698134062812e-11,27495.077589746255,20861.00935458267,0.7587179663883681,0.9911385083391092,0.611993692865807,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492575702183574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.08179521747,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8574791498143,260.8574791498143,-12.292520850185667,245.26147681892905,276.45348148069974,122634.98486349262,122774.48768322814,-139.5028197355149,0.0,nan,276.45348148069974,3.3034814806997588,270.21508054834266,-2.934919451657322,263.9766796159977,-9.173320384002295,257.7382786836273,-15.411721316372677,251.49987775128963,-21.650122248710346,245.26147681892905,-27.888523181070923,1.0,1.0,28837.30492052088,28837.30492052088,275.6601162878719,2.510116287871938,275.6601162878719,275.6601162878719,77293.67793712864,77299.08111057345,-5.40317344480718,0.0,8545.783548066482,8545.783548066482,0.8861278338110355,3933.2935511256437,275.6601162878719,2.510116287871938,1.0,0.002,0.132905426817908,0.004890935069040099,0.00020528149986833818,0.0017947185005932624,0.10264074993416909,0.10264074993416909,0.0,4.616003759783105e-13,1.0,1.0000518414650217,0.025600193951106576,0.09254447372472026,0.0,4.792091552700942e-06,6.155443932978385,0.0,1600096.4296391003,266.61485691293944,2.9529931566685264e-05,1.0,1284500.4869552262,2598.158456036831,,,,,,,,,,,,,,,,,,3.0,15248.863780619698,1551.8218009264922,0.37173685678536933,6.175347969391544,3.0980905797294045
245.0,-29.628480394247365,4.4372362361677125,35.051966508948986,24.68625378040599,5.035317857004323,-26.162100569129493,-39.673266735021,1.5689380307328307,-6.535289038337112,-6.535319223731107,40.10271119602471,41304.7503108047,25589.590962219438,25589.590962219438,66894.34127302414,77304.07713315218,77298.81226345047,25589.590962219438,102888.4032256699,102888.4032256699,102888.4032256699,130383.43108730005,125918.73482745409,4464.6962598459695,0.0,90940.3382464049,54941.36682876094,39998.857130715514,27495.027861630148,67493.88499234566,20860.96302012644,1551.8232189337664,0.0,0.8784779799926763,2.725166977895502,0.0014947059257719628,1.0,1.0,-6.509117348978975,333925.407682437,1558966.607411295,4.668607334287878,1558966.607411295,4.668607334287878,0.7587176534284704,0.09254388030601893,3.9137307716364327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137307716364327,1.2843798679757417,1.284691543106797,3.047175426227058,6456.59907714711,15248.850755005338,6455.827125066436,0.0003304094409118162,23236.227413869954,2369.435782236539,19296.899300774785,1967.7361077202497,0.8304661060967349,0.8304661060967349,35399.89218378266,35382.83765553947,1.000602536313678,0.8,4274.951307927887,4272.891774033241,1.000602536313678,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4305.069810612354,4632.441516551485,5.944059466617469,4.4372362361677125,-3.7828962246387228,8.220132460806436,3.0975510049018693,3.5,0.8850145728291056,0.6,0.00024265321618898532,1.0001317084832206,0.00024262126091071368,198.61579929702953,0.0,6.3644249778370234e-06,18.036780387190124,0.00528519843402068,8.182169415471262e-05,0.0001608315220342727,0.000629451276834656,0.0925438803273132,0.0925438803273132,0.0925438803273132,0.09254879088027375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488384.68199952063,595.4407067161384,0.0,0.0925438803273132,0.09254388030601893,0.09254388030601893,0.371734437677192,0.371734437677192,0.5,9.894324231645129,0.02431911961446076,0.02431911961446076,-7.503331289626658e-12,3.018539399590736e-05,0.026201874752132426,-7.503331289626658e-12,27495.027861630148,20860.96302012644,0.7587176534284704,0.9911170660958469,0.6119776675396443,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492651719220426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.044489672524,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8567408919044,260.8567408919044,-12.293259108095583,245.26024640063468,276.45323538317746,122639.35901002726,122778.2169347698,-138.85792474255942,0.0,nan,276.45323538317746,3.30323538317748,270.2146375866411,-2.9353624133588596,263.97603979016014,-9.173960209839834,257.7374419936573,-15.412558006342692,251.49884419715536,-21.651155802844613,245.26024640063468,-27.889753599365292,1.0,1.0,28837.30492052088,28837.30492052088,275.6599382214963,2.509938221496327,275.6599382214963,275.6599382214963,77293.43328634185,77298.81226345047,-5.3789771086158,0.0,8545.783548066482,8545.783548066482,0.8861274643079852,3933.2994254946148,275.6599382214963,2.509938221496327,1.0,0.002,0.13290052213581632,0.00489092915391679,0.00020527386240476098,0.0017947261382780695,0.10263693120238049,0.10263693120238049,0.0,6.828305282313707e-13,1.0,1.000053059749886,0.026201874759635757,0.09254388030601893,0.0,4.904682794164642e-06,6.30006989167008,0.0,1600096.2594217495,266.61471096166287,3.018540149923865e-05,1.0,1284500.9873351245,2598.156431187113,,,,,,,,,,,,,,,,,,3.0,15248.850755005338,1551.8232189337664,0.371734437677192,6.175347969391544,3.0975510049018693
246.0,-29.62974613509443,4.4385743451999655,35.051922245776375,24.685981997195654,5.03513944628959,-26.16325757689564,-39.67438603341577,1.5686508871876008,-6.5354300094100495,-6.535460673101314,40.10265591410406,41303.9899329491,25589.42690992019,25589.42690992019,66893.4168428693,77303.81280286069,77298.51292876848,25589.42690992019,102887.93983868868,102887.93983868868,102887.93983868868,130382.90754282495,125918.17300956728,4464.734533257666,0.0,90940.51983702628,54941.0513552185,39999.409424230864,27494.96770413627,67494.37712836714,20860.909531084024,1551.824009971457,0.0,0.8784774238762814,2.7251526023467667,0.0014947059257719628,1.0,1.0,-6.50881868932197,333923.5426964604,1558964.2186807778,4.668626255255955,1558964.2186807778,4.668626255255955,0.7587173680493454,0.09254329967349999,3.913736220992604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913736220992604,1.28438127641041,1.2846929108383465,3.0471763275238,6456.600986886753,15248.837754524948,6455.819577164299,0.0003304084886116635,23236.241458797624,2369.4372144205845,19296.876739590192,1967.7338071196784,0.8304646331812015,0.8304646331812013,35399.93161553825,35382.83765553947,1.0006039295213163,0.8,4274.956069773891,4272.891774033241,1.0006039295213163,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4304.622061002477,4632.441516551485,5.944639633232012,4.4385743451999655,-3.7829304997304334,8.221504844930399,3.0970140878746086,3.5,0.8848611679641739,0.6,0.00024262126091071368,1.0001313484372525,0.00024258939717250106,198.61684181045067,0.0,6.346823135679543e-06,17.986896766515823,0.0052915452571563595,8.181135968975345e-05,0.00016080990122096023,0.0006293675351027148,0.0925432997001899,0.0925432997001899,0.0925432997001899,0.09254829126439895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.6925380707,595.4410258827313,0.0,0.0925432997001899,0.09254329967349999,0.09254329967349999,0.371732085224264,0.371732085224264,0.5,9.89447398090976,0.02483472373114637,0.02483472373114637,-2.2509993868879974e-11,3.0663691291010764e-05,0.02664198377937055,-2.2509993868879974e-11,27494.96770413627,20860.909531084024,0.7587173680493454,0.9910961429519546,0.6119619395019129,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492727535587673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.99460605185,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8560055762318,260.8560055762318,-12.293994423768197,245.25901944487083,276.45299170758364,122643.65568377347,122781.96021446264,-138.30453068917927,0.0,nan,276.45299170758364,3.302991707583658,270.2141972550232,-2.9358027449767974,263.97540280251525,-9.17459719748473,257.73660834997855,-15.413391650021424,251.4978138974193,-21.652186102580686,245.25901944487083,-27.890980555129147,1.0,1.0,28837.30492052088,28837.30492052088,275.659761744948,2.5097617449480367,275.659761744948,275.659761744948,77293.17867670921,77298.51292876848,-5.334252059270511,0.0,8545.783548066482,8545.783548066482,0.8861271198246865,3933.304902097567,275.659761744948,2.5097617449480367,1.0,0.002,0.132895535108703,0.004890924521120051,0.0002052660999339854,0.001794733901517414,0.1026330499669927,0.1026330499669927,0.0,1.451399330582026e-12,1.0,1.000053950864986,0.026641983801880542,0.09254329967349999,0.0,4.987029116995816e-06,6.405846232273324,0.0,1600096.0947911837,266.6145699905899,3.066371380100463e-05,1.0,1284501.47011217,2598.154477571713,,,,,,,,,,,,,,,,,,3.0,15248.837754524948,1551.824009971457,0.371732085224264,6.175347969391544,3.0970140878746086
