time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
247.0,-29.63100823725135,4.439913713101312,35.05187916271582,24.68571615116673,5.034959529845877,-26.1644114605789,-39.67550107100976,1.568362751883993,-6.535568230061642,-6.5355992973327925,40.10260143673088,41303.21079366885,25589.275845464344,25589.275845464344,66892.48663913319,77303.54620628791,77298.20300428169,25589.275845464344,102887.47884974604,102887.47884974604,102887.47884974604,130382.38550708936,125917.6109943263,4464.774512763067,0.0,90940.69156768906,54940.70948056151,39999.98009680839,27494.906657343323,67494.88675415171,20860.855621725896,1551.8246823087097,0.0,0.8784768800044045,2.7251385148472007,0.0014947059257719628,1.0,1.0,-6.508585332164728,333921.7149683755,1558961.8647167024,4.668644759638785,1558961.8647167024,4.668644759638785,0.758717091921983,0.09254273516967332,3.9137400703069187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137400703069187,1.2843826892958017,1.2846942831391877,3.0471759724920733,6456.600234617127,15248.824781503503,6455.813867117803,0.0003304082233940625,23236.262483971608,2369.439358391664,19296.8596718791,1967.7320666975065,0.8304631472118242,0.8304631472118242,35399.95946932142,35382.83765553947,1.000604913654843,0.8,4274.959433444214,4272.891774033241,1.000604913654843,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4304.176482398083,4632.441516551485,5.945219939310484,4.439913713101312,-3.7829611539084027,8.222874867009715,3.0964798111596177,3.5,0.8847085174741764,0.6,0.00024258939717250106,1.0001309721723255,0.00024255762887293343,198.61788133647138,0.0,6.328675052066844e-06,17.935465097557437,0.005297873932208427,8.180106576441912e-05,0.00016078833140808195,0.0006292837354695988,0.09254273518701948,0.09254273518701948,0.09254273518701948,0.09254779564185753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488382.69701631414,595.4413470600987,0.0,0.09254273518701948,0.09254273516967332,0.09254273516967332,0.37172979724927446,0.37172979724927446,0.5,9.894625794047435,0.02532058485365951,0.02532058485365951,3.6777692002942786e-11,3.106727115209651e-05,0.027013965168066534,3.6777692002942786e-11,27494.906657343323,20860.855621725896,0.758717091921983,0.9910748777575885,0.6119457751535263,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492803144681863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.94317438289,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.85527286169315,260.85527286169315,-12.294727138306826,245.25779593689683,276.45274978648206,122647.85191488273,122785.66719615346,-137.81528127073827,0.0,nan,276.45274978648206,3.3027497864820816,270.21375901653215,-2.936240983467826,263.97476824661805,-9.175231753381922,257.7357774767905,-15.414222523209503,251.49678670683915,-21.65321329316083,245.25779593689683,-27.89220406310315,1.0,1.0,28837.30492052088,28837.30492052088,275.65958685435373,2.5095868543537563,275.65958685435373,275.65958685435373,77292.91645535833,77298.20300428169,-5.286548923366354,0.0,8545.783548066482,8545.783548066482,0.8861268764886441,3933.3087706584533,275.65958685435373,2.5095868543537563,1.0,0.002,0.13289047848633614,0.0048909206869735405,0.0002052582311649772,0.0017947417688529825,0.1026291155824886,0.1026291155824886,0.0,1.7959592146787884e-14,1.0,1.0000547040264265,0.027013965131288842,0.09254273516967332,0.0,5.05662269771315e-06,6.495241681475288,0.0,1600095.9332788526,266.61443176993834,3.1067234374404507e-05,1.0,1284501.9432461811,2598.152562980051,,,,,,,,,,,,,,,,,,3.0,15248.824781503503,1551.8246823087097,0.37172979724927446,6.175347969391544,3.0964798111596177
248.0,-29.6322649494481,4.441254236403896,35.05183721034576,24.68544925739991,5.034782649960217,-26.165560189526524,-39.67661530533803,1.5680778889638651,-6.5357036256922925,-6.535735037719773,40.102547893673794,41302.46110316389,25589.13719729373,25589.13719729373,66891.59830045763,77303.28210476947,77297.88558731663,25589.13719729373,102887.02278461037,102887.02278461037,102887.02278461037,130381.86793212342,125917.05190021644,4464.816031906988,0.0,90940.86813690928,54940.39891081461,40000.52136232741,27494.84514751306,67495.36650984047,20860.801604731932,1551.8252544353716,0.0,0.8784763482009258,2.7251247211297995,0.0014947059257719628,1.0,1.0,-6.508402745529054,333919.9252698067,1558959.5511264626,4.668662853427588,1558959.5511264626,4.668662853427588,0.758716824656087,0.09254218609967937,3.913744857483967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913744857483967,1.2843840866878387,1.2846956400654121,3.0471763844230635,6456.601107449465,15248.811839185788,6455.8070577966055,0.0003304075403665809,23236.279177220695,2369.4410606293377,19296.83931836236,1967.7299912164053,0.8304616746591554,0.8304616746591554,35399.99410950696,35382.83765553947,1.0006061375667,0.8,4274.963616652053,4272.891774033241,1.0006061375667,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4303.733049915478,4632.441516551485,5.945800285590735,4.441254236403896,-3.782988182897034,8.22424241930093,3.095948144385191,3.5,0.8845566126814831,0.6,0.00024255762887293343,1.0001304141466325,0.00024252600005160048,198.61891643256212,0.0,6.30975235378492e-06,17.881838170626462,0.005304183684562211,8.179078045076849e-05,0.00016076684842216495,0.0006292004262661525,0.09254218612320643,0.09254218612320643,0.09254218612320643,0.09254730529158338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488381.6975121826,595.4416695786416,0.0,0.09254218612320643,0.09254218609967937,0.09254218609967937,0.37172757055796735,0.37172757055796735,0.5,9.89477937029216,0.02577189943463054,0.02577189943463054,2.4783730623312294e-11,3.141202745382543e-05,0.027332292190692442,2.4783730623312294e-11,27494.84514751306,20860.801604731932,0.758716824656087,0.9910546717411362,0.6119303181669842,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492878537167548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.88954745596,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8545430414255,260.8545430414255,-12.295456958574505,245.25657620846508,276.45250987440056,122652.09679566168,122789.36769714048,-137.27090147879585,0.0,nan,276.45250987440056,3.3025098744005845,270.21332314113727,-2.936676858862711,263.9741364080216,-9.175863591978384,257.73494967486647,-15.415050325133507,251.49576294166195,-21.654237058338026,245.25657620846508,-27.8934237915349,1.0,1.0,28837.30492052088,28837.30492052088,275.65941397085834,2.509413970858361,275.65941397085834,275.65941397085834,77292.65693666135,77297.88558731663,-5.228650655277306,0.0,8545.783548066482,8545.783548066482,0.8861265738651521,3933.3135817713865,275.65941397085834,2.509413970858361,1.0,0.002,0.13288536231453404,0.004890917631984373,0.00020525027163882436,0.0017947497292153062,0.10262513581941218,0.10262513581941218,0.0,8.541305683562594e-13,1.0,1.0000553485424688,0.02733229216590871,0.09254218609967937,0.0,5.1161730121268755e-06,6.571736546338244,0.0,1600095.7749951703,266.6142963743077,3.141200267009481e-05,1.0,1284502.4065373165,2598.15068822072,,,,,,,,,,,,,,,,,,3.0,15248.811839185788,1551.8252544353716,0.37172757055796735,6.175347969391544,3.095948144385191
249.0,-29.633518575953875,4.442595352156707,35.05179610632894,24.6850628516637,5.034488053591364,-26.166717912986517,-39.677734568808205,1.5676873906120337,-6.535861013109013,-6.535892194142927,40.10248846615099,41301.79417882666,25589.066107273124,25589.066107273124,66890.86028609978,77303.1034952569,77297.3902728745,25589.066107273124,102886.45638014763,102886.45638014763,102886.45638014763,130381.23109161445,125916.3733082027,4464.85778341174,0.0,90941.09898744836,54940.14054574675,40001.064935224014,27494.77471146682,67495.83964669083,20860.739857021617,1551.825908717714,0.0,0.8784757227420277,2.725108759558554,0.0014947059257719628,1.0,1.0,-6.508773058680163,333917.8532159834,1558956.9832735588,4.668684133714768,1558956.9832735588,4.668684133714768,0.7587165225369732,0.09254165300477032,3.9137543252744234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137543252744234,1.2843859776713729,1.284697490881913,3.047179269560516,6456.60722070952,15248.798962776873,6455.796687788251,0.00033040550889562755,23236.281950597855,2369.4413434351036,19296.80832171343,1967.726830437859,0.83046024156274,0.83046024156274,35400.06261875475,35382.83765553947,1.00060855814586,0.8,4274.971889945569,4272.891774033241,1.00060855814586,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4303.291739710516,4632.441516551485,5.946393518045447,4.442595352156707,-3.783029947678913,8.22562529983562,3.0954190584366392,3.5,0.8844054452676112,0.6,0.00024252600005160048,1.000130095246617,0.00024249445267597632,198.6199489965479,0.0,6.282082221189487e-06,17.803421014851008,0.005310465766783401,8.178044991749137e-05,0.00016074555013410912,0.0006291185921059862,0.09254165301136495,0.09254165301136495,0.09254165301136495,0.09254673635256323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488380.6747368543,595.4419993782179,0.0,0.09254165301136495,0.09254165300477032,0.09254165300477032,0.3717254014086652,0.3717254014086652,0.5,9.894931870448636,0.02609804799237736,0.02609804799237736,-1.1311840353300795e-11,3.1181033932625724e-05,0.027119135462783106,-1.1311840353300795e-11,27494.77471146682,20860.739857021617,0.7587165225369732,0.9910367903598527,0.611916147647355,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492953608423487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.811130300186,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8538051682529,260.8538051682529,-12.296194831747073,245.25535903521296,276.4522513013036,122655.03129480929,122793.81686429106,-138.7855694817916,0.0,nan,276.4522513013036,3.302251301303613,270.2128728480324,-2.937127151967559,263.97349439487886,-9.176505605121122,257.734115941658,-15.415884058341987,251.49473748843192,-21.655262511568054,245.25535903521296,-27.894640964787015,1.0,1.0,28837.30492052088,28837.30492052088,275.6591988543383,2.509198854338308,275.6591988543383,275.6591988543383,77292.19469609854,77297.3902728745,-5.195576775964582,0.0,8545.783548066482,8545.783548066482,0.8861259753544471,3933.3230969007955,275.6591988543383,2.509198854338308,1.0,0.002,0.13288028607673524,0.004890910524395878,0.00020524236476469345,0.0017947576352947761,0.10262118238234673,0.10262118238234673,0.0,5.946935652256791e-14,1.0,1.0000549168559385,0.027119135474094946,0.09254165300477032,0.0,5.076237846386578e-06,6.520442452657972,0.0,1600095.5900992556,266.61413898689096,3.118104524446608e-05,1.0,1284502.942922468,2598.148517680721,,,,,,,,,,,,,,,,,,3.0,15248.798962776873,1551.825908717714,0.3717254014086652,6.175347969391544,3.0954190584366392
250.0,-29.63476794184035,4.443937539045549,35.051755328405434,24.684768472239398,5.034281959498249,-26.16786295169618,-39.67884063078088,1.5673769692469486,-6.535986853130453,-6.536017140717882,40.102415666724816,41301.050626758464,25588.937571886443,25588.937571886443,66889.9881986449,77302.86154847563,77296.78392659842,25588.937571886443,102885.72149848487,102885.72149848487,102885.72149848487,130380.34153840537,125915.44552730455,4464.896011100818,0.0,90941.28602991383,54939.824748758685,40001.62364572794,27494.620039920494,67496.24368564843,20860.619411824617,1551.821788874869,0.0,0.8784753226536964,2.72509607883238,0.0014947059257719628,1.0,1.0,-6.509720968327883,333916.2058459539,1558953.8376264675,4.668697746121559,1558953.8376264675,4.668697746121559,0.7587164100298998,0.09254109378260637,3.9137598849265065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137598849265065,1.2843874941077242,1.2846989671648947,3.047180000491543,6456.608769464657,15248.786106294225,6455.789456177808,0.00033040465462356354,23236.296733523686,2369.442850874018,19296.786705945873,1967.7246262429958,0.8304587829654384,0.8304587829654384,35400.10284856738,35382.83765553947,1.0006099795522623,0.8,4274.9767481663,4272.891774033241,1.0006099795522623,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4302.852412159651,4632.441516551485,5.946970781422425,4.443937539045549,-3.783046230969954,8.226983770015503,3.094892385416077,3.5,0.8842549672617362,0.6,0.00024249445267597632,1.0001296543987666,0.00024246301627937748,198.62097806060288,0.0,6.265938137444923e-06,17.75766868151891,0.0053167317049208455,8.177024241574996e-05,0.00016072421026022636,0.0006290359666529671,0.0925410937866677,0.0925410937866677,0.0925410937866677,0.09254601786167115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.61032738525,595.4423420646235,0.0,0.0925410937866677,0.09254109378260637,0.09254109378260637,0.3717232754409966,0.3717232754409966,0.5,9.895079592638877,0.026182753924672397,0.026182753924672397,1.4438228390645236e-11,3.0287587435395835e-05,0.026296172390004813,1.4438228390645236e-11,27494.620039920494,20860.619411824617,0.7587164100298998,0.9910179373858633,0.6119014684596472,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449302849609055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.76537796685,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.853069139274,260.853069139274,-12.296930860725979,245.25414549304134,276.4519927855177,122659.07224618213,122797.51093886282,-138.43869268070966,0.0,nan,276.4519927855177,3.3019927855177116,270.212423326977,-2.9375766730229884,263.97285386855526,-9.177146131444715,257.7332844100235,-15.41671558997649,251.4937149515293,-21.656285048470664,245.25414549304134,-27.895854506958642,1.0,1.0,28837.30492052088,28837.30492052088,275.65900295507976,2.5090029550797794,275.65900295507976,275.65900295507976,77291.93059209138,77296.78392659842,-4.853334507046384,0.0,8545.783548066482,8545.783548066482,0.8861256238983808,3933.328684351139,275.65900295507976,2.5090029550797794,1.0,0.002,0.13287536391815194,0.0048909086057092295,0.00020523470946653955,0.0017947652905749688,0.10261735473326977,0.10261735473326977,0.0,4.150846333317304e-14,1.0,1.0000532503960002,0.026296172375566584,0.09254109378260637,0.0,4.922158596675382e-06,6.322529302016693,0.0,1600095.441251783,266.6140131468695,3.0287572997167445e-05,1.0,1284503.369372774,2598.1467920057266,,,,,,,,,,,,,,,,,,3.0,15248.786106294225,1551.821788874869,0.3717232754409966,6.175347969391544,3.094892385416077
251.0,-29.63601490025311,4.445280805416526,35.051715547618315,24.684573418367677,5.034180615242167,-26.168995348727424,-39.679937228187896,1.5671610629617514,-6.536103099923366,-6.536133653453076,40.102362880481806,41300.25305123812,25588.80803173128,25588.80803173128,66889.0610829694,77302.54942023467,77296.46196717628,25588.80803173128,102885.26999890756,102885.26999890756,102885.26999890756,130379.81324941333,125914.87675813277,4464.936491280562,0.0,90941.4345512523,54939.48710520528,40002.163828941135,27494.54325050577,67496.7070794469,20860.55563667535,1551.8211633243664,0.0,0.87847489214164,2.7250842395341217,0.0014947059257719628,1.0,1.0,-6.5095927286701,333914.66967767914,1558951.55674871,4.668712393658936,1558951.55674871,4.668712393658936,0.7587162094897364,0.0925405649968384,3.913762975018263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913762975018263,1.2843885684307303,1.2847000013697814,3.0471798575723157,6456.608466635964,15248.773293378434,6455.783514689716,0.0003304042791303093,23236.316335898682,2369.4448497599774,19296.768946440363,1967.7228152774255,0.830457318083075,0.830457318083075,35400.12520856095,35382.83765553947,1.000610769579433,0.8,4274.979448397229,4272.891774033241,1.000610769579433,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4302.41518895787,4632.441516551485,5.947545020156317,4.445280805416526,-3.783054771204074,8.2283355766206,3.094368270714472,3.5,0.8841052202041348,0.6,0.00024246301627937748,1.0001294058652683,0.00024243164420269098,198.62200515103115,0.0,6.243927839163312e-06,17.695291496188826,0.005322975632760009,8.176012342219399e-05,0.00016070289285718349,0.0006289530320427717,0.09254056500790273,0.09254056500790273,0.09254056500790273,0.09254553313211085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.6363403844,595.4426563186664,0.0,0.09254056500790273,0.0925405649968384,0.0925405649968384,0.37172116631364777,0.37172116631364777,0.5,9.895228636400324,0.02629642628971851,0.02629642628971851,-1.9326762412674725e-11,3.055352971159664e-05,0.02654092478297798,-1.9326762412674725e-11,27494.54325050577,20860.55563667535,0.7587162094897364,0.9909973979062079,0.6118854509839379,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493103129975786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.70300078152,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.85234436074575,260.85234436074575,-12.29765563925423,245.252936289844,276.45175243165573,122664.28266274315,122800.60526650507,-136.3226037619246,0.0,nan,276.45175243165573,3.301752431655757,270.2119892032572,-2.9380107967427875,263.97222597495403,-9.177774025045949,257.7324627465625,-15.417537253437501,251.492699518201,-21.657300481798984,245.252936289844,-27.897063710155976,1.0,1.0,28837.30492052088,28837.30492052088,275.65884876769246,2.508848767692484,275.65884876769246,275.65884876769246,77291.83214190567,77296.46196717628,-4.62982527060376,0.0,8545.783548066482,8545.783548066482,0.8861254285567147,3933.3317898933547,275.65884876769246,2.508848767692484,1.0,0.002,0.13287039597973666,0.00489090840790813,0.00020522698701944532,0.0017947730131401872,0.10261349350972265,0.10261349350972265,0.0,1.5963272370633774e-13,1.0,1.000053745941984,0.026540924802304744,0.0925405649968384,0.0,4.967938735731388e-06,6.381336020459957,0.0,1600095.3053103858,266.6138969000766,3.055354903835905e-05,1.0,1284503.7670377968,2598.145182814827,,,,,,,,,,,,,,,,,,3.0,15248.773293378434,1551.8211633243664,0.37172116631364777,6.175347969391544,3.094368270714472
252.0,-29.637258947955978,4.4466246674050725,35.05167725067089,24.684337677340977,5.0340359352305155,-26.170129459649083,-39.681034070067085,1.5669064460745143,-6.5362359830169225,-6.536267550012823,40.10232613113171,41299.47929626634,25588.7365565016,25588.7365565016,66888.21585276794,77302.26756693872,77296.28427863344,25588.7365565016,102885.02083513504,102885.02083513504,102885.02083513504,130379.56661002632,125914.5852461615,4464.981363864816,0.0,90941.59866046357,54939.15845684696,40002.711337351786,27494.54577489127,67497.25711224305,20860.548024930133,1551.8247052463992,0.0,0.878474306446626,2.7250706244854723,0.0014947059257719628,1.0,1.0,-6.508791735189334,333912.90431907383,1558949.9688208825,4.668732321082183,1558949.9688208825,4.668732321082183,0.7587158629832875,0.09254007481247391,3.913767071009122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913767071009122,1.2843898236071347,1.2847012165544616,3.047180068756332,6456.608914109554,15248.760487046837,6455.777061983387,0.0003304037104503568,23236.33394897343,2369.4466457937656,19296.749658869332,1967.7208484925366,0.8304558585379537,0.8304558585379538,35400.154847264166,35382.83765553947,1.0006118167794276,0.8,4274.98302761754,4272.891774033241,1.0006118167794276,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4301.980074121843,4632.441516551485,5.948129957743931,4.4466246674050725,-3.7830750317091657,8.229699699114239,3.0938467186347927,3.5,0.8839562053242265,0.6,0.00024243164420269098,1.0001291050956005,0.00024240034908244913,198.62302985326934,0.0,6.231184777222873e-06,17.65917765864962,0.005329206817537232,8.175000333066357e-05,0.0001606816408720274,0.0006288705149606543,0.09254007483112492,0.09254007483112492,0.09254007483112492,0.09254522028267652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488377.7142589727,595.4429544749521,0.0,0.09254007483112492,0.09254007481247391,0.09254007481247391,0.37171907736430404,0.37171907736430404,0.5,9.89538300120056,0.026580614111821887,0.026580614111821887,-7.958078640513122e-13,3.156699591500001e-05,0.027475814823503697,-7.958078640513122e-13,27494.54577489127,20860.548024930133,0.7587158629832875,0.990976799865181,0.6118690012482774,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493177620775466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.66688694398,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.85162511218215,260.85162511218215,-12.298374887817829,245.25173074553342,276.45151947882863,122668.822932836,122804.10541868392,-135.28248584792294,0.0,nan,276.45151947882863,3.301519478828652,270.21156173214564,-2.9384382678543375,263.97160398553933,-9.178396014460645,257.7316462388614,-15.418353761138576,251.49168849218452,-21.658311507815455,245.25173074553342,-27.898269254466555,1.0,1.0,28837.30492052088,28837.30492052088,275.6586940785931,2.5086940785931233,275.6586940785931,275.6586940785931,77291.60794678473,77296.28427863344,-4.676331848706468,0.0,8545.783548066482,8545.783548066482,0.8861251696266026,3933.335906364168,275.6586940785931,2.5086940785931233,1.0,0.002,0.13286525308218314,0.004890905798538949,0.0002052189870088333,0.001794781013840187,0.10260949350441664,0.10260949350441664,0.0,8.490205066769008e-13,1.0,1.0000556389220292,0.027475814824299505,0.09254007481247391,0.0,5.142899014806482e-06,6.606075508301018,0.0,1600095.1509273865,266.61376401698305,3.156699671080787e-05,1.0,1284504.224034349,2598.1433335348047,,,,,,,,,,,,,,,,,,3.0,15248.760487046837,1551.8247052463992,0.37171907736430404,6.175347969391544,3.0938467186347927
253.0,-29.638499552512272,4.4479691554806005,35.05164015706758,24.684092855919175,5.033881127032691,-26.17126148459991,-39.682126755919285,1.5666430580564794,-6.536360504616994,-6.53639272598088,40.10228425655168,41298.7053879585,25588.661425654307,25588.661425654307,66887.36681361281,77301.99356398889,77296.03352874558,25588.661425654307,102884.69495439989,102884.69495439989,102884.69495439989,130379.21078949996,125914.18321044688,4465.027579053094,0.0,90941.7659156332,54938.824801656396,40003.267904418666,27494.515835100075,67497.78373951874,20860.51763373669,1551.8264815870953,0.0,0.8784737874914115,2.7250579001032915,0.0014947059257719628,1.0,1.0,-6.508311146886399,333911.2539435637,1558948.1594344417,4.668749977794785,1558948.1594344417,4.668749977794785,0.7587155838222005,0.09253958262639934,3.9137713481548917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137713481548917,1.2843911196349451,1.2847024726992193,3.0471803240645885,6456.609455077112,15248.747697461182,6455.7705531766405,0.0003304031182407126,23236.35129029875,2369.448414116824,19296.730203610397,1967.7188646082402,0.8304544014906008,0.8304544014906008,35400.1857968027,35382.83765553947,1.0006129102943253,0.8,4274.986765136557,4272.891774033241,1.0006129102943253,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4301.546947791154,4632.441516551485,5.948711413877302,4.4479691554806005,-3.7830875149389436,8.231056670419544,3.093327585010365,3.5,0.8838078814315329,0.6,0.00024240034908244913,1.0001287490570803,0.00024236914428365727,198.62405172868708,0.0,6.215931602059979e-06,17.615950160237983,0.005335422749139292,8.173992273637819e-05,0.00016066042634607094,0.0006287881734156018,0.09253958264398204,0.09253958264398204,0.09253958264398204,0.09254483941766967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488376.75128936267,595.4432656805494,0.0,0.09253958264398204,0.09253958262639934,0.09253958262639934,0.37171702731166045,0.37171702731166045,0.5,9.895540704930182,0.0269259707718561,0.0269259707718561,5.5138116294983774e-12,3.222136388103536e-05,0.028081579094475728,5.5138116294983774e-12,27494.515835100075,20860.51763373669,0.7587155838222005,0.9909564893528713,0.6118527616748822,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493251938422607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.62365944557,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.85090978034674,260.85090978034674,-12.299090219653237,245.25052869751738,276.45129086317445,122673.1691405849,122807.71492675865,-134.5457861737266,0.0,nan,276.45129086317445,3.301290863174472,270.2111384300295,-2.93886156997047,263.970985996931,-9.179014003068971,257.73083356377856,-15.419166436221417,251.4906811306494,-21.659318869350585,245.25052869751738,-27.899471302482596,1.0,1.0,28837.30492052088,28837.30492052088,275.65853956068275,2.5085395606827774,275.65853956068275,275.65853956068275,77291.35408410932,77296.03352874558,-4.6794446362619055,0.0,8545.783548066482,8545.783548066482,0.8861248992446421,3933.3402048956664,275.65853956068275,2.5085395606827774,1.0,0.002,0.13285999683107144,0.00489090524320089,0.00020521081559849209,0.0017947891848934887,0.10260540779924604,0.10260540779924604,0.0,4.919805882130923e-13,1.0,1.0000568654588142,0.028081579088961917,0.09253958262639934,0.0,5.256252238597195e-06,6.7516804487093545,0.0,1600095.005836607,266.613639495383,3.222135836722373e-05,1.0,1284504.651266748,2598.1416046999643,,,,,,,,,,,,,,,,,,3.0,15248.747697461182,1551.8264815870953,0.37171702731166045,6.175347969391544,3.093327585010365
254.0,-29.639731838827814,4.449314018265994,35.051604058282436,24.683730059210234,5.033602835872608,-26.17239837135631,-39.683227718900866,1.5662693684034392,-6.536491395569669,-6.536523918999411,40.10223877255726,41298.03507496717,25588.616466132065,25588.616466132065,66886.65154109924,77301.80710004749,77295.68614686946,25588.616466132065,102884.30261300152,102884.30261300152,102884.30261300152,130378.77637844923,125913.70146296789,4465.074915481336,0.0,90941.98051338152,54938.5531874358,40003.8081399397,27494.473765447707,67498.28190538741,20860.478164374435,1551.827818398523,0.0,0.878473249660432,2.7250445692085234,0.0014947059257719628,1.0,1.0,-6.508162120729992,333909.5242436381,1558946.1940908825,4.6687682767425125,1558946.1940908825,4.6687682767425125,0.7587153092047825,0.09253909963405983,3.9137789693304947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137789693304947,1.2843929311766225,1.2847042445987282,3.0471819599202496,6456.612921258961,15248.734935384971,6455.76205221591,0.0003304017729659349,23236.360874241804,2369.4493914070354,19296.70479366989,1967.7162735154097,0.8304529654237235,0.8304529654237235,35400.240943811725,35382.83765553947,1.000614858759379,0.8,4274.993424783347,4272.891774033241,1.000614858759379,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4301.115818863168,4632.441516551485,5.949297239081421,4.449314018265994,-3.7831033212447456,8.23241733951074,3.0928108800254908,3.5,0.8836602514358545,0.6,0.00024236914428365727,1.0001278870340928,0.00024233815237610233,198.62506676157997,0.0,6.1980235694172154e-06,17.56519879572839,0.005341620772708709,8.172976694342002e-05,0.00016063937734023725,0.0006287070166805662,0.09253909963019029,0.09253909963019029,0.09253909963019029,0.0925444097543039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488375.7631517527,595.4435848959831,0.0,0.09253909963019029,0.09253909963405983,0.09253909963405983,0.3717150232340349,0.3717150232340349,0.5,9.895700007870762,0.027260471394413344,0.027260471394413344,2.5067947717616335e-11,3.2523429752018274e-05,0.028361798269429528,2.5067947717616335e-11,27494.473765447707,20860.478164374435,0.7587153092047825,0.9909385787753013,0.6118383151271136,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493326051104645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.57290808106,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8501871836515,260.8501871836515,-12.299812816348492,245.249329824315,276.4510445429867,122676.10208245036,122812.01431348777,-135.91223103743567,0.0,nan,276.4510445429867,3.3010445429867445,270.2107015992401,-2.939298400759867,263.9703586555337,-9.17964134446629,257.7300157117831,-15.419984288216881,251.48967276805018,-21.660327231949793,245.249329824315,-27.90067017568498,1.0,1.0,28837.30492052088,28837.30492052088,275.6583677181586,2.508367718158638,275.6583677181586,275.6583677181586,77290.7970102877,77295.68614686946,-4.889136581754428,0.0,8545.783548066482,8545.783548066482,0.8861244174679965,3933.347864177147,275.6583677181586,2.508367718158638,1.0,0.002,0.13285468816057935,0.004890903816852298,0.00020520256068984642,0.0017947974389311914,0.1026012803449232,0.1026012803449232,0.0,-3.7896205271059635e-13,1.0,1.0000574328040501,0.02836179824436158,0.09253909963405983,0.0,5.308669823423571e-06,6.819013457282441,0.0,1600094.8527729714,266.6135086044303,3.2523404684070556e-05,1.0,1284505.0990353073,2598.1397927654834,,,,,,,,,,,,,,,,,,3.0,15248.734935384971,1551.827818398523,0.3717150232340349,6.175347969391544,3.0928108800254908
255.0,-29.640969255561128,4.45065983006542,35.05156843206814,24.683584353793435,5.033552036294192,-26.173517126373635,-39.68430702863259,1.566099906498146,-6.536586024958183,-6.536618219299407,40.1021802095379,41297.19323192219,25588.502580254146,25588.502580254146,66885.69581217633,77301.4626675947,77295.24543257675,25588.502580254146,102883.7480128309,102883.7480128309,102883.7480128309,130378.09303738724,125912.97308376964,4465.119953617601,0.0,90942.10797446956,54938.18462995335,40004.359271684676,27494.345024556336,67498.70429624102,20860.37852938095,1551.8241540489803,0.0,0.878472961463227,2.725034994345247,0.0014947059257719628,1.0,1.0,-6.508561543511689,333908.28095543926,1558943.6636084365,4.6687780822557094,1558943.6636084365,4.6687780822557094,0.7587152380152967,0.09253858931675346,3.913780653286175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913780653286175,1.284393787446945,1.2847050612687094,3.047181239536977,6456.61139485325,15248.722298597366,6455.757033882308,0.0003304017190129804,23236.383443745308,2369.4516928558996,19296.689793534926,1967.7147439273276,0.8304515132594417,0.8304515132594417,35400.25312895243,35382.83765553947,1.000615289287288,0.8,4274.994896281703,4272.891774033241,1.000615289287288,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4300.686625328915,4632.441516551485,5.949864477348927,4.45065983006542,-3.7830901869145146,8.233750016979934,3.092296528891552,3.5,0.8835132939690149,0.6,0.00024233815237610233,1.0001284208015728,0.00024230703511242649,198.62608602955814,0.0,6.155769707168201e-06,17.44545135011468,0.005347776542415877,8.171981202229773e-05,0.00016061834035380461,0.0006286249530396546,0.09253858934252716,0.09253858934252716,0.09253858934252716,0.09254383569933745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488374.7209595439,595.4439210530861,0.0,0.09253858934252716,0.09253858931675346,0.09253858931675346,0.37171306385043834,0.37171306385043834,0.5,9.895857402431462,0.027453736854226918,0.027453736854226918,-7.389644451905042e-12,3.219434120182996e-05,0.02805667578769544,-7.389644451905042e-12,27494.345024556336,20860.37852938095,0.7587152380152967,0.9909182184983242,0.61182201440009,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493399667577274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.45316063544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.84947885760977,260.84947885760977,-12.30052114239021,245.24813473063912,276.4508229845842,122681.6976095443,122814.92569504298,-133.22808549869714,0.0,nan,276.4508229845842,3.300822984584215,270.2102853337591,-2.9397146662408886,263.96974768301175,-9.18025231698823,257.729210032229,-15.420789967770986,251.48867238143544,-21.661327618564542,245.24813473063912,-27.901865269360854,1.0,1.0,28837.30492052088,28837.30492052088,275.658221846895,2.508221846895026,275.658221846895,275.658221846895,77290.82155860832,77295.24543257675,-4.423873968422413,0.0,8545.783548066482,8545.783548066482,0.8861243110158258,3933.349556552606,275.658221846895,2.508221846895026,1.0,0.002,0.13284943663817853,0.004890908842711695,0.00020519440961190986,0.0017948055924476279,0.10259720480595493,0.10259720480595493,0.0,2.0595378701082634e-12,1.0,1.000056814930581,0.028056675795085084,0.09253858931675346,0.0,5.251525079867204e-06,6.745612433013775,0.0,1600094.741331334,266.6134139750418,3.219434859147441e-05,1.0,1284505.42088706,2598.1384903654384,,,,,,,,,,,,,,,,,,3.0,15248.722298597366,1551.8241540489803,0.37171306385043834,6.175347969391544,3.092296528891552
256.0,-29.64219893275299,4.452005665265878,35.05153438187437,24.6833449107595,5.033397535871034,-26.17463928591852,-39.685394475795306,1.565837888253605,-6.53671989778087,-6.536753331408458,40.10215442901412,41296.43417798604,25588.49977084182,25588.49977084182,66884.93394882786,77301.18986930953,77295.11503905694,25588.49977084182,102883.61480989876,102883.61480989876,102883.61480989876,130378.00212700915,125912.83007249869,4465.172054510467,0.0,90942.26898482378,54937.85717906946,40004.902006393684,27494.387317110395,67499.28932350408,20860.39968684255,1551.8295780739088,0.0,0.8784723274537991,2.7250212530241216,0.0014947059257719628,1.0,1.0,-6.507545030288441,333906.4995972524,1558942.5496438446,4.668799653568267,1558942.5496438446,4.668799653568267,0.7587148404598432,0.0925381571696883,3.913783989684984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913783989684984,1.2843950767110441,1.2847063108763217,3.047180778446323,6456.610417857483,15248.709517954181,6455.75156984275,0.00033040151832916135,23236.404774639494,2369.4538680017636,19296.673461155035,1967.7130784880703,0.8304500480304797,0.8304500480304797,35400.277271205196,35382.83765553947,1.0006161422864606,0.8,4274.997811741291,4272.891774033241,1.0006161422864606,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4300.259512674176,4632.441516551485,5.950454779630092,4.452005665265878,-3.7831064874955924,8.23511215276147,3.0917847054814893,3.5,0.8833670587089969,0.6,0.00024230703511242649,1.000127618817717,0.00024227611612092604,198.62709893152615,0.0,6.180700291883358e-06,17.516104627197436,0.0053539572427077605,8.170978317984402e-05,0.00016059725193258247,0.0006285429534011471,0.09253815718217227,0.09253815718217227,0.09253815718217227,0.09254362570825014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488373.80520374974,595.4442176895901,0.0,0.09253815718217227,0.0925381571696883,0.0925381571696883,0.37171113408754136,0.37171113408754136,0.5,9.896021457691331,0.02785339912480822,0.02785339912480822,1.1084466677857563e-11,3.343362760688251e-05,0.02920830112003614,1.1084466677857563e-11,27494.387317110395,20860.39968684255,0.7587148404598432,0.9908983430665204,0.6118054662777925,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493473591257189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.52381391253,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8487734837807,260.8487734837807,-12.301226516219288,245.24694312335964,276.4506038442061,122685.88603425834,122818.55883938675,-132.67280512844874,0.0,nan,276.4506038442061,3.3006038442061367,270.20987169998733,-2.9401283000126455,263.96913955583415,-9.18086044416583,257.7284074117439,-15.42159258825609,251.48767526755302,-21.66232473244696,245.24694312335964,-27.903056876640335,1.0,1.0,28837.30492052088,28837.30492052088,275.6580714765572,2.508071476557234,275.6580714765572,275.6580714765572,77290.55859312988,77295.11503905694,-4.5564459270535735,0.0,8545.783548066482,8545.783548066482,0.8861241001035443,3933.352909633409,275.6580714765572,2.508071476557234,1.0,0.002,0.13284396958857178,0.004890907369428885,0.00020518590843241442,0.0017948140915634053,0.1025929542162072,0.1025929542162072,0.0,-4.180249896235111e-15,1.0,1.000059146741621,0.029208301108951673,0.0925381571696883,0.0,5.467049816993475e-06,7.02245764728511,0.0,1600094.5861093546,266.6132801022191,3.343361652241583e-05,1.0,1284505.8820310894,2598.136624309205,,,,,,,,,,,,,,,,,,3.0,15248.709517954181,1551.8295780739088,0.37171113408754136,6.175347969391544,3.0917847054814893
257.0,-29.64342554335265,4.453351777952071,35.05150132626859,24.683104070741706,5.033246477617109,-26.175758341263855,-39.68647759230805,1.565579274407881,-6.536835137245362,-6.536869015834925,40.10211502485033,41295.68132159718,25588.46647190494,25588.46647190494,66884.14779350211,77300.9181561479,77294.82799798269,25588.46647190494,102883.29446988762,102883.29446988762,102883.29446988762,130377.6461574646,125912.42197391184,4465.224183552748,0.0,90942.43475035243,54937.54090259124,40005.43760862355,27494.35168757697,67499.78929620053,20860.36597502136,1551.8308197316207,0.0,0.8784718505211258,2.7250094957572353,0.0014947059257719628,1.0,1.0,-6.507245705096977,333904.97438514326,1558940.8470106814,4.668815880570016,1558940.8470106814,4.668815880570016,0.7587145975312046,0.09253770790150509,3.913788334773227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913788334773227,1.2843963496514945,1.2847075444109233,3.0471811414250642,6456.61118696588,15248.696851112585,6455.744963364269,0.0003304008715655581,23236.42133181988,2369.455556364292,19296.65371394875,1967.7110648334292,0.8304486064523185,0.8304486064523185,35400.30871235002,35382.83765553947,1.000617253171846,0.8,4275.001608627521,4272.891774033241,1.000617253171846,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4299.8342495959405,4632.441516551485,5.951035548477134,4.453351777952071,-3.7831071524603845,8.236458930412455,3.091275132150403,3.5,0.8832214663286866,0.6,0.00024227611612092604,1.0001273018180052,0.00024224527785665168,198.62810931653692,0.0,6.141349583622877e-06,17.404584719987234,0.005360098592291383,8.169979540717625e-05,0.00016057632071374978,0.0006284617308502784,0.09253770791764165,0.09253770791764165,0.09253770791764165,0.09254325022658902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488372.8128824202,595.4445385640074,0.0,0.09253770791764165,0.09253770790150509,0.09253770790150509,0.37170925622643175,0.37170925622643175,0.5,9.896187726732624,0.0282491213848175,0.0282491213848175,1.2164491636212915e-11,3.387858959058576e-05,0.02962331073797486,1.2164491636212915e-11,27494.35168757697,20860.36597502136,0.7587145975312046,0.990879356674776,0.6117897811559785,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493547053286564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.41229400532,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8480711171142,260.8480711171142,-12.301928882885761,245.24575492958996,276.4503873046358,122690.112599153,122822.21979081833,-132.10719166535034,0.0,nan,276.4503873046358,3.3003873046358194,270.20946082959324,-2.940539170406737,263.9685343545601,-9.181465645439857,257.72760787967354,-15.422392120326435,251.48668140463263,-21.663318595367343,245.24575492958996,-27.904245070410013,1.0,1.0,28837.30492052088,28837.30492052088,275.65792220351096,2.5079222035109865,275.65792220351096,275.65792220351096,77290.30129163737,77294.82799798269,-4.526706345321145,0.0,8545.783548066482,8545.783548066482,0.8861238254263601,3933.357276447093,275.65792220351096,2.5079222035109865,1.0,0.002,0.13283842489178377,0.004890909748340121,0.0002051772955185344,0.0017948227045412803,0.10258864775926721,0.10258864775926721,0.0,5.981456649428729e-14,1.0,1.000059987016552,0.02962331072581037,0.09253770790150509,0.0,5.544697010444589e-06,7.122198113243374,0.0,1600094.4516037218,266.6131648627546,3.3878577426094125e-05,1.0,1284506.2768672903,2598.135026574448,,,,,,,,,,,,,,,,,,3.0,15248.696851112585,1551.8308197316207,0.37170925622643175,6.175347969391544,3.091275132150403
258.0,-29.64465159687121,4.454697598370837,35.05146896611498,24.682753846887522,5.032984151846951,-26.176888021970836,-39.6875697542913,1.5652205767267304,-6.536974368855226,-6.537008076608918,40.10206897931562,41295.0052107295,25588.501547406922,25588.501547406922,66883.50675813641,77300.72431121448,77294.35050675098,25588.501547406922,102882.8520541579,102882.8520541579,102882.8520541579,130377.15856742479,125911.88196442931,4465.276602995473,0.0,90942.64685339699,54937.27054800964,40005.97367265261,27494.30651326688,67500.28018591949,20860.323942046354,1551.8321655076008,0.0,0.8784712721877139,2.724995372093037,0.0014947059257719628,1.0,1.0,-6.5075440637780275,333903.14098043164,1558938.857407958,4.6688355576125575,1558938.857407958,4.6688355576125575,0.7587143153430904,0.09253727307668326,3.913796255168354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913796255168354,1.2843980903575076,1.28470924592802,3.047183178292458,6456.6155028434705,15248.684204715815,6455.735935162192,0.0003303993112508644,23236.42850168884,2369.456287487454,19296.62672804857,1967.708313037436,0.8304471888460001,0.8304471888460001,35400.36602446849,35382.83765553947,1.0006192781367491,0.8,4275.008529736618,4272.891774033241,1.0006192781367491,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4299.410900465142,4632.441516551485,5.951629685973624,4.454697598370837,-3.783124364351631,8.237821962722467,3.0907678855861813,3.5,0.8830765387389089,0.6,0.00024224527785665168,1.0001272452748708,0.00024221445721146612,198.62911925168805,0.0,6.12534612741941e-06,17.35923092510661,0.0053662239384188026,8.168972536598055e-05,0.00016055555249067113,0.0006283817200844748,0.0925372730834619,0.0925372730834619,0.0925372730834619,0.09254278990705211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488371.7921258753,595.4448683621233,0.0,0.0925372730834619,0.09253727307668326,0.09253727307668326,0.3717074303253924,0.3717074303253924,0.5,9.896353231448321,0.028542275303721,0.028542275303721,-9.379164112033322e-12,3.370775368694012e-05,0.029464012830885622,-9.379164112033322e-12,27494.30651326688,20860.323942046354,0.7587143153430904,0.9908626538129284,0.6117753155540768,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493620332822263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.366940210435,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.84736114625974,260.84736114625974,-12.302638853740234,245.24456861340826,276.4501536791054,122693.05751711801,122826.59496783053,-133.5374507125347,0.0,nan,276.4501536791054,3.300153679105449,270.20903666595626,-2.9409633340437153,263.9679196527851,-9.182080347214878,257.72680263973257,-15.423197360267409,251.48568562657073,-21.66431437342925,245.24456861340826,-27.905431386591715,1.0,1.0,28837.30492052088,28837.30492052088,275.6577272682547,2.507727268254712,275.6577272682547,275.6577272682547,77289.87278317683,77294.35050675098,-4.477723574149422,0.0,8545.783548066482,8545.783548066482,0.8861233247340156,3933.365236444196,275.6577272682547,2.507727268254712,1.0,0.002,0.13283291004319503,0.004890907766297797,0.00020516871885477964,0.0017948312812495007,0.10258435942738982,0.10258435942738982,0.0,1.0428029967313179e-13,1.0,1.000059664397087,0.029464012840264786,0.09253727307668326,0.0,5.514848648791152e-06,7.083860322805399,0.0,1600094.2880825542,266.61302563114475,3.3707763066104235e-05,1.0,1284506.7514877624,2598.133105988435,,,,,,,,,,,,,,,,,,3.0,15248.684204715815,1551.8321655076008,0.3717074303253924,6.175347969391544,3.0907678855861813
259.0,-29.64587482188699,4.4560440156058405,35.05143705416687,24.682590399775677,5.032911949186224,-26.17799614481362,-39.68863991377873,1.565033271228999,-6.537061481682542,-6.53709491483007,40.10201719070197,41294.188833717846,25588.42992740421,25588.42992740421,66882.61876112205,77300.3990738017,77293.93620171443,25588.42992740421,102882.36612911864,102882.36612911864,102882.36612911864,130376.55893635745,125911.23193955365,4465.326996803806,0.0,90942.78037034199,54936.91209208034,40006.520309179614,27494.192807238815,67500.71311641842,20860.235782220578,1551.829002288316,0.0,0.8784709986509074,2.7249865546504277,0.0014947059257719628,1.0,1.0,-6.50788683870212,333901.99609239766,1558936.6196530715,4.668844864352597,1558936.6196530715,4.668844864352597,0.7587142466218679,0.09253681331615275,3.9137981848942447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137981848942447,1.284399029706456,1.2847101459164654,3.047182452161091,6456.613964258237,15248.671528592213,6455.730906165547,0.00033039925896400865,23236.451159220764,2369.458597912719,19296.611696041058,1967.7067801992587,0.8304457321738528,0.8304457321738529,35400.37998799547,35382.83765553947,1.0006197714994083,0.8,4275.0102159959315,4272.891774033241,1.0006197714994083,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4298.989322582031,4632.441516551485,5.95219666934075,4.4560440156058405,-3.783101325759219,8.23914534136506,3.0902627943757626,3.5,0.8829322269645036,0.6,0.00024221445721146612,1.0001269529733157,0.00024218371126923186,198.63012686590764,0.0,6.1218776079751225e-06,17.349401141001497,0.005372345816026778,8.167985930691444e-05,0.00016053459790455168,0.0006283000178915618,0.09253681332274095,0.09253681332274095,0.09253681332274095,0.09254227300824372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488370.75186729577,595.4452042220207,0.0,0.09253681332274095,0.09253681331615275,0.09253681331615275,0.37170564451134225,0.37170564451134225,0.5,9.89651702024503,0.02870676864813504,0.02870676864813504,-6.366462912410498e-12,3.343314750736681e-05,0.029208076127929417,-6.366462912410498e-12,27494.192807238815,20860.235782220578,0.7587142466218679,0.9908431433275328,0.6117592974536105,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493693579783096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.35711042633,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8466624948642,260.8466624948642,-12.3033375051358,245.24338605036047,276.4499389393573,122698.25722960678,122829.66561899339,-131.40838938661867,0.0,nan,276.4499389393573,3.2999389393573324,270.2086283615605,-2.9413716384394775,263.967317783725,-9.182682216274998,257.7260072060021,-15.423992793997854,251.48469662817956,-21.665303371820414,245.24338605036047,-27.906613949639507,1.0,1.0,28837.30492052088,28837.30492052088,275.6575919493958,2.5075919493958168,275.6575919493958,275.6575919493958,77289.80221178608,77293.93620171443,-4.133989928348456,0.0,8545.783548066482,8545.783548066482,0.8861232027452544,3933.367175818716,275.6575919493958,2.5075919493958168,1.0,0.002,0.1328274431286151,0.004890915041397484,0.0002051602382511669,0.0017948397610878448,0.10258011912558344,0.10258011912558344,0.0,-6.609881912644777e-13,1.0,1.0000591461245532,0.02920807613429588,0.09253681331615275,0.0,5.4669134261140135e-06,7.0222888259393725,0.0,1600094.1855327524,266.61293851831743,3.3433153873829724e-05,1.0,1284507.0478701452,2598.131906656753,,,,,,,,,,,,,,,,,,3.0,15248.671528592213,1551.829002288316,0.37170564451134225,6.175347969391544,3.0902627943757626
