time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
260.0,-29.647090530551413,4.457390240901306,35.051406498536686,24.682349489908688,5.032759845010969,-26.179105492986096,-39.68971398482097,1.5647748066727432,-6.537181595435527,-6.537216032203174,40.1019924998372,41293.445940333746,25588.452959477803,25588.452959477803,66881.89889981155,77300.13207125347,77293.7736639297,25588.452959477803,102882.2266234075,102882.2266234075,102882.2266234075,130376.44835877552,125911.0651283419,4465.383230433626,0.0,90942.94629815409,54936.59998901477,40007.051454599234,27494.22173536801,67501.27318996724,20860.248323418356,1551.8334279483727,0.0,0.8784704363141489,2.7249742382263307,0.0014947059257719628,1.0,1.0,-6.507070856793234,333900.3992680033,1558935.552777505,4.668863997153337,1558935.552777505,4.668863997153337,0.75871390447776,0.09253641895268021,3.9138025719811926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138025719811926,1.284400301599157,1.2847113786250999,3.047182850321873,6456.614807913156,15248.658868264502,6455.724251554498,0.0003303985931418076,23236.4675084053,2369.4602650655734,19296.591804963307,1967.704751873811,0.8304442918435504,0.8304442918435504,35400.41173302068,35382.83765553947,1.000620893122377,0.8,4275.014049579276,4272.891774033241,1.000620893122377,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4298.569739769147,4632.441516551485,5.952783020533714,4.457390240901306,-3.7831029310893602,8.240493171990666,3.08976012623894,3.5,0.88278860749684,0.6,0.00024218371126923186,1.0001261740946146,0.00024215315781378664,198.6311282975337,0.0,6.10707040660345e-06,17.30743753231418,0.005378452886433381,8.166995829380535e-05,0.00016051375297542652,0.0006282191392335781,0.0925364189692672,0.0925364189692672,0.0925364189692672,0.09254205941561108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488369.8165091315,595.445507287981,0.0,0.0925364189692672,0.09253641895268021,0.09253641895268021,0.3717038854631008,0.3717038854631008,0.5,9.896686234014325,0.02903815153655387,0.02903815153655387,-7.958078640513122e-12,3.4436767634815624e-05,0.03014517540992756,-7.958078640513122e-12,27494.22173536801,20860.248323418356,0.75871390447776,0.9908242576638133,0.6117432159260549,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493766658466731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.315146817644,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.84596652439495,260.84596652439495,-12.304033475605024,245.2422071299733,276.4497259188081,122702.41215911489,122833.31630168542,-130.9041425705438,0.0,nan,276.4497259188081,3.2997259188081216,270.2082221610271,-2.9417778389728824,263.96671840320795,-9.183281596792028,257.7252146455784,-15.424785354421601,251.48371088777466,-21.666289112225314,245.2422071299733,-27.907792870026668,1.0,1.0,28837.30492052088,28837.30492052088,275.6574518123759,2.507451812375905,275.6574518123759,275.6574518123759,77289.51341969336,77293.7736639297,-4.26024423634226,0.0,8545.783548066482,8545.783548066482,0.8861229254129246,3933.3715848410984,275.6574518123759,2.507451812375905,1.0,0.002,0.13282180084715536,0.004890916849048057,0.00020515147233338845,0.0017948485280737951,0.10257573616669423,0.10257573616669423,0.0,4.0718340157952504e-13,1.0,1.0000610435392452,0.03014517541788564,0.09253641895268021,0.0,5.642282018018305e-06,7.24755335061244,0.0,1600094.0461085443,266.61281840456445,3.4436775592894264e-05,1.0,1284507.461248444,2598.130233894396,,,,,,,,,,,,,,,,,,3.0,15248.658868264502,1551.8334279483727,0.3717038854631008,6.175347969391544,3.08976012623894
261.0,-29.648303004773478,4.4587364496892645,35.05137684281895,24.682117904908978,5.032614590714778,-26.180211245297507,-39.690783655364044,1.5645228301692038,-6.537287407938152,-6.537322229759119,40.10195735326038,41292.69081424853,25588.454940615193,25588.454940615193,66881.14575486373,77299.85929759093,77293.48739285633,25588.454940615193,102881.94233347152,102881.94233347152,102881.94233347152,130376.13281288711,125910.69316118257,4465.439651704532,0.0,90943.10517070195,54936.275564866206,40007.588450928604,27494.19047941558,67501.77893034418,20860.21848857947,1551.8346237469204,0.0,0.8784699945831786,2.724963445586677,0.0014947059257719628,1.0,1.0,-6.5068164170432965,333898.9991530128,1558934.0341164644,4.6688790265048565,1558934.0341164644,4.6688790265048565,0.7587136818666165,0.09253601271523822,3.9138061807102273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138061807102273,1.284401542762628,1.284712580844228,3.047182715377307,6456.614521981814,15248.646317740197,6455.718424001924,0.0003303982223630738,23236.48667604658,2369.4622196210307,19296.574386018685,1967.7029756357865,0.8304428571773129,0.8304428571773129,35400.43784583134,35382.83765553947,1.0006218157467566,0.8,4275.0172030067915,4272.891774033241,1.0006218157467566,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4298.151954613801,4632.441516551485,5.9533620985985785,4.4587364496892645,-3.7830923788473423,8.241828828536606,3.0892596442290814,3.5,0.8826456126368804,0.6,0.00024215315781378664,1.000125839631828,0.00024212268918372257,198.6321270736417,0.0,6.068867328472895e-06,17.199170008892185,0.005384521753761854,8.166009894804819e-05,0.00016049305886573845,0.0006281387257498175,0.09253601273084656,0.09253601273084656,0.09253601273084656,0.09254171766609959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488368.821253371,595.4458293251989,0.0,0.09253601273084656,0.09253601271523822,0.09253601271523822,0.3717021711389564,0.3717021711389564,0.5,9.896857382415014,0.029370002098914938,0.029370002098914938,-9.43600753089413e-12,3.482182097513942e-05,0.030505812715830416,-9.43600753089413e-12,27494.19047941558,20860.21848857947,0.7587136818666165,0.9908056767493358,0.6117274458330781,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493839288799872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.20687929422,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8452736641389,260.8452736641389,-12.304726335861062,245.24103181088108,276.44951551739166,122706.59585488876,122836.91500011586,-130.31914522708325,0.0,nan,276.44951551739166,3.299515517391683,270.2078187760751,-2.9421812239248766,263.9661220347317,-9.183877965268266,257.72442529354316,-15.425574706456814,251.48272855221066,-21.667271447789318,245.24103181088108,-27.908968189118895,1.0,1.0,28837.30492052088,28837.30492052088,275.65731211630316,2.507312116303183,275.65731211630316,275.65731211630316,77289.24451226865,77293.48739285633,-4.24288058768434,0.0,8545.783548066482,8545.783548066482,0.8861226972849165,3933.3752116137784,275.65731211630316,2.507312116303183,1.0,0.002,0.13281609109466835,0.004890921640637721,0.00020514260849682284,0.0017948573918965627,0.10257130424841142,0.10257130424841142,0.0,3.933854110516055e-13,1.0,1.0000617737157336,0.030505812725266424,0.09253601271523822,0.0,5.70975271637463e-06,7.334222035601794,0.0,1600093.9225716302,266.6127125920618,3.482183041114695e-05,1.0,1284507.8237045982,2598.1287671931254,,,,,,,,,,,,,,,,,,3.0,15248.646317740197,1551.8346237469204,0.3717021711389564,6.175347969391544,3.0892596442290814
262.0,-29.64951057584037,4.4600821393518135,35.05134785181584,24.681781022250675,5.0323638194941385,-26.181323136224208,-39.691858005803056,1.5641763800093083,-6.537414102234152,-6.537448818864323,40.10191722064222,41292.01558473639,25588.517238659668,25588.517238659668,66880.53282339606,77299.66316023728,77293.04548820666,25588.517238659668,102881.56272686632,102881.56272686632,102881.56272686632,130375.71682435654,125910.22033097818,4465.496493378362,0.0,90943.3106105483,54936.00050850088,40008.12233560824,27494.154097490213,67502.27643309845,20860.183706986692,1551.8360612618985,0.0,0.878469461326323,2.724950588100224,0.0014947059257719628,1.0,1.0,-6.507041416603386,333897.33019965864,1558932.3000145839,4.668897169924654,1558932.3000145839,4.668897169924654,0.7587134207882723,0.09253562027997139,3.913813625228828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913813625228828,1.2844032254568252,1.2847142248098717,3.047184519360575,6456.618344405887,15248.633791488928,6455.7097914807555,0.0003303967933876332,23236.49496856947,2369.4630652230344,19296.548582835225,1967.7003444433344,0.8304414503536974,0.8304414503536974,35400.491714450414,35382.83765553947,1.0006237190468628,0.8,4275.023708273034,4272.891774033241,1.0006237190468628,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4297.7360113792765,4632.441516551485,5.953952772089302,4.4600821393518135,-3.7830962346491877,8.243178374001001,3.0887614009482847,3.5,0.8825032574137956,0.6,0.00024212268918372257,1.0001253319542898,0.00024209234727671976,198.63312181954026,0.0,6.052048798646865e-06,17.151506295365216,0.005390573802560501,8.16501975743293e-05,0.00016047249160939327,0.0006280594241352621,0.0925356202854808,0.0925356202854808,0.0925356202854808,0.09254131056531692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488367.8040046778,595.4461582716924,0.0,0.0925356202854808,0.09253562027997139,0.09253562027997139,0.3717005019626,0.3717005019626,0.5,9.897028090799767,0.029623159040568225,0.029623159040568225,-8.532197171007283e-11,3.471663018217441e-05,0.030407402260948402,-8.532197171007283e-11,27494.154097490213,20860.183706986692,0.7587134207882723,0.9907892941904174,0.6117129342394984,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493911726588282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.159215580694,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.84457420192825,260.84457420192825,-12.305425798071724,245.2398593260034,276.4492890778474,122709.59561592537,122841.15651957005,-131.56090364469645,0.0,nan,276.4492890778474,3.2992890778474475,270.2074031274749,-2.942596872525087,263.96551717707763,-9.184482822922348,257.72363122677734,-15.426368773222634,251.48174527638892,-21.668254723611057,245.2398593260034,-27.91014067399658,1.0,1.0,28837.30492052088,28837.30492052088,275.6571338169426,2.5071338169425985,275.6571338169426,275.6571338169426,77288.79774254843,77293.04548820666,-4.247745658227359,0.0,8545.783548066482,8545.783548066482,0.8861222266750154,3933.382693354972,275.6571338169426,2.5071338169425985,1.0,0.002,0.13281039979128048,0.00489092265919247,0.0002051337645634765,0.0017948662355090567,0.10256688228173824,0.10256688228173824,0.0,7.253312533928025e-14,1.0,1.0000615743895065,0.030407402346270374,0.09253562027997139,0.0,5.6913034306398995e-06,7.310526242679795,0.0,1600093.7738460444,266.6125858977658,3.471671550414612e-05,1.0,1284508.255757827,2598.1270188645462,,,,,,,,,,,,,,,,,,3.0,15248.633791488928,1551.8360612618985,0.3717005019626,6.175347969391544,3.0887614009482847
263.0,-29.650711523197852,4.461427922972988,35.05131915666829,24.681511928234272,5.032183215001125,-26.18242204938137,-39.69292285675181,1.5638937411695242,-6.537503850286612,-6.537538080593185,40.10186777490499,41291.31039876073,25588.50596555751,25588.50596555751,66879.81636431825,77299.42115423565,77292.57153091248,25588.50596555751,102881.07749646998,102881.07749646998,102881.07749646998,130375.1240419932,125909.5731861791,4465.550855814101,0.0,90943.48873443814,54935.713562625926,40008.63907979135,27494.04654552322,67502.68562531457,20860.09996457836,1551.8332223729606,0.0,0.8784691657433323,2.7249415274112483,0.0014947059257719628,1.0,1.0,-6.5075858402844915,333896.15337751183,1558930.1634998512,4.668907226784621,1558930.1634998512,4.668907226784621,0.7587133429064101,0.0925352037796325,3.9138192184823146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138192184823146,1.284404609548469,1.2847155702633388,3.0471855904178153,6456.6206138476555,15248.621323048395,6455.702251312447,0.0003303957667509962,23236.507272735977,2369.464319898842,19296.52604476756,1967.6980462000338,0.8304400406772277,0.8304400406772277,35400.53218728114,35382.83765553947,1.0006251490439555,0.8,4275.028595841045,4272.891774033241,1.0006251490439555,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4297.321783808166,4632.441516551485,5.954524062399092,4.461427922972988,-3.783071155934083,8.244499078907072,3.088265244745969,3.5,0.8823614984988483,0.6,0.00024209234727671976,1.000124645674563,0.00024206217527359664,198.63411111778487,0.0,6.026907709924902e-06,17.080256449927173,0.0053966007102704255,8.164038484443564e-05,0.00016045196243228414,0.000627979974210676,0.09253520378063558,0.09253520378063558,0.09253520378063558,0.09254080242790422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488366.75496705814,595.4464971015794,0.0,0.09253520378063558,0.0925352037796325,0.0925352037796325,0.37169886877020436,0.37169886877020436,0.5,9.897196050560632,0.029721183939841467,0.029721183939841467,4.1382008930668235e-11,3.4230306596327864e-05,0.029952240308716682,4.1382008930668235e-11,27494.04654552322,20860.09996457836,0.7587133429064101,0.9907726743724885,0.611698779333838,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493983872129825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.087965735256,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.84387631901467,260.84387631901467,-12.306123680985309,245.23869094195103,276.44906169607344,122713.53166623613,122844.79551570652,-131.2638494703735,0.0,nan,276.44906169607344,3.2990616960734656,270.2069875452463,-2.9430124547536707,263.9649133943973,-9.185086605602692,257.7228392436303,-15.427160756369688,251.4807650927895,-21.669234907210466,245.23869094195103,-27.911309058048943,1.0,1.0,28837.30492052088,28837.30492052088,275.65698909426135,2.506989094261371,275.65698909426135,275.65698909426135,77288.44386504675,77292.57153091248,-4.127665865729796,0.0,8545.783548066482,8545.783548066482,0.8861218730938951,3933.3883145747263,275.65698909426135,2.506989094261371,1.0,0.002,0.13280479370930384,0.004890930082800551,0.00020512506799976737,0.0017948749321691974,0.10256253399988369,0.10256253399988369,0.0,1.6896466864535498e-13,1.0,1.00006065272183,0.029952240267334673,0.0925352037796325,0.0,5.606082271132542e-06,7.201060667635614,0.0,1600093.6679027106,266.61249614971337,3.4230265214318933e-05,1.0,1284508.5604105582,2598.1257860705136,,,,,,,,,,,,,,,,,,3.0,15248.621323048395,1551.8332223729606,0.37169886877020436,6.175347969391544,3.088265244745969
264.0,-29.65191247247306,4.462773634400718,35.05129118135172,24.681362590659432,5.032116792427939,-26.183509546053347,-39.693974576052256,1.563713865521,-6.537595413140934,-6.537629826288657,40.10183115335108,41290.4951722689,25588.514626181684,25588.514626181684,66879.00979845058,77299.09398287589,77292.25123596762,25588.514626181684,102880.7658621493,102880.7658621493,102880.7658621493,130374.76183661445,125909.15482699034,4465.607009624108,0.0,90943.60768387842,54935.34441713226,40009.18140749573,27493.99597446514,67503.17738196086,20860.057131493384,1551.8331500187955,0.0,0.8784688079225783,2.7249322055456076,0.0014947059257719628,1.0,1.0,-6.507506466706502,333894.9438075534,1558928.5811111163,4.668919401216312,1558928.5811111163,4.668919401216312,0.7587131805382898,0.09253481286168025,3.913819380320266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913819380320266,1.2844055128296517,1.2847164350081057,3.047183573432193,6456.616340097153,15248.608947050472,6455.69924138288,0.0003303964300616893,23236.536704061327,2369.467321058805,19296.517047886664,1967.697128773502,0.8304386016576206,0.8304386016576205,35400.53335834179,35382.83765553947,1.0006251904201957,0.8,4275.028737260324,4272.891774033241,1.0006251904201957,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4296.909425930145,4632.441516551485,5.955097510728326,4.462773634400718,-3.783046932348301,8.24582056674902,3.0877713597039427,3.5,0.8822203884868408,0.6,0.00024206217527359664,1.0001246470980292,0.00024203200668633298,198.6351004262628,0.0,5.993189021005478e-06,16.984697685529525,0.005402593899291431,8.163069419431691e-05,0.0001604314810792797,0.000627899839861569,0.09253481286807132,0.09253481286807132,0.09253481286807132,0.09254044384266057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488365.763280466,595.4468179045409,0.0,0.09253481286807132,0.09253481286168025,0.09253481286168025,0.37169725497009853,0.37169725497009853,0.5,9.897364979598814,0.029834724011493563,0.029834724011493563,-3.47313289239537e-11,3.441314771635007e-05,0.030123359582148623,-3.47313289239537e-11,27493.99597446514,20860.057131493384,0.7587131805382898,0.9907535080907602,0.6116822462834633,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494055622621338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.99240697086,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.84319010828966,260.84319010828966,-12.306809891710316,245.2375269508133,276.44885326576355,122718.65072608438,122847.71917145349,-129.06844536912376,0.0,nan,276.44885326576355,3.2988532657635687,270.206588002785,-2.94341199721498,263.9643227397599,-9.185677260240084,257.7220574768013,-15.42794252319868,251.47979221381448,-21.6702077861855,245.2375269508133,-27.912473049186673,1.0,1.0,28837.30492052088,28837.30492052088,275.65685986868556,2.5068598686855808,275.65685986868556,275.65685986868556,77288.37606902372,77292.25123596762,-3.8751669438934186,0.0,8545.783548066482,8545.783548066482,0.8861218628632035,3933.3884772218676,275.65685986868556,2.5068598686855808,1.0,0.002,0.13279915562684497,0.00489093719015271,0.0002051163209654284,0.001794883679024496,0.1025581604827142,0.1025581604827142,0.0,-1.007570762934229e-14,1.0,1.0000609991641307,0.030123359616879952,0.09253481286168025,0.0,5.638082288596703e-06,7.242166729460657,0.0,1600093.5607872675,266.61240458685904,3.441318244767899e-05,1.0,1284508.8735416816,2598.124518969093,,,,,,,,,,,,,,,,,,3.0,15248.608947050472,1551.8331500187955,0.37169725497009853,6.175347969391544,3.0877713597039427
265.0,-29.65311059109675,4.464118789415847,35.05126447477152,24.681157059408747,5.032001053670492,-26.184599426667923,-39.69502667952327,1.563489888555834,-6.537705693795715,-6.537741095770515,40.1018118088117,41289.72968511334,25588.581394387005,25588.581394387005,66878.31107950034,77298.80762159475,77292.09368984411,25588.581394387005,102880.67508423112,102880.67508423112,102880.67508423112,130374.70683026673,125909.03912472211,4465.667705544617,0.0,90943.75895121529,54935.01572888242,40009.71469148097,27494.031746035613,67503.74643751659,20860.075394714226,1551.8376301808523,0.0,0.8784682786010165,2.7249208898528625,0.0014947059257719628,1.0,1.0,-6.506690656574165,333893.47684376687,1558927.7452491275,4.668937410773587,1558927.7452491275,4.668937410773587,0.7587128576630838,0.09253446368699637,3.91382299068248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91382299068248,1.2844066222980273,1.284717505994305,3.0471837521983254,6456.616718881136,15248.596530982553,6455.693022486449,0.00033039589261081614,23236.553918693397,2369.469076462747,19296.49845918906,1967.6952332538697,0.8304371864566961,0.8304371864566961,35400.559482947705,35382.83765553947,1.0006261134621215,0.8,4275.031892112256,4272.891774033241,1.0006261134621215,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4296.498896381339,4632.441516551485,5.955682059161845,4.464118789415847,-3.78303648241281,8.247155271828657,3.087279695856263,3.5,0.8820799131017895,0.6,0.00024203200668633298,1.0001243545052103,0.0002420019126582244,198.6360874115523,0.0,5.9925403608343974e-06,16.982859382604683,0.005408586439652265,8.162100106829897e-05,0.000160411005618034,0.000627820281746358,0.0925344636979219,0.0925344636979219,0.0925344636979219,0.09254027095862068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488364.82965256815,595.4471206691478,0.0,0.0925344636979219,0.09253446368699637,0.09253446368699637,0.37169566216978184,0.37169566216978184,0.5,9.897539197431664,0.03011801658215063,0.03011801658215063,2.637534635141492e-11,3.5401974798787705e-05,0.03105043919634909,2.637534635141492e-11,27494.031746035613,20860.075394714226,0.7587128576630838,0.9907348052364002,0.6116657498903755,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494127373904706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.990568667934,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8425092215733,260.8425092215733,-12.307490778426654,245.23636659450517,276.4486518486287,122723.09636378233,122851.16342414652,-128.06706036419553,0.0,nan,276.4486518486287,3.298651848628708,270.2061947978157,-2.943805202184251,263.96373774695513,-9.186262253044845,257.7212806961913,-15.428719303808691,251.47882364534382,-21.671176354656154,245.23636659450517,-27.913633405494807,1.0,1.0,28837.30492052088,28837.30492052088,275.656730163665,2.5067301636649972,275.656730163665,275.656730163665,77288.16316870277,77292.09368984411,-3.930521141344798,0.0,8545.783548066482,8545.783548066482,0.8861216346317837,3933.3921056358927,275.656730163665,2.5067301636649972,1.0,0.002,0.13279334405377807,0.004890941491430559,0.00020510729773828075,0.0017948927024553064,0.10255364886914037,0.10255364886914037,0.0,1.9358689998250078e-13,1.0,1.000062876277307,0.031050439169973743,0.09253446368699637,0.0,5.8115733922686446e-06,7.46501979864414,0.0,1600093.4328723107,266.61229430620426,3.5401948423441354e-05,1.0,1284509.2533073982,2598.122982228512,,,,,,,,,,,,,,,,,,3.0,15248.596530982553,1551.8376301808523,0.37169566216978184,6.175347969391544,3.087279695856263
266.0,-29.65430119430415,4.4654633336532354,35.05123865532058,24.680842703115218,5.031770849551809,-26.185693989922417,-39.696086990274466,1.5631636451603175,-6.537814370940396,-6.537850193042639,40.10178399175674,41289.06022197042,25588.654691704895,25588.654691704895,66877.71491367531,77298.60198653395,77291.80243042782,25588.654691704895,102880.45712213272,102880.45712213272,102880.45712213272,130374.48391624176,125908.75479879005,4465.729117451714,0.0,90943.95326286482,54934.74407814989,40010.23242746103,27494.026794109046,67504.25922157007,20860.064504826336,1551.8401119758144,0.0,0.878467793272139,2.724909802365105,0.0014947059257719628,1.0,1.0,-6.506404577195781,333892.03852193465,1558926.5432966219,4.6689539235425945,1558926.5432966219,4.6689539235425945,0.7587125982322778,0.09253411075677419,3.9138295569225883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138295569225883,1.2844082097559104,1.2847190551813947,3.047185098315725,6456.619571142377,15248.584131590376,6455.685115741596,0.00033039471811116897,23236.564582125873,2369.4701638302454,19296.474825399575,1967.6928232780385,0.8304357882680682,0.8304357882680682,35400.60699629414,35382.83765553947,1.0006277922174804,0.8,4275.037629904942,4272.891774033241,1.0006277922174804,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4296.0900734303605,4632.441516551485,5.9562658729994356,4.4654633336532354,-3.783023628296233,8.248486961949467,3.0867901070098283,3.5,0.8819400305742366,0.6,0.0002420019126582244,1.000123575628073,0.00024197201081501186,198.63706821433013,0.0,5.977759997941643e-06,16.940971834166618,0.005414564199650207,8.161123340431275e-05,0.00016039067925391164,0.00062774178111885,0.09253411075241139,0.09253411075241139,0.09253411075241139,0.09253999128935252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.84445205977,595.447439794205,0.0,0.09253411075241139,0.09253411075677419,0.09253411075677419,0.37169410898369254,0.37169410898369254,0.5,9.897715612630801,0.03042290227324429,0.03042290227324429,1.5347723092418164e-12,3.582210223385118e-05,0.031445615846848796,1.5347723092418164e-12,27494.026794109046,20860.064504826336,0.7587125982322778,0.9907184477672994,0.6116511861340012,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494198956744362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.948681119495,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8418229681269,260.8418229681269,-12.308177031873072,245.23520946966525,276.44843646657836,122726.19752458336,122855.27400304745,-129.07647846407818,0.0,nan,276.44843646657836,3.29843646657838,270.20579106720436,-2.9442089327956182,263.96314566779427,-9.186854332205712,257.72050026846017,-15.429499731539806,251.4778548690591,-21.67214513094089,245.23520946966525,-27.914790530334727,1.0,1.0,28837.30492052088,28837.30492052088,275.6565869841563,2.5065869841563426,275.6565869841563,275.6565869841563,77287.65999977432,77291.80243042782,-4.142430653504562,0.0,8545.783548066482,8545.783548066482,0.8861212195425073,3933.3987047072014,275.6565869841563,2.5065869841563426,1.0,0.002,0.13278745854417387,0.004890946495006,0.00020509816123141268,0.0017949018383328337,0.10254908061570633,0.10254908061570633,0.0,-4.3575386354799406e-13,1.0,1.000063676380062,0.03144561584531402,0.09253411075677419,0.0,5.885509296123142e-06,7.559993342777845,0.0,1600093.3060253304,266.6121856290596,3.5822100699078874e-05,1.0,1284509.625659364,2598.121475489305,,,,,,,,,,,,,,,,,,3.0,15248.584131590376,1551.8401119758144,0.37169410898369254,6.175347969391544,3.0867901070098283
267.0,-29.655491831371403,4.466807742558745,35.051213191950154,24.680687323585175,5.031703425023871,-26.186772305718428,-39.6971297339536,1.5629838988869622,-6.5378937821951695,-6.537929341459534,40.101742626504205,41288.26693429041,25588.670928903084,25588.670928903084,66876.9378631935,77298.2824888541,77291.39430212474,25588.670928903084,102880.06523102782,102880.06523102782,102880.06523102782,130374.00467359566,125908.21617991725,4465.788493678408,0.0,90944.0803180372,54934.3973132239,40010.758894237006,27493.939442567833,67504.69833680484,20859.996084998867,1551.8379639998566,0.0,0.878467521747923,2.7249017661024313,0.0014947059257719628,1.0,1.0,-6.50673095053196,333890.99504485447,1558924.755939083,4.668963161853643,1558924.755939083,4.668963161853643,0.7587125202109858,0.09253373269147189,3.913831116915947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913831116915947,1.284409111879277,1.284719919114889,3.0471841726421918,6456.617609751237,15248.571842819752,6455.680562277803,0.0003303947883812888,23236.587783506628,2369.472529712657,19296.46121479158,1967.6914353822744,0.8304343733501286,0.8304343733501286,35400.61828441158,35382.83765553947,1.000628191052608,0.8,4275.038993077243,4272.891774033241,1.000628191052608,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4295.682942930791,4632.441516551485,5.956834167897143,4.466807742558745,-3.7829874355614987,8.249795178120245,3.086302575837134,3.5,0.8818007359534669,0.6,0.00024197201081501186,1.0001235803462105,0.00024194211152510668,198.63804905350744,0.0,5.939614469944434e-06,16.832867407822526,0.005420503814120152,8.160162862336878e-05,0.0001603703821916431,0.0006276625920533559,0.09253373269687151,0.09253373269687151,0.09253373269687151,0.09253956168025773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.8011817272,595.447777143921,0.0,0.09253373269687151,0.09253373269147189,0.09253373269147189,0.3716925979585951,0.3716925979585951,0.5,9.89789048161268,0.0306065597799261,0.0306065597799261,2.5295321393059567e-11,3.5559264347284625e-05,0.03119839092755683,2.5295321393059567e-11,27493.939442567833,20859.996084998867,0.7587125202109858,0.9907004921275372,0.611635455776554,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494270091235475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.840576693154,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.84114711877737,260.84114711877737,-12.308852881222606,245.23405646270174,276.4482377748425,122731.20115582347,122858.32073698788,-127.11958116445464,0.0,nan,276.4482377748425,3.298237774842505,270.20540151243785,-2.944598487562132,263.9625652499987,-9.187434750001273,257.71972898755695,-15.43027101244303,251.47689272512645,-21.67310727487353,245.23405646270174,-27.915943537298233,1.0,1.0,28837.30492052088,28837.30492052088,275.6564600778831,2.506460077883105,275.6564600778831,275.6564600778831,77287.58296149956,77291.39430212474,-3.8113406251795823,0.0,8545.783548066482,8545.783548066482,0.8861211209264622,3933.400272500527,275.6564600778831,2.506460077883105,1.0,0.002,0.13278161933389745,0.004890956732071065,0.0002050891088633905,0.0017949108909938482,0.10254455443169526,0.10254455443169526,0.0,-1.427612368598563e-13,1.0,1.0000631757567828,0.031198390902261508,0.09253373269147189,0.0,5.839209971471535e-06,7.500522991978762,0.0,1600093.212523026,266.6121062178048,3.555923905196323e-05,1.0,1284509.8957947835,2598.120382374807,,,,,,,,,,,,,,,,,,3.0,15248.571842819752,1551.8379639998566,0.3716925979585951,6.175347969391544,3.086302575837134
268.0,-29.65667955033487,4.468151382579239,35.05118888901882,24.680486926250182,5.031587744080259,-26.187852820880767,-39.69817279195411,1.5627610137832166,-6.53799956136595,-6.538035989264493,40.10172518121689,41287.49847407324,25588.763193436476,25588.763193436476,66876.26166750971,77297.9967076811,77291.21919906455,25588.763193436476,102879.98239250103,102879.98239250103,102879.98239250103,130373.95756252721,125908.10456551686,4465.852997010358,0.0,90944.22466264883,54934.0581248771,40011.296153079704,27493.97517002619,67505.2713231059,20860.014701814755,1551.8423122242998,0.0,0.8784670102388473,2.724890921551669,0.0014947059257719628,1.0,1.0,-6.506019313530999,333889.5890247871,1558924.0021441097,4.668980565393967,1558924.0021441097,4.668980565393967,0.7587122114140937,0.09253341237052548,3.9138337395117966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138337395117966,1.2844102156926687,1.2847209847904337,3.047183595780658,6456.616387450869,15248.559513684027,6455.67548269433,0.00033039466667965237,23236.60909366912,2369.474702744477,19296.446031576652,1967.6898871252317,0.8304329583456315,0.8304329583456315,35400.63726152236,35382.83765553947,1.00062886155761,0.8,4275.0412847854805,4272.891774033241,1.00062886155761,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4295.277624136992,4632.441516551485,5.957417757968039,4.468151382579239,-3.782971057421175,8.251122440000414,3.0858172447463845,3.5,0.8816620699275385,0.6,0.00024194211152510668,1.0001232786465704,0.00024191228890554166,198.63902749724502,0.0,5.939136614850152e-06,16.83151316648533,0.005426442950735002,8.159202199258253e-05,0.00016035008953252416,0.0006275835905461304,0.09253341238353593,0.09253341238353593,0.09253341238353593,0.0925393988017122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.8508231032,595.4480854437527,0.0,0.09253341238353593,0.09253341237052548,0.09253341237052548,0.371691116142841,0.371691116142841,0.5,9.898070074397184,0.03092706530730993,0.03092706530730993,1.5802470443304628e-11,3.6427898521651514e-05,0.03201667573347322,1.5802470443304628e-11,27493.97517002619,20860.014701814755,0.7587122114140937,0.990682066107319,0.6116188804938739,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449434122841533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.83922245182,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8404756602157,260.8404756602157,-12.309524339784275,245.23290689027155,276.4480444301677,122735.49145032847,122861.78517154416,-126.29372121566863,0.0,nan,276.4480444301677,3.2980444301677494,270.20501692217135,-2.944983077828624,263.9619894142337,-9.188010585766278,257.71896190621095,-15.431038093789027,251.47593439823885,-21.67406560176113,245.23290689027155,-27.917093109728427,1.0,1.0,28837.30492052088,28837.30492052088,275.65633294008336,2.5063329400833823,275.65633294008336,275.65633294008336,77287.36494654784,77291.21919906455,-3.854252516714041,0.0,8545.783548066482,8545.783548066482,0.8861209551372601,3933.4029082093557,275.65633294008336,2.5063329400833823,1.0,0.002,0.13277562699658285,0.004890962631496435,0.00020507980839479286,0.0017949201918382833,0.10253990419739642,0.10253990419739642,0.0,2.330761451896368e-13,1.0,1.0000648325686474,0.03201667571767075,0.09253341237052548,0.0,5.992337443377651e-06,7.697218926119709,0.0,1600093.089714955,266.612000438634,3.642788271918107e-05,1.0,1284510.2597862182,2598.118909469005,,,,,,,,,,,,,,,,,,3.0,15248.559513684027,1551.8423122242998,0.371691116142841,6.175347969391544,3.0858172447463845
269.0,-29.657864140977754,4.4694943406046725,35.0511654578901,24.68027165103706,5.031462139587676,-26.188931512965326,-39.69921934241427,1.5625295107514119,-6.538096514828965,-6.538133423271007,40.101701729006564,41286.77367489929,25588.845032415597,25588.845032415597,66875.61870731489,77297.72225261158,77290.96895931504,25588.845032415597,102879.81399173064,102879.81399173064,102879.81399173064,130373.78863114853,125907.8701972823,4465.918433866236,0.0,90944.38061968329,54933.76282709327,40011.79754732224,27493.97463941789,67505.77218674013,20860.007827318917,1551.8447044852398,0.0,0.8784665714999014,2.72488101808327,0.0014947059257719628,1.0,1.0,-6.505662678758313,333888.3044810823,1558922.9887942814,4.668995493020056,1558922.9887942814,4.668995493020056,0.7587119760200873,0.09253308961806707,3.913837916591432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913837916591432,1.2844113596424829,1.2847220907105266,3.0471841339684604,6456.617527806241,15248.547203319746,6455.668792231545,0.0003303939365671311,23236.624141780227,2369.4762372247637,19296.426033335665,1967.687847872175,0.8304315599201024,0.8304315599201024,35400.667486876846,35382.83765553947,1.0006299294891365,0.8,4275.044934850797,4272.891774033241,1.0006299294891365,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4294.873957573422,4632.441516551485,5.95799673871527,4.4694943406046725,-3.7829470437504003,8.252441384355073,3.0853339223901646,3.5,0.8815239778257613,0.6,0.00024191228890554166,1.0001229551172282,0.00024188254820847123,198.6400033723016,0.0,5.923936147815592e-06,16.788435042909388,0.005432366886882817,8.158238424672148e-05,0.00016032990465882018,0.0006275052600171797,0.09253308964101875,0.09253308964101875,0.09253308964101875,0.09253915890946726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.85941631347,595.4484068014564,0.0,0.09253308964101875,0.09253308961806707,0.09253308961806707,0.3716896783001795,0.3716896783001795,0.5,9.898252154988601,0.03127095884087794,0.03127095884087794,-1.517719283583574e-11,3.690844204129462e-05,0.03247074451269327,-1.517719283583574e-11,27493.97463941789,20860.007827318917,0.7587119760200873,0.9906651911531054,0.6116036056989076,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494412191910095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.79614432824,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.83980717642186,260.83980717642186,-12.31019282357812,245.23176057803477,276.44785377479997,122739.65114496356,122865.38535571705,-125.73421075349826,0.0,nan,276.44785377479997,3.2978537747999894,270.2046351354667,-2.9453648645333033,263.9614164960988,-9.188583503901157,257.71819785674387,-15.431802143256107,251.47497921738727,-21.675020782612705,245.23176057803477,-27.91823942196521,1.0,1.0,28837.30492052088,28837.30492052088,275.65620622382926,2.506206223829281,275.65620622382926,275.65620622382926,77287.11573134593,77290.96895931504,-3.8532279691135045,0.0,8545.783548066482,8545.783548066482,0.8861206910802556,3933.4071061743894,275.65620622382926,2.506206223829281,1.0,0.002,0.1327695497022298,0.004890970559747879,0.00020507038059215102,0.0017949296207881145,0.10253519029607551,0.10253519029607551,0.0,1.3802656934069901e-12,1.0,1.0000657519145633,0.032470744527870465,0.09253308961806707,0.0,6.0772964108819075e-06,7.806351612510714,0.0,1600092.9767024133,266.611903485171,3.6908457218487456e-05,1.0,1284510.5923306274,2598.117563815874,,,,,,,,,,,,,,,,,,3.0,15248.547203319746,1551.8447044852398,0.3716896783001795,6.175347969391544,3.0853339223901646
270.0,-29.65904087165305,4.4708364445501445,35.05114272742705,24.679957783687883,5.031227179595835,-26.190014066519606,-39.70026645166797,1.562200374479852,-6.538198018465835,-6.538235108161427,40.101675082979085,41286.10117003073,25588.94752678917,25588.94752678917,66875.0486968199,77297.52183698218,77290.64159031173,25588.94752678917,102879.5891171009,102879.5891171009,102879.5891171009,130373.55222011055,125907.56750386648,4465.984716244066,0.0,90944.5701240815,54933.478014150984,40012.32456658946,27493.963103009643,67506.2876695991,20859.992776246345,1551.8466718921115,0.0,0.8784661218740721,2.724870686816518,0.0014947059257719628,1.0,1.0,-6.505592814245745,333886.9638994285,1558921.8374442577,4.669010791070678,1558921.8374442577,4.669010791070678,0.7587117469421094,0.09253277596272082,3.913843705437896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913843705437896,1.2844129599077665,1.2847236531616286,3.0471848444436036,6456.619033217815,15248.534916035524,6455.661862506579,0.00033039311314184567,23236.638192200437,2369.4776699688923,19296.405319924004,1967.6857356920054,0.8304301663741099,0.8304301663741098,35400.709374967846,35382.83765553947,1.0006314094924358,0.8,4275.049993328052,4272.891774033241,1.0006314094924358,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4294.471964373422,4632.441516551485,5.958578316280306,4.4708364445501445,-3.7829255186621613,8.253761963212305,3.0848526336988025,3.5,0.8813864667710865,0.6,0.00024188254820847123,1.0001221404180989,0.00024185300818093351,198.64097278059245,0.0,5.9076921663654015e-06,16.742399599479548,0.005438274579049183,8.157274240809412e-05,0.0001603098058003771,0.0006274275243517774,0.09253277596751154,0.09253277596751154,0.09253277596751154,0.09253887800647906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.8478273811,595.4487345673788,0.0,0.09253277596751154,0.09253277596272082,0.09253277596272082,0.37168828732132064,0.37168828732132064,0.5,9.898435217687268,0.03158191793949072,0.03158191793949072,-1.6427748050773516e-11,3.708969558147146e-05,0.032642293915671416,-1.6427748050773516e-11,27493.963103009643,20859.992776246345,0.7587117469421094,0.9906491825492061,0.611588973342754,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494482969154747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.750108884815,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8391318996143,260.8391318996143,-12.310868100385676,245.23061729674097,276.4476465024799,122742.52787074348,122869.53976872827,-127.01189798476446,0.0,nan,276.4476465024799,3.2976465024799495,270.20424066134876,-2.9457593386512144,263.96083482018616,-9.189165179813813,257.71742897904045,-15.432571020959529,251.47402313788967,-21.675976862110304,245.23061729674097,-27.919382703259004,1.0,1.0,28837.30492052088,28837.30492052088,275.656066231275,2.5060662312750424,275.656066231275,275.656066231275,77286.59209017518,77290.64159031173,-4.049500136548886,0.0,8545.783548066482,8545.783548066482,0.8861203251342057,3933.4129239650856,275.656066231275,2.5060662312750424,1.0,0.002,0.1327634403249171,0.0048909778478566646,0.00020506090144791582,0.0017949390992920285,0.1025304507239579,0.1025304507239579,0.0,7.399441302735621e-13,1.0,1.0000660992127353,0.032642293932099165,0.09253277596272082,0.0,6.109378315326123e-06,7.847563278866282,0.0,1600092.8579260572,266.61180198153414,3.708971200921951e-05,1.0,1284510.9393830972,2598.1161594564373,,,,,,,,,,,,,,,,,,3.0,15248.534916035524,1551.8466718921115,0.37168828732132064,6.175347969391544,3.0848526336988025
271.0,-29.660217690179213,4.472178166988078,35.05112020671067,24.679806280788057,5.031163878289164,-26.1910795333189,-39.70129581922663,1.5620257209783386,-6.538270790767399,-6.538307432424538,40.101635673618674,41285.313964925976,25588.993305079654,25588.993305079654,66874.30727000564,77297.2046023743,77290.2093309793,25588.993305079654,102879.20263605895,102879.20263605895,102879.20263605895,130373.0757757593,125907.02716565247,4466.04861010683,0.0,90944.69618683308,54933.134092302775,40012.846771700344,27493.87313970035,67506.7199114007,20859.92301908694,1551.8442128656814,0.0,0.8784658798830369,2.7248633462699563,0.0014947059257719628,1.0,1.0,-6.506088723677635,333886.0104016621,1558920.1346024042,4.669019024567804,1558920.1346024042,4.669019024567804,0.7587116923503157,0.09253243878853519,3.9138454224415913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138454224415913,1.2844138374792988,1.2847244930018458,3.0471840992640127,6456.617454271681,15248.522746726294,6455.65710406302,0.0003303930889847827,23236.660207724468,2369.4799149275714,19296.39109661777,1967.6842853184085,0.8304287674785186,0.8304287674785186,35400.721799203595,35382.83765553947,1.000631848469553,0.8,4275.051493699933,4272.891774033241,1.000631848469553,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4294.071600536592,4632.441516551485,5.959144533566236,4.472178166988078,-3.7828811895281733,8.255059356516252,3.084373325623361,3.5,0.8812495216066746,0.6,0.00024185300818093351,1.0001221507130413,0.00024182346927173186,198.6419422695669,0.0,5.867859806056538e-06,16.62951469036423,0.005444142438855239,8.156326496270558e-05,0.00016028974321822794,0.0006273492777589995,0.09253243879515231,0.09253243879515231,0.09253243879515231,0.0925384565888976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.7867031295,595.4490778201363,0.0,0.09253243879515231,0.09253243878853519,0.09253243878853519,0.3716869395053871,0.3716869395053871,0.5,9.89861575149282,0.03173537418336991,0.03173537418336991,-1.4949819160392508e-11,3.6641657118252624e-05,0.03221870874688193,-1.4949819160392508e-11,27493.87313970035,20859.92301908694,0.7587116923503157,0.9906318564696216,0.6115733962353815,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494553277432396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.6372239757,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.83846666223275,260.83846666223275,-12.31153333776723,245.22947804063585,276.4474552838273,122747.46783022206,122872.59142419176,-125.12359396971891,0.0,nan,276.4474552838273,3.2974552838273326,270.2038598351856,-2.9461401648143806,263.96026438654695,-9.189735613453024,257.71666893792235,-15.433331062077627,251.47307348927848,-21.6769265107215,245.22947804063585,-27.920521959364123,1.0,1.0,28837.30492052088,28837.30492052088,275.6559433254204,2.5059433254204464,275.6559433254204,275.6559433254204,77286.51685452895,77290.2093309793,-3.6924764503492042,0.0,8545.783548066482,8545.783548066482,0.8861202165925769,3933.4146495537993,275.6559433254204,2.5059433254204464,1.0,0.002,0.13275741025104776,0.004890990121563053,0.00020505155716887767,0.0017949484429475326,0.10252577858443883,0.10252577858443883,0.0,1.1641035357889962e-13,1.0,1.0000652415032034,0.03221870876183175,0.09253243878853519,0.0,6.0300740605850995e-06,7.745697584599169,0.0,1600092.771944424,266.6117292092326,3.6641672068071784e-05,1.0,1284511.1862270564,2598.1151605947443,,,,,,,,,,,,,,,,,,3.0,15248.522746726294,1551.8442128656814,0.3716869395053871,6.175347969391544,3.084373325623361
272.0,-29.66139043891697,4.473518514929352,35.05109855681865,24.67951829256492,5.030960937181989,-26.192155301314802,-39.70233426718039,1.5617257994397353,-6.538389671165248,-6.538426650961511,40.10161575771493,41284.6268863522,25589.15824567565,25589.15824567565,66873.78513202784,77296.98646942251,77289.89016896446,25589.15824567565,102879.0484146401,102879.0484146401,102879.0484146401,130372.95233864867,125906.83585701093,4466.116481637742,0.0,90944.88014324875,54932.84793188256,40013.36912374021,27493.903924008573,67507.27304774878,20859.937399625793,1551.8486061197011,0.0,0.8784653096500084,2.7248512319737253,0.0014947059257719628,1.0,1.0,-6.505888226703291,333884.43867095874,1558919.27405626,4.669038426174052,1558919.27405626,4.669038426174052,0.7587113658824645,0.0925321612262789,3.913851535616214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913851535616214,1.2844153007403702,1.2847259186746276,3.047185387281021,6456.620183425163,15248.510536432765,6455.649372168952,0.00033039195277481475,23236.670914991668,2369.481006764968,19296.367985468984,1967.6819286370967,0.830427390225658,0.830427390225658,35400.7660341157,35382.83765553947,1.0006334113920914,0.8,4275.056835583304,4272.891774033241,1.0006334113920914,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4293.672984267118,4632.441516551485,5.959736183784717,4.473518514929352,-3.782871405664429,8.256389920593781,3.083896139299721,3.5,0.8811131826570631,0.6,0.00024182346927173186,1.0001217294236076,0.00024179403582311938,198.64290841402828,0.0,5.867666296341412e-06,16.628966283831563,0.005450010105151581,8.155370494499203e-05,0.00016026976432673983,0.0006272720632230594,0.09253216122917081,0.09253216122917081,0.09253216122917081,0.09253824708345947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.810013899,595.4493945631381,0.0,0.09253216122917081,0.0925321612262789,0.0925321612262789,0.371685617823591,0.371685617823591,0.5,9.89879832713112,0.031939004204957655,0.031939004204957655,-5.9117155615240335e-12,3.697979627759196e-05,0.0325384242582345,-5.9117155615240335e-12,27493.903924008573,20859.937399625793,0.7587113658824645,0.9906160049558976,0.611558207323099,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494623591609446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.63667556916,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.83779731439006,260.83779731439006,-12.312202685609918,245.2283415114016,276.44725311737,122750.70628130915,122876.60300652617,-125.89672521705896,0.0,nan,276.44725311737,3.297253117370019,270.2034707961861,-2.9465292038138955,263.9596884749766,-9.19031152502339,257.71590615380387,-15.434093846196106,251.47212383260225,-21.677876167397727,245.2283415114016,-27.921658488598382,1.0,1.0,28837.30492052088,28837.30492052088,275.6557867595749,2.505786759574903,275.6557867595749,275.6557867595749,77286.14579500949,77289.89016896446,-3.744373954963521,0.0,8545.783548066482,8545.783548066482,0.8861198301437608,3933.420793294295,275.6557867595749,2.505786759574903,1.0,0.002,0.13275132036294246,0.004890994152279294,0.0002050421007459485,0.0017949578993237487,0.10252105037297425,0.10252105037297425,0.0,6.969728613692716e-14,1.0,1.0000658887975413,0.032538424264146215,0.0925321612262789,0.0,6.089888161821941e-06,7.822531944675133,0.0,1600092.6330137996,266.61161032883473,3.697980218930752e-05,1.0,1284511.5931217412,2598.1135140840634,,,,,,,,,,,,,,,,,,3.0,15248.510536432765,1551.8486061197011,0.371685617823591,6.175347969391544,3.083896139299721
