time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
273.0,-29.662560515925215,4.47485830145167,35.05107727291875,24.679358093440555,5.0308859825810694,-26.193215866131773,-39.70336290132252,1.5615413321370986,-6.538462764700455,-6.538499558432615,40.101583017637,41283.86380199908,25589.22561457902,25589.22561457902,66873.0894165781,77296.6784996128,77289.5206355698,25589.22561457902,102878.74625014882,102878.74625014882,102878.74625014882,130372.5859385819,125906.40394975762,4466.181988824289,0.0,90945.0078160141,54932.51970586884,40013.87567793917,27493.83968843309,67507.71536637226,20859.886222067056,1551.8473686836767,0.0,0.8784650391302554,2.7248438287700805,0.0014947059257719628,1.0,1.0,-6.506137110142106,333883.47749121033,1558917.8593909051,4.669047630342668,1558917.8593909051,4.669047630342668,0.758711277088118,0.09253184871020209,3.9138531315797573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138531315797573,1.284416223979413,1.2847268043301758,3.047184439522067,6456.618175237668,15248.49836844338,6455.644908601075,0.0003303920392823816,23236.694060440066,2369.4833669438663,19296.354643565897,1967.6805681416079,0.8304259888852904,0.8304259888852905,35400.77758250055,35382.83765553947,1.0006338194235231,0.8,4275.0582301859395,4272.891774033241,1.0006338194235231,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4293.2758651046715,4632.441516551485,5.960303138814293,4.47485830145167,-3.782826230171454,8.257684531623124,3.0834207745403193,3.5,0.8809773641543769,0.6,0.00024179403582311938,1.0001214532493121,0.00024176467271804888,198.6438723656672,0.0,5.846745837036795e-06,16.569677702162277,0.0054558568509886175,8.154423629502743e-05,0.00016024979952809196,0.0006271941797180511,0.09253184871582473,0.09253184871582473,0.09253184871582473,0.09253789337842967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.777263099,595.4497289129982,0.0,0.09253184871582473,0.09253184871020209,0.09253184871020209,0.37168432695525144,0.37168432695525144,0.5,9.89897966630756,0.0320500019201404,0.0320500019201404,7.861444828449748e-11,3.679373213572035e-05,0.032362448290484735,7.861444828449748e-11,27493.83968843309,20859.886222067056,0.758711277088118,0.9905992086037876,0.6115428966592446,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449469366326623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.5773869875,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8371364814491,260.8371364814491,-12.312863518550898,245.22720883821563,276.4470641246862,122755.43396231731,122879.72912794647,-124.29516562919218,0.0,nan,276.4470641246862,3.297064124686244,270.20309306737875,-2.946906932621232,263.9591220100959,-9.190877989904095,257.71515095280705,-15.434849047192927,251.4711798955109,-21.67882010448909,245.22720883821563,-27.922791161784346,1.0,1.0,28837.30492052088,28837.30492052088,275.65567061049904,2.5056706104990667,275.65567061049904,275.65567061049904,77286.01497502856,77289.5206355698,-3.5056605412391946,0.0,8545.783548066482,8545.783548066482,0.8861197292537382,3933.4223972376562,275.65567061049904,2.5056706104990667,1.0,0.002,0.13274526343415569,0.004891006433918941,0.0002050327147487305,0.001794967284999101,0.10251635737436525,0.10251635737436525,0.0,-2.5216851176623756e-13,1.0,1.0000655324450436,0.03236244821187029,0.09253184871020209,0.0,6.056928524498348e-06,7.780196415597077,0.0,1600092.547029376,266.6115372352995,3.679365352127206e-05,1.0,1284511.8419556478,2598.1125071714955,,,,,,,,,,,,,,,,,,3.0,15248.49836844338,1551.8473686836767,0.37168432695525144,6.175347969391544,3.0834207745403193
274.0,-29.663726512749413,4.476196685877784,35.05105677954243,24.679069371800892,5.03068433386612,-26.194285428138997,-39.70439659953115,1.5612432489112233,-6.538574624653336,-6.538611691686771,40.10156325851349,41283.1917425288,25589.393867432816,25589.393867432816,66872.58560996162,77296.46318092848,77289.19520347418,25589.393867432816,102878.58907090701,102878.58907090701,102878.58907090701,130372.45220185314,125906.20168135634,4466.250520496808,0.0,90945.19433335426,54932.24830901332,40014.38447148993,27493.863130946138,67508.24760243607,20859.895800491966,1551.8512340513246,0.0,0.8784645066886309,2.724832435085428,0.0014947059257719628,1.0,1.0,-6.505990610078129,333881.9991776931,1558917.0056186651,4.669065746156037,1558917.0056186651,4.669065746156037,0.7587109785606225,0.09253158091281824,3.9138597861300397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138597861300397,1.2844176782876922,1.2847282212736617,3.047186170271154,6456.6218424873,15248.48621488602,6455.636560633858,0.0003303906631997581,23236.7022077915,2369.4841977425012,19296.32969093324,1967.6780236811999,0.8304246238720995,0.8304246238720995,35400.82573478557,35382.83765553947,1.0006355207566702,0.8,4275.064045137938,4272.891774033241,1.0006355207566702,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4292.880446335759,4632.441516551485,5.960891337953508,4.476196685877784,-3.782809885647599,8.259006571525383,3.082947474332767,3.5,0.8808421355236478,0.6,0.00024176467271804888,1.0001210308595423,0.00024173541527295657,198.64483296407712,0.0,5.832800895884543e-06,16.530157738936794,0.005461689651884502,8.153472205371749e-05,0.0001602299506643314,0.0006271175604387268,0.09253158091649648,0.09253158091649648,0.09253158091649648,0.09253768084615721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.7992972422,595.4500460785179,0.0,0.09253158091649648,0.09253158091281824,0.09253158091281824,0.37168305751886943,0.37168305751886943,0.5,9.899162664127733,0.03220468154984246,0.03220468154984246,5.115907697472721e-12,3.706703341777029e-05,0.032621081608624536,5.115907697472721e-12,27493.863130946138,20859.895800491966,0.7587109785606225,0.9905839358145107,0.6115281200254274,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494763575931116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.53786702427,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8364714685504,260.8364714685504,-12.313528531449549,245.22607887299154,276.44686406411506,122758.66355643205,122883.74492718872,-125.08137075666262,0.0,nan,276.44686406411506,3.296864064115084,270.20270702587095,-2.9472929741290272,263.95854998767027,-9.19145001232971,257.7143929494395,-15.435607050560463,251.4702359112152,-21.679764088784765,245.22607887299154,-27.92392112700844,1.0,1.0,28837.30492052088,28837.30492052088,275.65552039623174,2.505520396231759,275.65552039623174,275.65552039623174,77285.62692481915,77289.19520347418,-3.568278655031463,0.0,8545.783548066482,8545.783548066482,0.8861193085813148,3933.42908506069,275.65552039623174,2.505520396231759,1.0,0.002,0.13273915812315978,0.004891011813689666,0.00020502323749790018,0.0017949767624865945,0.10251161874895008,0.10251161874895008,0.0,-1.5505392109149696e-14,1.0,1.0000660560633494,0.03262108160350863,0.09253158091281824,0.0,6.105311004299234e-06,7.8423466204226,0.0,1600092.4162389727,266.61142537534664,3.706702830186259e-05,1.0,1284512.2246680276,2598.110958517445,,,,,,,,,,,,,,,,,,3.0,15248.48621488602,1551.8512340513246,0.37168305751886943,6.175347969391544,3.082947474332767
275.0,-29.664889629899665,4.47753442891296,35.051036633096096,24.678914236743026,5.03061057993016,-26.19533960888796,-39.70541664222253,1.5610605587060251,-6.538643414343028,-6.538680313430972,40.10153228149913,41282.41499931514,25589.47083331138,25589.47083331138,66871.88583262652,77296.15451034084,77288.83376911013,25589.47083331138,102878.30460242151,102878.30460242151,102878.30460242151,130372.10562597425,125905.78875137077,4466.3168746034835,0.0,90945.31623672013,54931.90130054506,40014.90548463896,27493.80102355273,67508.7065081917,20859.84646536978,1551.8499868435858,0.0,0.8784642526830833,2.7248254669986682,0.0014947059257719628,1.0,1.0,-6.506218068080557,333881.0945031905,1558915.6671341907,4.669074388455061,1558915.6671341907,4.669074388455061,0.7587108980493482,0.09253128068104179,3.913860577327301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913860577327301,1.2844185928577652,1.284729098484094,3.047184616519108,6456.618550273159,15248.474104065775,6455.633004836879,0.0003303910827118761,23236.728657009266,2369.486894812119,19296.319062418115,1967.6769398742808,0.8304232212393399,0.8304232212393399,35400.83145988302,35382.83765553947,1.0006357230378267,0.8,4275.064736510462,4272.891774033241,1.0006357230378267,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4292.486515597858,4632.441516551485,5.961456312169051,4.47753442891296,-3.7827602706007366,8.260294699513697,3.082475984137064,3.5,0.8807074240391611,0.6,0.00024173541527295657,1.0001207330804815,0.00024170623333483445,198.64579119821713,0.0,5.811840293318093e-06,16.470755391263477,0.00546750149217782,8.152533450479942e-05,0.00016021008076815715,0.0006270399192089131,0.09253128069165704,0.09253128069165704,0.09253128069165704,0.09253734307550222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.7725031187,595.4503785767547,0.0,0.09253128069165704,0.09253128068104179,0.09253128068104179,0.37168181360546476,0.37168181360546476,0.5,9.899344536546993,0.03228095688035637,0.03228095688035637,8.526512829121202e-12,3.6899087945130304e-05,0.0324622453504162,8.526512829121202e-12,27493.80102355273,20859.84646536978,0.7587108980493482,0.9905668363607604,0.6115124572014399,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494833245442718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.4784646766,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8358149242833,260.8358149242833,-12.314185075716694,245.22495278345878,276.44667706510603,122763.34124974214,122886.82977202248,-123.48852228036799,0.0,nan,276.44667706510603,3.296677065106053,270.20233220876725,-2.947667791232732,263.9579873524335,-9.192012647566457,257.7136424961365,-15.436357503863462,251.46929763979765,-21.680702360202332,245.22495278345878,-27.925047216541202,1.0,1.0,28837.30492052088,28837.30492052088,275.65540948060516,2.5054094806051808,275.65540948060516,275.65540948060516,77285.4840597075,77288.83376911013,-3.3497094026388368,0.0,8545.783548066482,8545.783548066482,0.8861192585651739,3933.429880213938,275.65540948060516,2.5054094806051808,1.0,0.002,0.1327330825633562,0.004891024952336943,0.0002050138245360435,0.0017949861760031098,0.10250691226802175,0.10250691226802175,0.0,5.391533573761986e-13,1.0,1.0000657344180581,0.032462245341889684,0.09253128068104179,0.0,6.075560419034961e-06,7.8041330528965585,0.0,1600092.3353275915,266.61135658565695,3.6899079418617475e-05,1.0,1284512.458874726,2598.110010795556,,,,,,,,,,,,,,,,,,3.0,15248.474104065775,1551.8499868435858,0.37168181360546476,6.175347969391544,3.082475984137064
276.0,-29.666049935986063,4.478871029077523,35.05101745393392,24.678726307489,5.030507391313293,-26.196394203259647,-39.706436754763104,1.5608516578574436,-6.538732853485897,-6.53877045740571,40.10151989713551,41281.670196701925,25589.607976706127,25589.607976706127,66871.27817340805,77295.86989265327,77288.6507466567,25589.607976706127,102878.25872336283,102878.25872336283,102878.25872336283,130372.0942109411,125905.70697290072,4466.387238040376,0.0,90945.45610633744,54931.58016304603,40015.41771476824,27493.835487578268,67509.2532023465,20859.865406637837,1551.8538390372428,0.0,0.8784638113379956,2.7248163012381057,0.0014947059257719628,1.0,1.0,-6.505640558411983,333879.9060929901,1558915.1320186497,4.669089404812731,1558915.1320186497,4.669089404812731,0.7587106359191804,0.092531024184964,3.91386325946205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91386325946205,1.2844196298219006,1.284730098215108,3.0471842446107367,6456.617762243948,15248.46201206844,6455.627741072476,0.0003303908573119845,23236.748470062197,2369.4889151812495,19296.303328674065,1967.675335478891,0.8304218360643302,0.8304218360643302,35400.85086778819,35382.83765553947,1.0006364087648194,0.8,4275.0670802421655,4272.891774033241,1.0006364087648194,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4292.094262958699,4632.441516551485,5.962033079643098,4.478871029077523,-3.782726160069851,8.261597189147373,3.0820065310958054,3.5,0.8805732945988015,0.6,0.00024170623333483445,1.0001204424153418,0.00024167712515814756,198.64674712455226,0.0,5.796869186965124e-06,16.42832727585916,0.005473298361364785,8.15159473122816e-05,0.00016019028602255286,0.0006269628749863868,0.09253102418405389,0.09253102418405389,0.09253102418405389,0.0925372150142739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.8170710227,595.4506887737622,0.0,0.09253102418405389,0.092531024184964,0.092531024184964,0.3716805873409566,0.3716805873409566,0.5,9.899530258397926,0.03248327414826235,0.03248327414826235,-1.5631940186722204e-11,3.7603919793127716e-05,0.033129898993706774,-1.5631940186722204e-11,27493.835487578268,20859.865406637837,0.7587106359191804,0.9905498135636868,0.6114964725349242,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449490274352704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.436036561194,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8351628885216,260.8351628885216,-12.314837111478369,245.22383008290805,276.4464956941241,122767.59171313835,122890.23223108401,-122.64051794565648,0.0,nan,276.4464956941241,3.2964956941241326,270.20196257190656,-2.9480374280934143,263.95742944962484,-9.192570550375137,257.71289632740144,-15.437103672598539,251.46836320516434,-21.68163679483564,245.22383008290805,-27.926169917091926,1.0,1.0,28837.30492052088,28837.30492052088,275.65529791993384,2.5052979199338665,275.65529791993384,275.65529791993384,77285.25605278267,77288.6507466567,-3.394693874026416,0.0,8545.783548066482,8545.783548066482,0.8861190890119588,3933.4325757593606,275.65529791993384,2.5052979199338665,1.0,0.002,0.13272688206651562,0.00489103471055977,0.0002050042095372201,0.0017949957890864103,0.10250210476861005,0.10250210476861005,0.0,-1.3763695044799462e-12,1.0,1.0000670862222036,0.033129899009338715,0.092531024184964,0.0,6.2004953253529595e-06,7.964615404268693,0.0,1600092.2314467998,266.6112671465141,3.76039354250679e-05,1.0,1284512.7665369723,2598.1087658351375,,,,,,,,,,,,,,,,,,3.0,15248.46201206844,1551.8538390372428,0.3716805873409566,6.175347969391544,3.0820065310958054
277.0,-29.667206902122754,4.480206510386401,35.05099905008409,24.678524303622567,5.030391280526712,-26.197447083900233,-39.70745281605048,1.5606314616831412,-6.538817336843692,-6.5388553950614465,40.10150390853323,41280.93151035784,25589.74223934089,25589.74223934089,66870.67374969873,77295.59646226019,77288.41700379465,25589.74223934089,102878.15924313554,102878.15924313554,102878.15924313554,130372.0067995095,125905.5481700882,4466.458629421312,0.0,90945.60354212951,54931.2613759371,40015.93574021378,27493.847556373967,67509.78329658775,20859.868592210372,1551.85649091286,0.0,0.8784634119114878,2.7248076676552304,0.0014947059257719628,1.0,1.0,-6.5052940691996355,333878.7863236086,1558914.4411697874,4.669102994937886,1558914.4411697874,4.669102994937886,0.7587104187378233,0.09253076769734783,3.9138667376977616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138667376977616,1.2844207194471002,1.2847311507145989,3.0471843675821026,6456.618022805516,15248.449937615515,6455.621766730798,0.00033039036219337123,23236.765489779064,2369.4906507093724,19296.285470966985,1967.6735144995473,0.8304204593128359,0.8304204593128359,35400.876036269474,35382.83765553947,1.0006372980266716,0.8,4275.070119630857,4272.891774033241,1.0006372980266716,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4291.703561417369,4632.441516551485,5.962607126315517,4.480206510386401,-3.7826875810976874,8.262894091484089,3.0815389628603036,3.5,0.8804397036743724,0.6,0.00024167712515814756,1.0001200968383637,0.0002416481039848624,198.64770030729215,0.0,5.782244613578732e-06,16.386881234882125,0.005479080605978364,8.15065983930836e-05,0.00016017052676506397,0.0006268860970653129,0.09253076770817315,0.09253076770817315,0.09253076770817315,0.09253703786570645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.832717503,595.4510082017251,0.0,0.09253076770817315,0.09253076769734783,0.09253076769734783,0.37167939236207187,0.37167939236207187,0.5,9.89971836310968,0.0327295345958305,0.0327295345958305,-5.9117155615240335e-12,3.8058217739944666e-05,0.03356132586179683,-5.9117155615240335e-12,27493.847556373967,20859.868592210372,0.7587104187378233,0.990533082529961,0.6114807290818896,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494972074278996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.39459052021,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.83451367047616,260.83451367047616,-12.315486329523821,245.2227106145592,276.44631672638775,122771.65058221582,122893.76112556316,-122.11054334730542,0.0,nan,276.44631672638775,3.296316726387772,270.2015955040158,-2.948404495984164,263.9568742816232,-9.193125718376791,257.7121530593287,-15.43784694067125,251.467431836942,-21.682568163057965,245.2227106145592,-27.927289385440787,1.0,1.0,28837.30492052088,28837.30492052088,275.65518563044304,2.5051856304430657,275.65518563044304,275.65518563044304,77284.9928597825,77288.41700379465,-3.4241440121404594,0.0,8545.783548066482,8545.783548066482,0.8861188691325778,3933.43607138625,275.65518563044304,2.5051856304430657,1.0,0.002,0.13272060084837628,0.004891045761050055,0.0002049944720566786,0.001795005528099877,0.1024972360283393,0.1024972360283393,0.0,1.5655575794082388e-13,1.0,1.0000679597180093,0.03356132586770855,0.09253076769734783,0.0,6.281218253975246e-06,8.068306857516056,0.0,1600092.1330197367,266.6111826631563,3.805822365166023e-05,1.0,1284513.056429746,2598.1075927799857,,,,,,,,,,,,,,,,,,3.0,15248.449937615515,1551.85649091286,0.37167939236207187,6.175347969391544,3.0815389628603036
278.0,-29.668359353841858,4.481540511376629,35.050981118404714,24.67823683926838,5.030181914147517,-26.19850522705619,-39.708477119542636,1.5603277872473476,-6.538917436515135,-6.5389553888042915,40.101480724277835,41280.26256695254,25589.919879783705,25589.919879783705,66870.18244673625,77295.38601152724,77288.01946146217,25589.919879783705,102877.93934124587,102877.93934124587,102877.93934124587,130371.7800131298,125905.25000648246,4466.530006647347,0.0,90945.78119322762,54930.97924180684,40016.44661268976,27493.840671883925,67510.28728457369,20859.857196516605,1551.8586000992918,0.0,0.8784629582706974,2.7247975121886827,0.0014947059257719628,1.0,1.0,-6.505494660167585,333877.4680671049,1558913.4394018408,4.669118429664501,1558913.4394018408,4.669118429664501,0.7587101942381065,0.09253051682563965,3.913871849315308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913871849315308,1.284422199201212,1.2847325935489722,3.047184836691053,6456.619016791091,15248.43789139604,6455.6153030231635,0.00033038967898006916,23236.78053208044,2369.4921845972317,19296.266150512314,1967.6715443614603,0.8304190902811216,0.8304190902811215,35400.91302387843,35382.83765553947,1.000638604886489,0.8,4275.074586317548,4272.891774033241,1.000638604886489,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4291.314415717867,4632.441516551485,5.963189223808699,4.481540511376629,-3.7826598149893176,8.264200326365946,3.0810732847702775,3.5,0.8803066527915079,0.6,0.0002416481039848624,1.0001196293290995,0.0002416191992421595,198.6486497787535,0.0,5.76498933331513e-06,16.337979770615078,0.005484845595311679,8.149717463947333e-05,0.00016015092934538907,0.0006268102140066032,0.09253051682919516,0.09253051682919516,0.09253051682919516,0.09253677096032646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.81588165817,595.4513378425711,0.0,0.09253051682919516,0.09253051682563965,0.09253051682563965,0.3716782337346026,0.3716782337346026,0.5,9.89990598690057,0.03291185707951172,0.03291185707951172,-5.684341886080802e-14,3.795228917624627e-05,0.03346072863672589,-5.684341886080802e-14,27493.840671883925,20859.857196516605,0.7587101942381065,0.9905184103995999,0.6114662554011262,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495041206091512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.34568905595,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8338586904223,260.8338586904223,-12.316141309577688,245.22159372273964,276.4461236580963,122774.60773549245,122897.80204539784,-123.194309905398,0.0,nan,276.4461236580963,3.2961236580963487,270.20121767101017,-2.9487823289898074,263.95631168393106,-9.193688316068915,257.71140569693455,-15.438594303065429,251.46649970982185,-21.68350029017813,245.22159372273964,-27.928406277260336,1.0,1.0,28837.30492052088,28837.30492052088,275.6550391175799,2.5050391175799405,275.6550391175799,275.6550391175799,77284.57432733139,77288.01946146217,-3.445134130786755,0.0,8545.783548066482,8545.783548066482,0.8861185459976301,3933.4412085618847,275.6550391175799,2.5050391175799405,1.0,0.002,0.13271433847945757,0.004891053999563536,0.0002049847573507465,0.0017950152426374796,0.10249237867537325,0.10249237867537325,0.0,-1.1774001912323584e-14,1.0,1.0000677559774724,0.03346072863678273,0.09253051682563965,0.0,6.262368863147771e-06,8.044096706108277,0.0,1600092.0154785458,266.61108256348484,3.7952289233089687e-05,1.0,1284513.397708886,2598.106211790157,,,,,,,,,,,,,,,,,,3.0,15248.43789139604,1551.8586000992918,0.3716782337346026,6.175347969391544,3.0810732847702775
279.0,-29.66950891290394,4.48287370163383,35.05096339939402,24.6780798182823,5.0301124070377545,-26.199546780961512,-39.70948389088733,1.5601502745203368,-6.5389791569139675,-6.539016802360327,40.10145099689165,41279.50520550904,25590.017166740392,25590.017166740392,66869.52237224943,77295.08311310803,77287.63806302981,25590.017166740392,102877.6552297702,102877.6552297702,102877.6552297702,130371.4289700556,125904.8295396449,4466.599430410698,0.0,90945.91048064627,54930.65322236745,40016.95250919869,27493.773740285404,67510.72624948408,20859.804928027264,1551.8569325361566,0.0,0.8784627385670423,2.7247912781815034,0.0014947059257719628,1.0,1.0,-6.505847361877841,333876.65843036294,1558912.1549155493,4.669125904890693,1558912.1549155493,4.669125904890693,0.7587101401602909,0.09253024381568188,3.913874149396388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913874149396388,1.2844230888416566,1.284733446276556,3.0471845168448928,6456.618339075458,15248.425897049865,6455.610010396228,0.0003303894285465936,23236.799909540343,2369.4941605482345,19296.25033049622,1967.6699311687703,0.8304177169668595,0.8304177169668595,35400.929667236946,35382.83765553947,1.0006391929358711,0.8,4275.076596197885,4272.891774033241,1.0006391929358711,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4290.926733454181,4632.441516551485,5.963750666546693,4.48287370163383,-3.782602526828883,8.265476228462713,3.08060938591964,3.5,0.8801741102627544,0.6,0.0002416191992421595,1.000119330164767,0.0002415903702234746,198.649596874981,0.0,5.741888110135302e-06,16.272510904123447,0.005490587483421814,8.14879131658699e-05,0.0001601312860762896,0.0006267337010835876,0.09253024382054513,0.09253024382054513,0.09253024382054513,0.09253643666804638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.77626802726,595.4516745714263,0.0,0.09253024382054513,0.09253024381568188,0.09253024381568188,0.3716771040514756,0.3716771040514756,0.5,9.90009177168215,0.0329855356054054,0.0329855356054054,1.0174971976084635e-11,3.764544635487255e-05,0.033169440482481605,1.0174971976084635e-11,27493.773740285404,20859.804928027264,0.7587101401602909,0.9905021925721091,0.6114510611685873,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449511006878062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.28022018945,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.83321197343463,260.83321197343463,-12.316788026565348,245.22048071005582,276.44594323680747,122779.28051078504,122900.9206274509,-121.64011666587018,0.0,nan,276.44594323680747,3.2959432368074886,270.2008507314304,-2.949149268569556,263.9557582260617,-9.194241773938302,257.7106657208247,-15.439334279175284,251.4655732154274,-21.684426784572565,245.22048071005582,-27.929519289944153,1.0,1.0,28837.30492052088,28837.30492052088,275.6549330740107,2.5049330740107507,275.6549330740107,275.6549330740107,77284.42938237298,77287.63806302981,-3.2086806568258908,0.0,8545.783548066482,8545.783548066482,0.886118400596161,3933.44352014337,275.6549330740107,2.5049330740107507,1.0,0.002,0.13270813064763212,0.004891068998308797,0.00020497514313581015,0.0017950248566479404,0.10248757156790507,0.10248757156790507,0.0,-2.162493274726618e-13,1.0,1.0000671661525296,0.03316944047230663,0.09253024381568188,0.0,6.207831242940086e-06,7.974043703462665,0.0,1600091.9426587783,266.611020843086,3.764543617990057e-05,1.0,1284513.6073135398,2598.1053636231254,,,,,,,,,,,,,,,,,,3.0,15248.425897049865,1551.8569325361566,0.3716771040514756,6.175347969391544,3.08060938591964
280.0,-29.67066013384975,4.484205575923711,35.050946600418555,24.677924124430888,5.030037767078799,-26.20059034367131,-39.71049467856062,1.5599679762674867,-6.5390619335155975,-6.539100271148124,40.101442104118064,41278.74297421404,25590.17508091069,25590.17508091069,66868.91805512473,77294.77896845409,77287.46705654089,25590.17508091069,102877.64213745158,102877.64213745158,102877.64213745158,130371.45536014895,125904.78232381599,4466.673036332954,0.0,90946.03245780506,54930.31754100269,40017.4610186693,27493.813222697376,67511.27424136669,20859.828000212536,1551.8608438977747,0.0,0.8784623201063845,2.7247827907092175,0.0014947059257719628,1.0,1.0,-6.5052730306431386,333875.55803380336,1558911.7706679797,4.669140142658023,1558911.7706679797,4.669140142658023,0.7587098897941087,0.09253001815080504,3.913875101960628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913875101960628,1.2844240007019654,1.284734321326588,3.0471830951629766,6456.6153267020745,15248.413922238193,6455.606327916505,0.0003303897806628208,23236.825419453548,2369.496761835443,19296.239323317895,1967.6688087489506,0.8304163316200392,0.8304163316200392,35400.93655997954,35382.83765553947,1.0006394364728568,0.8,4275.077428577229,4272.891774033241,1.0006394364728568,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4290.540681648542,4632.441516551485,5.964324074670759,4.484205575923711,-3.782561213484057,8.266766789407768,3.080147465832857,3.5,0.8800421330951019,0.6,0.0002415903702234746,1.000119503811747,0.00024156150270313026,198.65054534834712,0.0,5.726872940056239e-06,16.22995791211938,0.00549631435636187,8.147861572407571e-05,0.00016011175449939888,0.0006266574094664298,0.09253001816053456,0.09253001816053456,0.09253001816053456,0.09253633757716795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.8191129663,595.4519854995035,0.0,0.09253001816053456,0.09253001815080504,0.09253001815080504,0.3716759919371639,0.3716759919371639,0.5,9.900281353337267,0.03318399717807097,0.03318399717807097,-1.0231815394945443e-12,3.833763253169309e-05,0.03382724050499064,-1.0231815394945443e-12,27493.813222697376,20859.828000212536,0.7587098897941087,0.9904852012725252,0.6114348075646453,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495178759245706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.23766719745,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8325713994611,260.8325713994611,-12.317428600538904,245.2193705375523,276.445772261369,122783.69932687146,122904.18401412758,-120.48468725610705,0.0,nan,276.445772261369,3.2957722613689953,270.200491916588,-2.9495080834119562,263.95521157182765,-9.19478842817233,257.70993122710905,-15.440068772890925,251.46465088232043,-21.68534911767955,245.2193705375523,-27.930629462447683,1.0,1.0,28837.30492052088,28837.30492052088,275.6548295945957,2.5048295945957193,275.6548295945957,275.6548295945957,77284.26094674373,77287.46705654089,-3.2061097971600248,0.0,8545.783548066482,8545.783548066482,0.8861183403790446,3933.444477470431,275.6548295945957,2.5048295945957193,1.0,0.002,0.13270179972547602,0.0048910805194246655,0.0002049653295133785,0.0017950346702337112,0.10248266475668925,0.10248266475668925,0.0,-2.5291010605221764e-13,1.0,1.0000684979997156,0.03382724050601382,0.09253001815080504,0.0,6.3309222465834094e-06,8.132157576128431,0.0,1600091.846572846,266.6109380664844,3.833763355487463e-05,1.0,1284513.8921927353,2598.1042108576517,,,,,,,,,,,,,,,,,,3.0,15248.413922238193,1551.8608438977747,0.3716759919371639,6.175347969391544,3.080147465832857
281.0,-29.67179942740903,4.485535911339275,35.050930556689444,24.677617486473196,5.02981214306997,-26.2016382703692,-39.711506094876654,1.5596509859979988,-6.539153131415844,-6.539191878965793,40.101430297224766,41278.093805697266,25590.359750425137,25590.359750425137,66868.4535561224,77294.58748041453,77287.21490122704,25590.359750425137,102877.57465165218,102877.57465165218,102877.57465165218,130371.4188427879,125904.6708656523,4466.747977135602,0.0,90946.22289104764,54930.04693531304,40017.97328414956,27493.84419113572,67511.81747528528,20859.844493393623,1551.8645333587672,0.0,0.8784618686262421,2.7247734802832304,0.0014947059257719628,1.0,1.0,-6.504974136333146,333874.3503415232,1558911.2605064637,4.6691555038949195,1558911.2605064637,4.6691555038949195,0.7587096350869348,0.09252980014928727,3.9138817578287934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138817578287934,1.2844255424052717,1.2847358263222637,3.0471846195922625,6456.618556784804,15248.401875814816,6455.598330772743,0.0003303885209149171,23236.83455922787,2369.497693833049,19296.215419320026,1967.6663712195323,0.8304149762798506,0.8304149762798506,35400.98472174668,35382.83765553947,1.0006411381429399,0.8,4275.083244674304,4272.891774033241,1.0006411381429399,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4290.156132073547,4632.441516551485,5.964901733787631,4.485535911339275,-3.78252557102322,8.268061482362494,3.0796873707463606,3.5,0.8799106773561031,0.6,0.00024156150270313026,1.0001182667104507,0.00024153293739715881,198.6514840027539,0.0,5.734548659256097e-06,16.25171090033178,0.0055020489050211265,8.146931348140991e-05,0.00016009218922172035,0.0006265818989657667,0.0925298001431542,0.0925298001431542,0.0925298001431542,0.09253619382654671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.83712381084,595.4523043627931,0.0,0.0925298001431542,0.09252980014928727,0.09252980014928727,0.37167491087093824,0.37167491087093824,0.5,9.900473162410874,0.03342380398714795,0.03342380398714795,2.546585164964199e-11,3.8747549922391045e-05,0.03421774263262023,2.546585164964199e-11,27493.84419113572,20859.844493393623,0.7587096350869348,0.990470351070042,0.6114202720258324,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495247549636672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.25942018566,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.83192321007243,260.83192321007243,-12.318076789927545,245.21826337638018,276.4455830437635,122786.42653313778,122908.34359462412,-121.91706148636231,0.0,nan,276.4455830437635,3.2955830437635427,270.2001191102731,-2.9498808897268987,263.95465517679577,-9.19534482320421,257.70919124336024,-15.44080875663974,251.46372730986184,-21.68627269013814,245.21826337638018,-27.9317366236198,1.0,1.0,28837.30492052088,28837.30492052088,275.65470848037734,2.50470848037736,275.65470848037734,275.65470848037734,77283.70903473694,77287.21490122704,-3.5058664901007432,0.0,8545.783548066482,8545.783548066482,0.8861179196229027,3933.4511666179374,275.65470848037734,2.50470848037736,1.0,0.002,0.13269539573795286,0.004891090872122341,0.0002049553996126981,0.001795044599680574,0.10247769980634905,0.10247769980634905,0.0,-7.067280788364272e-13,1.0,1.0000692886228375,0.03421774260715438,0.09252980014928727,0.0,6.403986729597941e-06,8.226011921840582,0.0,1600091.7402075878,266.61084686858413,3.8747524456539395e-05,1.0,1284514.2048501766,2598.1029456881943,,,,,,,,,,,,,,,,,,3.0,15248.401875814816,1551.8645333587672,0.37167491087093824,6.175347969391544,3.0796873707463606
282.0,-29.672938797662937,4.486865323968465,35.05091455520123,24.677478556428127,5.029758664558089,-26.202669051449583,-39.712503576278664,1.5594889179981757,-6.539209602160952,-6.539247826864152,40.10139942838492,41277.33269506081,25590.470482492005,25590.470482492005,66867.80317755282,77294.27522947534,77286.7915622964,25590.470482492005,102877.26204478841,102877.26204478841,102877.26204478841,130371.0269175977,125904.20735583268,4466.81956176502,0.0,90946.3420384364,54929.7172086866,40018.47203305533,27493.76487280929,67512.23690586461,20859.78370539128,1551.8621333190963,0.0,0.8784616828788694,2.724767804347573,0.0014947059257719628,1.0,1.0,-6.505527961612302,333873.61276584497,1558909.9266997823,4.669161823797947,1558909.9266997823,4.669161823797947,0.758709612957414,0.09252954401174891,3.9138831707003887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138831707003887,1.2844263591362897,1.2847366065586407,3.0471837819742915,6456.616781972835,15248.390029962717,6455.593861586815,0.00033038855852544647,23236.856613214022,2369.499942713773,19296.202060624208,1967.6650090116614,0.8304136132445343,0.8304136132445343,35400.99494526329,35382.83765553947,1.0006414993642359,0.8,4275.084479283592,4272.891774033241,1.0006414993642359,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4289.77302695697,4632.441516551485,5.965460252018294,4.486865323968465,-3.782462631422925,8.26932795539139,3.079229031223262,3.5,0.8797797232066463,0.6,0.00024153293739715881,1.0001182757746787,0.00024150437328032077,198.65242272814123,0.0,5.674540422220782e-06,16.081647556573696,0.005507723445443347,8.146014036308248e-05,0.00016007279703407633,0.0006265062263986105,0.09252954401613118,0.09252954401613118,0.09252954401613118,0.09253583838764322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.7773037417,595.4526476080168,0.0,0.09252954401613118,0.09252954401174891,0.09252954401174891,0.37167386537960845,0.37167386537960845,0.5,9.900661993113308,0.03350320598019607,0.03350320598019607,3.4788172342814505e-11,3.822470318937121e-05,0.033719865251839565,3.4788172342814505e-11,27493.76487280929,20859.78370539128,0.758709612957414,0.9904545641227922,0.611405199810157,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495315627928038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.089356841905,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.83128443252235,260.83128443252235,-12.318715567477625,245.2171602307628,276.445408634275,122791.20018085412,122911.34698685254,-120.1468059984386,0.0,nan,276.445408634275,3.29540863427502,270.19975895356134,-2.9502410464386344,263.9541092728522,-9.195890727147798,257.7084595922106,-15.441540407789375,251.46280991147225,-21.68719008852773,245.2171602307628,-27.932839769237177,1.0,1.0,28837.30492052088,28837.30492052088,275.6546029947241,2.5046029947241095,275.6546029947241,275.6546029947241,77283.61257308265,77286.7915622964,-3.17898921376036,0.0,8545.783548066482,8545.783548066482,0.8861178303070549,3933.452586553891,275.6546029947241,2.5046029947241095,1.0,0.002,0.13268908495124365,0.004891107296210216,0.00020494562868865292,0.001795054371179839,0.10247281434432645,0.10247281434432645,0.0,-1.3150808567119476e-13,1.0,1.0000682805094834,0.03371986521705139,0.09252954401174891,0.0,6.310786709971734e-06,8.10629637778372,0.0,1600091.6732354977,266.610790397839,3.822466840119887e-05,1.0,1284514.3958002706,2598.102173008386,,,,,,,,,,,,,,,,,,3.0,15248.390029962717,1551.8621333190963,0.37167386537960845,6.175347969391544,3.079229031223262
283.0,-29.674078323236373,4.488192805554286,35.05089924576921,24.67721690135079,5.0295796845072065,-26.203712522488175,-39.71351425917817,1.5592138835282685,-6.539314120869278,-6.5393525718646295,40.10138739303707,41276.66523711042,25590.702208270606,25590.702208270606,66867.36744538102,77294.05048156997,77286.46982021818,25590.702208270606,102877.17202848879,102877.17202848879,102877.17202848879,130370.9777615952,125904.08299798,4466.894763615198,0.0,90946.51295061769,54929.44542043041,40018.9639224303,27493.805733106423,67512.76965553673,20859.80651033522,1551.8666072151896,0.0,0.8784611610789146,2.724757161992236,0.0014947059257719628,1.0,1.0,-6.5054172356717,333872.23188794975,1558909.4066674472,4.669179577625461,1558909.4066674472,4.669179577625461,0.7587093148482194,0.09252934542841218,3.913888475120136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913888475120136,1.284427704050523,1.2847379151072789,3.0471847210842964,6456.618771834246,15248.378144597717,6455.586792040146,0.0003303876241723498,23236.868788865042,2369.501184284648,19296.18092927612,1967.6628542138367,0.8304122687357398,0.8304122687357398,35401.03332795445,35382.83765553947,1.000642855516757,0.8,4275.089114442788,4272.891774033241,1.000642855516757,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4289.391519772211,4632.441516551485,5.966044855152231,4.488192805554286,-3.7824358953693644,8.27062870092365,3.0787726305519665,3.5,0.8796493230148476,0.6,0.00024150437328032077,1.0001182930016435,0.00024147580838212296,198.65336158929068,0.0,5.6743310129678295e-06,16.08105409075083,0.005513397776456315,8.145084681389711e-05,0.00016005352646642366,0.0006264316526392713,0.09252934543264754,0.09252934543264754,0.09252934543264754,0.09253568876952717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.8014863843,595.4529644518988,0.0,0.09252934543264754,0.09252934542841218,0.09252934542841218,0.37167283823309827,0.37167283823309827,0.5,9.900852293267743,0.03362743109738631,0.03362743109738631,-6.650680006714538e-12,3.84509953619272e-05,0.03393533619293976,-6.650680006714538e-12,27493.805733106423,20859.80651033522,0.7587093148482194,0.990440294281383,0.6113904887580822,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495383711412073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.08876337608,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.83064193217064,260.83064193217064,-12.319358067829342,245.21605920283216,276.4452246615058,122794.41701268086,122915.26402924114,-120.84701656026205,0.0,nan,276.4452246615058,3.295224661505813,270.19939156975926,-2.9506084302407203,263.9535584780403,-9.196441521959684,257.7077253863209,-15.442274613679103,251.46189229456542,-21.68810770543456,245.21605920283216,-27.93394079716782,1.0,1.0,28837.30492052088,28837.30492052088,275.65446060050436,2.5044606005043875,275.65446060050436,275.65446060050436,77283.2723842526,77286.46982021818,-3.1974359655723674,0.0,8545.783548066482,8545.783548066482,0.8861174949837192,3933.4579174957366,275.65446060050436,2.5044606005043875,1.0,0.002,0.13268273385742327,0.004891115047527608,0.00020493577495912156,0.0017950642251017932,0.10246788747956077,0.10246788747956077,0.0,6.091481485892558e-14,1.0,1.0000687167293263,0.03393533619959044,0.09252934542841218,0.0,6.351093898068066e-06,8.158073811629292,0.0,1600091.5509860395,266.6106858791307,3.8451002012607205e-05,1.0,1284514.7532948442,2598.1007264070086,,,,,,,,,,,,,,,,,,3.0,15248.378144597717,1551.8666072151896,0.37167283823309827,6.175347969391544,3.0787726305519665
284.0,-29.675207660356296,4.489519062535621,35.050884160996794,24.67699743518608,5.029437000114084,-26.204743194313142,-39.71451170565558,1.5589725340612044,-6.539379456520123,-6.53941763536769,40.10136325626191,41275.96164762384,25590.84916230538,25590.84916230538,66866.81080992921,77293.80090048385,77286.09130472485,25590.84916230538,102876.94046703023,102876.94046703023,102876.94046703023,130370.70070966722,125903.73318351989,4466.967526147335,0.0,90946.66077543113,54929.1363631388,40019.471569213696,27493.76024263699,67513.23181185068,20859.769591353237,1551.866021276378,0.0,0.878460900329249,2.7247505568620913,0.0014947059257719628,1.0,1.0,-6.505741246275477,333871.37414343265,1558908.3637458503,4.669188449430037,1558908.3637458503,4.669188449430037,0.7587092273760415,0.09252911414654767,3.91389133551506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91389133551506,1.284428891471496,1.2847390661235436,3.0471841310196166,6456.617521557995,15248.36621814214,6455.581924443119,0.00033038752366364296,23236.889575898953,2369.503303972198,19296.166379702867,1967.6613705702628,0.8304108997323221,0.8304108997323222,35401.054025719204,35382.83765553947,1.000643586818572,0.8,4275.091613940132,4272.891774033241,1.000643586818572,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4289.01135524807,4632.441516551485,5.966607929585501,4.489519062535621,-3.7823789797477603,8.27189804228338,3.07831786303697,3.5,0.8795193894391343,0.6,0.00024147580838212296,1.0001172363745083,0.00024144750195235996,198.6542920638105,0.0,5.674513050450092e-06,16.081569984975562,0.005519072289506765,8.144167593875124e-05,0.00016003413244337173,0.0006263562043567823,0.09252911414333943,0.09252911414333943,0.09252911414333943,0.09253540204666971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.77516396093,595.4532971304657,0.0,0.09252911414333943,0.09252911414654767,0.09252911414654767,0.3716718334526342,0.3716718334526342,0.5,9.901040929596268,0.03366070214207184,0.03366070214207184,1.5518253349000588e-11,3.817884754653278e-05,0.03367638909219295,1.5518253349000588e-11,27493.76024263699,20859.769591353237,0.7587092273760415,0.9904252694683178,0.6113758820293745,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495451804787238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.08927927031,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8300006117534,260.8300006117534,-12.319999388246572,245.2149619973484,276.4450392261547,122798.11062797156,122918.73571411618,-120.62508614463829,0.0,nan,276.4450392261547,3.2950392261546995,270.199023780386,-2.950976219613949,263.953008334636,-9.196991665363953,257.7069928888866,-15.443007111113388,251.46097744310845,-21.68902255689153,245.2149619973484,-27.935038002651567,1.0,1.0,28837.30492052088,28837.30492052088,275.6543512443404,2.5043512443403984,275.6543512443404,275.6543512443404,77282.92930554709,77286.09130472485,-3.161999177755206,0.0,8545.783548066482,8545.783548066482,0.8861173141614264,3933.4607921926354,275.6543512443404,2.5043512443403984,1.0,0.002,0.13267643124494763,0.004891129782614877,0.00020492601282722788,0.0017950739867971027,0.10246300641361394,0.10246300641361394,0.0,-3.7566954755319237e-13,1.0,1.0000681923880288,0.033676389076674695,0.09252911414654767,0.0,6.302612190427738e-06,8.095799742467221,0.0,1600091.473975732,266.61062054347985,3.817883202827943e-05,1.0,1284514.9753562396,2598.0998278364204,,,,,,,,,,,,,,,,,,3.0,15248.36621814214,1551.866021276378,0.3716718334526342,6.175347969391544,3.07831786303697
285.0,-29.676336940187884,4.490844035793132,35.050869527130416,24.676862102374457,5.029389699947896,-26.20576427618853,-39.71550010666249,1.5588170356508464,-6.539443774490508,-6.539482041168373,40.10134609640016,41275.212420021526,25591.00320722468,25591.00320722468,66866.2156272462,77293.48958601088,77285.80031263836,25591.00320722468,102876.80351986304,102876.80351986304,102876.80351986304,130370.54841894073,125903.50720363397,4467.041215306765,0.0,90946.78128966903,54928.81891333649,40019.95819592505,27493.74489907769,67513.70309500274,20859.754420281202,1551.8668554562341,0.0,0.8784606166047063,2.7247440137821513,0.0014947059257719628,1.0,1.0,-6.50572206485117,333870.52507097804,1558907.6222892476,4.669198102940764,1558907.6222892476,4.669198102940764,0.7587090989914934,0.09252889638028429,3.913893310721666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913893310721666,1.2844296769553036,1.2847398154375251,3.0471838053441864,6456.616831490838,15248.354457811061,6455.5767524337,0.0003303872846032923,23236.90864044011,2369.505248014369,19296.1509202206,1967.6597941417917,0.8304095531295737,0.8304095531295737,35401.068318275895,35382.83765553947,1.0006440918090413,0.8,4275.093339933635,4272.891774033241,1.0006440918090413,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4288.632709096267,4632.441516551485,5.967170644607945,4.490844035793132,-3.7823210612912206,8.273165097084352,3.0778649385689296,3.5,0.8793899824482656,0.6,0.00024144750195235996,1.0001172315100497,0.00024141920001498723,198.65522249878583,0.0,5.623193765422784e-06,15.93613113120817,0.0055246954832721875,8.143258917243442e-05,0.00016001491277992553,0.0006262812967450614,0.09252889638650479,0.09252889638650479,0.09252889638650479,0.09253519969057909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.7803533285,595.4536199006774,0.0,0.09252889638650479,0.09252889638028429,0.09252889638028429,0.37167084170623993,0.37167084170623993,0.5,9.90123002888007,0.03370379910649035,0.03370379910649035,1.7848833522293717e-11,3.826667784778692e-05,0.03375997631718519,1.7848833522293717e-11,27493.74489907769,20859.754420281202,0.7587090989914934,0.9904095400181884,0.611360516870784,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449551928994406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.94384041654,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8293689332519,260.8293689332519,-12.320631066748092,245.2138687963559,276.44486907013555,122802.90972941369,122921.72128566324,-118.81155624956136,0.0,nan,276.44486907013555,3.294869070135576,270.1986690153959,-2.9513309846040556,263.95246896061514,-9.197531039384842,257.7062689058921,-15.443731094107875,251.46006885111672,-21.68993114888326,245.2138687963559,-27.936131203644067,1.0,1.0,28837.30492052088,28837.30492052088,275.6542527875852,2.5042527875852443,275.6542527875852,275.6542527875852,77282.82888568129,77285.80031263836,-2.9714269570686156,0.0,8545.783548066482,8545.783548066482,0.8861171892970511,3933.462777275274,275.6542527875852,2.5042527875852443,1.0,0.002,0.13267011300748507,0.0048911447051486106,0.0002049162268412663,0.0017950837733152042,0.10245811342063316,0.10245811342063316,0.0,1.5647032280963202e-13,1.0,1.0000683615968944,0.03375997629933636,0.09252889638028429,0.0,6.318237613433148e-06,8.11587222116775,0.0,1600091.3986731027,266.61055622550947,3.82666599989534e-05,1.0,1284515.1951728861,2598.0989383496376,,,,,,,,,,,,,,,,,,3.0,15248.354457811061,1551.8668554562341,0.37167084170623993,6.175347969391544,3.0778649385689296
