time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
286.0,-29.677462328897064,4.492167033588738,35.05085562800236,24.676609492767625,5.0292174396352305,-26.2067943520356,-39.71649360666049,1.5585494626921832,-6.539540620255991,-6.539579263142288,40.10133802780324,41274.52986096826,25591.24026341085,25591.24026341085,66865.77012437911,77293.26400543404,77285.52342350366,25591.24026341085,102876.76368691452,102876.76368691452,102876.76368691452,130370.55700977732,125903.43940832232,4467.117601454995,0.0,90946.94667058354,54928.526198557694,40020.467191139825,27493.793322862803,67514.26051400263,20859.783215651245,1551.8714944940195,0.0,0.8784601204776193,2.724734133658538,0.0014947059257719628,1.0,1.0,-6.5054610132305015,333869.24338075344,1558907.2736548886,4.669214983295328,1558907.2736548886,4.669214983295328,0.7587088100464128,0.0925287124939045,3.9138981021621344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138981021621344,1.2844309864477825,1.2847410888924164,3.0471844291038135,6456.618153162639,15248.342660983091,6455.570183430603,0.00033038652558973607,23236.92244832388,2369.5066560266637,19296.131285030748,1967.6577919096478,0.8304082146826036,0.8304082146826036,35401.10298904019,35382.83765553947,1.000645316810904,0.8,4275.097526834217,4272.891774033241,1.000645316810904,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4288.25556496697,4632.441516551485,5.967750726537672,4.492167033588738,-3.7822874293439535,8.274454462932692,3.077413837272505,3.5,0.8792610963635729,0.6,0.00024141920001498723,1.000116828623078,0.00024139099863699305,198.65614973540866,0.0,5.622327665927393e-06,15.933676605238231,0.005530317810938115,8.142345647351447e-05,0.00015999574354147277,0.0006262070370009899,0.09252871249723311,0.09252871249723311,0.09252871249723311,0.09253508850712243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.81899594446,595.4539322348573,0.0,0.09252871249723311,0.0925287124939045,0.0925287124939045,0.37166986403986807,0.37166986403986807,0.5,9.901421309221512,0.03382177380666462,0.03382177380666462,3.097966327914037e-11,3.8642886295292556e-05,0.034118249911784915,3.097966327914037e-11,27493.793322862803,20859.783215651245,0.7587088100464128,0.9903947642366753,0.6113453594356976,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495586772276643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.94138589057,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8287341372693,260.8287341372693,-12.321265862730684,245.21277840784873,276.44468986668267,122806.14115025589,122925.53906358303,-119.39791332713548,0.0,nan,276.44468986668267,3.2946898666826883,270.19830757492394,-2.9516924250760326,263.9519252831404,-9.198074716859594,257.70554299140105,-15.444457008598931,251.45916069961908,-21.6908393003809,245.21277840784873,-27.937221592151246,1.0,1.0,28837.30492052088,28837.30492052088,275.6541231649387,2.5041231649387328,275.6541231649387,275.6541231649387,77282.46840675503,77285.52342350366,-3.0550167486362625,0.0,8545.783548066482,8545.783548066482,0.8861168864019979,3933.467592672945,275.6541231649387,2.5041231649387328,1.0,0.002,0.13266372773605958,0.004891153962098248,0.00020490632350160282,0.0017950936765413683,0.10245316175080141,0.10245316175080141,0.0,4.297083522342149e-14,1.0,1.000069086960059,0.03411824988080525,0.0925287124939045,0.0,6.385271491136683e-06,8.20198037441658,0.0,1600091.2856357375,266.610459379744,3.8642855315629276e-05,1.0,1284515.5269907706,2598.0975956513275,,,,,,,,,,,,,,,,,,3.0,15248.342660983091,1551.8714944940195,0.37166986403986807,6.175347969391544,3.077413837272505
287.0,-29.678584986209746,4.493488782520248,35.050842002851304,24.676465812977426,5.029157205453507,-26.20781076707787,-39.717477502394445,1.5583829858700193,-6.5395972836571445,-6.539635819459976,40.101318134414335,41273.78567215967,25591.390125869744,25591.390125869744,66865.1757980294,77292.96179354301,77285.19584368716,25591.390125869744,102876.58596955691,102876.58596955691,102876.58596955691,130370.34229677296,125903.15036225713,4467.191934515821,0.0,90947.06702940259,54928.20378421796,40020.959161316256,27493.756327216048,67514.7154885323,20859.753006943723,1551.871096845876,0.0,0.8784598896829124,2.724728390480355,0.0014947059257719628,1.0,1.0,-6.505619522477446,333868.4977925498,1558906.4140864352,4.669222835917471,1558906.4140864352,4.669222835917471,0.7587087322184008,0.09252849579447259,3.913899627816736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913899627816736,1.2844318230480012,1.2847418894699838,3.047183632159562,6456.616464533401,15248.330904464612,6455.565697905085,0.0003303865440668753,23236.944142109995,2369.508868177206,19296.117877494802,1967.6564247214699,0.8304068624293146,0.8304068624293146,35401.114028643606,35382.83765553947,1.0006457068668257,0.8,4275.098859995539,4272.891774033241,1.0006457068668257,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4287.8797468569355,4632.441516551485,5.968308729886494,4.493488782520248,-3.7822228911536855,8.275711673673934,3.0769643483338345,3.5,0.8791326709525241,0.6,0.00024139099863699305,1.000116546127011,0.00024136286872943836,198.65707472913994,0.0,5.602377169555789e-06,15.877136898521105,0.005535920188107671,8.141441299443233e-05,0.00015997658564256072,0.0006261322990058106,0.09252849579924403,0.09252849579924403,0.09252849579924403,0.09253484543992518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.8042660247,595.4542613500755,0.0,0.09252849579924403,0.09252849579447259,0.09252849579447259,0.37166890818346227,0.37166890818346227,0.5,9.901611797896502,0.03388108801368617,0.03388108801368617,-9.663381206337363e-13,3.853580284385316e-05,0.034016296982542826,-9.663381206337363e-13,27493.756327216048,20859.753006943723,0.7587087322184008,0.9903792871553577,0.6113302170275786,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495654022683593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.88484618385,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8281072231585,260.8281072231585,-12.32189277684148,245.2116918106758,276.44452263563875,122810.69139566137,122928.60682091345,-117.91542525208294,0.0,nan,276.44452263563875,3.2945226356387707,270.19795647062807,-2.952043529371906,263.95139030563143,-9.198609694368542,257.70482414070085,-15.445175859299127,251.45825797567613,-21.691742024323844,245.2116918106758,-27.938308189324175,1.0,1.0,28837.30492052088,28837.30492052088,275.6540282762885,2.5040282762885226,275.6540282762885,275.6540282762885,77282.32005816307,77285.19584368716,-2.875785524098319,0.0,8545.783548066482,8545.783548066482,0.8861167899564093,3933.46912595582,275.6540282762885,2.5040282762885226,1.0,0.002,0.13265736156291108,0.004891170506128711,0.00020489646678745248,0.0017951035329784768,0.10244823339372623,0.10244823339372623,0.0,-2.340705754222405e-13,1.0,1.0000688804993838,0.034016296983509164,0.09252849579447259,0.0,6.3661731038365675e-06,8.177449428228263,0.0,1600091.2190313903,266.61040271634283,3.853580381019128e-05,1.0,1284515.7200171216,2598.09681457228,,,,,,,,,,,,,,,,,,3.0,15248.330904464612,1551.871096845876,0.37166890818346227,6.175347969391544,3.0769643483338345
288.0,-29.679701346521266,4.494808736084725,35.05082912748931,24.676213063672208,5.028983672563416,-26.208832844609958,-39.71846593832595,1.5581151706528364,-6.539678439646821,-6.539717482453104,40.10131251760308,41273.12045733527,25591.60557236374,25591.60557236374,66864.72602969901,77292.73984000762,77284.97849968144,25591.60557236374,102876.58407204518,102876.58407204518,102876.58407204518,130370.38483505337,125903.11530465343,4467.269530399942,0.0,90947.23182552647,54927.92353299588,40021.45365836732,27493.800763008185,67515.2544213755,20859.779931963494,1551.875166857597,0.0,0.8784594685371848,2.724720089033275,0.0014947059257719628,1.0,1.0,-6.505217639614273,333867.4212230067,1558906.1713910713,4.669237165101533,1558906.1713910713,4.669237165101533,0.7587084852971474,0.09252831756058408,3.913904372142948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913904372142948,1.2844331333222248,1.2847431639276459,3.047184217382743,6456.617704551097,15248.31916515215,6455.559212423135,0.0003303858081040401,23236.95808023303,2369.51028947021,19296.098491955247,1967.6544479465717,0.8304055300753779,0.830405530075378,35401.148358479084,35382.83765553947,1.0006469198232395,0.8,4275.103005724976,4272.891774033241,1.0006469198232395,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4287.505435526188,4632.441516551485,5.968880029938197,4.494808736084725,-3.78217680858002,8.276985544664745,3.0765166876508214,3.5,0.8790047679002347,0.6,0.00024136286872943836,1.0001158934415693,0.00024133489959735324,198.65799454207138,0.0,5.588205147216116e-06,15.836973387210472,0.005541508393254887,8.140532871905443e-05,0.00015995754001038392,0.0006260585152038722,0.09252831755971205,0.09252831755971205,0.09252831755971205,0.09253476183656845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.8448925676,595.454573158855,0.0,0.09252831755971205,0.09252831756058408,0.09252831756058408,0.37166796842254135,0.37166796842254135,0.5,9.901805126163861,0.03403430880388214,0.03403430880388214,-1.3983481039758772e-11,3.904280629285495e-05,0.03449984283884078,-1.3983481039758772e-11,27493.800763008185,20859.779931963494,0.7587084852971474,0.9903647198362548,0.6113154843458325,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449572111046197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.84468267254,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.827477030406,260.827477030406,-12.32252296959399,245.21060837317802,276.44434568763216,122813.86972655413,122932.40182542398,-118.53209886986127,0.0,nan,276.44434568763216,3.2943456876321875,270.1975982247269,-2.9524017752730742,263.95085076183335,-9.199149238166626,257.70410329899096,-15.44589670100902,251.45735583607464,-21.692644163925337,245.21060837317802,-27.93939162682196,1.0,1.0,28837.30492052088,28837.30492052088,275.65392118040154,2.503921180401562,275.65392118040154,275.65392118040154,77281.87990327559,77284.97849968144,-3.0985964058490936,0.0,8545.783548066482,8545.783548066482,0.8861164900396414,3933.4738940036627,275.65392118040154,2.503921180401562,1.0,0.002,0.132650904910622,0.004891182883184057,0.00020488645975445268,0.0017951135402310642,0.10244322987722634,0.10244322987722634,0.0,-1.4483206300930362e-14,1.0,1.000069859513825,0.03449984285282426,0.09252831756058408,0.0,6.45665240099974e-06,8.293673307336647,0.0,1600091.1245807405,266.61032156035316,3.904282027633599e-05,1.0,1284515.9987321703,2598.095686755423,,,,,,,,,,,,,,,,,,3.0,15248.31916515215,1551.875166857597,0.37166796842254135,6.175347969391544,3.0765166876508214
289.0,-29.680817292378077,4.496127352288954,35.0508164673249,24.676088068541162,5.028938019214378,-26.20984176128411,-39.719441102910764,1.557962487773825,-6.539733436095787,-6.539772303835356,40.101292975778314,41272.354845465394,25591.766053777843,25591.766053777843,66864.12089924324,77292.42683285213,77284.63699260163,25591.766053777843,102876.40304637948,102876.40304637948,102876.40304637948,130370.1656388369,125902.82048692078,4467.34515191612,0.0,90947.33970965007,54927.578662396125,40021.95671917105,27493.76259245742,67515.71931162848,20859.74901252734,1551.8746663581182,0.0,0.8784592458053994,2.724714523003856,0.0014947059257719628,1.0,1.0,-6.5054394885708575,333866.6985101561,1558905.3270134528,4.669244743395788,1558905.3270134528,4.669244743395788,0.7587084140404252,0.0925281112375471,3.913904527180897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913904527180897,1.2844339049501985,1.2847438998154999,3.0471825074818866,6456.614081476365,15248.307514567703,6455.5561041706405,0.0003303863290274001,23236.98472409022,2369.513006387525,19296.089201180534,1967.6535005512112,0.8304041780935508,0.8304041780935507,35401.14948032999,35382.83765553947,1.0006469594609597,0.8,4275.103141201603,4272.891774033241,1.0006469594609597,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4287.132491635574,4632.441516551485,5.969436704769157,4.496127352288954,-3.78211018354637,8.278237535835324,3.0760706882803053,3.5,0.8788773395086587,0.6,0.00024133489959735324,1.0001158514708166,0.0002413069438329919,198.65891402099584,0.0,5.556291689112382e-06,15.74653064694449,0.005547064684943999,8.139636733294168e-05,0.00015993853226441157,0.0006259841455003484,0.09252811124266874,0.09252811124266874,0.09252811124266874,0.0925345195019942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.8233811591,595.4549044968721,0.0,0.09252811124266874,0.0925281112375471,0.0925281112375471,0.3716670547375994,0.3716670547375994,0.5,9.90199737404022,0.03411379369219958,0.03411379369219958,-1.2391865311656147e-11,3.886773959038692e-05,0.03433281526451992,-1.2391865311656147e-11,27493.76259245742,20859.74901252734,0.7587084140404252,0.9903489377136353,0.6112999352782857,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495787822531176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.75423993228,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82685581822255,260.82685581822255,-12.323144181777423,245.20952875498097,276.4441828814644,122818.50813677223,122935.35109177932,-116.84295500707466,0.0,nan,276.4441828814644,3.294182881464451,270.19725205615464,-2.9527479438453383,263.9503212308548,-9.19967876914518,257.7033904055988,-15.446609594401195,251.45645958028177,-21.693540419718204,245.20952875498097,-27.940471245019012,1.0,1.0,28837.30492052088,28837.30492052088,275.6538263969634,2.5038263969634045,275.6538263969634,275.6538263969634,77281.77680645463,77284.63699260163,-2.8601861470087897,0.0,8545.783548066482,8545.783548066482,0.8861164802387795,3933.4740498168017,275.6538263969634,2.5038263969634045,1.0,0.002,0.1326444795345684,0.004891199991652685,0.00020487651233383833,0.0017951234877980492,0.10243825616691916,0.10243825616691916,0.0,1.318875564315647e-13,1.0,1.000069521294562,0.03433281527691179,0.0925281112375471,0.0,6.425376021250515e-06,8.253499499384857,0.0,1600091.0598340253,266.6102665639042,3.886775198225223e-05,1.0,1284516.185836942,2598.094929638774,,,,,,,,,,,,,,,,,,3.0,15248.307514567703,1551.8746663581182,0.3716670547375994,6.175347969391544,3.0760706882803053
290.0,-29.681930443329055,4.497444144210117,35.05080465080304,24.67591609982776,5.028851512514931,-26.21085224771347,-39.720420248899586,1.5577733163558356,-6.539809707836071,-6.539849268394396,40.101291996665395,41271.64829119788,25591.984966816995,25591.984966816995,66863.63325801487,77292.14799984296,77284.47663130083,25591.984966816995,102876.46159811782,102876.46159811782,102876.46159811782,130370.28244464536,125902.85765384928,4467.424790796083,0.0,90947.4748873454,54927.28530651906,40022.432867584816,27493.820846527535,67516.25371411235,20859.786236428372,1551.8792708950934,0.0,0.878458832477193,2.7247066963693647,0.0014947059257719628,1.0,1.0,-6.504854537679591,333865.6838856227,1558905.2847069348,4.669258806607366,1558905.2847069348,4.669258806607366,0.7587081603851711,0.0925279490756219,3.9139076316626538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139076316626538,1.2844348471587141,1.2847448063421878,3.047182689196397,6456.614466507607,15248.295835074154,6455.550233617247,0.00033038581557580734,23237.000830474455,2369.5146487816387,19296.071653703584,1967.651711206537,0.8304028473587481,0.8304028473587483,35401.17194428397,35382.83765553947,1.0006477531671445,0.8,4275.105853986967,4272.891774033241,1.0006477531671445,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4286.761028463708,4632.441516551485,5.970005045041818,4.497444144210117,-3.78205981358297,8.279503957793088,3.0756264853953894,3.5,0.8787504243986827,0.6,0.0002413069438329919,1.0001155623556606,0.00024127906105632466,198.65983120451844,0.0,5.553661788649916e-06,15.739077509033862,0.005552618346732649,8.138737027677929e-05,0.00015991957355621263,0.0006259104393938977,0.09252794908078188,0.09252794908078188,0.09252794908078188,0.09253448471794981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.8732258536,595.4552135343329,0.0,0.09252794908078188,0.0925279490756219,0.0925279490756219,0.37166615942280884,0.37166615942280884,0.5,9.902193442466135,0.034317755442032194,0.034317755442032194,4.8828496801434085e-11,3.956055832077254e-05,0.03499473071479997,4.8828496801434085e-11,27493.820846527535,20859.786236428372,0.7587081603851711,0.9903338763601888,0.611284631785949,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449585451041836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.74678679436,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8262384939156,260.8262384939156,-12.323761506084395,245.2084523730714,276.44402461476477,122822.60568893545,122938.71737696703,-116.11168803157506,0.0,nan,276.44402461476477,3.294024614764794,270.19691016642145,-2.953089833578531,263.94979571805476,-9.200204281945219,257.70268126975657,-15.44731873024341,251.4555668214246,-21.694433178575366,245.2084523730714,-27.941547626928582,1.0,1.0,28837.30492052088,28837.30492052088,275.6537306674427,2.50373066744271,275.6537306674427,275.6537306674427,77281.55525673885,77284.47663130083,-2.921374561978155,0.0,8545.783548066482,8545.783548066482,0.8861162839861906,3933.477169820967,275.6537306674427,2.50373066744271,1.0,0.002,0.13263793029640925,0.004891213607889499,0.0002048663642813184,0.0017951336355134227,0.1024331821406592,0.1024331821406592,0.0,-2.0525898689061073e-13,1.0,1.0000708614607836,0.034994730665971474,0.0925279490756219,0.0,6.549237789896925e-06,8.412603666364056,0.0,1600090.971376519,266.6101902921639,3.956050949227574e-05,1.0,1284516.4485158292,2598.09386671313,,,,,,,,,,,,,,,,,,3.0,15248.295835074154,1551.8792708950934,0.37166615942280884,6.175347969391544,3.0756264853953894
291.0,-29.683039360306562,4.498758886439515,35.050793253333005,24.675653885956876,5.028668268098574,-26.2118685974577,-39.72140400493515,1.5574975052218798,-6.5398959589296055,-6.539935507328777,40.10128045444215,41270.99995444417,25592.2309313274,25592.2309313274,66863.23088577157,77291.9353932639,77284.12704315425,25592.2309313274,102876.35797448165,102876.35797448165,102876.35797448165,130370.19776453605,125902.69361077421,4467.504153761835,0.0,90947.64376846027,54927.01724749279,40022.91835663054,27493.8397900544,67516.75814668494,20859.794594011142,1551.8822220743411,0.0,0.8784584090705607,2.724697937055842,0.0014947059257719628,1.0,1.0,-6.504952306871871,333864.5469983102,1558904.785982559,4.669273212739324,1558904.785982559,4.669273212739324,0.7587079416079578,0.09252778347341911,3.913912799882805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913912799882805,1.2844361943147444,1.284746118007801,3.0471835169444947,6456.6162204064985,15248.28417437369,6455.543433385616,0.0003303849498582323,23237.013295539833,2369.5159198645647,19296.051327356166,1967.6496384959357,0.8304015271644182,0.8304015271644182,35401.20934139055,35382.83765553947,1.0006490744982461,0.8,4275.1103701252905,4272.891774033241,1.0006490744982461,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4286.390921556963,4632.441516551485,5.970577905673484,4.498758886439515,-3.7820161761222697,8.280775062561785,3.0751839298787553,3.5,0.8786239799653587,0.6,0.00024127906105632466,1.0001151238245147,0.00024125128728546327,198.6607449068456,0.0,5.539187706227437e-06,15.698057959448557,0.005558157534438876,8.137833178618882e-05,0.00015990072927013585,0.0006258375110009799,0.09252778347639218,0.09252778347639218,0.09252778347639218,0.09253431861063349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.8720525236,595.455538648842,0.0,0.09252778347639218,0.09252778347341911,0.09252778347341911,0.37166529595365594,0.37166529595365594,0.5,9.902389496440247,0.034481965914153534,0.034481965914153534,5.8548721426632255e-12,3.95483991724177e-05,0.034983200456906616,5.8548721426632255e-12,27493.8397900544,20859.794594011142,0.7587079416079578,0.990320517766959,0.6112704621388959,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495921031867458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.70576724478,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82561594120006,260.82561594120006,-12.324384058799922,245.2073784908982,276.4438533915021,122825.5532497771,122942.64834804434,-117.09509826723809,0.0,nan,276.4438533915021,3.2938533915021253,270.19655841138535,-2.9534415886146235,263.9492634312475,-9.200736568752461,257.7019684511438,-15.448031548856193,251.45467347102343,-21.69532652897655,245.2073784908982,-27.94262150910177,1.0,1.0,28837.30492052088,28837.30492052088,275.65360352083206,2.503603520832087,275.65360352083206,275.65360352083206,77281.15803134345,77284.12704315425,-2.969011810797383,0.0,8545.783548066482,8545.783548066482,0.8861159572724748,3933.482363882219,275.65360352083206,2.503603520832087,1.0,0.002,0.1326313832326955,0.004891225535897187,0.00020485621568609537,0.0017951437843197774,0.10242810784304768,0.10242810784304768,0.0,5.8729063279194804e-15,1.0,1.0000708380662517,0.034983200451051744,0.09252778347341911,0.0,6.547063699627993e-06,8.40981293866627,0.0,1600090.8702087784,266.6101040410704,3.954839331754556e-05,1.0,1284516.7428482664,2598.0926757026677,,,,,,,,,,,,,,,,,,3.0,15248.28417437369,1551.8822220743411,0.37166529595365594,6.175347969391544,3.0751839298787553
292.0,-29.684144619798204,4.50007198373099,35.05078182758439,24.67545118359851,5.028543246499177,-26.212875833170827,-39.722378820274,1.5572744597238426,-6.539959248791263,-6.539998201733963,40.10125684361309,41270.306497155965,25592.428324289718,25592.428324289718,66862.73482144569,77291.68193006302,77283.67213646365,25592.428324289718,102876.10046075337,102876.10046075337,102876.10046075337,130369.88869222607,125902.30790935259,4467.580782873482,0.0,90947.78515859024,54926.71759183036,40023.40840751097,27493.788231472703,67517.19663898367,20859.753592949528,1551.8812630239308,0.0,0.8784581591518174,2.7246915769456774,0.0014947059257719628,1.0,1.0,-6.505583914183546,333863.7205002409,1558903.7657889542,4.669281716064233,1558903.7657889542,4.669281716064233,0.7587078731140782,0.092527594272987,3.9139156446457646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139156446457646,1.2844372945343334,1.2847471828173396,3.047183121590016,6456.615382697799,15248.272561388796,6455.538433142748,0.00033038475396610496,23237.032531093708,2369.51788134518,19296.03638129562,1967.6481144219097,0.8304001965601846,0.8304001965601847,35401.22992601711,35382.83765553947,1.0006498018035204,0.8,4275.112855959874,4272.891774033241,1.0006498018035204,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4286.02211173448,4632.441516551485,5.9711377256364395,4.50007198373099,-3.7819545851925493,8.28202656892354,3.07474295069164,3.5,0.8784979859118972,0.6,0.00024125128728546327,1.0001147451347148,0.00024122360805006117,198.66165560290096,0.0,5.517558008196717e-06,15.636759395229497,0.005563675092447073,8.136937635563691e-05,0.00015988191092982637,0.000625764312484108,0.09252759427534794,0.09252759427534794,0.09252759427534794,0.09253401910197721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.82846646756,595.4558769671147,0.0,0.09252759427534794,0.092527594272987,0.092527594272987,0.3716644597703866,0.3716644597703866,0.5,9.902582241293384,0.034491055275736926,0.034491055275736926,-2.972910806420259e-11,3.895294270250815e-05,0.034414287550418976,-2.972910806420259e-11,27493.788231472703,20859.753592949528,0.7587078731140782,0.9903067388736915,0.6112562214013334,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495987300874873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.64446868056,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8249947361292,260.8249947361292,-12.325005263870764,245.20630781501544,276.44368165724137,122829.23948312222,122946.08109953781,-116.84161641560297,0.0,nan,276.44368165724137,3.293681657241393,270.1962068887924,-2.953793111207574,263.94873212034156,-9.201267879658417,257.7012573519197,-15.44874264808027,251.45378258346474,-21.696217416535234,245.20630781501544,-27.943692184984542,1.0,1.0,28837.30492052088,28837.30492052088,275.65348759471465,2.50348759471467,275.65348759471465,275.65348759471465,77280.89605730113,77283.67213646365,-2.7760791625187267,0.0,8545.783548066482,8545.783548066482,0.8861157774381773,3933.4852228689933,275.65348759471465,2.50348759471467,1.0,0.002,0.13262494265680225,0.004891241281212295,0.0002048462414820841,0.0017951537585764506,0.10242312074104204,0.10242312074104204,0.0,5.85347742498854e-14,1.0,1.0000696861295757,0.034414287580148084,0.092527594272987,0.0,6.440575954196989e-06,8.273029024875315,0.0,1600090.7951353553,266.6100407512087,3.895297243161622e-05,1.0,1284516.9568234363,2598.091809856846,,,,,,,,,,,,,,,,,,3.0,15248.272561388796,1551.8812630239308,0.3716644597703866,6.175347969391544,3.07474295069164
293.0,-29.685251774102472,4.5013835217360025,35.050770847530806,24.67534375553953,5.028516751796114,-26.21387492151201,-39.72334486953912,1.5571398986098346,-6.540014289471117,-6.5400534272678845,40.10124685145538,41269.539572160444,25592.61543662054,25592.61543662054,66862.15500878099,77291.35954300803,77283.42381263892,25592.61543662054,102876.03924925947,102876.03924925947,102876.03924925947,130369.82811501772,125902.16920257217,4467.658912445553,0.0,90947.8871910284,54926.37557976606,40023.90179029149,27493.78886575825,67517.69065604974,20859.750667871172,1551.8826051036215,0.0,0.8784578979032477,2.7246859651522484,0.0014947059257719628,1.0,1.0,-6.5054626628789265,333862.992466321,1558903.334040957,4.669290604882523,1558903.334040957,4.669290604882523,0.7587077492200667,0.09252742466915642,3.9139156393771355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139156393771355,1.2844379808372712,1.2847478337317453,3.047181489312406,6456.611924097411,15248.260984711636,6455.535247524528,0.00033038523505343585,23237.0586315197,2369.520542847935,19296.02685926958,1967.6471434454763,0.830398854057013,0.8303988540570129,35401.22988789346,35382.83765553947,1.0006498004565183,0.8,4275.112851355997,4272.891774033241,1.0006498004565183,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4285.654698488425,4632.441516551485,5.971693297093489,4.5013835217360025,-3.781887018190629,8.283270539926631,3.0743036665186345,3.5,0.8783724761481813,0.6,0.00024122360805006117,1.0001149429006608,0.0002411958842954928,198.66256786757128,0.0,5.498802730803617e-06,15.58360693909745,0.0055691738951778764,8.1360502355988e-05,0.00015986310569407317,0.000625690709535433,0.09252742467691798,0.09252742467691798,0.09252742467691798,0.09253388102322484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.84618820186,595.4561960107145,0.0,0.09252742467691798,0.09252742466915642,0.09252742466915642,0.3716636340150055,0.3716636340150055,0.5,9.902775931591743,0.034530926837362586,0.034530926837362586,1.261923898709938e-11,3.9137796761679056e-05,0.03459076438895181,1.261923898709938e-11,27493.78886575825,20859.750667871172,0.7587077492200667,0.990290905377552,0.6112403900541672,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496053351885418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.59131622443,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8243834184413,260.8243834184413,-12.325616581558677,245.2052403308506,276.4435265060376,122833.99485180937,122948.97676542604,-114.98191361665536,0.0,nan,276.4435265060376,3.293526506037608,270.19586927098266,-2.954130729017322,263.94821203596035,-9.201787964039625,257.70055480092924,-15.449445199070738,251.45289756588755,-21.697102434112423,245.2052403308506,-27.94475966914939,1.0,1.0,28837.30492052088,28837.30492052088,275.6534033111285,2.5034033111285225,275.6534033111285,275.6534033111285,77280.8153117187,77283.42381263892,-2.6085009202215588,0.0,8545.783548066482,8545.783548066482,0.8861157777712384,3933.485217574021,275.6534033111285,2.5034033111285225,1.0,0.002,0.1326184690683558,0.004891258518419547,0.0002048362194350671,0.0017951637805917497,0.10241810971753355,0.10241810971753355,0.0,2.6816656534256467e-14,1.0,1.0000700434187837,0.03459076437633257,0.09252742466915642,0.0,6.4735885728956855e-06,8.315435513548849,0.0,1600090.7308506416,266.60998571052886,3.913778414244007e-05,1.0,1284517.145307134,2598.091047162025,,,,,,,,,,,,,,,,,,3.0,15248.260984711636,1551.8826051036215,0.3716636340150055,6.175347969391544,3.0743036665186345
294.0,-29.68635074962883,4.502692752577003,35.05076057876013,24.67508182106542,5.028331310517449,-26.2148825436181,-39.724319719802565,1.5568631043559409,-6.540105460681843,-6.540145019466007,40.10124541380447,41268.89436235697,25592.89229791296,25592.89229791296,66861.78666026994,77291.15112008128,77283.17219469965,25592.89229791296,102876.06449261261,102876.06449261261,102876.06449261261,130369.91868668413,125902.17878728268,4467.739899401455,0.0,90948.0545202468,54926.10381404939,40024.38967355268,27493.854194071515,67518.2438676242,20859.792149398716,1551.8878823714538,0.0,0.8784574070496521,2.7246766564195424,0.0014947059257719628,1.0,1.0,-6.505151693307766,333861.78501475375,1558903.2719223846,4.669307305876576,1558903.2719223846,4.669307305876576,0.7587074552063603,0.092527289901819,3.9139205305147384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139205305147384,1.284439332268031,1.2847491498771844,3.04718209119588,6456.61319941627,15248.249333233081,6455.528779790496,0.00033038449299208864,23237.072345024284,2369.521941236231,19296.007526779737,1967.6451720801433,0.8303975320243627,0.8303975320243627,35401.265280023705,35382.83765553947,1.0006510509474122,0.8,4275.1171253699595,4272.891774033241,1.0006510509474122,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4285.288701377128,4632.441516551485,5.972267933707334,4.502692752577003,-3.7818465355053594,8.284539288082362,3.073866100456365,3.5,0.8782474572732472,0.6,0.0002411958842954928,1.0001140947747942,0.00024116836824483043,198.66347340043302,0.0,5.5076722734820764e-06,15.608743223048204,0.005574681567451358,8.135154841842738e-05,0.00015984433587706541,0.0006256180278757399,0.092527289905438,0.092527289905438,0.092527289905438,0.092533827847453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.89347973303,595.4565058552637,0.0,0.092527289905438,0.092527289901819,0.092527289901819,0.3716628222283854,0.3716628222283854,0.5,9.902972069925355,0.03465646036153203,0.03465646036153203,-3.092281986027956e-11,3.955878418082648e-05,0.03499332615825779,-3.092281986027956e-11,27493.854194071515,20859.792149398716,0.7587074552063603,0.990277335876192,0.6112258257674544,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496119516706611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.61645250838,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8237664842712,260.8237664842712,-12.326233515728802,245.20417542585506,276.44335754268684,122836.85426729562,122952.89258003063,-116.03831273500684,0.0,nan,276.44335754268684,3.293357542686863,270.1955211193128,-2.9544788806871907,263.94768469593777,-9.20231530406221,257.6998482726057,-15.450151727394257,251.45201184922863,-21.69798815077135,245.20417542585506,-27.945824574144922,1.0,1.0,28837.30492052088,28837.30492052088,275.65328227541147,2.503282275411493,275.65328227541147,275.65328227541147,77280.39381547314,77283.17219469965,-2.7783792265108787,0.0,8545.783548066482,8545.783548066482,0.8861154685734396,3933.4901331673123,275.65328227541147,2.503282275411493,1.0,0.002,0.13261192015557371,0.004891269483398615,0.0002048260657401472,0.001795173934336767,0.1024130328700736,0.1024130328700736,0.0,7.691416947785967e-14,1.0,1.0000708584495426,0.03499332618918061,0.092527289901819,0.0,6.548912846002147e-06,8.412192881019665,0.0,1600090.6245313482,266.60989453931813,3.955881510364634e-05,1.0,1284517.4579098236,2598.0897822233655,,,,,,,,,,,,,,,,,,3.0,15248.249333233081,1551.8878823714538,0.3716628222283854,6.175347969391544,3.073866100456365
295.0,-29.68744805244885,4.504000470161915,35.05075035624053,24.67489644130694,5.0282262100711135,-26.215880626207166,-39.725281787663675,1.55665878380297,-6.54015383400224,-6.5401930213541934,40.10122621079722,41268.18311572618,25593.073889886065,25593.073889886065,66861.25700561225,77290.88790352416,77282.79720352413,25593.073889886065,102875.87109341018,102875.87109341018,102875.87109341018,130369.6779393394,125901.86030276562,4467.817636573781,0.0,90948.19093065347,54925.791697202716,40024.8880371675,27493.806845929204,67518.6948830967,20859.755152775764,1551.8867605670887,0.0,0.8784572199793043,2.724671785727655,0.0014947059257719628,1.0,1.0,-6.505554815123617,333861.1522124113,1558902.4421858534,4.669313670834151,1558902.4421858534,4.669313670834151,0.7587074161708642,0.09252711196338889,3.9139233923847416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139233923847416,1.2844403444088355,1.2847501269175603,3.0471819181186865,6456.6128326864655,15248.237808697566,6455.523498964509,0.00033038417876249225,23237.090206622313,2369.523762612341,19295.991742037466,1967.6435624843823,0.8303962144338676,0.8303962144338676,35401.28598842817,35382.83765553947,1.0006517826263526,0.8,4275.119626152174,4272.891774033241,1.0006517826263526,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4284.923929743224,4632.441516551485,5.972818726660509,4.504000470161915,-3.7817730671407577,8.285773537302672,3.0734300242962935,3.5,0.8781228640846553,0.6,0.00024116836824483043,1.0001139221292692,0.00024114089696039483,198.6643775622557,0.0,5.466434198849081e-06,15.491874519538294,0.005580148001650207,8.134271277949143e-05,0.000159825655465339,0.0006255453716290146,0.0925271119608861,0.0925271119608861,0.0925271119608861,0.09253357583733736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.86556757364,595.4568392905973,0.0,0.0925271119608861,0.09252711196338889,0.09252711196338889,0.3716620332768993,0.3716620332768993,0.5,9.903165985622655,0.0346701325037202,0.0346701325037202,5.9117155615240335e-12,3.9187351944747206e-05,0.0346382062305679,5.9117155615240335e-12,27493.806845929204,20859.755152775764,0.7587074161708642,0.9902628763985626,0.611211208794524,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496185193324163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.49958380487,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82315241054806,260.82315241054806,-12.326847589451916,245.20311365036673,276.44319117072826,122840.7256778072,122956.2259696737,-115.5002918664805,0.0,nan,276.44319117072826,3.293191170728278,270.1951756666518,-2.954824333348199,263.9471601625697,-9.202839837430304,257.6991446585263,-15.450855341473698,251.4511291544456,-21.69887084555438,245.20311365036673,-27.946886349633246,1.0,1.0,28837.30492052088,28837.30492052088,275.65319039326664,2.5031903932666637,275.65319039326664,275.65319039326664,77280.10865640272,77282.79720352413,-2.6885471214045538,0.0,8545.783548066482,8545.783548066482,0.8861152876576427,3933.4930093466655,275.65319039326664,2.5031903932666637,1.0,0.002,0.13260543771708613,0.004891288065557129,0.00020481603306958692,0.0017951839666354701,0.10240801653479345,0.10240801653479345,0.0,-2.9494288955600467e-13,1.0,1.0000701393979567,0.03463820622465619,0.09252711196338889,0.0,6.482438092014589e-06,8.32680596102634,0.0,1600090.5672710028,266.60984616599774,3.9187346033031645e-05,1.0,1284517.621739225,2598.0891192923177,,,,,,,,,,,,,,,,,,3.0,15248.237808697566,1551.8867605670887,0.3716620332768993,6.175347969391544,3.0734300242962935
296.0,-29.68854087638538,4.505306432727625,35.05074061161664,24.67476575346666,5.028176134050498,-26.216869175401186,-39.7262386517599,1.556504432618693,-6.540211168040173,-6.540250602249245,40.101219554184844,41267.450766937065,25593.284490295824,25593.284490295824,66860.73525723288,77290.58779263117,77282.55909209712,25593.284490295824,102875.84358239293,102875.84358239293,102875.84358239293,130369.66534623192,125901.76794974798,4467.897396483941,0.0,90948.30403165487,54925.47127970627,40025.36972438734,27493.82176383899,67519.19148822632,20859.76241873087,1551.8888290403622,0.0,0.8784569332776286,2.724665933905195,0.0014947059257719628,1.0,1.0,-6.505376411016016,333860.3931320788,1558902.1545623213,4.669323425691895,1558902.1545623213,4.669323425691895,0.7587072687787075,0.0925269607234584,3.913924447826495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913924447826495,1.2844411228176578,1.2847508702270354,3.0471808931503084,6456.610660901465,15248.226281039417,6455.519454411892,0.0003303843297835091,23237.112837515513,2369.526070321212,19295.979652599035,1967.642329704745,0.8303948854371591,0.8303948854371591,35401.293625571896,35382.83765553947,1.0006520524654796,0.8,4275.120548426665,4272.891774033241,1.0006520524654796,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4284.560580929706,4632.441516551485,5.973374400215002,4.505306432727625,-3.7817064435853216,8.287012876312946,3.0729956736887036,3.5,0.8779987639110581,0.6,0.00024114089696039483,1.0001134581209887,0.00024111354067112535,198.6652780407288,0.0,5.457565623233148e-06,15.466740976242741,0.0055856055672734405,8.133392581188969e-05,0.00015980697114850514,0.0006254724113112376,0.09252696073355725,0.09252696073355725,0.09252696073355725,0.09253347023689382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.89172662876,595.4571557526837,0.0,0.09252696073355725,0.0925269607234584,0.0925269607234584,0.37166125554979124,0.37166125554979124,0.5,9.90336127200998,0.034731724096047856,0.034731724096047856,1.3358203432289883e-11,3.9434209043065493e-05,0.034874191233200236,1.3358203432289883e-11,27493.82176383899,20859.76241873087,0.7587072687787075,0.9902478655848795,0.6111958667948962,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449625077054417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.47445026157,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82254608659997,260.82254608659997,-12.327453913400007,245.20205570921473,276.4430364639842,122845.17911944452,122959.22176740847,-114.04264796392623,0.0,nan,276.4430364639842,3.2930364639842082,270.19484031302466,-2.955159686975321,263.946644162067,-9.203355837932975,257.69844801113493,-15.451551988865049,251.45025186017426,-21.699748139825715,245.20205570921473,-27.947944290785244,1.0,1.0,28837.30492052088,28837.30492052088,275.6531049493412,2.503104949341207,275.6531049493412,275.6531049493412,77279.96597817306,77282.55909209712,-2.5931139240565244,0.0,8545.783548066482,8545.783548066482,0.8861152209368964,3933.4940700656275,275.6531049493412,2.503104949341207,1.0,0.002,0.13259891112963448,0.004891305101483164,0.00020480592817894585,0.0017951940725183363,0.10240296408947293,0.10240296408947293,0.0,6.972820758288645e-13,1.0,1.0000706171730476,0.03487419121984203,0.0925269607234584,0.0,6.5265883233513616e-06,8.383518993803143,0.0,1600090.5003852241,266.6097888319598,3.943419568486206e-05,1.0,1284517.8182616334,2598.088324070232,,,,,,,,,,,,,,,,,,3.0,15248.226281039417,1551.8888290403622,0.37166125554979124,6.175347969391544,3.0729956736887036
297.0,-29.689631130306935,4.506610396187967,35.05073159720781,24.67460841815921,5.0280948309728855,-26.21785853413581,-39.72719555078072,1.556322234520761,-6.540278310545887,-6.540318349894183,40.10122113350604,41266.730752985815,25593.524382227384,25593.524382227384,66860.2551352132,77290.30772551376,77282.39550586001,25593.524382227384,102875.9198880874,102875.9198880874,102875.9198880874,130369.79777021232,125901.81800117179,4467.9797690405285,0.0,90948.4242752125,54925.15082994675,40025.85938362861,27493.877882124907,67519.73726575352,20859.798799698896,1551.89308736266,0.0,0.8784565601555457,2.724659044708067,0.0014947059257719628,1.0,1.0,-6.504864636051991,333859.5000271007,1558902.2228021326,4.669336120959836,1558902.2228021326,4.669336120959836,0.7587070434055013,0.09252683148855458,3.9139256159846627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139256159846627,1.284442031193529,1.2847517436825675,3.0471796476075808,6456.608021745886,15248.214806531474,6455.515755853324,0.00033038460317411956,23237.136624103103,2369.528495878114,19295.968597359966,1967.6412023840933,0.830393559649897,0.830393559649897,35401.30207832761,35382.83765553947,1.0006523511222074,0.8,4275.1215691958505,4272.891774033241,1.0006523511222074,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4284.198592052217,4632.441516551485,5.973935108822203,4.506610396187967,-3.781647204208109,8.288257600396076,3.0725629731796293,3.5,0.8778751351941798,0.6,0.00024111354067112535,1.0001131922950168,0.00024108625156501372,198.66617640867608,0.0,5.4347448138842334e-06,15.402066802547917,0.005591040312087325,8.132513940106793e-05,0.00015978840127005742,0.000625399916868114,0.09252683149625124,0.09252683149625124,0.09252683149625124,0.09253345087436039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.9418309542,595.4574648297378,0.0,0.09252683149625124,0.09252683148855458,0.09252683148855458,0.3716604941448161,0.3716604941448161,0.5,9.903559853348616,0.03490057077038955,0.03490057077038955,4.7975845518521965e-11,4.003934827778721e-05,0.03545371384217333,4.7975845518521965e-11,27493.877882124907,20859.798799698896,0.7587070434055013,0.9902327503446194,0.611180262603252,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449631608065859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.40977608788,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82194349818695,260.82194349818695,-12.328056501813023,245.20100106530924,276.4428859310734,122849.13894008384,122962.47897609322,-113.34003600941487,0.0,nan,276.4428859310734,3.2928859310734424,270.19450895788975,-2.955491042110225,263.94613198477504,-9.203868015224941,257.69775501161297,-15.452244988387008,251.4493780384609,-21.70062196153907,245.20100106530924,-27.948998934690735,1.0,1.0,28837.30492052088,28837.30492052088,275.6530180593629,2.503018059362944,275.6530180593629,275.6530180593629,77279.73706374083,77282.39550586001,-2.6584421191801084,0.0,8545.783548066482,8545.783548066482,0.8861151470906721,3933.495244064586,275.6530180593629,2.503018059362944,1.0,0.002,0.13259227609857072,0.00489132074718756,0.00020479565151509144,0.0017952043485813974,0.10239782575754572,0.10239782575754572,0.0,9.648878918078196e-14,1.0,1.0000717905122047,0.03545371379419748,0.09252683148855458,0.0,6.635031185032294e-06,8.522817316055091,0.0,1600090.422508285,266.6097216894541,4.0039300301941694e-05,1.0,1284518.0494827786,2598.0873884412254,,,,,,,,,,,,,,,,,,3.0,15248.214806531474,1551.89308736266,0.3716604941448161,6.175347969391544,3.0725629731796293
298.0,-29.690718187335538,4.507912418359557,35.05072311682459,24.674436065275245,5.028004160351832,-26.218845952577194,-39.728152205329366,1.5561319252893442,-6.540340416277047,-6.540380792142747,40.101218512713174,41266.040863294016,25593.757336692455,25593.757336692455,66859.79819998647,77290.03905871224,77282.17840258859,25593.757336692455,102875.93573928103,102875.93573928103,102875.93573928103,130369.84587961443,125901.78307256835,4468.062807046076,0.0,90948.55689768973,54924.86130816437,40026.32843280596,27493.910140333395,67520.23857313936,20859.81834929778,1551.8960785353272,0.0,0.878456231757552,2.724652697943216,0.0014947059257719628,1.0,1.0,-6.504604041263576,333858.67686279555,1558902.1095618661,4.669347294521632,1558902.1095618661,4.669347294521632,0.7587068642774298,0.09252670047271558,3.913928480406359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913928480406359,1.2844429773571286,1.2847526550211865,3.0471796330419143,6456.607990882986,15248.203347082033,6455.510275883283,0.00033038420461392007,23237.153502673893,2369.5302170133423,19295.952217362792,1967.6395320892245,0.8303922515785942,0.8303922515785943,35401.32280519067,35382.83765553947,1.0006530834535254,0.8,4275.124072207156,4272.891774033241,1.0006530834535254,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4283.837899287922,4632.441516551485,5.974492485102381,4.507912418359557,-3.781583763923447,8.289496182283004,3.0721318462113785,3.5,0.8777519560603938,0.6,0.00024108625156501372,1.0001128613737462,0.00024105904531000606,198.66707214949432,0.0,5.4214223688077155e-06,15.364310993201066,0.005596461734456133,8.131635611212716e-05,0.00015976989545288657,0.0006253279441245992,0.09252670048055359,0.09252670048055359,0.09252670048055359,0.0925333790883645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.9630547805,595.4577830950262,0.0,0.09252670048055359,0.09252670047271558,0.09252670047271558,0.3716597608686034,0.3716597608686034,0.5,9.903760211434944,0.03509834085394914,0.03509834085394914,-5.115907697472721e-13,4.037586569438645e-05,0.03577675087916532,-5.115907697472721e-13,27493.910140333395,20859.81834929778,0.7587068642774298,0.9902186309303768,0.6111655073403475,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449638123774115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.37202027853,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82134340517086,260.82134340517086,-12.328656594829113,245.19994958616144,276.4427372241869,122852.99092076124,122965.86160491986,-112.87068415863345,0.0,nan,276.4427372241869,3.292737224186908,270.19417969657695,-2.9558203034230246,263.9456221689827,-9.204377831017268,257.69706464135186,-15.45293535864812,251.4485071137653,-21.70149288623469,245.19994958616144,-27.95005041383854,1.0,1.0,28837.30492052088,28837.30492052088,275.65293021239046,2.5029302123904813,275.65293021239046,275.65293021239046,77279.4832811126,77282.17840258859,-2.695121475990163,0.0,8545.783548066482,8545.783548066482,0.886114966013527,3933.4981228083907,275.65293021239046,2.5029302123904813,1.0,0.002,0.13258558062490267,0.0048913376099430405,0.00020478528373008646,0.0017952147163226692,0.10239264186504322,0.10239264186504322,0.0,5.275554298966867e-14,1.0,1.0000724445378466,0.03577675087967691,0.09252670047271558,0.0,6.6954735649024525e-06,8.600458070852156,0.0,1600090.3501545545,266.60965958372293,4.037586620597722e-05,1.0,1284518.2625969276,2598.0865260820183,,,,,,,,,,,,,,,,,,3.0,15248.203347082033,1551.8960785353272,0.3716597608686034,6.175347969391544,3.0721318462113785
