time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
299.0,-29.691798487234106,4.509212360707143,35.05071501651447,24.67417779788377,5.027821765515517,-26.21983646195924,-39.729109209123976,1.5558597402367318,-6.5404077570933055,-6.540448195023762,40.10121251821523,41265.40315458477,25594.006918402418,25594.006918402418,66859.41007298719,77289.83448657086,77281.8882691412,25594.006918402418,102875.89518754362,102875.89518754362,102875.89518754362,130369.82681555122,125901.68058903719,4468.14622651403,0.0,90948.72215562516,54924.59151895428,40026.8118185232,27493.931628007605,67520.7434465308,20859.82983828884,1551.89867485723,0.0,0.8784558893108759,2.7246458509759606,0.0014947059257719628,1.0,1.0,-6.5046117875841105,333857.78830601956,1558901.8505478164,4.669358946087851,1558901.8505478164,4.669358946087851,0.7587066891895258,0.09252657471502064,3.9139334315510625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139334315510625,1.2844443061783002,1.2847539492159965,3.0471803352816993,6456.6094788448245,15248.191915335216,6455.50376764156,0.0003303834154316146,23237.16633054305,2369.531525091958,19295.932763792753,1967.6375483771476,0.8303909559932048,0.8303909559932048,35401.35863150699,35382.83765553947,1.0006543492861126,0.8,4275.128398654169,4272.891774033241,1.0006543492861126,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4283.478514659918,4632.441516551485,5.975052012239269,4.509212360707143,-3.7815238520753756,8.29073621278252,3.071702306893455,3.5,0.8776292305409871,0.6,0.00024105904531000606,1.000112160784172,0.00024103201097064504,198.6679623294319,0.0,5.404987026525592e-06,15.317733233173527,0.005601866721482658,8.130757049405448e-05,0.00015975147481595158,0.0006252566380217405,0.09252657471909334,0.09252657471909334,0.09252657471909334,0.0925332652907538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.9662250139,595.4581070671512,0.0,0.09252657471909334,0.09252657471502064,0.09252657471502064,0.3716590591105636,0.3716590591105636,0.5,9.903960929808578,0.03527027866118715,0.03527027866118715,8.58335624798201e-12,4.0437930465486716e-05,0.035836407439660434,8.58335624798201e-12,27493.931628007605,20859.82983828884,0.7587066891895258,0.9902054784976216,0.6111514928336438,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496446204323183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.32544251851,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8207376295284,260.8207376295284,-12.329262370471554,245.19890102966,276.4425742294026,122855.79070630517,122969.73022402612,-113.93951772094341,0.0,nan,276.4425742294026,3.2925742294026463,270.1938395894495,-2.956160410550467,263.94510494950936,-9.20489505049062,257.6963703095409,-15.453629690459081,251.44763566960805,-21.70236433039193,245.19890102966,-27.951098970339984,1.0,1.0,28837.30492052088,28837.30492052088,275.65282885903014,2.50282885903016,275.65282885903014,275.65282885903014,77279.00681434394,77281.8882691412,-2.881454797257902,0.0,8545.783548066482,8545.783548066482,0.886114653022146,3933.503098708818,275.65282885903014,2.50282885903016,1.0,0.002,0.13257887400047283,0.00489135362228415,0.00020477489663730164,0.0017952251039624928,0.10238744831865082,0.10238744831865082,0.0,5.997945196067889e-13,1.0,1.0000725652867837,0.03583640743107708,0.09252657471502064,0.0,6.706625326778519e-06,8.61478425546364,0.0,1600090.2712691769,266.6095922429067,4.043792188213047e-05,1.0,1284518.4926413195,2598.085595215616,,,,,,,,,,,,,,,,,,3.0,15248.191915335216,1551.89867485723,0.3716590591105636,6.175347969391544,3.071702306893455
300.0,-29.692875827677053,4.510510571006332,35.05070685036292,24.67400107942524,5.027723073297298,-26.220815937578983,-39.730057027749694,1.555663183201808,-6.540455243168026,-6.5404951417040005,40.101194417893865,41264.71453974163,25594.214764146865,25594.214764146865,66858.9293038885,77289.57249645231,77281.48308411775,25594.214764146865,102875.69784826461,102875.69784826461,102875.69784826461,130369.58310819036,125901.35597179196,4468.227136398406,0.0,90948.85312367968,54924.295007841145,40027.28679537615,27493.885259925744,67521.1720553019,20859.79367837118,1551.8975616783364,0.0,0.8784557037617677,2.724641089726196,0.0014947059257719628,1.0,1.0,-6.505176262162308,333857.16941988264,1558901.068457469,4.669365259300104,1558901.068457469,4.669365259300104,0.7587066535400068,0.09252642720120965,3.9139359061093106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139359061093106,1.2844452810320817,1.2847548895788503,3.047179949125098,6456.608660625324,15248.180582721005,6455.498888425169,0.0003303832243337392,23237.18510099169,2369.5334391450383,19295.918179488443,1967.6360611919915,0.8303896575951858,0.8303896575951858,35401.37653732373,35382.83765553947,1.0006549819431356,0.8,4275.130560991113,4272.891774033241,1.0006549819431356,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4283.120400711099,4632.441516551485,5.975600116190434,4.510510571006332,-3.781448332751061,8.291958903757394,3.071274310198909,3.5,0.8775069457711169,0.6,0.00024103201097064504,1.000111854492399,0.00024100505347272327,198.6688500777231,0.0,5.370857113775677e-06,15.221009060440268,0.005607237578596434,8.129887006380737e-05,0.00015973314090683767,0.0006251852755908898,0.09252642719905367,0.09252642719905367,0.09252642719905367,0.09253301767209592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.925335218,595.4584447770042,0.0,0.09252642719905367,0.09252642720120965,0.09252642720120965,0.371658385919815,0.371658385919815,0.5,9.904158643389177,0.03529694125569449,0.03529694125569449,2.404476617812179e-11,3.9898535987958894e-05,0.03531887954170543,2.404476617812179e-11,27493.885259925744,20859.79367837118,0.7587066535400068,0.990192072630626,0.6111374148829136,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496510767624036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.228718345774,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8201350828519,260.8201350828519,-12.329864917148086,245.197856136517,276.44241402919124,122859.63664940094,122972.96883533777,-113.33218593685798,0.0,nan,276.44241402919124,3.2924140291912636,270.1935024506525,-2.956497549347489,263.9445908721242,-9.205409127875782,257.695679293575,-15.454320706424994,251.44676771505166,-21.703232284948314,245.197856136517,-27.952143863482974,1.0,1.0,28837.30492052088,28837.30492052088,275.6527344989066,2.502734498906648,275.6527344989066,275.6527344989066,77278.75496793484,77281.48308411775,-2.728116182901431,0.0,8545.783548066482,8545.783548066482,0.8861144965905374,3933.505585639857,275.6527344989066,2.502734498906648,1.0,0.002,0.13257226424077248,0.004891372929479202,0.00020476466776793496,0.0017952353319241221,0.10238233388396747,0.10238233388396747,0.0,-3.0794290728497486e-13,1.0,1.0000715174082606,0.03531887951766066,0.09252642720120965,0.0,6.609759252374993e-06,8.490359050649898,0.0,1600090.214809241,266.60954475683195,3.9898511943192716e-05,1.0,1284518.6528691156,2598.084946859867,,,,,,,,,,,,,,,,,,3.0,15248.180582721005,1551.8975616783364,0.371658385919815,6.175347969391544,3.071274310198909
301.0,-29.693952499925167,4.511806822857622,35.05069909248774,24.673883558157854,5.027684406597487,-26.221788809259465,-39.731000061705686,1.5555207156668036,-6.54051126418824,-6.540551305058792,40.10118986533967,41263.98884529379,25594.449776273683,25594.449776273683,66858.43862156747,77289.26858141542,77281.23293663278,25594.449776273683,102875.68271290646,102875.68271290646,102875.68271290646,130369.58699387463,125901.2770843682,4468.309909506434,0.0,90948.95868649833,54923.97857342985,40027.7556811872,27493.904280968167,67521.65996215536,20859.804073665917,1551.8997746725624,0.0,0.8784554167346633,2.724635383315484,0.0014947059257719628,1.0,1.0,-6.50509591183652,333856.42903328413,1558900.8717478192,4.669375025251957,1558900.8717478192,4.669375025251957,0.7587065067403138,0.09252630803148845,3.913936422120693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913936422120693,1.2844460028212432,1.284755576914742,3.0471786385133055,6456.605883596205,15248.169273384556,6455.495363633337,0.00033038353907588946,23237.20900842312,2369.5358770245825,19295.907643649778,1967.6349868354412,0.8303883498511081,0.8303883498511081,35401.38027116372,35382.83765553947,1.0006551138689956,0.8,4275.131011895994,4272.891774033241,1.0006551138689956,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4282.763642542459,4632.441516551485,5.97615276314421,4.511806822857622,-3.7813794752257897,8.293186298083413,3.0708479575736765,3.5,0.8773851307353361,0.6,0.00024100505347272327,1.0001117860983608,0.00024097811546940458,198.6697372823739,0.0,5.355615113091213e-06,15.177813230500497,0.005612593193709525,8.129021440819517e-05,0.0001597148390645281,0.0006251137257678014,0.09252630803477974,0.09252630803477974,0.09252630803477974,0.0925329255904187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.9460500338,595.4587631122553,0.0,0.09252630803477974,0.09252630803148845,0.09252630803148845,0.3716577254467136,0.3716577254467136,0.5,9.904357169699738,0.03534890024241122,0.03534890024241122,-4.547473508864641e-13,4.0040870544544305e-05,0.03545539322226432,-4.547473508864641e-13,27493.904280968167,20859.804073665917,0.7587065067403138,0.9901776505352562,0.6111222512660602,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496575154601428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.18552251583,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8195406956699,260.8195406956699,-12.330459304330077,245.19681490175705,276.44226648958403,122864.09490943135,122975.89238784577,-111.7974784144042,0.0,nan,276.44226648958403,3.292266489584051,270.1931761720233,-2.9568238279766774,263.94408585444904,-9.205914145550935,257.6949955368818,-15.4550044631182,251.445905219324,-21.704094780675973,245.19681490175705,-27.953185098242926,1.0,1.0,28837.30492052088,28837.30492052088,275.6526490641008,2.502649064100808,275.6526490641008,275.6526490641008,77278.65047295892,77281.23293663278,-2.582463673854363,0.0,8545.783548066482,8545.783548066482,0.8861144639703734,3933.506104231297,275.6526490641008,2.502649064100808,1.0,0.002,0.13256562894503804,0.004891390676987213,0.00020475439558062557,0.001795245604297423,0.10237719779031279,0.10237719779031279,0.0,-1.2195149404203853e-13,1.0,1.0000717937788834,0.03545539322271907,0.09252630803148845,0.0,6.6352956218154885e-06,8.523162265403814,0.0,1600090.1493137956,266.60948873581174,4.0040870999291656e-05,1.0,1284518.8445532718,2598.084171217434,,,,,,,,,,,,,,,,,,3.0,15248.169273384556,1551.8997746725624,0.3716577254467136,6.175347969391544,3.0708479575736765
302.0,-29.695026551314555,4.513100869625547,35.05069202790561,24.673729959782236,5.027607236260335,-26.222763172490954,-39.73193949842823,1.5553438569809892,-6.540577603735699,-6.540618190602451,40.10119435286662,41263.26917396563,25594.714385452426,25594.714385452426,66857.98355941806,77288.9917216451,77281.068418663,25594.714385452426,102875.78280411541,102875.78280411541,102875.78280411541,130369.75128345478,125901.35605911832,4468.395224336466,0.0,90949.07822498627,54923.6545396533,40028.24853925886,27493.968479339364,67522.21701859822,20859.846413652846,1551.904380094925,0.0,0.878455037217525,2.7246285825225702,0.0014947059257719628,1.0,1.0,-6.504638526871474,333855.5473010822,1558901.0656476784,4.669387938136636,1558901.0656476784,4.669387938136636,0.7587062751355156,0.09252621205946894,3.9139378259545303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139378259545303,1.2844468853744875,1.2847564250784613,3.047177637721781,6456.6037630390565,15248.15794152293,6455.491377831362,0.00033038368375190336,23237.231215548403,2369.538141521152,19295.895729820946,1967.6337719629994,0.8303870435695349,0.8303870435695349,35401.39042925488,35382.83765553947,1.0006554727796566,0.8,4275.132238604393,4272.891774033241,1.0006554727796566,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4282.408180809955,4632.441516551485,5.976710604128249,4.513100869625547,-3.78131850611984,8.294419375745388,3.070423177833826,3.5,0.8772637650953788,0.6,0.00024097811546940458,1.0001115149521087,0.00024095124580276835,198.67062233430894,0.0,5.351766042234641e-06,15.166904963692973,0.0056179449597517596,8.128159261687267e-05,0.0001596965228525319,0.0006250422614659367,0.0925262120659811,0.0925262120659811,0.0925262120659811,0.09253292924822411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.99607479025,595.4590723568889,0.0,0.0925262120659811,0.09252621205946894,0.09252621205946894,0.37165708028937666,0.37165708028937666,0.5,9.904558684959518,0.03549919095746645,0.03549919095746645,6.366462912410498e-12,4.05868667598952e-05,0.03597966373098416,6.366462912410498e-12,27493.968479339364,20859.846413652846,0.7587062751355156,0.990162742153487,0.6111065512348348,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496639502189235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.17461424902,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81894972236154,260.81894972236154,-12.33105027763844,245.19577676290973,276.44212268181235,122867.98916875813,122979.14453574455,-111.15536698642046,0.0,nan,276.44212268181235,3.2921226818123728,270.19285349804034,-2.9571465019596417,263.9435843142242,-9.206415685775767,257.69431513048283,-15.455684869517142,251.44504594669985,-21.704954053300128,245.19577676290973,-27.954223237090247,1.0,1.0,28837.30492052088,28837.30492052088,275.65256292719545,2.50256292719547,275.65256292719545,275.65256292719545,77278.43531195215,77281.068418663,-2.633106710840366,0.0,8545.783548066482,8545.783548066482,0.8861143752256412,3933.507515084303,275.65256292719545,2.50256292719547,1.0,0.002,0.13255889554541622,0.004891406894241842,0.00020474396735780024,0.0017952560326437619,0.10237198367890012,0.10237198367890012,0.0,1.5621184901171148e-15,1.0,1.000072855241895,0.035979663724617694,0.09252621205946894,0.0,6.733399591813309e-06,8.649180200682002,0.0,1600090.072293791,266.6094223962643,4.058686039343229e-05,1.0,1284519.0728317925,2598.0832474977815,,,,,,,,,,,,,,,,,,3.0,15248.15794152293,1551.904380094925,0.37165708028937666,6.175347969391544,3.070423177833826
303.0,-29.696094142607105,4.514392698718795,35.05068536593001,24.673484789114468,5.0274380349077274,-26.223740924852653,-39.73288700273258,1.5550848171513536,-6.540643215742989,-6.540683910062334,40.101191840109934,41262.644181083575,25594.980508957382,25594.980508957382,66857.62469004096,77288.78244454907,77280.79951659634,25594.980508957382,102875.78002555371,102875.78002555371,102875.78002555371,130369.78061893435,125901.30011485262,4468.480504081726,0.0,90949.23820194339,54923.39697499498,40028.71247438712,27494.000593380642,67522.71306776776,20859.865730392954,1551.9074282228303,0.0,0.8784546906459859,2.724621905983761,0.0014947059257719628,1.0,1.0,-6.504600857823959,333854.68094245234,1558900.957075189,4.6693997300696894,1558900.957075189,4.6693997300696894,0.7587060915178383,0.09252611149884922,3.9139425544676008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139425544676008,1.284448152044925,1.2847576575396642,3.047178314077022,6456.605196154651,15248.146626276764,6455.484963001214,0.0003303829127736502,23237.2440157888,2369.5394467824185,19295.876555464354,1967.6318167227703,0.8303857609944432,0.8303857609944432,35401.42464460006,35382.83765553947,1.0006566816932094,0.8,4275.1363705077865,4272.891774033241,1.0006566816932094,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4282.053950731063,4632.441516551485,5.977267172121364,4.514392698718795,-3.7812565463962398,8.295649245115035,3.0699998933135793,3.5,0.8771428266610226,0.6,0.00024095124580276835,1.0001108451570035,0.00024092454048425235,198.67150206978843,0.0,5.338213392536018e-06,15.128496754447076,0.0056232831731442955,8.127289764060409e-05,0.00015967834816216426,0.0006249718818989881,0.09252611149692218,0.09252611149692218,0.09252611149692218,0.0925328477408166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.00948723586,595.4593931673078,0.0,0.09252611149692218,0.09252611149884922,0.09252611149884922,0.3716564612596411,0.3716564612596411,0.5,9.904760771834402,0.03563968050195854,0.03563968050195854,-1.2732925824820995e-11,4.069431935249668e-05,0.03608305223838215,-1.2732925824820995e-11,27494.000593380642,20859.865730392954,0.7587060915178383,0.9901501532223786,0.6110928057596143,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449670369368352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.13620603978,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81835376305156,260.81835376305156,-12.331646236948416,245.19474143624942,276.4419660898536,122870.84921519832,122982.9423926814,-112.09317748308709,0.0,nan,276.4419660898536,3.291966089853645,270.19252115913764,-2.9574788408623363,263.94307622838903,-9.206923771610946,257.6936312977015,-15.456368702298505,251.44418636697836,-21.70581363302162,245.19474143624942,-27.95525856375056,1.0,1.0,28837.30492052088,28837.30492052088,275.6524657416839,2.5024657416839204,275.6524657416839,275.6524657416839,77277.98679666215,77280.79951659634,-2.8127199341834057,0.0,8545.783548066482,8545.783548066482,0.8861140763080115,3933.512267239939,275.6524657416839,2.5024657416839204,1.0,0.002,0.13255214280790645,0.004891423403082318,0.00020473350976010204,0.0017952664900139576,0.10236675488005102,0.10236675488005102,0.0,-2.2594036017120622e-13,1.0,1.0000730645360882,0.03608305225111508,0.09252611149884922,0.0,6.752737318458816e-06,8.67402139401367,0.0,1600089.995500531,266.609356784257,4.06943320854225e-05,1.0,1284519.2971305079,2598.0823398827097,,,,,,,,,,,,,,,,,,3.0,15248.146626276764,1551.9074282228303,0.3716564612596411,6.175347969391544,3.0699998933135793
304.0,-29.697158691979627,4.515682640322338,35.05067864275814,24.673301923926942,5.027338052823041,-26.224709017502438,-39.7338216547854,1.5548883783343546,-6.540690210434775,-6.540730381026707,40.101176750477464,41261.971348789026,25595.20700763148,25595.20700763148,66857.17835642051,77288.52906922811,77280.40544035805,25595.20700763148,102875.61244798954,102875.61244798954,102875.61244798954,130369.57647671996,125901.01321512464,4468.56326159532,0.0,90949.37715482782,54923.11559463496,40029.1795113254,27493.964028730414,67523.14354005581,20859.836725801582,1551.9067575098165,0.0,0.8784544962207963,2.7246171928782372,0.0014947059257719628,1.0,1.0,-6.505150427371973,333854.06833207293,1558900.3050732051,4.669406345297616,1558900.3050732051,4.669406345297616,0.7587060455889025,0.09252598821118173,3.9139464327724816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139464327724816,1.284449125672236,1.2847585970981752,3.047179023711086,6456.606699784079,15248.135404646158,6455.478544708973,0.0003303821269156923,23237.256492139302,2369.540719016107,19295.85737075933,1967.629860427295,0.8303844895496477,0.8303844895496477,35401.45270786415,35382.83765553947,1.0006576732385983,0.8,4275.139759475382,4272.891774033241,1.0006576732385983,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4281.700946254223,4632.441516551485,5.977812866641943,4.515682640322338,-3.7811799474049534,8.296862587727292,3.0695780965394186,3.5,0.8770223132969768,0.6,0.00024092454048425235,1.0001105302690971,0.00024089791397299598,198.67237930542763,0.0,5.305585742825326e-06,15.036029995166974,0.005628588758887121,8.126432144817972e-05,0.00015966021903607264,0.0006249015447519096,0.09252598820864176,0.09252598820864176,0.09252598820864176,0.09253262720437574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.97614136053,595.4597285700272,0.0,0.09252598820864176,0.09252598821118173,0.09252598821118173,0.3716558673430839,0.3716558673430839,0.5,9.904959941048709,0.0356445060432975,0.0356445060432975,5.4569682106375694e-12,4.0170591944388434e-05,0.03557995365474653,5.4569682106375694e-12,27493.964028730414,20859.836725801582,0.7587060455889025,0.9901372307519978,0.611078945462777,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496767499622452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.043739280496,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8177602934816,260.8177602934816,-12.33223970651835,245.1937095651604,276.4418110218031,122874.61989586813,122986.24478106132,-111.62488519317469,0.0,nan,276.4418110218031,3.2918110218031416,270.19219073047793,-2.957809269522045,263.94257043912876,-9.207429560871219,257.6929501478247,-15.45704985217526,251.44332985649484,-21.706670143505136,245.1937095651604,-27.956290434839588,1.0,1.0,28837.30492052088,28837.30492052088,275.6523731571904,2.5023731571904477,275.6523731571904,275.6523731571904,77277.72731238879,77280.40544035805,-2.6781279692659155,0.0,8545.783548066482,8545.783548066482,0.886113831137087,3933.516164936344,275.6523731571904,2.5023731571904477,1.0,0.002,0.13254548423366294,0.004891443003698184,0.00020472320570330983,0.0017952767939709928,0.10236160285165491,0.10236160285165491,0.0,-3.256973683807285e-13,1.0,1.0000720458762102,0.035579953649289564,0.09252598821118173,0.0,6.658573946798339e-06,8.553067782109178,0.0,1600089.939639088,266.6093097895652,4.0170586487420223e-05,1.0,1284519.455734478,2598.0816980988734,,,,,,,,,,,,,,,,,,3.0,15248.135404646158,1551.9067575098165,0.3716558673430839,6.175347969391544,3.0695780965394186
305.0,-29.69822262770368,4.5169705238596665,35.05067225998628,24.6731890476309,5.027300777964615,-26.225670287125126,-39.734751522168494,1.5547484371103761,-6.54074321374793,-6.540783444375731,40.10117312547861,41261.240251694675,25595.453973999887,25595.453973999887,66856.69422569456,77288.22676366389,77280.14598810891,25595.453973999887,102875.5999621088,102875.5999621088,102875.5999621088,130369.5819192479,125900.93450672626,4468.647412521628,0.0,90949.47787874058,54922.78732515591,40029.656170649636,27493.98195713909,67523.63812778873,20859.84658284598,1551.9088333492787,0.0,0.8784542224616875,2.7246118024637562,0.0014947059257719628,1.0,1.0,-6.505145826913747,333853.3688172573,1558900.1484419475,4.669415659828939,1558900.1484419475,4.669415659828939,0.7587059093646313,0.09252588816028601,3.9139463772719605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139463772719605,1.284449834969762,1.2847592723643988,3.047177297791549,6456.603042767685,15248.124208368976,6455.475677598624,0.00033038267250232157,23237.282556265578,2369.5433768173207,19295.84880077463,1967.6289865320607,0.8303831893446508,0.8303831893446508,35401.45230626456,35382.83765553947,1.000657659049078,0.8,4275.139710977532,4272.891774033241,1.000657659049078,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4281.3492478550315,4632.441516551485,5.9783616080429045,4.5169705238596665,-3.781108093906709,8.298078617766375,3.0691578834210187,3.5,0.8769022524060054,0.6,0.00024089791397299598,1.000110467513337,0.0002408713055188411,198.67325604219442,0.0,5.289952343905736e-06,14.991724942628856,0.0056338787112310265,8.125578998915669e-05,0.0001596421239838393,0.0006248307128265489,0.0925258881638381,0.0925258881638381,0.0925258881638381,0.09253253907208674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.99651889503,595.4600470596044,0.0,0.0925258881638381,0.09252588816028601,0.09252588816028601,0.37165528374327683,0.37165528374327683,0.5,9.905159468012782,0.03566227837069391,0.03566227837069391,-5.9685589803848416e-12,4.02306278033393e-05,0.03563761746198679,-5.9685589803848416e-12,27493.98195713909,20859.84658284598,0.7587059093646313,0.9901228085365903,0.6110636422404793,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496831124290526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.99943422796,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81717461740294,260.81717461740294,-12.332825382597036,245.19268119740687,276.44166803739853,122878.98563623695,122989.144651034,-110.15901479706928,0.0,nan,276.44166803739853,3.2916680373985514,270.19187066941015,-2.958129330589827,263.94207330139784,-9.207926698602137,257.6922759333993,-15.45772406660069,251.44247856540503,-21.707521434594952,245.19268119740687,-27.957318802593107,1.0,1.0,28837.30492052088,28837.30492052088,275.6522897335769,2.5022897335769017,275.6522897335769,275.6522897335769,77277.62386396024,77280.14598810891,-2.5221241486724466,0.0,8545.783548066482,8545.783548066482,0.8861138346456082,3933.5161091583204,275.6522897335769,2.5022897335769017,1.0,0.002,0.13253881487819372,0.004891461455960571,0.00020471288222295185,0.0017952871176867744,0.10235644111147592,0.10235644111147592,0.0,-9.027370864722606e-14,1.0,1.0000721625986886,0.03563761746795535,0.09252588816028601,0.0,6.669355349753868e-06,8.566917911810148,0.0,1600089.877564907,266.60925678625205,4.023063377189828e-05,1.0,1284519.6368381104,2598.080965271427,,,,,,,,,,,,,,,,,,3.0,15248.124208368976,1551.9088333492787,0.37165528374327683,6.175347969391544,3.0691578834210187
306.0,-29.699282875668892,4.518255826666751,35.05066636116659,24.672961653582774,5.027149831705455,-26.226639604894494,-39.735690120700724,1.5545065608694675,-6.540821648120584,-6.540862039275886,40.101174323269554,41260.60592028384,25595.763662281275,25595.763662281275,66856.36958256511,77288.00729461532,77279.86815166965,25595.763662281275,102875.63181395092,102875.63181395092,102875.63181395092,130369.67162739739,125900.93845889364,4468.733168503747,0.0,90949.63049433481,54922.524023783335,40030.11830061275,27494.039813446463,67524.15811405922,20859.883667991948,1551.9134091944893,0.0,0.8784537920021408,2.7246038175096117,0.0014947059257719628,1.0,1.0,-6.50507024490031,333852.33273174224,1558900.2001964552,4.66943030603014,1558900.2001964552,4.66943030603014,0.7587056616463486,0.09252581113073202,3.9139506840386193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139506840386193,1.284451020853745,1.2847604243550383,3.047177837452382,6456.604186244233,15248.112988900239,6455.469507268364,0.00033038197954524785,23237.29597954163,2369.5447456105426,19295.830357244566,1967.6271058153975,0.8303819159609976,0.8303819159609976,35401.483469855055,35382.83765553947,1.0006587601369896,0.8,4275.143474345828,4272.891774033241,1.0006587601369896,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4280.99881004364,4632.441516551485,5.978923330282438,4.518255826666751,-3.781055356199216,8.299311182865967,3.0687391993553166,3.5,0.8767826283872333,0.6,0.0002408713055188411,1.000110085552045,0.00024084479198695807,198.67412974682568,0.0,5.286388225198336e-06,14.981624230212084,0.005639165099456225,8.124717926219514e-05,0.00015962412625664595,0.0006247609581512664,0.09252581113359584,0.09252581113359584,0.09252581113359584,0.0925324953803683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.0353976175,595.4603597674782,0.0,0.09252581113359584,0.09252581113073202,0.09252581113073202,0.37165471172812564,0.37165471172812564,0.5,9.9053599954907,0.03571654575443972,0.03571654575443972,1.9895196601282805e-12,4.039115532350479e-05,0.035791794375597874,1.9895196601282805e-12,27494.039813446463,20859.883667991948,0.7587056616463486,0.9901103760469534,0.6110495424554276,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496894712814934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.98933351554,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8165853193437,260.8165853193437,-12.33341468065629,245.19165529964513,276.44151533904574,122881.9993600099,122992.83963408132,-110.84027407141693,0.0,nan,276.44151533904574,3.291515339045759,270.1915433311651,-2.958456668834856,263.9415713232863,-9.208428676713652,257.6915993153972,-15.458400684602793,251.44162730752285,-21.708372692477127,245.19165529964513,-27.958344700354843,1.0,1.0,28837.30492052088,28837.30492052088,275.6521786271536,2.5021786271536257,275.6521786271536,275.6521786271536,77277.27982823762,77279.86815166965,-2.588323432035395,0.0,8545.783548066482,8545.783548066482,0.886113562388995,3933.5204374588125,275.6521786271536,2.5021786271536257,1.0,0.002,0.13253211667942807,0.004891475402953799,0.00020470250345451475,0.0017952974966127524,0.10235125172725737,0.10235125172725737,0.0,6.726693854708365e-14,1.0,1.0000724747179333,0.035791794373608354,0.09252581113073202,0.0,6.6981988117570405e-06,8.603969701885031,0.0,1600089.7858097448,266.6091783518794,4.039115333398513e-05,1.0,1284519.9050799864,2598.0798798436845,,,,,,,,,,,,,,,,,,3.0,15248.112988900239,1551.9134091944893,0.37165471172812564,6.175347969391544,3.0687391993553166
307.0,-29.700340569259687,4.519539228594693,35.050660534745965,24.67283959211784,5.027102655795264,-26.227596246737594,-39.73661548281086,1.5543583330739394,-6.540863487089325,-6.540903608165717,40.10116461448502,41259.886345104445,25595.99176694803,25595.99176694803,66855.87811205248,77287.71410513266,77279.54571508626,25595.99176694803,102875.5374820343,102875.5374820343,102875.5374820343,130369.55743432303,125900.74086749647,4468.8165668265565,0.0,90949.73509270498,54922.20149567578,40030.592885588005,27494.01995228873,67524.61283787673,20859.867057160056,1551.9134046400575,0.0,0.8784536036718484,2.7245995989692235,0.0014947059257719628,1.0,1.0,-6.505371035056328,333851.7847465595,1558899.7806934016,4.669436713890345,1558899.7806934016,4.669436713890345,0.7587056055592767,0.09252570274204167,3.9139509455751123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139509455751123,1.2844517686660175,1.284761138290321,3.047176266992097,6456.600858627339,15248.101807845078,6455.466421544128,0.00033038244071918526,23237.32115128513,2369.5473124140385,19295.821133808327,1967.6261652866503,0.8303806195294237,0.8303806195294237,35401.4853623224,35382.83765553947,1.0006588270026209,0.8,4275.14370288341,4272.891774033241,1.0006588270026209,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4280.649498174133,4632.441516551485,5.979464513005731,4.519539228594693,-3.7809746983916988,8.300513926986392,3.068321883241887,3.5,0.8766633952119677,0.6,0.00024084479198695807,1.000109821268198,0.00024081834501090362,198.67500135323513,0.0,5.267552873376855e-06,14.928244843150006,0.005644432652329602,8.123869079225715e-05,0.0001596061011947009,0.0006246904506905567,0.09252570274321543,0.09252570274321543,0.09252570274321543,0.09253233200165466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.0294876782,595.4606865089581,0.0,0.09252570274321543,0.09252570274204167,0.09252570274204167,0.3716541548925401,0.3716541548925401,0.5,9.905558872180539,0.035694753073300944,0.035694753073300944,9.663381206337363e-12,4.012107638118323e-05,0.03553257310937852,9.663381206337363e-12,27494.01995228873,20859.867057160056,0.7587056055592767,0.9900964300612897,0.6110347710421887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496958081461306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.93595412848,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8160027236883,260.8160027236883,-12.333997276311663,245.1906328073396,276.4413726400388,122886.21530273005,122995.79492710062,-109.57962437056516,0.0,nan,276.4413726400388,3.291372640038844,270.19122467350786,-2.958775326492116,263.94107670694956,-9.208923293050418,257.69092874041047,-15.459071259589507,251.44078077388315,-21.70921922611683,245.1906328073396,-27.95936719266038,1.0,1.0,28837.30492052088,28837.30492052088,275.65209932777583,2.502099327775852,275.65209932777583,275.65209932777583,77277.13450095309,77279.54571508626,-2.4112141331715975,0.0,8545.783548066482,8545.783548066482,0.8861135458556992,3933.5207003029877,275.65209932777583,2.502099327775852,1.0,0.002,0.13252546700148518,0.0048914958529322605,0.0002046922152073074,0.001795307784336395,0.1023461076036537,0.1023461076036537,0.0,-4.562977599931184e-13,1.0,1.000071949844194,0.03553257309971514,0.09252570274204167,0.0,6.649677262473432e-06,8.541643749416085,0.0,1600089.7363569508,266.60913651291065,4.012106671780202e-05,1.0,1284520.046953213,2598.079305760809,,,,,,,,,,,,,,,,,,3.0,15248.101807845078,1551.9134046400575,0.3716541548925401,6.175347969391544,3.068321883241887
308.0,-29.7013945522936,4.520820071301825,35.05065513046427,24.672611674200766,5.026952362115019,-26.22855986084999,-39.73754559466613,1.5541176704454949,-6.540937383042717,-6.540977603872757,40.10116514151498,41259.248159257244,25596.298874269592,25596.298874269592,66855.54703352683,77287.49719358762,77279.2592386175,25596.298874269592,102875.55811288708,102875.55811288708,102875.55811288708,130369.62899878678,125900.72699540405,4468.90200338273,0.0,90949.88933348266,54921.93340084847,40031.06214737132,27494.070885899695,67525.133033271,20859.899444874536,1551.9175404160485,0.0,0.8784532006847843,2.7245920819821072,0.0014947059257719628,1.0,1.0,-6.505349263809308,333850.8092939191,1558899.8034656784,4.669450425364216,1558899.8034656784,4.669450425364216,0.7587053780228854,0.09252562792039304,3.9139556160442583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139556160442583,1.2844529485454665,1.2847622844822877,3.0471771040554496,6456.602632264138,15248.090642620955,6455.45984503957,0.00033038158717818865,23237.33283041251,2369.548503353593,19295.801476196102,1967.6241607680608,0.8303793562289636,0.8303793562289636,35401.519157641276,35382.83765553947,1.000660021076395,0.8,4275.147784063711,4272.891774033241,1.000660021076395,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4280.301480511127,4632.441516551485,5.980022433189225,4.520820071301825,-3.7809183052360664,8.301738376537891,3.067906135867927,3.5,0.8765446102479791,0.6,0.00024081834501090362,1.0001094369220123,0.00024079199347629238,198.6758699085958,0.0,5.2543530034072195e-06,14.89083641165606,0.00564968700533301,8.12301595784092e-05,0.00015958818543249442,0.000624621074627824,0.09252562792322669,0.09252562792322669,0.09252562792322669,0.09253228085595785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.06965289125,595.4609987649269,0.0,0.09252562792322669,0.09252562792039304,0.09252562792039304,0.37165360549151844,0.37165360549151844,0.5,9.905758460233814,0.03570817491407752,0.03570817491407752,1.3585577107733116e-11,4.022083004429078e-05,0.035628340063453834,1.3585577107733116e-11,27494.070885899695,20859.899444874536,0.7587053780228854,0.9900838995842591,0.6110206127091667,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497021297964832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.89854569699,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8154165748065,260.8154165748065,-12.3345834251935,245.18961280481568,276.4412203447978,122889.22706337072,122999.47500745293,-110.24794408218351,0.0,nan,276.4412203447978,3.2912203447978072,270.1908988368037,-2.9591011631962942,263.9405773288065,-9.209422671193465,257.6902558208043,-15.459744179195695,251.43993431281118,-21.710065687188802,245.18961280481568,-27.960387195184296,1.0,1.0,28837.30492052088,28837.30492052088,275.6519918095173,2.5019918095173352,275.6519918095173,275.6519918095173,77276.78130751726,77279.2592386175,-2.477931100234855,0.0,8545.783548066482,8545.783548066482,0.8861132506072033,3933.5253941244796,275.6519918095173,2.5019918095173352,1.0,0.002,0.1325187994114958,0.0048915105052553835,0.00020468188565611983,0.0017953181144168384,0.10234094282805992,0.10234094282805992,0.0,7.295813259089456e-14,1.0,1.000072143702542,0.03562834004986826,0.09252562792039304,0.0,6.667590064845722e-06,8.564654787025734,0.0,1600089.6498373186,266.60906261695726,4.022081645871367e-05,1.0,1284520.2994980328,2598.078283851375,,,,,,,,,,,,,,,,,,3.0,15248.090642620955,1551.9175404160485,0.37165360549151844,6.175347969391544,3.067906135867927
309.0,-29.70244590952964,4.522098994186956,35.05064979392698,24.672488949168496,5.0269065080933135,-26.22951066781311,-39.738466241955734,1.553971266077016,-6.540976707170387,-6.541016678871748,40.10115628751118,41258.542025827155,25596.529252131797,25596.529252131797,66855.07127795895,77287.20664378846,77278.94390198078,25596.529252131797,102875.47315411258,102875.47315411258,102875.47315411258,130369.52512196459,125900.53986014228,4468.98526182231,0.0,90949.99647606788,54921.624199953025,40031.524751238736,27494.051967852007,67525.57671909075,20859.883683523876,1551.9175180826423,0.0,0.8784530226164214,2.724588116477317,0.0014947059257719628,1.0,1.0,-6.505627258370225,333850.29418616515,1558899.4208968314,4.669456484071694,1558899.4208968314,4.669456484071694,0.758705326807221,0.09252552399555793,3.9139564141507437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139564141507437,1.2844536874994836,1.2847629897651798,3.0471759723546414,6456.600234325926,15248.079516475198,6455.456148083237,0.000330381810574429,23237.355466515168,2369.550811593681,19295.790425746225,1967.6230339357708,0.8303780717883881,0.8303780717883881,35401.52493270553,35382.83765553947,1.0006602251239956,0.8,4275.148481470312,4272.891774033241,1.0006602251239956,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4279.954588353157,4632.441516551485,5.980560943750769,4.522098994186956,-3.7808355744469306,8.302934568633887,3.0674917554655696,3.5,0.8764262158473056,0.6,0.00024079199347629238,1.000109165206029,0.00024076571023792955,198.6767363067645,0.0,5.235414062314109e-06,14.837163452598185,0.005654922419395324,8.122171599145368e-05,0.0001595702774848387,0.0006245511110695984,0.09252552399850122,0.09252552399850122,0.09252552399850122,0.09253212609144025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.07180506503,595.4613229253397,0.0,0.09252552399850122,0.09252552399555793,0.09252552399555793,0.37165306678444027,0.37165306678444027,0.5,9.90595652246832,0.03565852584267759,0.03565852584267759,-2.2737367544323206e-12,3.9971701369267976e-05,0.03538942050153082,-2.2737367544323206e-12,27494.051967852007,20859.883683523876,0.758705326807221,0.9900703485448021,0.61100614064304,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497084293217841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.84487273793,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81483725198177,260.81483725198177,-12.335162748018206,245.18859624236353,276.4410782616001,122893.45373986205,123002.41778268888,-108.96404282681587,0.0,nan,276.4410782616001,3.2910782616001484,270.1905818577582,-2.959418142241759,263.9400854539191,-9.209914546080881,257.6895890500447,-15.460410949955303,251.43909264620515,-21.710907353794823,245.18859624236353,-27.961403757636447,1.0,1.0,28837.30492052088,28837.30492052088,275.6519158348432,2.501915834843203,275.6519158348432,275.6519158348432,77276.6297146198,77278.94390198078,-2.3141873609711183,0.0,8545.783548066482,8545.783548066482,0.8861132001540775,3933.5261962214972,275.6519158348432,2.501915834843203,1.0,0.002,0.13251217654265096,0.0048915312947804945,0.00020467163987004962,0.0017953283599227005,0.10233581993502482,0.10233581993502482,0.0,-2.072500157601631e-13,1.0,1.0000716599356734,0.03538942050380456,0.09252552399555793,0.0,6.6228684715475986e-06,8.507209875845117,0.0,1600089.603363722,266.6090232928296,3.997170364300473e-05,1.0,1284520.4328596904,2598.077744210608,,,,,,,,,,,,,,,,,,3.0,15248.079516475198,1551.9175180826423,0.37165306678444027,6.175347969391544,3.0674917554655696
310.0,-29.703494527059952,4.523375607268244,35.05064503628949,24.672338703554146,5.02683279309871,-26.230461795047482,-39.739386924169935,1.5538000605811286,-6.541033622582631,-6.541074050164071,40.101162317194316,41257.857659229936,25596.80642802119,25596.80642802119,66854.66408725112,77286.93663692685,77278.77375169238,25596.80642802119,102875.58017971358,102875.58017971358,102875.58017971358,130369.69175800189,125900.62036262723,4469.071395374659,0.0,90950.1154781773,54921.32805058476,40031.98603065837,27494.111578288306,67526.09760894667,20859.92338348443,1551.9216631457948,0.0,0.8784526887841263,2.7245822833134636,0.0014947059257719628,1.0,1.0,-6.505247062543106,333849.5378876773,1558899.68143045,4.669467842591224,1558899.68143045,4.669467842591224,0.7587051257898147,0.09252545308406708,3.913958172587424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913958172587424,1.2844545422779066,1.2847638109880548,3.047175313535225,6456.598838366639,15248.068407800161,6455.451772349362,0.00033038177623459215,23237.375431136086,2369.5528474184443,19295.77734638485,1967.6217002120857,0.8303767955020499,0.8303767955020499,35401.537656677,35382.83765553947,1.0006606746940618,0.8,4275.15001803879,4272.891774033241,1.0006606746940618,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4279.608979795209,4632.441516551485,5.981108682795143,4.523375607268244,-3.7807664471790563,8.3041420544473,3.0670789306547537,3.5,0.8763082659013582,0.6,0.00024076571023792955,1.0001088816549546,0.00024073949812296097,198.6776004538219,0.0,5.221868017500568e-06,14.79877396159661,0.005660144287412824,8.121327289557447e-05,0.00015955243734235507,0.0006244815660923535,0.09252545309581739,0.09252545309581739,0.09252545309581739,0.09253213996820724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.1336684251,595.4616283928345,0.0,0.09252545309581739,0.09252545308406708,0.09252545308406708,0.3716525324155488,0.3716525324155488,0.5,9.906157130015904,0.03571292302524398,0.03571292302524398,-4.4792614062316716e-11,4.042758143896208e-05,0.0358269876209647,-4.4792614062316716e-11,27494.111578288306,20859.92338348443,0.7587051257898147,0.9900566811133686,0.6109912925541783,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449714713205032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.80648324693,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81426123034925,260.81426123034925,-12.335738769650732,245.1875827144774,276.4409397462217,122897.27076133844,123005.6138871922,-108.34312585378798,0.0,nan,276.4409397462217,3.2909397462217385,270.1902683398762,-2.9597316601237935,263.9395969335343,-9.210403066465688,257.68892552716426,-15.461074472835719,251.43825412082185,-21.711745879178125,245.1875827144774,-27.962417285522577,1.0,1.0,28837.30492052088,28837.30492052088,275.65183855311346,2.501838553113487,275.65183855311346,275.65183855311346,77276.40041941796,77278.77375169238,-2.3733322744228644,0.0,8545.783548066482,8545.783548066482,0.88611308899268,3933.527963450361,275.65183855311346,2.501838553113487,1.0,0.002,0.13250547179577019,0.00489154911685884,0.0002046612599257434,0.0017953387408478618,0.10233062996287169,0.10233062996287169,0.0,7.736051382822851e-13,1.0,1.0000725458513942,0.035826987665757315,0.09252545308406708,0.0,6.704747726427477e-06,8.612386764597488,0.0,1600089.537266868,266.60896637741735,4.042762623157614e-05,1.0,1284520.6286659897,2598.0769518912643,,,,,,,,,,,,,,,,,,3.0,15248.068407800161,1551.9216631457948,0.3716525324155488,6.175347969391544,3.0670789306547537
311.0,-29.704540069716472,4.524649964786228,35.0506406869728,24.672185035329335,5.026749625671412,-26.231411100201733,-39.74030352020634,1.553620655509865,-6.541086318289615,-6.541126977431799,40.101164583038425,41257.159451594474,25597.07709531525,25597.07709531525,66854.23654690973,77286.67077059037,77278.55678215728,25597.07709531525,102875.63387747253,102875.63387747253,102875.63387747253,130369.78365429293,125900.62580493177,4469.157849361152,0.0,90950.23025739298,54921.00960399347,40032.46739266611,27494.149776820395,67526.6171694865,20859.94796593663,1551.9246773889213,0.0,0.8784523933508788,2.724576904508,0.0014947059257719628,1.0,1.0,-6.5050774057871195,333848.8401745912,1558899.7793337917,4.669477894602066,1558899.7793337917,4.669477894602066,0.7587049657932362,0.09252537830056093,3.9139589465777633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139589465777633,1.2844554352500317,1.2847646705051419,3.047173797677047,6456.595626445057,15248.057318965319,6455.448651501072,0.00033038221080365204,23237.400161521076,2369.5553692158974,19295.768017960465,1967.620748977527,0.8303755103340873,0.8303755103340872,35401.54325723713,35382.83765553947,1.0006608725760169,0.8,4275.150694371976,4272.891774033241,1.0006608725760169,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4279.264553867624,4632.441516551485,5.981653336244534,4.524649964786228,-3.7806939030852256,8.305343867871454,3.066667540591254,3.5,0.8761907258832153,0.6,0.00024073949812296097,1.0001085632926354,0.00024071336548742232,198.67846207350718,0.0,5.2077601047766806e-06,14.758792136937112,0.005665352047517601,8.120486807783065e-05,0.00015953463004513032,0.0006244119925541114,0.09252537830769644,0.09252537830769644,0.09252537830769644,0.09253210589547206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.17144537135,595.4619415104182,0.0,0.09252537830769644,0.09252537830056093,0.09252537830056093,0.37165201360900707,0.37165201360900707,0.5,9.906358957692206,0.03579935379360677,0.03579935379360677,-2.7682744985213503e-11,4.06591422006386e-05,0.03604957164469624,-2.7682744985213503e-11,27494.149776820395,20859.94796593663,0.7587049657932362,0.9900427320253707,0.6109762517503615,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497209807650122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.766501422266,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8136873299115,260.8136873299115,-12.336312670088489,245.18657211459578,276.44080254523715,122900.90153943661,123008.845691834,-107.94415239735751,0.0,nan,276.44080254523715,3.2908025452371703,270.18995645909365,-2.9600435409063266,263.93911037299125,-9.210889627008726,257.68826428683485,-15.461735713165126,251.43741820071614,-21.71258179928384,245.18657211459578,-27.9634278854042,1.0,1.0,28837.30492052088,28837.30492052088,275.6517602367712,2.501760236771247,275.6517602367712,275.6517602367712,77276.14879110872,77278.55678215728,-2.4079910485597793,0.0,8545.783548066482,8545.783548066482,0.8861130400640758,3933.528741310652,275.6517602367712,2.501760236771247,1.0,0.002,0.13249872540147284,0.004891567914991727,0.0002046508175264301,0.0017953491826175627,0.10232540876321505,0.10232540876321505,0.0,1.4399289052779984e-13,1.0,1.0000729964888526,0.03604957167237899,0.09252537830056093,0.0,6.746394327563673e-06,8.665883901530963,0.0,1600089.4757981542,266.60891368171036,4.0659169883383584e-05,1.0,1284520.809304735,2598.076220946903,,,,,,,,,,,,,,,,,,3.0,15248.057318965319,1551.9246773889213,0.37165201360900707,6.175347969391544,3.066667540591254
