time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
312.0,-29.705582538910125,4.525922070322953,35.050636673896605,24.67201977213847,5.026665924023707,-26.23235769258312,-39.74121973207218,1.5534410772407934,-6.5411372547046085,-6.541178044432615,40.10116558583651,41256.500086577435,25597.347333085843,25597.347333085843,66853.84741966327,77286.41326548564,77278.32024735771,25597.347333085843,102875.66758044355,102875.66758044355,102875.66758044355,130369.84818521814,125900.60348743112,4469.244697787028,0.0,90950.36112098453,54920.73772531787,40032.91488407406,27494.180604774596,67527.09548884866,20859.96736201542,1551.92729505309,0.0,0.8784521128022563,2.724571715992838,0.0014947059257719628,1.0,1.0,-6.5050028482777975,333848.1669856956,1558899.8226644371,4.669487440172859,1558899.8226644371,4.669487440172859,0.7587048205536597,0.09252530555134814,3.913962339046674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913962339046674,1.2844563288690853,1.2847655307713595,3.0471743188752614,6456.5967308015315,15248.046256776532,6455.442583336004,0.0003303815334174814,23237.41345532143,2369.5567248062725,19295.74987980899,1967.618899400814,0.8303742547297238,0.8303742547297238,35401.56780499067,35382.83765553947,1.0006617399103315,0.8,4275.153658800527,4272.891774033241,1.0006617399103315,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4278.921321237231,4632.441516551485,5.982196308691296,4.525922070322953,-3.7806198734225687,8.306541943745522,3.06625759778796,3.5,0.8760735993679886,0.6,0.00024071336548742232,1.0001082450687517,0.00024068731227275768,198.67932116692523,0.0,5.191991838746422e-06,14.714104871007361,0.005670544039356348,8.119646758634065e-05,0.00015951689790108167,0.0006243431308263871,0.09252530555933375,0.09252530555933375,0.09252530555933375,0.09253205620694889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.1997779077,595.4622576379498,0.0,0.09252530555933375,0.09252530555134814,0.09252530555134814,0.37165151405502833,0.37165151405502833,0.5,9.906561477258787,0.03589295199128628,0.03589295199128628,8.526512829121202e-13,4.0789728018353344e-05,0.03617519615482934,8.526512829121202e-13,27494.180604774596,20859.96736201542,0.7587048205536597,0.990029956652044,0.6109621595288439,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497272299980046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.72181415634,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81311539585204,260.81311539585204,-12.33688460414794,245.18556443635183,276.44066635536046,122904.58724603984,123012.16154767163,-107.57430163176808,0.0,nan,276.44066635536046,3.290666355360486,270.18964597156696,-2.9603540284330165,263.93862558777954,-9.211374412220437,257.6876052039123,-15.462394796087665,251.43658482014087,-21.713415179859112,245.18556443635183,-27.964435563648152,1.0,1.0,28837.30492052088,28837.30492052088,275.65168149123184,2.5016814912318637,275.65168149123184,275.65168149123184,77275.89550670321,77278.32024735771,-2.424740654503694,0.0,8545.783548066482,8545.783548066482,0.8861128256056054,3933.5321507419076,275.65168149123184,2.5016814912318637,1.0,0.002,0.13249195550607196,0.004891587150812573,0.00020464033961311152,0.001795359660561939,0.10232016980655576,0.10232016980655576,0.0,1.750505122799506e-13,1.0,1.0000732508119266,0.036175196153976685,0.09252530555134814,0.0,6.769895883874363e-06,8.696073319585764,0.0,1600089.4162483746,266.60886274529537,4.078972716570206e-05,1.0,1284520.9835943687,2598.0755156941386,,,,,,,,,,,,,,,,,,3.0,15248.046256776532,1551.92729505309,0.37165151405502833,6.175347969391544,3.06625759778796
313.0,-29.706621817155426,4.527191896105644,35.0506329735268,24.671860795374982,5.0265795917147535,-26.233301676287702,-39.74213548991827,1.5532594505050783,-6.541188027964893,-6.541228910360432,40.10116658209933,41255.832507105675,25597.620903665997,25597.620903665997,66853.45341077168,77286.15326233766,77278.0773746311,25597.620903665997,102875.6982782971,102875.6982782971,102875.6982782971,130369.90901741138,125900.57701031014,4469.33200710124,0.0,90950.48057082645,54920.448683640745,40033.36876353967,27494.210739114285,67527.57950265396,20859.986282001544,1551.9298727480757,0.0,0.8784518333674245,2.724566548405241,0.0014947059257719628,1.0,1.0,-6.504964479819762,333847.49644795427,1558899.8657114827,4.669496947851187,1558899.8657114827,4.669496947851187,0.7587046771386441,0.09252523775349203,3.913963833034128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913963833034128,1.2844572319035714,1.2847664005572472,3.0471733396943206,6456.5946560346165,15248.035221308028,6455.438708216638,0.00033038167665656615,23237.435104330303,2369.5589323908066,19295.738296817883,1967.6177182644312,0.830372982654274,0.830372982654274,35401.57861541581,35382.83765553947,1.0006621218700837,0.8,4275.154964285891,4272.891774033241,1.0006621218700837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4278.579279852018,4632.441516551485,5.9827384814875595,4.527191896105644,-3.7805456110960667,8.307737507201711,3.065849099566182,3.5,0.8759568855903377,0.6,0.00024068731227275768,1.0001079146368632,0.0002406613413914944,198.6801776371983,0.0,5.1762350037865265e-06,14.669450000731016,0.005675720274360134,8.118807206036067e-05,0.00015949924021239702,0.0006242742575877446,0.09252523776501355,0.09252523776501355,0.09252523776501355,0.09253200496279392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.2256803084,595.4625745554354,0.0,0.09252523776501355,0.09252523775349203,0.09252523775349203,0.3716510345994189,0.3716510345994189,0.5,9.906764494339997,0.035985604888196576,0.035985604888196576,-1.1993961379630491e-11,4.0882395524022286e-05,0.03626443054065476,-1.1993961379630491e-11,27494.210739114285,20859.986282001544,0.7587046771386441,0.9900170256827318,0.6109478943412187,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497334609119896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.67715928606,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8125451215737,260.8125451215737,-12.337454878426286,245.18455967580098,276.4405305673554,122908.16387324994,123015.42598948278,-107.2621162328378,0.0,nan,276.4405305673554,3.290530567355404,270.18933638903667,-2.9606636109633087,263.9381422107647,-9.211857789235296,257.68694803239003,-15.463051967609942,251.4357538540943,-21.71424614590569,245.18455967580098,-27.965440324198994,1.0,1.0,28837.30492052088,28837.30492052088,275.6516022051217,2.501602205121742,275.6516022051217,275.6516022051217,77275.6390011206,77278.0773746311,-2.4383735105075175,0.0,8545.783548066482,8545.783548066482,0.8861127311616158,3933.533652199299,275.6516022051217,2.501602205121742,1.0,0.002,0.1324851689192324,0.004891606494482713,0.00020462983600578896,0.00179537016467025,0.10231491800289448,0.10231491800289448,0.0,6.760390858229215e-13,1.0,1.0000734314555595,0.03626443055264872,0.09252523775349203,0.0,6.786587656049674e-06,8.7175154293735,0.0,1600089.3568357928,266.6088119720351,4.0882407517983665e-05,1.0,1284521.1571978396,2598.074813218169,,,,,,,,,,,,,,,,,,3.0,15248.035221308028,1551.9298727480757,0.3716510345994189,6.175347969391544,3.065849099566182
314.0,-29.707654705807563,4.5284593242003615,35.0506294956705,24.671623517666035,5.026416750164671,-26.234247560209656,-39.743047720380105,1.5530096045578072,-6.541243600834832,-6.541284405908315,40.101165601610234,41255.21232913332,25597.908628703928,25597.908628703928,66853.12095783725,77285.95114946325,77277.78593391903,25597.908628703928,102875.69456262296,102875.69456262296,102875.69456262296,130369.93051172001,125900.51118249846,4469.419329221543,0.0,90950.636801532,54920.185046484934,40033.83528338563,27494.235949097056,67528.07123248269,20860.0013718676,1551.9323260316544,0.0,0.8784515363632205,2.7245609128568824,0.0014947059257719628,1.0,1.0,-6.505094358449469,333846.764881961,1558899.8233463406,4.669507053325871,1558899.8233463406,4.669507053325871,0.7587045303054754,0.09252517422890655,3.913968621512755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913968621512755,1.2844584537491222,1.2847675893366413,3.0471741690737657,6456.596413390138,15248.024215015885,6455.43221898954,0.00033038083285235963,23237.446591071403,2369.56010371242,19295.71890008383,1967.615740348012,0.8303717374652465,0.8303717374652465,35401.61326462344,35382.83765553947,1.0006633461147083,0.8,4275.159148583252,4272.891774033241,1.0006633461147083,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4278.238419743351,4632.441516551485,5.9832823973937215,4.5284593242003615,-3.7804747768723,8.308934101072662,3.0654420337944988,3.5,0.8758405810841425,0.6,0.0002406613413914944,1.0001072520397525,0.0002406355327397711,198.6810288482303,0.0,5.159899302783866e-06,14.623154624089477,0.0056808801736629175,8.117970967072119e-05,0.0001594816317207732,0.0006242061022627597,0.09252517421591533,0.09252517421591533,0.09252517421591533,0.09253192855657613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.2439049878,595.4628938731073,0.0,0.09252517421591533,0.09252517422890655,0.09252517422890655,0.3716505751460594,0.3716505751460594,0.5,9.9069671210578,0.03604652148868581,0.03604652148868581,-3.865352482534945e-12,4.080507346770901e-05,0.03619004745883103,-3.865352482534945e-12,27494.235949097056,20860.0013718676,0.7587045303054754,0.990004893338035,0.610934261502919,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497396728042893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.63086390942,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81196983077433,260.81196983077433,-12.338030169225647,245.18355771056298,276.4403819509924,122910.92266190881,123019.1283269786,-108.2056650698038,0.0,nan,276.4403819509924,3.290381950992412,270.1890171029006,-2.9609828970993703,263.9376522548469,-9.212347745153068,257.6862874067093,-15.463712593290666,251.434922558634,-21.715077441365963,245.18355771056298,-27.966442289436998,1.0,1.0,28837.30492052088,28837.30492052088,275.65151260612265,2.501512606122674,275.65151260612265,275.65151260612265,77275.19240170612,77277.78593391903,-2.5935322129080305,0.0,8545.783548066482,8545.783548066482,0.8861124284528569,3933.538464620319,275.65151260612265,2.501512606122674,1.0,0.002,0.1324783962573782,0.004891624932640194,0.00020461935196173638,0.001795380646317689,0.1023096759808682,0.1023096759808682,0.0,-1.7205746376258713e-12,1.0,1.0000732808191661,0.036190047462696384,0.09252517422890655,0.0,6.772659830779926e-06,8.699626125909973,0.0,1600089.2915515117,266.60875639916515,4.080507733306149e-05,1.0,1284521.346601892,2598.074046806403,,,,,,,,,,,,,,,,,,3.0,15248.024215015885,1551.9323260316544,0.3716505751460594,6.175347969391544,3.0654420337944988
315.0,-29.708687132930446,4.52972471414043,35.05062591056046,24.67151399413126,5.0263816256363905,-26.23518025707542,-39.74395041642708,1.5528747495327397,-6.541279187814212,-6.541319503382026,40.10115555125696,41254.506806130215,25598.15320580463,25598.15320580463,66852.66001193484,77285.658001619,77277.42493612226,25598.15320580463,102875.57814192689,102875.57814192689,102875.57814192689,130369.78433311067,125900.27996858249,4469.504364528187,0.0,90950.73591315014,54919.871625427026,40034.293653025685,27494.20619118378,67528.49984420947,20859.978100946642,1551.9316827585765,0.0,0.8784513843979863,2.7245573545587307,0.0014947059257719628,1.0,1.0,-6.505599936178669,333846.3022125071,1558899.3890840772,4.66951222389689,1558899.3890840772,4.66951222389689,0.7587045050835309,0.09252509052313226,3.9139687829522476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139687829522476,1.2844591375857703,1.2847682401859868,3.0471726724672785,6456.593242260579,15248.013302085981,6455.429154559056,0.00033038126309912125,23237.47095513301,2369.5625881552833,19295.709740296043,1967.6148063096005,0.8303704726539419,0.8303704726539418,35401.61443279191,35382.83765553947,1.0006633873890767,0.8,4275.1592896532675,4272.891774033241,1.0006633873890767,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4277.898708124249,4632.441516551485,5.983814707251162,4.52972471414043,-3.7803885142204674,8.310113228360898,3.065036361096581,3.5,0.8757246745990231,0.6,0.0002406355327397711,1.0001072050191062,0.00024060973816819367,198.68187968531814,0.0,5.127689477568547e-06,14.531871979429262,0.005686007863140486,8.117143546656133e-05,0.00015946409727320978,0.0006241374987290037,0.0925250905279687,0.0925250905279687,0.0925250905279687,0.09253175334760955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.2314856206,595.4632227133569,0.0,0.0925250905279687,0.09252509052313226,0.09252509052313226,0.37165013206282455,0.37165013206282455,0.5,9.907167005834033,0.03599379712375139,0.03599379712375139,-1.5688783605583012e-11,4.031556778727463e-05,0.035719567203329916,-1.5688783605583012e-11,27494.20619118378,20859.978100946642,0.7587045050835309,0.9899917837086,0.6109199360463472,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497458465555135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.53958126476,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8114020881389,260.8114020881389,-12.338597911861086,245.18255927317531,276.44024490310153,122915.16823275942,123021.95417090815,-106.7859381487381,0.0,nan,276.44024490310153,3.290244903101552,270.1887077771157,-2.9612922228842535,263.93717065114157,-9.212829348858406,257.68563352514235,-15.464366474857627,251.4340963991569,-21.715903600843063,245.18255927317531,-27.967440726824663,1.0,1.0,28837.30492052088,28837.30492052088,275.6514352658523,2.501435265852308,275.6514352658523,275.6514352658523,77275.0825224633,77277.42493612226,-2.3424136589601403,0.0,8545.783548066482,8545.783548066482,0.8861124182472868,3933.538626867009,275.6514352658523,2.501435265852308,1.0,0.002,0.13247171165209115,0.004891646708019645,0.00020460901250469115,0.0017953909876332374,0.10230450625234558,0.10230450625234558,0.0,1.3792829725578493e-13,1.0,1.000072328213902,0.0357195672190187,0.09252509052313226,0.0,6.684605533516198e-06,8.586519302138733,0.0,1600089.2491171614,266.60872081218577,4.0315583476058237e-05,1.0,1284521.4663881746,2598.0735620987957,,,,,,,,,,,,,,,,,,3.0,15248.013302085981,1551.9316827585765,0.37165013206282455,6.175347969391544,3.065036361096581
316.0,-29.709716641115044,4.530987608746837,35.05062286449895,24.671367729920917,5.026310647157299,-26.23611391229938,-39.74485321724785,1.5527079180952512,-6.541336020945721,-6.541376736431231,40.101163933979116,41253.830692473544,25598.452645131478,25598.452645131478,66852.28333760503,77285.39225138228,77277.2498542451,25598.452645131478,102875.70249937658,102875.70249937658,102875.70249937658,130369.97523049632,125900.38269624027,4469.592534256054,0.0,90950.8526501166,54919.577159757195,40034.75054484379,27494.27273111974,67529.02327596353,20860.022871521836,1551.93614036092,0.0,0.8784510423603493,2.7245515362338297,0.0014947059257719628,1.0,1.0,-6.505272800191449,333845.54774409207,1558899.7512892995,4.669523861627976,1558899.7512892995,4.669523861627976,0.7587042972739247,0.09252504702790011,3.9139705144992423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139705144992423,1.2844599709099065,1.284769040576841,3.0471720436150305,6456.591909798126,15248.002363972424,6455.424817044657,0.00033038121836007593,23237.490500551958,2369.564581233343,19295.696775175238,1967.6134842352117,0.8303692162764696,0.8303692162764696,35401.62696218287,35382.83765553947,1.0006638300844013,0.8,4275.160802723872,4272.891774033241,1.0006638300844013,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4277.560232661294,4632.441516551485,5.984358197851801,4.530987608746837,-3.7803188104147023,8.31130641916154,3.0646321859355026,3.5,0.8756091959815722,0.6,0.00024060973816819367,1.0001069028083167,0.00024058401906091996,198.68272812324653,0.0,5.124913966683065e-06,14.524006181579807,0.005691132777107169,8.116316108176648e-05,0.0001594465770864272,0.0006240692013541066,0.09252504703445012,0.09252504703445012,0.09252504703445012,0.09253178549407977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.2972755055,595.4635270178003,0.0,0.09252504703445012,0.09252504702790011,0.09252504702790011,0.3716496930115876,0.3716496930115876,0.5,9.907369159706207,0.0360364801328501,0.0360364801328501,-1.34718902700115e-11,4.071548551110027e-05,0.03610393623978325,-1.34718902700115e-11,27494.27273111974,20860.022871521836,0.7587042972739247,0.9899785321106609,0.6109051884829726,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497520175982113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.53171546691,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81083752721975,260.81083752721975,-12.339162472780231,245.1815639004701,276.44011115396927,122918.9152275425,123025.1027266819,-106.18749913940303,0.0,nan,276.44011115396927,3.290111153969292,270.18840170326797,-2.9615982967320065,263.9366922525773,-9.213307747422675,257.6849828018669,-15.465017198133069,251.43327335116695,-21.71672664883303,245.1815639004701,-27.968436099529868,1.0,1.0,28837.30492052088,28837.30492052088,275.65135754528706,2.501357545287078,275.65135754528706,275.65135754528706,77274.86825040811,77277.2498542451,-2.3816038369986927,0.0,8545.783548066482,8545.783548066482,0.8861123087856891,3933.5403670717383,275.65135754528706,2.501357545287078,1.0,0.002,0.13246495512178133,0.004891664769748405,0.00020459855265037727,0.001795401447479225,0.10229927632518863,0.10229927632518863,0.0,1.2960205825196525e-13,1.0,1.000073106415339,0.03610393625325514,0.09252504702790011,0.0,6.756530587445741e-06,8.678909897662473,0.0,1600089.18303655,266.60866397905426,4.071549898299054e-05,1.0,1284521.6617221702,2598.072771692447,,,,,,,,,,,,,,,,,,3.0,15248.002363972424,1551.93614036092,0.3716496930115876,6.175347969391544,3.0646321859355026
317.0,-29.710743480990807,4.532248104084055,35.05062015456384,24.671217693854146,5.026231221819479,-26.23704601072929,-39.74575577359644,1.5525337510390254,-6.541386860116006,-6.5414277105645695,40.10116753998706,41253.15702031274,25598.740557247114,25598.740557247114,66851.89757755985,77285.130515928,77277.0207343563,25598.740557247114,102875.76129160341,102875.76129160341,102875.76129160341,130370.07334552034,125900.39270376947,4469.680641750885,0.0,90950.96645484968,54919.27825730525,40035.2091083827,27494.31205391693,67529.52116229963,20860.04845322888,1551.9391480322358,0.0,0.878450752409487,2.7245463571230335,0.0014947059257719628,1.0,1.0,-6.505193835987882,333844.8757836883,1558899.9071002048,4.669533727126247,1558899.9071002048,4.669533727126247,0.7587041425994541,0.09252499681849238,3.9139715078348742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139715078348742,1.2844608383793332,1.2847698752180945,3.047170759034836,6456.589187926839,15247.991449920697,6455.42144394278,0.0003303815327080774,23237.513679592885,2369.566944837726,19295.686692747997,1967.6124561137594,0.8303679541109172,0.8303679541109172,35401.63414991134,35382.83765553947,1.00066408404519,0.8,4275.161670726211,4272.891774033241,1.00066408404519,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4277.222875198434,4632.441516551485,5.984897515086704,4.532248104084055,-3.7802443983947653,8.31249250247882,3.064229366998669,3.5,0.8754941048567625,0.6,0.00024058401906091996,1.0001066266167125,0.00024055836913589715,198.68357436851252,0.0,5.109942398036104e-06,14.481576756034318,0.005696242719505205,8.115488971701027e-05,0.00015942912934390968,0.0006240010697709834,0.09252499682271893,0.09252499682271893,0.09252499682271893,0.09253175838541627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.33662570064,595.4638396880557,0.0,0.09252499682271893,0.09252499681849238,0.09252499681849238,0.3716492681876078,0.3716492681876078,0.5,9.907572005826378,0.03609435538987782,0.03609435538987782,-5.6274984672199935e-11,4.085044855628439e-05,0.03623387457668059,-5.6274984672199935e-11,27494.31205391693,20860.04845322888,0.7587041425994541,0.9899655206630122,0.6108907083935248,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497581712436656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.48928604137,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81027504414584,260.81027504414584,-12.339724955854138,245.18057141932707,276.43997866896285,122922.4958747033,123028.29254791798,-105.79667321469111,0.0,nan,276.43997866896285,3.289978668962874,270.18809721904324,-2.961902780956734,263.9362157691288,-9.21378423087117,257.6843343191674,-15.465665680832558,251.4324528692457,-21.71754713075427,245.18057141932707,-27.96942858067291,1.0,1.0,28837.30492052088,28837.30492052088,275.65127976028407,2.501279760284092,275.65127976028407,275.65127976028407,77274.63055069512,77277.0207343563,-2.3901836611767067,0.0,8545.783548066482,8545.783548066482,0.8861122459909097,3933.541365374049,275.65127976028407,2.501279760284092,1.0,0.002,0.13245817428062695,0.004891684066780402,0.00020458805788070824,0.0017954119418511542,0.10229402894035412,0.10229402894035412,0.0,-2.6813750872434206e-13,1.0,1.0000733694722082,0.036233874632955576,0.09252499681849238,0.0,6.780840964244864e-06,8.710138282946644,0.0,1600089.1236069878,266.60861313988397,4.085050483126906e-05,1.0,1284521.8356948493,2598.0720677235745,,,,,,,,,,,,,,,,,,3.0,15247.991449920697,1551.9391480322358,0.3716492681876078,6.175347969391544,3.064229366998669
318.0,-29.71176403020491,4.533506108963416,35.05061765988321,24.670978844538354,5.026071623880379,-26.237980464795676,-39.746658644266404,1.55228805847336,-6.541441383210326,-6.541482161541694,40.10116833092309,41252.56397427146,25599.03941462225,25599.03941462225,66851.60338889371,77284.93356450167,77276.73501460641,25599.03941462225,102875.77442922867,102875.77442922867,102875.77442922867,130370.11657585773,125900.34794945321,4469.768626404523,0.0,90951.12852804412,54919.04246281522,40035.65118358767,27494.342146629064,67529.99333021673,20860.067168210644,1551.9418001791273,0.0,0.8784504543254948,2.724540827637864,0.0014947059257719628,1.0,1.0,-6.505317693895904,333844.15799264534,1558899.9412749961,4.669543869356369,1558899.9412749961,4.669543869356369,0.7587039928783379,0.09252494804605682,3.913977513421452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913977513421452,1.284462040148297,1.2847710443281293,3.047172583605169,6456.593053972432,15247.980555007149,6455.413561885138,0.0003303801490842326,23237.519432894765,2369.5675315112467,19295.66313275024,1967.6100536625902,0.8303667346453305,0.8303667346453305,35401.67760603683,35382.83765553947,1.0006656194612704,0.8,4275.166918561983,4272.891774033241,1.0006656194612704,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4276.886656700218,4632.441516551485,5.985437882605215,4.533506108963416,-3.7801725958982746,8.31367870486169,3.0638279291066413,3.5,0.8753794083161832,0.6,0.00024055836913589715,1.0001059742500442,0.00024053287884445064,198.68441543575884,0.0,5.096218785815005e-06,14.442684038999724,0.005701338938291021,8.114661625132274e-05,0.0001594117528845744,0.0006239340161653215,0.09252494804041893,0.09252494804041893,0.09252494804041893,0.09253169732234379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.364141053,595.4641560696033,0.0,0.09252494804041893,0.09252494804605682,0.09252494804605682,0.37164885944629344,0.37164885944629344,0.5,9.907774482873906,0.03612802908031654,0.03612802908031654,-5.9685589803848416e-12,4.07783313676191e-05,0.036164467645789955,-5.9685589803848416e-12,27494.342146629064,20860.067168210644,0.7587039928783379,0.9899542424355686,0.6108776550968906,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449764308989551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.45039332433,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8097075446355,260.8097075446355,-12.340292455364477,245.1795816617235,276.4398334275458,122925.26073168333,123032.0009438876,-106.7402122042962,0.0,nan,276.4398334275458,3.2898334275458296,270.18778307438726,-2.962216925612722,263.9357327212326,-9.214267278767352,257.683682368042,-15.466317631957963,251.43163201488161,-21.718367985118363,245.1795816617235,-27.970418338276488,1.0,1.0,28837.30492052088,28837.30492052088,275.6511918753043,2.5011918753043005,275.6511918753043,275.6511918753043,77274.18981703732,77276.73501460641,-2.5451975690957624,0.0,8545.783548066482,8545.783548066482,0.886111866341241,3933.5474009885593,275.6511918753043,2.5011918753043005,1.0,0.002,0.13245140643402706,0.004891702678915484,0.0002045775817222816,0.0017954224175797124,0.1022887908611408,0.1022887908611408,0.0,-6.980058891992158e-13,1.0,1.000073228911811,0.036164467651758514,0.09252494804605682,0.0,6.767845571758683e-06,8.693446675261827,0.0,1600089.0595610656,266.60855861678965,4.077833733617808e-05,1.0,1284522.021533473,2598.0713157402392,,,,,,,,,,,,,,,,,,3.0,15247.980555007149,1551.9418001791273,0.37164885944629344,6.175347969391544,3.0638279291066413
319.0,-29.712784069758463,4.534761997969425,35.050615031267824,24.670874140597903,5.026037382929189,-26.23890192443115,-39.74755198052151,1.5521552374995409,-6.54147535064584,-6.5415156197109745,40.10115947710487,41251.8655747224,25599.293318001855,25599.293318001855,66851.15889272426,77284.64185456272,77276.37394888226,25599.293318001855,102875.66726688412,102875.66726688412,102875.66726688412,130369.98175339965,125900.12757576806,4469.8541776316,0.0,90951.22207447118,54918.72914995795,40036.10324945914,27494.314486515534,67530.41773597468,20860.04554873532,1551.941209955759,0.0,0.8784503066906233,2.7245374361157157,0.0014947059257719628,1.0,1.0,-6.5058404995473325,333843.7169351947,1558899.5587148773,4.66954889259602,1558899.5587148773,4.66954889259602,0.7587039698322371,0.09252487717578088,3.913976962929378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913976962929378,1.2844627138203912,1.2847716854192561,3.0471705568532963,6456.5887595284175,15247.969751888526,6455.411320517847,0.0003303808728213759,23237.546601807186,2369.570301969295,19295.656433153414,1967.6093704938398,0.8303654754866759,0.8303654754866759,35401.67362270414,35382.83765553947,1.000665478719917,0.8,4275.166437527939,4272.891774033241,1.000665478719917,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4276.551550954658,4632.441516551485,5.985966265807625,4.534761997969425,-3.780084955794586,8.314846953764011,3.0634278407520554,3.5,0.8752650973577302,0.6,0.00024053287884445064,1.0001059222080715,0.00024050740376918586,198.685256089231,0.0,5.064523655336558e-06,14.352860039223804,0.0057064034619463576,8.113843092174338e-05,0.00015939444792270727,0.0006238661971883227,0.09252487718054091,0.09252487718054091,0.09252487718054091,0.09253153139635963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.35875466897,595.4644826798803,0.0,0.09252487718054091,0.09252487717578088,0.09252487717578088,0.3716484640231737,0.3716484640231737,0.5,9.90797410958228,0.03604952216636548,0.03604952216636548,-6.929212759132497e-11,4.0269065152642725e-05,0.03567512016365981,-6.929212759132497e-11,27494.314486515534,20860.04554873532,0.7587039698322371,0.9899414387468156,0.6108634739386009,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497704091832744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.360569324555,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8091473831776,260.8091473831776,-12.34085261682236,245.17859536011437,276.43969940624004,122929.4234530248,123034.78346218696,-105.36000916212717,0.0,nan,276.43969940624004,3.289699406240061,270.1874785970247,-2.9625214029752556,263.93525778781094,-9.214742212189037,257.6830369785462,-15.46696302145375,251.43081616932926,-21.719183830670715,245.17859536011437,-27.971404639885606,1.0,1.0,28837.30492052088,28837.30492052088,275.65111616638967,2.501116166389693,275.65111616638967,275.65111616638967,77274.08091937908,77276.37394888226,-2.2930295031837886,0.0,8545.783548066482,8545.783548066482,0.8861119011411986,3933.546847744025,275.65111616638967,2.501116166389693,1.0,0.002,0.13244473017233435,0.004891724713211652,0.0002045672558486738,0.0017954327443263553,0.1022836279243369,0.1022836279243369,0.0,1.750292619173699e-13,1.0,1.0000722381084006,0.03567512023295194,0.09252487717578088,0.0,6.676261834543652e-06,8.575806110366813,0.0,1600089.018997811,266.60852464935414,4.0269134444770316e-05,1.0,1284522.1357249243,2598.070853672462,,,,,,,,,,,,,,,,,,3.0,15247.969751888526,1551.941209955759,0.3716484640231737,6.175347969391544,3.0634278407520554
320.0,-29.713798448665347,4.5360152321223834,35.0506128502701,24.670658830460184,5.025896446943564,-26.239828959103647,-39.74844615496693,1.5519269573889274,-6.541535210678774,-6.541575735423879,40.101167134921404,41251.24558712893,25599.611901811935,25599.611901811935,66850.85748894086,77284.43078444501,77276.1585167019,25599.611901811935,102875.77041851383,102875.77041851383,102875.77041851383,130370.14926209227,125900.20682344181,4469.942438650454,0.0,90951.36904816942,54918.46560706366,40036.559379006394,27494.378843578437,67530.93822258484,20860.08859985335,1551.9456264028067,0.0,0.8784499517867689,2.7245313269602334,0.0014947059257719628,1.0,1.0,-6.505655075468098,333842.92447242484,1558899.8895979614,4.669560968115487,1558899.8895979614,4.669560968115487,0.7587037597223409,0.09252484504989753,3.913981278168829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913981278168829,1.2844638338137713,1.284772772958529,3.0471712594255105,6456.590248194633,15247.958924961797,6455.4051014944625,0.0003303801045656258,23237.55853291188,2369.5715186033844,19295.63784407634,1967.6074749355123,0.8303642491851065,0.8303642491851065,35401.70484755462,35382.83765553947,1.000666581974022,0.8,4275.170208294095,4272.891774033241,1.000666581974022,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4276.217649312405,4632.441516551485,5.9865081717550614,4.5360152321223834,-3.7800173277012696,8.316032559823654,3.063029210783807,3.5,0.8751512030810877,0.6,0.00024050740376918586,1.0001053352449791,0.00024048207253116272,198.68609208374843,0.0,5.061521852876484e-06,14.344352931051956,0.005711464983799234,8.11302386764432e-05,0.00015937716509274266,0.0006237992403406174,0.0925248450501425,0.0925248450501425,0.0925248450501425,0.09253154985327233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.42590779305,595.4647865043676,0.0,0.0925248450501425,0.09252484504989753,0.09252484504989753,0.3716480697544598,0.3716480697544598,0.5,9.908175253958788,0.03604544538052323,0.03604544538052323,2.2737367544323206e-11,4.0524745088532654e-05,0.03592065995576377,2.2737367544323206e-11,27494.378843578437,20860.08859985335,0.7587037597223409,0.9899293456963029,0.6108495849881882,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449776506379493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.352062216385,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80858404062525,260.80858404062525,-12.341415959374729,245.1776118939321,276.4395561873178,122932.3520392799,123038.31037487571,-105.95833559582869,0.0,nan,276.4395561873178,3.289556187317828,270.1871673286486,-2.96283267135135,263.9347784699811,-9.21522153001888,257.68238961127116,-15.467610388728815,251.4300007526008,-21.719999247399187,245.1776118939321,-27.972388106067882,1.0,1.0,28837.30492052088,28837.30492052088,275.6510308414986,2.5010308414986184,275.6510308414986,275.6510308414986,77273.68925442763,77276.1585167019,-2.4692622742586536,0.0,8545.783548066482,8545.783548066482,0.8861116283486015,3933.551184559673,275.6510308414986,2.5010308414986184,1.0,0.002,0.13243800796590258,0.0048917421076448255,0.00020455684780662482,0.0017954431523305651,0.1022784239033124,0.1022784239033124,0.0,1.371897387358878e-13,1.0,1.0000727352190264,0.0359206599330264,0.09252484504989753,0.0,6.722206714690099e-06,8.634824705145888,0.0,1600088.9491610196,266.6084647893212,4.052472235116511e-05,1.0,1284522.3408967962,2598.070023459051,,,,,,,,,,,,,,,,,,3.0,15247.958924961797,1551.9456264028067,0.3716480697544598,6.175347969391544,3.063029210783807
321.0,-29.714812352673945,4.537266263718612,35.050610623615235,24.670553078781836,5.025864754531578,-26.240744641966774,-39.749334811326094,1.5517970435375996,-6.5415709110669695,-6.541611070153919,40.1011614555047,41250.563052160316,25599.8762070561,25599.8762070561,66850.43925921642,77284.14171062277,77275.82751975114,25599.8762070561,102875.70372680723,102875.70372680723,102875.70372680723,130370.06895918264,125900.04080247588,4470.028156706756,0.0,90951.46676985007,54918.16970725964,40036.996736211586,27494.365232375403,67531.36196858699,20860.077012739664,1551.945743729369,0.0,0.8784497819072877,2.724527742959762,0.0014947059257719628,1.0,1.0,-6.506041536802115,333842.4586800176,1558899.6441984721,4.669566748226748,1558899.6441984721,4.669566748226748,0.7587037138859393,0.0925247823577038,3.91398157122821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91398157122821,1.284464493566001,1.2847734003306726,3.047169922433589,6456.587415269186,15247.94817743537,6455.401884443545,0.0003303804534114936,23237.58176033247,2369.5738871411204,19295.628228095862,1967.6064943783927,0.8303630053723711,0.8303630053723711,35401.70696811697,35382.83765553947,1.0006666568989409,0.8,4275.170464376818,4272.891774033241,1.0006666568989409,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4275.8848128054,4632.441516551485,5.987035976832143,4.537266263718612,-3.779931066699666,8.317197330418278,3.062631873083232,3.5,0.8750376780237806,0.6,0.00024048207253116272,1.0001052868015445,0.00024045675560845493,198.6869276930597,0.0,5.032964690460041e-06,14.263421932763755,0.005716497948489694,8.112209774428692e-05,0.00015935997478687581,0.0006237320045072241,0.0925247823627566,0.0925247823627566,0.0925247823627566,0.09253141723321752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.43867341435,595.4651073653775,0.0,0.0925247823627566,0.0925247823577038,0.0925247823577038,0.37164768439560386,0.37164768439560386,0.5,9.908374300290951,0.03596301512277478,0.03596301512277478,4.496314431889914e-11,4.0159086950097844e-05,0.03556953335180424,4.496314431889914e-11,27494.365232375403,20860.077012739664,0.7587037138859393,0.9899169409660757,0.6108356450940305,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497825697881996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.2711312181,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8080280697586,260.8080280697586,-12.341971930241357,245.17663182280094,276.4394243167127,122936.5317363518,123041.10353864067,-104.57180228888328,0.0,nan,276.4394243167127,3.2894243167127115,270.18686581793474,-2.9631341820652324,263.9343073191567,-9.21569268084329,257.68174882036453,-15.468251179635445,251.42919032158204,-21.720809678417936,245.17663182280094,-27.973368177199035,1.0,1.0,28837.30492052088,28837.30492052088,275.650956774574,2.5009567745740355,275.650956774574,275.650956774574,77273.58298543411,77275.82751975114,-2.244534317025682,0.0,8545.783548066482,8545.783548066482,0.8861116098225291,3933.5514790843513,275.650956774574,2.5009567745740355,1.0,0.002,0.13243135147570423,0.004891763716132833,0.0002045465516856739,0.0017954534484427346,0.10227327584283695,0.10227327584283695,0.0,1.284085685004932e-13,1.0,1.0000720242708272,0.035569533306841095,0.0925247823577038,0.0,6.65649035151792e-06,8.550411371232945,0.0,1600088.906770386,266.608429088933,4.0159041986953525e-05,1.0,1284522.4614925105,2598.0695354772106,,,,,,,,,,,,,,,,,,3.0,15247.94817743537,1551.945743729369,0.37164768439560386,6.175347969391544,3.062631873083232
322.0,-29.71582356113145,4.538514702667558,35.05060889902771,24.670411110296868,5.025795259125141,-26.241661679059206,-39.75021990537641,1.551633376702906,-6.541624816319086,-6.5416653677660594,40.101171488144665,41249.88867125382,25600.18732414782,25600.18732414782,66850.07599540164,77283.87978360118,77275.65420163472,25600.18732414782,102875.84152578254,102875.84152578254,102875.84152578254,130370.27547717447,125900.15883778801,4470.11663938646,0.0,90951.57943407174,54917.869141618765,40037.45588050331,27494.433951391922,67531.88983189523,20860.12359151846,1551.950223756119,0.0,0.8784494494968301,2.7245222229232215,0.0014947059257719628,1.0,1.0,-6.505718961818218,333841.7429136039,1558900.077694786,4.669578058422188,1558900.077694786,4.669578058422188,0.7587035117143193,0.09252475331257462,3.9139829320083783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139829320083783,1.28446531111338,1.2847741855542651,3.0471690423587394,6456.585550496186,15247.93740561011,6455.3979917231045,0.00033038055175027017,23237.60246634541,2369.575998566831,19295.616592493967,1967.6053078772024,0.8303617647491581,0.8303617647491582,35401.71681465062,35382.83765553947,1.0006670048023012,0.8,4275.171653461002,4272.891774033241,1.0006670048023012,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4275.553152194645,4632.441516551485,5.987573166060915,4.538514702667558,-3.779859042400246,8.318373745067804,3.0622359596682984,3.5,0.8749245599052281,0.6,0.00024045675560845493,1.0001050077427356,0.00024043150843847127,198.68776108698432,0.0,5.030141591453582e-06,14.255421270179452,0.005721528090081147,8.111399019685909e-05,0.00015934276541159585,0.0006236648641600012,0.09252475331856115,0.09252475331856115,0.09252475331856115,0.09253146185663665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488308.5167738797,595.4654077449853,0.0,0.09252475331856115,0.09252475331257462,0.09252475331257462,0.37164729966813626,0.37164729966813626,0.5,9.908575556459123,0.035979289159456584,0.035979289159456584,7.617018127348274e-12,4.0551447000325425e-05,0.03594640594786824,7.617018127348274e-12,27494.433951391922,20860.12359151846,0.7587035117143193,0.9899038241312245,0.6108208843841884,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497886304065561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.26313055551,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8074749387201,260.8074749387201,-12.3425250612799,245.17565465136522,276.43929522607084,122940.17541351616,123044.21308140473,-104.03766788856407,0.0,nan,276.43929522607084,3.2892952260708626,270.18656711112413,-2.963432888875843,263.93383899618715,-9.216161003812829,257.6811108812655,-15.468889118734467,251.42838276630735,-21.721617233692626,245.17565465136522,-27.974345348634756,1.0,1.0,28837.30492052088,28837.30492052088,275.65088219583544,2.500882195835459,275.65088219583544,275.65088219583544,77273.36745814081,77275.65420163472,-2.2867434939107625,0.0,8545.783548066482,8545.783548066482,0.8861115237993057,3933.55284666842,275.65088219583544,2.500882195835459,1.0,0.002,0.1324246244622138,0.004891782184885702,0.00020453613866896206,0.0017954638614216603,0.10226806933448103,0.10226806933448103,0.0,9.06223880658974e-14,1.0,1.0000727872948927,0.035946405940251225,0.09252475331257462,0.0,6.727013355919487e-06,8.641001001057218,0.0,1600088.8441125236,266.6083751836809,4.05514393833073e-05,1.0,1284522.6468078145,2598.068785612516,,,,,,,,,,,,,,,,,,3.0,15247.93740561011,1551.950223756119,0.37164729966813626,6.175347969391544,3.0622359596682984
323.0,-29.716831592708747,4.539760657475894,35.05060746546844,24.67026488101112,5.025719430584887,-26.24257649036766,-39.751104650180764,1.5514643279523939,-6.541672313363904,-6.541712982087664,40.10117643590014,41249.22429834513,25600.4854208015,25600.4854208015,66849.70971914663,77283.62227701487,77275.4245524672,25600.4854208015,102875.9099732687,102875.9099732687,102875.9099732687,130370.38398519687,125900.17904163037,4470.204943566491,0.0,90951.69212594736,54917.57405822852,40037.90896413204,27494.474011928163,67532.38297606021,20860.1499640066,1551.953176219667,0.0,0.8784491726466079,2.72451738534461,0.0014947059257719628,1.0,1.0,-6.505653822398131,333841.11525013245,1558900.2914791938,4.669587478196562,1558900.2914791938,4.669587478196562,0.7587033654456041,0.09252471611855247,3.9139841059157283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139841059157283,1.2844661536828326,1.2847749958955064,3.0471679574378188,6456.583251678942,15247.92665398892,6455.394406370926,0.0003303807627113306,23237.624288887604,2369.578223846839,19295.60587563637,1967.6042150618582,0.8303605237676411,0.8303605237676411,35401.725308981855,35382.83765553947,1.0006673049288917,0.8,4275.172679250918,4272.891774033241,1.0006673049288917,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4275.222565999637,4632.441516551485,5.988105888193816,4.539760657475894,-3.7797820348407822,8.319542692316677,3.0618413491907615,3.5,0.8748118140545033,0.6,0.00024043150843847127,1.0001046786908034,0.00024040634301722338,198.6885918687784,0.0,5.016303677835729e-06,14.216204622986455,0.005726544393758983,8.110588659715422e-05,0.00015932562184131706,0.0006235979515520547,0.09252471612810516,0.09252471612810516,0.09252471612810516,0.09253144443210945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488307.56741903134,595.4657168056114,0.0,0.09252471612810516,0.09252471611855247,0.09252471611855247,0.37164692620184875,0.37164692620184875,0.5,9.908777406414645,0.03601244720380237,0.03601244720380237,4.5133674575481564e-11,4.0668723784165195e-05,0.03605915968955742,4.5133674575481564e-11,27494.474011928163,20860.1499640066,0.7587033654456041,0.9898911718078187,0.6108065861228044,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497946749603692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.22391390832,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8069238442258,260.8069238442258,-12.343076155774156,245.17468034357307,276.43916734487306,122943.70401118396,123047.35862880108,-103.65461761712118,0.0,nan,276.43916734487306,3.2891673448730785,270.1862699446265,-2.963730055373503,263.93337254433,-9.216627455669993,257.6804751441097,-15.469524855890256,251.4275777438424,-21.722422256157586,245.17468034357307,-27.975319656426905,1.0,1.0,28837.30492052088,28837.30492052088,275.6508077087097,2.500807708709715,275.6508077087097,275.6508077087097,77273.13410087695,77275.4245524672,-2.290451590248267,0.0,8545.783548066482,8545.783548066482,0.88611144958945,3933.554026445307,275.6508077087097,2.500807708709715,1.0,0.002,0.13241787635411045,0.004891801954668424,0.00020452569588201428,0.0017954743046254009,0.10226284794100714,0.10226284794100714,0.0,5.07415290340596e-13,1.0,1.0000730155596433,0.036059159644423744,0.09252471611855247,0.0,6.748108819055868e-06,8.668099697803891,0.0,1600088.788576916,266.6083276866361,4.066867865049062e-05,1.0,1284522.8093130616,2598.068128047296,,,,,,,,,,,,,,,,,,3.0,15247.92665398892,1551.953176219667,0.37164692620184875,6.175347969391544,3.0618413491907615
324.0,-29.71783391509616,4.541004036880148,35.05060621680971,24.670034797769063,5.025565966886487,-26.24349392689383,-39.75199348116291,1.55122597869084,-6.541723693794324,-6.541764294666067,40.101178903793375,41248.646162341276,25600.79447160029,25600.79447160029,66849.44063394156,77283.42584129552,77275.14320566345,25600.79447160029,102875.93767726375,102875.93767726375,102875.93767726375,130370.44419881923,125900.15106289837,4470.293135920855,0.0,90951.84817898009,54917.34680046444,40038.33486501739,27494.506521555486,67532.84138657287,20860.1706647156,1551.9558585070758,0.0,0.8784488851871076,2.7245121745975323,0.0014947059257719628,1.0,1.0,-6.505770319955104,333840.43883558403,1558900.3981144978,4.669597258953563,1558900.3981144978,4.669597258953563,0.7587032212548126,0.09252468029194695,3.91398959727379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91398959727379,1.2844673201246841,1.2847761302919778,3.047169465466709,6456.586447011202,15247.915932304284,6455.387067262784,0.0003303795580709681,23237.631556898043,2369.578964977647,19295.583938551,1967.6019781016964,0.8303593200238665,0.8303593200238665,35401.76504415034,35382.83765553947,1.000668708874928,0.8,4275.17747773758,4272.891774033241,1.000668708874928,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4274.893078189987,4632.441516551485,5.988639716444044,4.541004036880148,-3.7797078458487805,8.32071188272893,3.0614480700623883,3.5,0.8746994485892537,0.6,0.00024040634301722338,1.0001040866471131,0.0002403813225313325,198.68941795132676,0.0,5.0000821115287694e-06,14.170232704072532,0.005731544475870512,8.109774632470028e-05,0.0001593085966925231,0.000623532190210821,0.09252468029666105,0.09252468029666105,0.09252468029666105,0.09253139710710316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488306.60773090186,595.4660291055409,0.0,0.09252468029666105,0.09252468029194695,0.09252468029194695,0.3716465660420353,0.3716465660420353,0.5,9.908978912115048,0.036027271339946765,0.036027271339946765,2.5409008230781183e-11,4.060087172774729e-05,0.035993974710947896,2.5409008230781183e-11,27494.506521555486,20860.1706647156,0.7587032212548126,0.9898804679530753,0.6107938791768724,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498007005720497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.1779419894,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8063678772562,260.8063678772562,-12.34363212274377,245.17370865910635,276.4390270954017,122946.42348043631,123050.99455257771,-104.57107214140281,0.0,nan,276.4390270954017,3.289027095401707,270.1859634081537,-2.964036591846252,263.932899720865,-9.217100279134968,257.6798360336378,-15.470163966362179,251.4267723463729,-21.723227653627077,245.17370865910635,-27.976291340893624,1.0,1.0,28837.30492052088,28837.30492052088,275.6507234738367,2.5007234738367288,275.6507234738367,275.6507234738367,77272.70387852062,77275.14320566345,-2.4393271428270964,0.0,8545.783548066482,8545.783548066482,0.8861111024471059,3933.5595452601588,275.6507234738367,2.5007234738367288,1.0,0.002,0.132411140450348,0.004891821002122345,0.0002045152703929468,0.0017954847302806699,0.1022576351964734,0.1022576351964734,0.0,6.736165444887199e-13,1.0,1.0000728835497554,0.03599397468553889,0.09252468029194695,0.0,6.735904746207594e-06,8.652424467505027,0.0,1600088.7282225895,266.60827630620565,4.060084631873906e-05,1.0,1284522.9844404287,2598.0674194078783,,,,,,,,,,,,,,,,,,3.0,15247.915932304284,1551.9558585070758,0.3716465660420353,6.175347969391544,3.0614480700623883
