time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
325.0,-29.718833247720852,4.542245132549219,35.050604773017184,24.66987973256039,5.0254774211384685,-26.24440218083591,-39.75286959959192,1.5510463542478319,-6.541759186582851,-6.541799208864069,40.10117077634042,41247.98066070685,25601.068519779685,25601.068519779685,66849.04918048653,77283.17787504647,77274.75972673224,25601.068519779685,102875.82824651193,102875.82824651193,102875.82824651193,130370.30936503291,125899.93061907755,4470.378745955355,0.0,90951.96097250922,54917.04120195753,40038.799745057426,27494.481118520984,67533.2808635784,20860.15062771119,1551.9554012851147,0.0,0.8784487268972067,2.7245086361439395,0.0014947059257719628,1.0,1.0,-6.506360732223754,333839.9785890593,1558900.0469395118,4.669602644740285,1558900.0469395118,4.669602644740285,0.7587031934805004,0.09252462266091524,3.913990479042248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913990479042248,1.2844682116792856,1.284776989921234,3.0471680368992415,6456.583420048162,15247.905291392699,6455.384034422631,0.0003303799606888503,23237.65513981657,2369.581369766084,19295.574873188827,1967.601053692018,0.8303580872119415,0.8303580872119415,35401.77142457794,35382.83765553947,1.0006689343119362,0.8,4275.178248248892,4272.891774033241,1.0006689343119362,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4274.5646623983785,4632.441516551485,5.989163936384438,4.542245132549219,-3.7796213297507166,8.321866462299935,3.0610560906117983,3.5,0.8745874544605138,0.6,0.0002403813225313325,1.0001037770074444,0.0002403563790655929,198.69024157581723,0.0,4.971305778519148e-06,14.088680576323265,0.005736515781649031,8.108972321805898e-05,0.00015929159931327353,0.0006234658031035653,0.09252462266389501,0.09252462266389501,0.09252462266389501,0.09253123299808375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488305.6122047162,595.4663525426314,0.0,0.09252462266389501,0.09252462266091524,0.09252462266091524,0.3716462170694824,0.3716462170694824,0.5,9.909177222988577,0.035922112755258695,0.035922112755258695,1.807620719773695e-11,4.002228121180451e-05,0.035438476640308636,1.807620719773695e-11,27494.481118520984,20860.15062771119,0.7587031934805004,0.9898682297921515,0.610780049973145,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498066921038273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.096389861654,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80581409715614,260.80581409715614,-12.344185902843833,245.17274022758147,276.43888796672707,122949.88122474312,123054.04097152867,-104.15974678552286,0.0,nan,276.43888796672707,3.2888879667270885,270.1856584189078,-2.964341581092185,263.9324288710532,-9.217571128946759,257.67919932325043,-15.470800676749548,251.42596977541695,-21.724030224583032,245.17274022758147,-27.977259772418506,1.0,1.0,28837.30492052088,28837.30492052088,275.65064368617226,2.500643686172282,275.65064368617226,275.65064368617226,77272.45404081269,77274.75972673224,-2.3056859195494326,0.0,8545.783548066482,8545.783548066482,0.8861110467051183,3933.5604314374596,275.65064368617226,2.500643686172282,1.0,0.002,0.1324045085077767,0.0048918425824834005,0.0002045050123707046,0.0017954949880372773,0.1022525061853523,0.1022525061853523,0.0,4.0798180805934336e-13,1.0,1.000071758811527,0.03543847662223243,0.09252462266091524,0.0,6.6319429802180284e-06,8.5188839798536,0.0,1600088.6857712064,266.6082408134171,4.0022263135597314e-05,1.0,1284523.10360086,2598.0669372345124,,,,,,,,,,,,,,,,,,3.0,15247.905291392699,1551.9554012851147,0.3716462170694824,6.175347969391544,3.0610560906117983
326.0,-29.71983127144885,4.543483600337311,35.05060340328293,24.669722851272695,5.0253952199431655,-26.245308622291137,-39.75374921048058,1.5508725708475406,-6.5418110818702075,-6.5418508516142,40.1011700255024,41247.35227403167,25601.38386496298,25601.38386496298,66848.73613899465,77282.93082307921,77274.42568101996,25601.38386496298,102875.80954598293,102875.80954598293,102875.80954598293,130370.311040857,125899.8462651109,4470.4647757461125,0.0,90952.08247035446,54916.78097570813,40039.22388294037,27494.501494874068,67533.72537781444,20860.162532879625,1551.9575211043357,0.0,0.8784484498916362,2.7245033943203465,0.0014947059257719628,1.0,1.0,-6.506654338038572,333839.29782394244,1558900.0144956703,4.66961206981028,1558900.0144956703,4.66961206981028,0.7587030642024437,0.09252458388314394,3.9139930236010523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139930236010523,1.2844690757640216,1.2847778221729123,3.047167968036093,6456.583274135413,15247.894676965281,6455.37903832355,0.00033037962135976036,23237.671074506517,2369.582994652253,19295.559939514336,1967.5995308810182,0.830356875163924,0.830356875163924,35401.78983686255,35382.83765553947,1.0006695848656255,0.8,4275.180471747757,4272.891774033241,1.0006695848656255,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4274.237388916983,4632.441516551485,5.989696297951743,4.543483600337311,-3.77954740108426,8.32303100142157,3.0606654945334353,3.5,0.8744758555809815,0.6,0.0002403563790655929,1.0001036419231557,0.00024033147064977993,198.69106412753808,0.0,4.956023233536621e-06,14.045369843842785,0.005741471804882568,8.108166886714378e-05,0.00015927471019844914,0.0006234001045528093,0.0925245838844434,0.0925245838844434,0.0925245838844434,0.09253115218249448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488304.6584400752,595.4666627571382,0.0,0.0925245838844434,0.09252458388314394,0.09252458388314394,0.37164586615610556,0.37164586615610556,0.5,9.909374271912803,0.03579563049447643,0.03579563049447643,-1.9326762412674725e-12,3.976974397801314e-05,0.03519651357561315,-1.9326762412674725e-12,27494.501494874068,20860.162532879625,0.7587030642024437,0.9898570790373602,0.6107667249700084,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498126658108699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.053079129175,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8052628020912,260.8052628020912,-12.344737197908785,245.1717747413253,276.4387508628513,122953.43709398514,123057.12943617573,-103.69234219057009,0.0,nan,276.4387508628513,3.288750862851316,270.1853556385524,-2.964644361447597,263.93196041421675,-9.218039585783231,257.67856518995853,-15.471434810041444,251.42516996564268,-21.724830034357296,245.1717747413253,-27.978225258674684,1.0,1.0,28837.30492052088,28837.30492052088,275.6505529544714,2.5005529544714022,275.6505529544714,275.6505529544714,77272.25968047293,77274.42568101996,-2.166000547033036,0.0,8545.783548066482,8545.783548066482,0.8861108858479516,3933.5629887190576,275.6505529544714,2.5005529544714022,1.0,0.002,0.13239792185112786,0.004891860940320863,0.00020449481726610586,0.0017955051827403456,0.10224740863305293,0.10224740863305293,0.0,6.4514366071577456e-15,1.0,1.0000712688781566,0.03519651357754583,0.09252458388314394,0.0,6.586656636036434e-06,8.460713785400236,0.0,1600088.624549193,266.60818891812977,3.976974591068938e-05,1.0,1284523.2798550022,2598.0662240361803,,,,,,,,,,,,,,,,,,3.0,15247.894676965281,1551.9575211043357,0.37164586615610556,6.175347969391544,3.0606654945334353
327.0,-29.720824541761615,4.544719554840813,35.050602227660164,24.669557832554005,5.025299676858391,-26.246212119899546,-39.75462078871203,1.5506872550014505,-6.541855828959626,-6.5418955909692915,40.101172886700525,41246.70521044677,25601.685459630167,25601.685459630167,66848.39067007694,77282.69208504904,77274.16187039539,25601.685459630167,102875.84733002556,102875.84733002556,102875.84733002556,130370.377749047,125899.82690288448,4470.550846162512,0.0,90952.2030358236,54916.49186973555,40039.67907343116,27494.530419021437,67534.20949245259,20860.181054651777,1551.959876438733,0.0,0.8784481965563036,2.7244988504175796,0.0014947059257719628,1.0,1.0,-6.506706452946219,333838.70806187036,1558900.1381241884,4.669620689507573,1558900.1381241884,4.669620689507573,0.7587029397025147,0.09252454594769136,3.9139949585394778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139949585394778,1.2844699937019337,1.2847787083356896,3.047167296807819,6456.581851883247,15247.88405544834,6455.374914176266,0.000330379610869267,23237.690390322514,2369.584964317327,19295.547612162118,1967.5982738409261,0.8303556544585805,0.8303556544585805,35401.80383796673,35382.83765553947,1.0006700795609456,0.8,4275.182162544959,4272.891774033241,1.0006700795609456,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4273.911167737578,4632.441516551485,5.990224048849987,4.544719554840813,-3.7794683419614556,8.324187896802268,3.060276174203758,3.5,0.8743646212010737,0.6,0.00024033147064977993,1.0001031491093284,0.00024030668322943917,198.69188276752993,0.0,4.9490796436113085e-06,14.025691709994447,0.005746420884526179,8.107368879846403e-05,0.0001592577818513159,0.0006233341552742303,0.09252454594874882,0.09252454594874882,0.09252454594874882,0.09253111160487315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.7225256172,595.4669673423335,0.0,0.09252454594874882,0.09252454594769136,0.09252454594769136,0.37164551051892875,0.37164551051892875,0.5,9.909571241913161,0.035690478202184295,0.035690478202184295,-1.3073986337985843e-12,3.976200969191268e-05,0.03518913802309953,-1.3073986337985843e-12,27494.530419021437,20860.181054651777,0.7587029397025147,0.9898448678450543,0.6107527654566887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498186317405817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.03340099533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8047127594467,260.8047127594467,-12.345287240553262,245.1708123645689,276.43861315431974,122956.79382906716,123060.25060295407,-103.45677388690234,0.0,nan,276.43861315431974,3.288613154319762,270.1850529963747,-2.964947003625298,263.9314928383994,-9.218507161600598,257.67793268048825,-15.472067319511723,251.4243725225292,-21.725627477470766,245.1708123645689,-27.97918763543109,1.0,1.0,28837.30492052088,28837.30492052088,275.6504773448487,2.5004773448487185,275.6504773448487,275.6504773448487,77271.97557235949,77274.16187039539,-2.1862980359001085,0.0,8545.783548066482,8545.783548066482,0.8861107635286156,3933.5649333321753,275.6504773448487,2.5004773448487185,1.0,0.002,0.13239133658021648,0.004891880544740698,0.0002044846272049808,0.001795515372944979,0.10224231360249039,0.10224231360249039,0.0,1.4995990560429107e-13,1.0,1.0000712539193441,0.03518913802440693,0.09252454594769136,0.0,6.585271330115645e-06,8.458935333220712,0.0,1600088.5720600132,266.60814417104035,3.9762010999311315e-05,1.0,1284523.4325480957,2598.065606175946,,,,,,,,,,,,,,,,,,3.0,15247.88405544834,1551.959876438733,0.37164551051892875,6.175347969391544,3.060276174203758
328.0,-29.721817239391406,4.54595311104432,35.050601214591396,24.669455468561523,5.025272544382127,-26.247108261048,-39.755487512424565,1.5505635658645243,-6.541893438144314,-6.541933196757686,40.101175225502466,41246.02879733229,25601.97325443092,25601.97325443092,66848.00205176321,77282.4082470596,77273.90836702468,25601.97325443092,102875.8816214556,102875.8816214556,102875.8816214556,130370.43287483921,125899.7962262437,4470.636648595504,0.0,90952.3012166453,54916.197289669406,40040.11547441765,27494.551253383615,67534.66672780126,20860.194189135203,1551.9616768657552,0.0,0.8784479838664104,2.724495030999637,0.0014947059257719628,1.0,1.0,-6.506747354710967,333838.21233734733,1558900.2391806024,4.66962792625224,1558900.2391806024,4.66962792625224,0.7587028424974946,0.0925245031045965,3.913995754862784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913995754862784,1.2844706232312957,1.2847793061759845,3.0471664233289264,6456.580001086287,15247.873495890693,6455.371113679684,0.0003303797130680134,23237.710747040368,2369.587040124851,19295.5362522235,1967.5971154495676,0.8303544381918535,0.8303544381918535,35401.809600116394,35382.83765553947,1.0006702831526504,0.8,4275.182858391972,4272.891774033241,1.0006702831526504,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4273.586024319357,4632.441516551485,5.990747140396799,4.54595311104432,-3.779383934843971,8.325337045888292,3.0598881598128767,3.5,0.8742537599465362,0.6,0.00024030668322943917,1.0001030904718482,0.00024028191245370774,198.69270094144832,0.0,4.9250592164561805e-06,13.957617819436816,0.005751345943742635,8.106575389717364e-05,0.00015924092933226555,0.0006232683214068919,0.0925245031118308,0.0925245031118308,0.0925245031118308,0.09253106682890941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488302.78436224005,595.4672726332062,0.0,0.0925245031118308,0.0925245031045965,0.0925245031045965,0.3716451526629212,0.3716451526629212,0.5,9.909768154421627,0.03560312274646549,0.03560312274646549,7.293010639841668e-11,3.9758613354479166e-05,0.035185842046701055,7.293010639841668e-11,27494.551253383615,20860.194189135203,0.7587028424974946,0.9898324118662545,0.6107386146373472,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498245693020897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.96532710477,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.804170012732,260.804170012732,-12.345829987267962,245.16985325278918,276.43848677266726,122960.92329870882,123063.00779200507,-102.08449329626413,0.0,nan,276.43848677266726,3.2884867726672837,270.1847600687079,-2.9652399312921034,263.931033364705,-9.218966635294976,257.6773066607517,-15.47269333924828,251.42357995677094,-21.72642004322904,245.16985325278918,-27.980146747210796,1.0,1.0,28837.30492052088,28837.30492052088,275.65041007491436,2.5004100749143845,275.65041007491436,275.65041007491436,77271.8645809271,77273.90836702468,-2.0437860975798685,0.0,8545.783548066482,8545.783548066482,0.8861107131881278,3933.565733637098,275.65041007491436,2.5004100749143845,1.0,0.002,0.13238475193142132,0.004891901439871768,0.00020447444110418552,0.0017955255594319284,0.10223722055209276,0.10223722055209276,0.0,5.361136881654183e-13,1.0,1.000071247224393,0.03518584197377095,0.0925245031045965,0.0,6.584649486281129e-06,8.458137405359418,0.0,1600088.5279480373,266.60810656185566,3.975854042437277e-05,1.0,1284523.5608944152,2598.0650868331386,,,,,,,,,,,,,,,,,,3.0,15247.873495890693,1551.9616768657552,0.3716451526629212,6.175347969391544,3.0598881598128767
329.0,-29.722807393955712,4.54718401315421,35.05060069698947,24.66932174228134,5.0252108213739515,-26.24800557243789,-39.756354375835485,1.5504089994738988,-6.541942876357496,-6.541983102392557,40.10118749486573,41245.36961612505,25602.2917448776,25602.2917448776,66847.66136100265,77282.14813192506,77273.75202550484,25602.2917448776,102876.04377038244,102876.04377038244,102876.04377038244,130370.66725090252,125899.94251945394,4470.724731448581,0.0,90952.41044689601,54915.906721255385,40040.559695156255,27494.62348052008,67535.18317567633,20860.243623978924,1551.9662076876782,0.0,0.8784476667443027,2.7244899560969356,0.0014947059257719628,1.0,1.0,-6.506349037340328,333837.55447372387,1558900.7693230629,4.669638716292965,1558900.7693230629,4.669638716292965,0.7587026474015326,0.09252448170029984,3.9139971050581077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139971050581077,1.2844713971057735,1.2847800484174299,3.047165638625582,6456.578338394062,15247.862914696785,6455.367173767247,0.00033037976598365536,23237.73063842001,2369.589068481083,19295.524475561568,1967.5959145642569,0.8303532206221286,0.8303532206221286,35401.81937005159,35382.83765553947,1.0006706283498406,0.8,4275.184038225997,4272.891774033241,1.0006706283498406,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4273.261984384356,4632.441516551485,5.991275947609866,4.54718401315421,-3.7793088191366295,8.326492832290839,3.059501481859003,3.5,0.8741432805311437,0.6,0.00024028191245370774,1.0001028271980423,0.0002402572074782533,198.693517025291,0.0,4.921772334493302e-06,13.948302795954017,0.005756267716077128,8.105781843501883e-05,0.0001592240940186889,0.0006232026430446483,0.09252448170665217,0.09252448170665217,0.09252448170665217,0.0925311312039556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488301.8818228516,595.4675668234828,0.0,0.09252448170665217,0.09252448170029984,0.09252448170029984,0.37164479467723877,0.37164479467723877,0.5,9.909967639506966,0.03562732201748986,0.03562732201748986,3.6550318327499554e-11,4.0226035082469025e-05,0.03563406505224975,3.6550318327499554e-11,27494.62348052008,20860.243623978924,0.7587026474015326,0.9898197978839377,0.6107241837019272,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498305034865615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.95601208128,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80363032199864,260.80363032199864,-12.346369678001338,245.1688969371623,276.43836370683215,122964.53997502346,123066.04967164036,-101.50969661690408,0.0,nan,276.43836370683215,3.288363706832172,270.18447035290177,-2.965529647098208,263.93057699896156,-9.219423001038422,257.67668364503504,-15.473316354964936,251.42279029109883,-21.727209708901142,245.1688969371623,-27.98110306283769,1.0,1.0,28837.30492052088,28837.30492052088,275.65034187469956,2.5003418746995862,275.65034187469956,275.65034187469956,77271.65539786176,77273.75202550484,-2.096627643084503,0.0,8545.783548066482,8545.783548066482,0.8861106278339838,3933.567090583398,275.65034187469956,2.5003418746995862,1.0,0.002,0.13237808340614513,0.004891920456734643,0.00020446412028563165,0.0017955358798469813,0.10223206014281583,0.10223206014281583,0.0,1.32613104525392e-13,1.0,1.0000721547139546,0.035634065015699434,0.09252448170029984,0.0,6.6685253812537925e-06,8.565879104462057,0.0,1600088.4706359683,266.6080571236425,4.02259985321507e-05,1.0,1284523.7312197995,2598.064397625753,,,,,,,,,,,,,,,,,,3.0,15247.862914696785,1551.9662076876782,0.37164479467723877,6.175347969391544,3.059501481859003
330.0,-29.723794631009156,4.548412355503348,35.05060047417452,24.669179215002828,5.025138086573579,-26.24890135923651,-39.75722099477423,1.5502448143525913,-6.541986829523296,-6.542027254900357,40.10119496505247,41244.721127237215,25602.59891608552,25602.59891608552,66847.32004332273,77281.89556632651,77273.54067944146,25602.59891608552,102876.13959552698,102876.13959552698,102876.13959552698,130370.80889333693,125899.99600029999,4470.812893036943,0.0,90952.52154546411,54915.62106079552,40041.00053852066,27494.669297809945,67535.6698363306,20860.274409429556,1551.9693411721012,0.0,0.8784473990551377,2.724485469071774,0.0014947059257719628,1.0,1.0,-6.506201722996309,333836.97244964034,1558901.092099664,4.6696478243877735,1558901.092099664,4.6696478243877735,0.7587025027826451,0.0925244533037985,3.9139983972365586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139983972365586,1.284472215821553,1.2847808355954353,3.047164702377896,6456.5763545975615,15247.852351359032,6455.363462644978,0.0003303799023195007,23237.751351579573,2369.5911806355457,19295.51338276876,1967.5947834141896,0.8303520031191468,0.8303520031191468,35401.82872017942,35382.83765553947,1.0006709587141682,0.8,4275.185167363368,4272.891774033241,1.0006709587141682,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4272.938980080172,4632.441516551485,5.991800733743487,4.548412355503348,-3.7792294564582245,8.327641811961573,3.05911605918056,3.5,0.8740331597658743,0.6,0.0002402572074782533,1.0001025250294153,0.00024023257762616562,198.69433071039202,0.0,4.9087184610679905e-06,13.911308118666685,0.005761176434538196,8.104988592859435e-05,0.00015920732154965894,0.0006231372013736905,0.09252445331049905,0.09252445331049905,0.09252445331049905,0.0925311374392067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.95106353634,595.4678699574999,0.0,0.09252445331049905,0.0925244533037985,0.0925244533037985,0.37164444877798186,0.37164444877798186,0.5,9.91016816353868,0.035682898526488316,0.035682898526488316,1.233502189279534e-11,4.042537705117866e-05,0.035825531904038144,1.233502189279534e-11,27494.669297809945,20860.274409429556,0.7587025027826451,0.9898076113752028,0.6107101806673685,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498364225151543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.919017404,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80309239577326,260.80309239577326,-12.346907604226715,245.1679433131178,276.43824147843264,122967.98406130778,123069.16187349263,-101.17781218483954,0.0,nan,276.43824147843264,3.288241478432667,270.18418184535915,-2.9658181546408287,263.9301222123098,-9.219877787690166,257.6760625792407,-15.473937420759285,251.4220029461796,-21.72799705382039,245.1679433131178,-27.982056686882174,1.0,1.0,28837.30492052088,28837.30492052088,275.6502729911578,2.5002729911578285,275.6502729911578,275.6502729911578,77271.41709435068,77273.54067944146,-2.1235850907833083,0.0,8545.783548066482,8545.783548066482,0.8861105461474379,3933.5683892227416,275.6502729911578,2.5002729911578285,1.0,0.002,0.13237137905452456,0.00489194066803734,0.00020445374655097604,0.0017955462536131752,0.10222687327548802,0.10222687327548802,0.0,1.6415124468038833e-13,1.0,1.0000725423510666,0.03582553189170312,0.0925244533037985,0.0,6.704351894576494e-06,8.61190012131197,0.0,1600088.4193736303,266.6080131704767,4.0425364716156764e-05,1.0,1284523.8819099865,2598.0637878707485,,,,,,,,,,,,,,,,,,3.0,15247.852351359032,1551.9693411721012,0.37164444877798186,6.175347969391544,3.05911605918056
331.0,-29.724778954372717,4.549638161757123,35.050600472036734,24.669036582950525,5.025065037070029,-26.24979455529081,-39.758087194617815,1.550080637335239,-6.542028710642342,-6.542069228794689,40.101200886546245,41244.083406286554,25602.903247443122,25602.903247443122,66846.98665372968,77281.64414384711,77273.30932570543,25602.903247443122,102876.21257314854,102876.21257314854,102876.21257314854,130370.9191815334,125900.01789813463,4470.9012833987845,0.0,90952.63256055657,54915.344942425174,40041.43068681266,27494.70660838486,67536.13729519752,20860.299201692567,1551.972018021547,0.0,0.8784471490631292,2.724481204735799,0.0014947059257719628,1.0,1.0,-6.506154505401582,333836.4191451227,1558901.3479597147,4.669656330341962,1558901.3479597147,4.669656330341962,0.7587023749266324,0.09252442546218988,3.9139997012279677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139997012279677,1.284473034345333,1.2847816226778541,3.0471637757836194,6456.574391255478,15247.841813463598,6455.359749695289,0.00033038003427360307,23237.771973263392,2369.5932834620785,19295.502284513666,1967.593651707124,0.8303507886519598,0.8303507886519598,35401.83815578451,35382.83765553947,1.0006712920986516,0.8,4275.186306823119,4272.891774033241,1.0006712920986516,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4272.617031705896,4632.441516551485,5.992323453623653,4.549638161757123,-3.7791485121121284,8.328786673869251,3.0587319158111406,3.5,0.8739234045174687,0.6,0.00024023257762616562,1.0001022232503842,0.00024020802278130853,198.695141999849,0.0,4.8938119760547944e-06,13.869063140139287,0.005766070246514251,8.104195797541134e-05,0.0001591906196507543,0.0006230720377513473,0.09252442546269428,0.09252442546269428,0.09252442546269428,0.09253112587578083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.0104674195,595.468176215047,0.0,0.09252442546269428,0.09252442546218988,0.09252442546218988,0.3716441186134036,0.3716441186134036,0.5,9.91036917433758,0.03574441179682708,0.03574441179682708,-6.0254023992456496e-12,4.051815233196976e-05,0.03591472339309121,-6.0254023992456496e-12,27494.70660838486,20860.299201692567,0.7587023749266324,0.9897958238497473,0.6106965109066048,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498423241490965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.87677242547,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8025561494874,260.8025561494874,-12.347443850512605,245.16699239165735,276.4381199073226,122971.40914098518,123072.27097042253,-100.86182943734804,0.0,nan,276.4381199073226,3.2881199073225957,270.18389440417667,-2.966105595823308,263.9296689010587,-9.220331098941301,257.67544339792,-15.474556602079986,251.42121789478912,-21.728782105210854,245.16699239165735,-27.983007608342632,1.0,1.0,28837.30492052088,28837.30492052088,275.65020394499624,2.500203944996258,275.65020394499624,275.65020394499624,77271.17916043308,77273.30932570543,-2.130165272348677,0.0,8545.783548066482,8545.783548066482,0.8861104637141176,3933.5696997341074,275.65020394499624,2.500203944996258,1.0,0.002,0.13236465801455227,0.004891961341862254,0.00020444334795759252,0.0017955566513461162,0.10222167397879625,0.10222167397879625,0.0,-6.962915487240817e-13,1.0,1.0000727229123987,0.03591472339911661,0.09252442546218988,0.0,6.721038826756192e-06,8.633335847032637,0.0,1600088.3703890748,266.60797128935764,4.051815835737216e-05,1.0,1284524.0251646317,2598.0632082032307,,,,,,,,,,,,,,,,,,3.0,15247.841813463598,1551.972018021547,0.3716441186134036,6.175347969391544,3.0587319158111406
332.0,-29.72575941139582,4.550861155835045,35.050600522685514,24.668820609245472,5.024918890201549,-26.250691581217623,-39.75895391833035,1.549851059954431,-6.542084606638241,-6.542124873477499,40.10120240538108,41243.493232842746,25603.24070983177,25603.24070983177,66846.73394267452,77281.44616802015,77272.96974638672,25603.24070983177,102876.21045621848,102876.21045621848,102876.21045621848,130370.94687612174,125899.95761743495,4470.989258686792,0.0,90952.77639053717,54915.09547902504,40041.86767945792,27494.736419903253,67536.60409936117,20860.317738434027,1551.9746660496428,0.0,0.878446841733163,2.7244755564836227,0.0014947059257719628,1.0,1.0,-6.50645150905757,333835.6856323906,1558901.4135860307,4.66966678721892,1558901.4135860307,4.66966678721892,0.7587022264862806,0.09252440169504078,3.9140037670950494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140037670950494,1.2844741585219528,1.2847827155828462,3.0471642742886336,6456.5754475277845,15247.831301031181,6455.35397790564,0.00033037938849876663,23237.784581398548,2369.594569134062,19295.485032248158,1967.5918924656391,0.8303495957051718,0.8303495957051718,35401.867576155375,35382.83765553947,1.0006723315970616,0.8,4275.189859677242,4272.891774033241,1.0006723315970616,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4272.296141828111,4632.441516551485,5.992852522361938,4.550861155835045,-3.779077954386504,8.329939110221549,3.058349054623535,3.5,0.8738140156067242,0.6,0.00024020802278130853,1.0001018225239375,0.0002401835666843404,198.69595010841746,0.0,4.878928385665026e-06,13.826883044974684,0.005770949174899916,8.103402594499437e-05,0.00015917399683631415,0.000623007623240909,0.09252440169728661,0.09252440169728661,0.09252440169728661,0.09253105955199437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488299.05472742586,595.4684871822755,0.0,0.09252440169728661,0.09252440169504078,0.09252440169504078,0.37164380489802545,0.37164380489802545,0.5,9.910568909949841,0.03575028445550288,0.03575028445550288,8.753886504564434e-12,4.026683927804697e-05,0.035673364419949394,8.753886504564434e-12,27494.736419903253,20860.317738434027,0.7587022264862806,0.9897852406722775,0.6106835512807915,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498482084108248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.834592330306,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80201498400675,260.80201498400675,-12.347985015993231,245.16604368474958,276.4379862832654,122974.0279505174,123075.81502832517,-101.78707780778375,0.0,nan,276.4379862832654,3.287986283265411,270.1835977635602,-2.9664022364397624,263.9292092438556,-9.220790756144368,257.67482072415277,-15.47517927584721,251.4204322044569,-21.72956779554309,245.16604368474958,-27.983956315250396,1.0,1.0,28837.30492052088,28837.30492052088,275.6501085638379,2.500108563837898,275.6501085638379,275.6501085638379,77270.81668127255,77272.96974638672,-2.1530651141656563,0.0,8545.783548066482,8545.783548066482,0.8861102066856121,3933.5737859305245,275.6501085638379,2.500108563837898,1.0,0.002,0.1323579821480282,0.004891979352312881,0.00020443301339518222,0.0017955669866111495,0.10221650669759111,0.10221650669759111,0.0,6.331740687315346e-15,1.0,1.000072234201547,0.03567336441119551,0.09252440169504078,0.0,6.675866514969041e-06,8.5753121950978,0.0,1600088.30447663,266.60791539336174,4.026683052416047e-05,1.0,1284524.215076755,2598.062439740556,,,,,,,,,,,,,,,,,,3.0,15247.831301031181,1551.9746660496428,0.37164380489802545,6.175347969391544,3.058349054623535
333.0,-29.726737234214806,4.552081883611729,35.05060043053356,24.668709199782484,5.0248793431863,-26.251575576492925,-39.759807370696194,1.549717685120269,-6.542111301631508,-6.542151163017903,40.10119838646072,41242.82559670332,25603.51266543532,25603.51266543532,66846.33826213864,77281.1747094775,77272.64168887898,25603.51266543532,102876.1543543143,102876.1543543143,102876.1543543143,130370.8731037624,125899.7979696398,4471.075134122597,0.0,90952.87604956327,54914.79820318506,40042.308718198015,27494.718749448082,67537.0274676461,20860.303871877888,1551.9743577060594,0.0,0.8784467145513665,2.7244728917438152,0.0014947059257719628,1.0,1.0,-6.506866650028485,333835.3390819751,1558901.2399339522,4.669671114570514,1558901.2399339522,4.669671114570514,0.7587022097578877,0.09252435713729545,3.9140045132945502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140045132945502,1.2844748326607007,1.2847833584686597,3.0471632559642767,6456.573289820668,15247.820833243672,6455.350431891364,0.0003303795730368637,23237.80561331166,2369.596713792341,19295.474432974188,1967.5908116404878,0.830348388056094,0.830348388056094,35401.872975609636,35382.83765553947,1.0006725223738822,0.8,4275.19051172454,4272.891774033241,1.0006725223738822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4271.976237253689,4632.441516551485,5.993364954177499,4.552081883611729,-3.778985381687663,8.331067265299392,3.0579673881066363,3.5,0.8737049680304675,0.6,0.0002401835666843404,1.0001015497559644,0.00024015917857836316,198.69675605158682,0.0,4.859327423027059e-06,13.771333916858685,0.005775808502322943,8.102621607176959e-05,0.00015915735061257082,0.0006229425886216054,0.09252435713424834,0.09252435713424834,0.09252435713424834,0.09253093726918529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488298.0834568064,595.468802929229,0.0,0.09252435713424834,0.09252435713729545,0.09252435713729545,0.37164350114350486,0.37164350114350486,0.5,9.910766312057712,0.0356666179617946,0.0356666179617946,1.5973000699887052e-11,3.9861386369466345e-05,0.03528451298939217,1.5973000699887052e-11,27494.718749448082,20860.303871877888,0.7587022097578877,0.9897731773013206,0.6106698376155343,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498540696049467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.779043202194,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8014797240814,260.8014797240814,-12.348520275918588,245.16509821381564,276.4378612343483,122977.92848921366,123078.60479875361,-100.67630953993688,0.0,nan,276.4378612343483,3.287861234348327,270.1833086302295,-2.9666913697705013,263.9287560261499,-9.22124397385005,257.67420342202587,-15.475796577974108,251.41965081791926,-21.730349182080715,245.16509821381564,-27.984901786184338,1.0,1.0,28837.30492052088,28837.30492052088,275.6500438860671,2.5000438860671466,275.6500438860671,275.6500438860671,77270.66441228526,77272.64168887898,-1.977276593723218,0.0,8545.783548066482,8545.783548066482,0.8861101595137398,3933.574535861023,275.6500438860671,2.5000438860671466,1.0,0.002,0.13235137905418287,0.004892002371898048,0.0002044228035678264,0.001795577195534777,0.1022114017839132,0.1022114017839132,0.0,-8.97396740251466e-13,1.0,1.0000714468794927,0.03528451297341917,0.09252435713729545,0.0,6.603092804260493e-06,8.48183319393205,0.0,1600088.272590211,266.60788869836847,3.9861370396465645e-05,1.0,1284524.3048014324,2598.0620766776647,,,,,,,,,,,,,,,,,,3.0,15247.820833243672,1551.9743577060594,0.37164350114350486,6.175347969391544,3.0579673881066363
334.0,-29.72770970900216,4.55329987802016,35.05060067953281,24.66851152656602,5.024749792847461,-26.252463758816273,-39.760668960493035,1.5495038426636274,-6.5421606735215505,-6.542200756815397,40.101208045372125,41242.2395208629,25603.840671073554,25603.840671073554,66846.08019193646,77280.9668708639,77272.43053756628,25603.840671073554,102876.27120863984,102876.27120863984,102876.27120863984,130371.05011033062,125899.88680505203,4471.16330527859,0.0,90953.01048611716,54914.5528953006,40042.73065646284,27494.77890169078,67537.50955815362,20860.344638646693,1551.9783045683798,0.0,0.8784464090466,2.7244678517959016,0.0014947059257719628,1.0,1.0,-6.506703438322631,333834.68533354247,1558901.6572823103,4.669681509351771,1558901.6572823103,4.669681509351771,0.758702032601684,0.09252434517262507,3.9140077416303867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140077416303867,1.2844758829206697,1.284784377653332,3.047163277780373,6456.573336046358,15247.810385546152,6455.34538389169,0.00033037918997887,23237.820793944196,2369.598261786053,19295.459344165352,1967.5892730101873,0.8303471962910469,0.8303471962910469,35401.89633564928,35382.83765553947,1.0006733477451748,0.8,4275.193332722737,4272.891774033241,1.0006733477451748,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4271.657452235955,4632.441516551485,5.993889013191235,4.55329987802016,-3.778910372704608,8.332210250724767,3.057587076245661,3.5,0.8735963074987604,0.6,0.00024015917857836316,1.0001009951250122,0.00024013492612147975,198.69755759249034,0.0,4.8458375439182606e-06,13.73310359946435,0.005780654339866862,8.1018332439364e-05,0.00015914084613899914,0.0006228785037976529,0.09252434515876626,0.09252434515876626,0.09252434515876626,0.09253096923493156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.1719900987,595.4690998941943,0.0,0.09252434515876626,0.09252434517262507,0.09252434517262507,0.3716431979036728,0.3716431979036728,0.5,9.910965030628057,0.035650656412087756,0.035650656412087756,-1.34718902700115e-11,4.0083293868065084e-05,0.035497318492787144,-1.34718902700115e-11,27494.77890169078,20860.344638646693,0.758702032601684,0.9897622910477355,0.6106568008012052,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498599150967522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.7408128848,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8009416000522,260.8009416000522,-12.34905839994775,245.16415549604693,276.4377277040585,122980.74474886832,123081.95976659474,-101.21501772637825,0.0,nan,276.4377277040585,3.2877277040585113,270.18301326244585,-2.966986737554123,263.92829882086744,-9.221701179132538,257.67358437924815,-15.476415620751823,251.41886993764626,-21.731130062353714,245.16415549604693,-27.985844503953047,1.0,1.0,28837.30492052088,28837.30492052088,275.6499695840247,2.4999695840247114,275.6499695840247,275.6499695840247,77270.2803295308,77272.43053756628,-2.1502080354839563,0.0,8545.783548066482,8545.783548066482,0.8861099554307044,3933.5777803385386,275.6499695840247,2.4999695840247114,1.0,0.002,0.13234473613841746,0.004892021335609659,0.00020441252244526935,0.0017955874757253922,0.10220626122263467,0.10220626122263467,0.0,-1.829338330122665e-12,1.0,1.0000718777181956,0.035497318506259035,0.09252434517262507,0.0,6.642913438816374e-06,8.532984891237001,0.0,1600088.2150050541,266.6078393264784,4.0083307339955354e-05,1.0,1284524.4740623021,2598.0613917788864,,,,,,,,,,,,,,,,,,3.0,15247.810385546152,1551.9783045683798,0.3716431979036728,6.175347969391544,3.057587076245661
335.0,-29.72868156210532,4.55451552738909,35.05060085850105,24.66841338844972,5.0247239152204966,-26.253341014428255,-39.76151755833996,1.5493833672117374,-6.542189423334094,-6.5422292102479895,40.101206522716154,41241.57436347648,25604.122074620107,25604.122074620107,66845.69643809658,77280.68787237704,77272.124271154,25604.122074620107,102876.2463457741,102876.2463457741,102876.2463457741,130371.01970155003,125899.77034113949,4471.249360410535,0.0,90953.10459505732,54914.26064655787,40043.15994277716,27494.773355775935,67537.9332985531,20860.339382952563,1551.9786225087923,0.0,0.8784462606418658,2.7244649658437656,0.0014947059257719628,1.0,1.0,-6.507015979056632,333834.3102596052,1558901.5914907453,4.669686558815571,1558901.5914907453,4.669686558815571,0.7587019944854483,0.09252430740874706,3.9140081886673888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140081886673888,1.2844764963240303,1.284784960050682,3.047162170634235,6456.570990136545,15247.800012393436,6455.342012368454,0.0003303794263854234,23237.842183979774,2369.6004429626605,19295.449266456777,1967.5882453699048,0.8303459982940717,0.8303459982940717,35401.89957038125,35382.83765553947,1.0006734620367252,0.8,4275.193723354481,4272.891774033241,1.0006734620367252,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4271.3396656625055,4632.441516551485,5.9944008387936965,4.55451552738909,-3.7788195274493543,8.333335054838445,3.0572079743648906,3.5,0.873487992675683,0.6,0.00024013492612147975,1.0001009313603837,0.0002401106914227518,198.69835862666324,0.0,4.818903948351395e-06,13.656773789627854,0.005785473243815213,8.101056837771356e-05,0.0001591243577437662,0.0006228140392255399,0.09252430741584623,0.09252430741584623,0.09252430741584623,0.0925308745433128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488296.2146604414,595.4694112284621,0.0,0.09252430741584623,0.09252430740874706,0.09252430740874706,0.37164290223399926,0.37164290223399926,0.5,9.911162045475903,0.035573440127052436,0.035573440127052436,5.7411853049416095e-12,3.978691387374056e-05,0.035213231191335126,5.7411853049416095e-12,27494.773355775935,20860.339382952563,0.7587019944854483,0.9897503991216837,0.6106431208246644,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498657286622454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.66448307496,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80041061394513,260.80041061394513,-12.349589386054845,245.1632160807227,276.43760514716536,122984.7790455059,123084.65149729142,-99.87245178550882,0.0,nan,276.43760514716536,3.2876051471653795,270.1827273338746,-2.967272666125382,263.9278495205951,-9.222150479404888,257.67297170730217,-15.47702829269781,251.4180938940111,-21.731906105988884,245.1632160807227,-27.986783919277286,1.0,1.0,28837.30492052088,28837.30492052088,275.6499052922854,2.499905292285405,275.6499052922854,275.6499052922854,77270.16871626419,77272.124271154,-1.9555548898060806,0.0,8545.783548066482,8545.783548066482,0.8861099271707338,3933.578229610726,275.6499052922854,2.499905292285405,1.0,0.002,0.13233814639347596,0.004892043915688521,0.0002044023323296658,0.0017955976682213874,0.10220116616483291,0.10220116616483291,0.0,5.510531267405305e-13,1.0,1.0000713025107228,0.03521323118559394,0.09252430740874706,0.0,6.589745591299657e-06,8.464690129797667,0.0,1600088.1808645504,266.6078105766659,3.9786908132555254e-05,1.0,1284524.571172136,2598.060998832843,,,,,,,,,,,,,,,,,,3.0,15247.800012393436,1551.9786225087923,0.37164290223399926,6.175347969391544,3.0572079743648906
336.0,-29.729650863757378,4.555728462218129,35.050601485998946,24.668283818196528,5.02466360517889,-26.25421941684596,-39.762366365734465,1.5492321580743007,-6.54223576440296,-6.542275969012317,40.101219821903314,41240.92689124592,25604.44781877891,25604.44781877891,66845.37471002483,77280.432605814,77271.96654365117,25604.44781877891,102876.41436243008,102876.41436243008,102876.41436243008,130371.26016815261,125899.92201208432,4471.338156068294,0.0,90953.20996434067,54913.973078156356,40043.596540204795,27494.845805722536,67538.44234592732,20860.389209621808,1551.983081607096,0.0,0.8784459566526666,2.7244602112631076,0.0014947059257719628,1.0,1.0,-6.506662249960641,333833.6938850068,1558902.1661302436,4.669696902036578,1558902.1661302436,4.669696902036578,0.7587018074958656,0.09252430177350346,3.9140092308948184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140092308948184,1.2844772534001394,1.2847856861780613,3.047161186026491,6456.568903870886,15247.789619279303,6455.338453164743,0.00033037959512115505,23237.8629172387,2369.6025571666883,19295.438627758704,1967.5871605246139,0.8303447996263305,0.8303447996263305,35401.90711187386,35382.83765553947,1.0006737284974172,0.8,4275.194634077981,4272.891774033241,1.0006737284974172,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4271.022972068601,4632.441516551485,5.994921588159432,4.555728462218129,-3.778742502988041,8.334470965206169,3.056830195054552,3.5,0.873380055729872,0.6,0.0002401106914227518,1.000100667166684,0.00024008652259276334,198.69915756349894,0.0,4.815394859055908e-06,13.646829030564444,0.005790288638674269,8.100280308690715e-05,0.00015910788833584463,0.0006227497436546779,0.09252430177777948,0.09252430177777948,0.09252430177777948,0.09253094689952952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488295.3177390292,595.4697036403802,0.0,0.09252430177777948,0.09252430177350346,0.09252430177350346,0.3716426076818945,0.3716426076818945,0.5,9.911361398912609,0.03559837113186859,0.03559837113186859,3.814193405560218e-11,4.0204609376814915e-05,0.03561371905169608,3.814193405560218e-11,27494.845805722536,20860.389209621808,0.7587018074958656,0.989738175595572,0.6106289315944347,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498715385556615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.654538315895,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7998825697363,260.7998825697363,-12.350117430263651,245.1622794950888,276.43748564438164,122988.3065039224,123087.62562558932,-99.31912166691538,0.0,nan,276.43748564438164,3.287485644381661,270.1824444145272,-2.9675555854727804,263.9274031846811,-9.222596815318866,257.6723619547971,-15.477638045202866,251.41732072494216,-21.73267927505782,245.1622794950888,-27.98772050491118,1.0,1.0,28837.30492052088,28837.30492052088,275.64984007675787,2.4998400767578914,275.64984007675787,275.64984007675787,77269.95923277547,77271.96654365117,-2.0073108757060254,0.0,8545.783548066482,8545.783548066482,0.8861098612850972,3933.5792770492926,275.64984007675787,2.4998400767578914,1.0,0.002,0.13233148170392708,0.004892063485585568,0.00020439201877107488,0.001795607981192981,0.10219600938553744,0.10219600938553744,0.0,-3.594390410310844e-14,1.0,1.000072113350572,0.035613719013554146,0.09252430177350346,0.0,6.664689327757526e-06,8.56095826431625,0.0,1600088.127113403,266.607764235597,4.020457123488086e-05,1.0,1284524.7307569194,2598.06035308784,,,,,,,,,,,,,,,,,,3.0,15247.789619279303,1551.983081607096,0.3716426076818945,6.175347969391544,3.056830195054552
337.0,-29.730614484196384,4.556938673702303,35.05060230513837,24.66807112740355,5.02452331027192,-26.255100704749324,-39.76321929423136,1.5490095308228646,-6.542282391593687,-6.542322624788575,40.101226606381246,41240.35934131649,25604.77462199226,25604.77462199226,66845.13396330875,77280.23826564685,77271.71337085479,25604.77462199226,102876.48799284705,102876.48799284705,102876.48799284705,130371.37713452817,125899.95050959029,4471.42662493788,0.0,90953.35553218138,54913.74383697868,40044.01299466966,27494.88914168112,67538.90213635078,20860.41808751364,1551.9861500065829,0.0,0.8784456780027015,2.7244554722914747,0.0014947059257719628,1.0,1.0,-6.506681402039703,333833.0788680037,1558902.4592782138,4.6697063830951215,1558902.4592782138,4.6697063830951215,0.7587016619714282,0.09252428927784805,3.91401398672457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91401398672457,1.2844783442884184,1.284786746282333,3.047162300655893,6456.571265636837,15247.77924488414,6455.331852107856,0.0003303786175438955,23237.871872883978,2369.603470388357,19295.418896757925,1967.5851485224746,0.8303436305315695,0.8303436305315696,35401.94152475594,35382.83765553947,1.000674944394879,0.8,4275.198789836267,4272.891774033241,1.000674944394879,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4270.707274890106,4632.441516551485,5.995441263918309,4.556938673702303,-3.7786655351602754,8.335604208862579,3.0564536229402934,3.5,0.8732724636972267,0.6,0.00024008652259276334,1.0001000779041638,0.0002400624976411311,198.69995182325175,0.0,4.802326158001159e-06,13.609792331775283,0.005795090964832271,8.099500078741327e-05,0.00015909152180535005,0.000622686441515437,0.09252428927257715,0.09252428927257715,0.09252428927257715,0.09253093953915384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488294.38857129635,595.4700062214779,0.0,0.09252428927257715,0.09252428927784805,0.09252428927784805,0.3716423252768043,0.3716423252768043,0.5,9.911560905629097,0.03562377949793927,0.03562377949793927,3.069544618483633e-12,4.0233194908978476e-05,0.03564122274889314,3.069544618483633e-12,27494.88914168112,20860.41808751364,0.7587016619714282,0.9897278731057633,0.6106163712590186,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498773332403296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.617501617104,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7993501776095,260.7993501776095,-12.350649822390494,245.1613454788055,276.43735487641163,122990.961867696,123091.0987798067,-100.13691211069622,0.0,nan,276.43735487641163,3.287354876411655,270.1821529968937,-2.9678470031062716,263.92695111738124,-9.223048882618741,257.6717492378415,-15.478250762158495,251.41654735832321,-21.733452641676763,245.1613454788055,-27.98865452119449,1.0,1.0,28837.30492052088,28837.30492052088,275.64976379551837,2.4997637955183905,275.64976379551837,275.64976379551837,77269.55143786379,77271.71337085479,-2.1619329910026863,0.0,8545.783548066482,8545.783548066482,0.8861095606396701,3933.584056658193,275.64976379551837,2.4997637955183905,1.0,0.002,0.13232481187026557,0.004892083095677314,0.00020438169731238064,0.0017956183020601234,0.10219084865619033,0.10219084865619033,0.0,-6.274958851137935e-13,1.0,1.000072169010319,0.0356412227458236,0.09252428927784805,0.0,6.669832946574032e-06,8.567566431952352,0.0,1600088.0724709416,266.6077176084063,4.023319183943386e-05,1.0,1284524.8899903998,2598.0597087645897,,,,,,,,,,,,,,,,,,3.0,15247.77924488414,1551.9861500065829,0.3716423252768043,6.175347969391544,3.0564536229402934
