time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
338.0,-29.731577455240355,4.558146545725308,35.050602967973134,24.66797843752431,5.024496571947985,-26.25597005248564,-39.76405909107996,1.5488891690871152,-6.542308558129207,-6.5423483812462875,40.10122373478037,41239.68278000302,25605.05535616557,25605.05535616557,66844.7381361686,77279.95917575537,77271.38582067424,25605.05535616557,102876.44117683981,102876.44117683981,102876.44117683981,130371.31608906064,125899.80319747994,4471.5128915807045,0.0,90953.44129900762,54913.43192724078,40044.454857518715,27494.874912220825,67539.32976973953,20860.406757114208,1551.9859878348086,0.0,0.8784455493442632,2.7244528617703834,0.0014947059257719628,1.0,1.0,-6.507100380692236,333832.7393467537,1558902.3352004164,4.669710760696772,1558902.3352004164,4.669710760696772,0.7587016425320141,0.09252425451079217,3.914013167508648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914013167508648,1.284478956692566,1.2847873279723667,3.047160210072206,6456.566835940867,15247.768951992552,6455.329948315986,0.00033037939409399686,23237.898649406285,2369.606200833749,19295.413206196623,1967.5845682467127,0.8303424288619836,0.8303424288619836,35401.93559696214,35382.83765553947,1.000674734950342,0.8,4275.198073985786,4272.891774033241,1.000674734950342,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4270.392568253866,4632.441516551485,5.995948837704937,4.558146545725308,-3.778572912961038,8.336719458686346,3.056078250841716,3.5,0.8731652145262047,0.6,0.0002400624976411311,1.0001000112453962,0.0002400384910926939,198.70074555331985,0.0,4.773756731880083e-06,13.528826578148156,0.0057998647215641505,8.098731929052966e-05,0.00015907517835060144,0.0006226223426880407,0.09252425451469526,0.09252425451469526,0.09252425451469526,0.09253082765674489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488293.423852906,595.4703198922988,0.0,0.09252425451469526,0.09252425451079217,0.09252425451079217,0.3716420551025088,0.3716420551025088,0.5,9.911758100053902,0.03555791916068074,0.03555791916068074,6.423306331271306e-12,3.9823117106152495e-05,0.03524800055407695,6.423306331271306e-12,27494.874912220825,20860.406757114208,0.7587016425320141,0.9897157458337388,0.61060248777417,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498830940053264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.53653586348,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79882461047004,260.79882461047004,-12.351175389529942,245.1604147092346,276.43723451169956,122994.89244076236,123093.74564975443,-98.8532089920867,0.0,nan,276.43723451169956,3.2872345116995803,270.18187055121456,-2.968129448785419,263.92650659072723,-9.223493409272749,257.6711426302218,-15.478857369778154,251.4157786697225,-21.734221330277478,245.1604147092346,-27.989585290765376,1.0,1.0,28837.30492052088,28837.30492052088,275.64969971019605,2.4996997101960687,275.64969971019605,275.64969971019605,77269.44007738761,77271.38582067424,-1.9457432866329327,0.0,8545.783548066482,8545.783548066482,0.8861096124273822,3933.5832333461913,275.64969971019605,2.4996997101960687,1.0,0.002,0.1323182156281788,0.004892106187169333,0.00020437149829869306,0.0017956285018083233,0.10218574914934653,0.10218574914934653,0.0,1.0701639227561621e-13,1.0,1.0000713728402368,0.035248000547653646,0.09252425451079217,0.0,6.596242233701583e-06,8.47303790943963,0.0,1600088.041197612,266.60769144187077,3.9823110682846163e-05,1.0,1284524.9778956124,2598.059353064548,,,,,,,,,,,,,,,,,,3.0,15247.768951992552,1551.9859878348086,0.3716420551025088,6.175347969391544,3.056078250841716
339.0,-29.732538013482632,4.559351681543361,35.05060405069179,24.667847470287256,5.024439718378849,-26.256840240309778,-39.764902799483366,1.5487419450111712,-6.542353709519148,-6.542393913342713,40.10123717519736,41239.06393125253,25605.38370017611,25605.38370017611,66844.44763142864,77279.70763548625,77271.22401569632,25605.38370017611,102876.60771587244,102876.60771587244,102876.60771587244,130371.55397259418,125899.95198625448,4471.6019863397,0.0,90953.55236751708,54913.17499353326,40044.863748870914,27494.946256721738,67539.81000559265,20860.45587906529,1551.9903619845065,0.0,0.8784452514633668,2.7244482322694354,0.0014947059257719628,1.0,1.0,-6.506780755082559,333832.13914287766,1558902.9159430768,4.669720896093465,1558902.9159430768,4.669720896093465,0.7587014604171303,0.09252425513420762,3.9140153678839287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140153678839287,1.2844796946664154,1.2847880352858558,3.0471601724310746,6456.566756183826,15247.758639989832,6455.325051774697,0.0003303790482777418,23237.913962685885,2369.6077623536976,19295.398570107034,1967.5830757809279,0.8303412518477555,0.8303412518477555,35401.95151873578,35382.83765553947,1.0006752975084778,0.8,4275.199996726305,4272.891774033241,1.0006752975084778,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4270.0789455961985,4632.441516551485,5.9964661137198325,4.559351681543361,-3.778495226115431,8.337846907658792,3.055704190024827,3.5,0.8730583400070934,0.6,0.0002400384910926939,1.0000997614317004,0.00024001454689786644,198.70153730018657,0.0,4.770119072637399e-06,13.51851745185439,0.005804634840636788,8.097960269339162e-05,0.00015905888839930226,0.0006225589335934038,0.09252425514810486,0.09252425514810486,0.09252425514810486,0.09253089983773743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488292.52766516927,595.470612071876,0.0,0.09252425514810486,0.09252425513420762,0.09252425513420762,0.37164178734172454,0.37164178734172454,0.5,9.911957443214845,0.03558539947755435,0.03558539947755435,-7.122480383259244e-11,4.020382357339258e-05,0.03561315826016198,-7.122480383259244e-11,27494.946256721738,20860.45587906529,0.7587014604171303,0.9897044073102008,0.6105889834134524,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498888509316943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.52622673719,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7983021090277,260.7983021090277,-12.351697890972275,245.15948673903566,276.43711747901574,122998.4492425711,123096.725832952,-98.27659038088034,0.0,nan,276.43711747901574,3.2871174790157625,270.18159133102137,-2.9684086689786113,263.9260651830225,-9.223934816977476,257.6705390350386,-15.47946096496139,251.41501288703245,-21.73498711296753,245.15948673903566,-27.99051326096432,1.0,1.0,28837.30492052088,28837.30492052088,275.6496352442035,2.499635244203546,275.6496352442035,275.6496352442035,77269.2395911571,77271.22401569632,-1.984424539230531,0.0,8545.783548066482,8545.783548066482,0.8861094733280287,3933.5854447233482,275.6496352442035,2.499635244203546,1.0,0.002,0.13231155105498957,0.004892125983431147,0.000204361185440436,0.0017956388158496869,0.102180592720218,0.102180592720218,0.0,1.2901229563822003e-12,1.0,1.000072112147366,0.035613158331386785,0.09252425513420762,0.0,6.664574776414616e-06,8.560813803022642,0.0,1600087.9887889363,266.60764629048083,4.0203894798196416e-05,1.0,1284525.133294124,2598.0587242594866,,,,,,,,,,,,,,,,,,3.0,15247.758639989832,1551.9903619845065,0.37164178734172454,6.175347969391544,3.055704190024827
340.0,-29.733495673670753,4.56055416307886,35.05060538033919,24.66770822592082,5.024369882531995,-26.257709118055708,-39.76574249155817,1.5485833266227353,-6.54239424999588,-6.542434601958585,40.1012464651709,41238.43527310792,25605.70221367423,25605.70221367423,66844.13748678216,77279.46350083873,77271.01501421856,25605.70221367423,102876.71722789279,102876.71722789279,102876.71722789279,130371.71176854862,125900.02065013755,4471.691118411071,0.0,90953.6626361982,54912.8999105611,40045.29191737456,27494.994540655818,67540.28645803037,20860.48871287046,1551.9935188902696,0.0,0.8784449956194935,2.7244440977941524,0.0014947059257719628,1.0,1.0,-6.5066792538252685,333831.6027881381,1558903.3173504912,4.669729601184071,1558903.3173504912,4.669729601184071,0.7587013222361196,0.09252425027222956,3.9140170072036056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140170072036056,1.284480485791717,1.2847887958436155,3.0471595719035918,6456.565483738152,15247.748344224536,6455.320981060462,0.0003303790105737795,23237.93240264447,2369.609642706171,19295.386402469776,1967.581835027229,0.8303400693374066,0.8303400693374066,35401.96338074609,35382.83765553947,1.0006757166245392,0.8,4275.201429202885,4272.891774033241,1.0006757166245392,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4269.766303452657,4632.441516551485,5.996979786216571,4.56055416307886,-3.778414026522228,8.338968189601088,3.0553313169061482,3.5,0.8729518048303281,0.6,0.00024001454689786644,1.000099461211845,0.00023999067713428716,198.70232666383336,0.0,4.757748321629381e-06,13.483458743497664,0.005809392588958418,8.097192350461708e-05,0.00015904262339324937,0.0006224955328314561,0.09252425027634135,0.09252425027634135,0.09252425027634135,0.0925309206855052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488291.6076979561,595.4709117825735,0.0,0.09252425027634135,0.09252425027222956,0.09252425027222956,0.3716415320052001,0.3716415320052001,0.5,9.91215755512431,0.035634073762707885,0.035634073762707885,-1.3073986337985843e-11,4.0351962695694965e-05,0.03575534813330705,-1.3073986337985843e-11,27494.994540655818,20860.48871287046,0.7587013222361196,0.9896928335996797,0.6105753682098097,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498945934770577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.49116802883,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79778119908906,260.79778119908906,-12.352218800910919,245.15856144177417,276.4370009563967,123001.79355503479,123099.77079518787,-97.97724015307074,0.0,nan,276.4370009563967,3.287000956396696,270.1813130534784,-2.9686869465215864,263.9256251505711,-9.224374849428898,257.669937247625,-15.480062752374977,251.41424934468893,-21.73575065531105,245.15856144177417,-27.99143855822581,1.0,1.0,28837.30492052088,28837.30492052088,275.6495700989095,2.499570098909544,275.6495700989095,275.6495700989095,77269.00463848255,77271.01501421856,-2.0103757360047894,0.0,8545.783548066482,8545.783548066482,0.8861093696964671,3933.5870922396234,275.6495700989095,2.499570098909544,1.0,0.002,0.13230485987358526,0.004892146762419771,0.00020435083352058015,0.0017956491663976826,0.10217541676029007,0.10217541676029007,0.0,-8.173713442194419e-14,1.0,1.0000724000144556,0.03575534814638104,0.09252425027222956,0.0,6.691181370063083e-06,8.594991570463137,0.0,1600087.9414554143,266.6076057500041,4.03519757696813e-05,1.0,1284525.272161634,2598.0581623456983,,,,,,,,,,,,,,,,,,3.0,15247.748344224536,1551.9935188902696,0.3716415320052001,6.175347969391544,3.0553313169061482
341.0,-29.734450522817948,4.561754025395253,35.05060687569412,24.667568876780592,5.024299824273025,-26.25857548813192,-39.76657799268139,1.548424789284339,-6.542432404697934,-6.542472787182245,40.101253905582205,41237.80196932462,25606.016520095814,25606.016520095814,66843.81848942043,77279.22046809093,77270.78387106986,25606.016520095814,102876.80039116567,102876.80039116567,102876.80039116567,130371.8332208935,125900.05293708618,4471.780283807329,0.0,90953.77292936607,54912.61912923945,40045.726444585125,27495.032829727832,67540.75927431296,20860.5144997467,1551.996140985847,0.0,0.8784447603774388,2.724440219130022,0.0014947059257719628,1.0,1.0,-6.5066881025197745,333831.09943292476,1558903.638840718,4.669737605300436,1558903.638840718,4.669737605300436,0.7587012035567442,0.09252424508759882,3.914018679239631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914018679239631,1.2844812763852875,1.2847895559650895,3.0471589981087424,6456.564267935719,15247.738074498317,6455.316883980847,0.00033037895917715896,23237.950654603283,2369.611503888003,19295.374156024627,1967.5805862373622,0.8303388901552015,0.8303388901552015,35401.97547948875,35382.83765553947,1.000676144105014,0.8,4275.202890267667,4272.891774033241,1.000676144105014,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4269.454658865272,4632.441516551485,5.997491147242055,4.561754025395253,-3.7783310521324944,8.340085077527746,3.0549596516385957,3.5,0.8728456147538844,0.6,0.00023999067713428716,1.0000991700226376,0.0002399668796134036,198.70311371593283,0.0,4.7429775601193055e-06,13.441598405378112,0.005814135566518537,8.09642833112522e-05,0.00015902639382303494,0.0006224322759154767,0.09252424509228584,0.09252424509228584,0.09252424509228584,0.09253092050525681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.6780616422,595.4712145474546,0.0,0.09252424509228584,0.09252424508759882,0.09252424508759882,0.3716412915889053,0.3716412915889053,0.5,9.912357817248223,0.03567797702072539,0.03567797702072539,-7.617018127348274e-12,4.0382484314704925e-05,0.035784684662473865,-7.617018127348274e-12,27495.032829727832,20860.5144997467,0.7587012035567442,0.9896811822611892,0.6105617172859965,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499003187400525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.44930769071,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79726182665365,260.79726182665365,-12.352738173346324,245.15763881500857,276.43688483829294,123005.12307724966,123102.81113185427,-97.68805460459905,0.0,nan,276.43688483829294,3.2868848382929627,270.1810356336496,-2.968964366350349,263.925186429023,-9.224813570977005,257.66933722430156,-15.48066277569842,251.41348801964617,-21.73651198035381,245.15763881500857,-27.99236118499141,1.0,1.0,28837.30492052088,28837.30492052088,275.64950486606085,2.4995048660608745,275.64950486606085,275.64950486606085,77268.77009114873,77270.78387106986,-2.0137799211224774,0.0,8545.783548066482,8545.783548066482,0.8861092639966945,3933.588772635829,275.64950486606085,2.4995048660608745,1.0,0.002,0.1322981632043462,0.004892168021884036,0.00020434047417746418,0.0017956595257568567,0.10217023708873209,0.10217023708873209,0.0,-6.567923288569588e-14,1.0,1.0000724593897288,0.03578468467009088,0.09252424508759882,0.0,6.696668932066542e-06,8.602041355274086,0.0,1600087.8967519247,266.60756759530204,4.038249193172305e-05,1.0,1284525.4024853755,2598.057635003606,,,,,,,,,,,,,,,,,,3.0,15247.738074498317,1551.996140985847,0.3716412915889053,6.175347969391544,3.0549596516385957
342.0,-29.73540253998592,4.562951261706846,35.05060852565492,24.667435010802023,5.024230157106485,-26.2594392703074,-39.76741691641507,1.5482668870254488,-6.542470241279091,-6.542510632217883,40.10126135709037,41237.18221003892,25606.331640690696,25606.331640690696,66843.51385072962,77278.97502780917,77270.55069170427,25606.331640690696,102876.88233239496,102876.88233239496,102876.88233239496,130371.95311698178,125900.08348153399,4471.8696354477825,0.0,90953.8758750158,54912.34694640594,40046.14325401096,27495.070784586816,67541.21403859777,20860.5400691775,1551.998738616438,0.0,0.8784445269366601,2.724436375318966,0.0014947059257719628,1.0,1.0,-6.506717851684982,333830.60056329094,1558903.960810346,4.66974554813106,1558903.960810346,4.66974554813106,0.7587010861914747,0.09252424335466997,3.914019211493439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914019211493439,1.2844820638610162,1.2847903130607345,3.047157544363301,6456.5611876235735,15247.727829164613,6455.314077457205,0.000330379389425031,23237.97379632976,2369.6138636873716,19295.36576713765,1967.5797308089561,0.8303377022563468,0.8303377022563468,35401.979330842056,35382.83765553947,1.0006762801834876,0.8,4275.203355363655,4272.891774033241,1.0006762801834876,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4269.144017139593,4632.441516551485,5.998001364650007,4.562951261706846,-3.7782479256589028,8.34119918736575,3.054589200375839,3.5,0.8727397715359541,0.6,0.0002399668796134036,1.0000988766519037,0.0002399431548376061,198.70389843917764,0.0,4.728641498280188e-06,13.400970006126052,0.005818864208016817,8.095661249052869e-05,0.00015901026712287494,0.0006223692403436361,0.09252424335689252,0.09252424335689252,0.09252424335689252,0.09253092023939942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488289.7482701986,595.471517363129,0.0,0.09252424335689252,0.09252424335466997,0.09252424335466997,0.37164106561691035,0.37164106561691035,0.5,9.912558122752497,0.03571459607132965,0.03571459607132965,4.7407411329913884e-11,4.039093880692235e-05,0.03579278053291546,4.7407411329913884e-11,27495.070784586816,20860.5400691775,0.7587010861914747,0.9896700081898226,0.6105484302735973,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499060272404931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.40867929146,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79674400517933,260.79674400517933,-12.353255994820643,245.15671886588223,276.4367691444683,123008.40939191883,123105.80572910453,-97.3963371857092,0.0,nan,276.4367691444683,3.2867691444683373,270.18075908876335,-2.969240911236625,263.92474903307516,-9.225250966924818,257.66873897730676,-15.481261022693218,251.41272892158005,-21.737271078419923,245.15671886588223,-27.99328113411775,1.0,1.0,28837.30492052088,28837.30492052088,275.6494397351287,2.4994397351287034,275.6494397351287,275.6494397351287,77268.53808245785,77270.55069170427,-2.0126092464197427,0.0,8545.783548066482,8545.783548066482,0.886109230349627,3933.589307550906,275.6494397351287,2.4994397351287034,1.0,0.002,0.13229146502202613,0.0048921893483761525,0.00020433011264182164,0.0017956698869693445,0.10216505632091082,0.10216505632091082,0.0,-3.8883393033151137e-13,1.0,1.0000724757593185,0.03579278048550805,0.09252424335466997,0.0,6.698181819126883e-06,8.603985562288118,0.0,1600087.852389908,266.6075297587209,4.039089139951102e-05,1.0,1284525.5316478792,2598.057112360495,,,,,,,,,,,,,,,,,,3.0,15247.727829164613,1551.998738616438,0.37164106561691035,6.175347969391544,3.054589200375839
343.0,-29.736352001074245,4.564145787433023,35.05061027945289,24.667241144366585,5.024102601576337,-26.260306540803082,-39.768252487387485,1.5480571413316797,-6.542511995290795,-6.542552288318765,40.10126765311202,41236.587444711135,25606.656912932936,25606.656912932936,66843.24435764407,77278.77283355934,77270.28655795855,25606.656912932936,102876.94347089148,102876.94347089148,102876.94347089148,130372.05030372393,125900.09138452276,4471.958919201165,0.0,90954.00741247101,54912.085182242845,40046.58025580907,27495.10683283244,67541.68708864151,20860.56403003378,1552.0013364091333,0.0,0.8784442772369415,2.7244321458416505,0.0014947059257719628,1.0,1.0,-6.50685346221502,333830.0514559277,1558904.2328536892,4.669754044175666,1558904.2328536892,4.669754044175666,0.7587009629336583,0.09252424510747077,3.9140223555569396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140223555569396,1.2844830936063816,1.2847913125775579,3.0471575492424168,6456.561197961834,15247.717608736588,6455.309163011027,0.00033037902358019303,23237.98873640538,2369.6153871511046,19295.351077529147,1967.578232885761,0.8303365362812329,0.8303365362812329,35402.002081075225,35382.83765553947,1.0006770840093246,0.8,4275.206102720584,4272.891774033241,1.0006770840093246,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4268.834373043715,4632.441516551485,5.998512632542164,4.564145787433023,-3.778167788884288,8.342313576317311,3.054219956705495,3.5,0.8726342733444271,0.6,0.0002399431548376061,1.00009861193111,0.00023991949591280323,198.70468106093867,0.0,4.714205440562783e-06,13.360058218554927,0.00582357841345738,8.094897299407039e-05,0.0001589941818435357,0.000622306782139084,0.09252424510351244,0.09252424510351244,0.09252424510351244,0.09253090517159454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488288.81532306183,595.4718211483419,0.0,0.09252424510351244,0.09252424510747077,0.09252424510747077,0.37164085328154817,0.37164085328154817,0.5,9.912757923820205,0.03572647582660693,0.03572647582660693,8.697043085703626e-12,4.029302795061085e-05,0.03569882610372588,8.697043085703626e-12,27495.10683283244,20860.56403003378,0.7587009629336583,0.9896590866899607,0.610535348200473,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449911718852821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.367767503885,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7962224224646,260.7962224224646,-12.353777577535368,245.155801022822,276.43664382210056,123011.0642553474,123109.16803966298,-98.10378431560498,0.0,nan,276.43664382210056,3.2866438221005865,270.1804752622556,-2.9695247377443934,263.92430670242237,-9.225693297577607,257.6681381425251,-15.481861857474883,251.41196958266192,-21.738030417338052,245.155801022822,-27.994198977177973,1.0,1.0,28837.30492052088,28837.30492052088,275.6493671709497,2.4993671709497107,275.6493671709497,275.6493671709497,77268.16000930073,77270.28655795855,-2.1265486578195123,0.0,8545.783548066482,8545.783548066482,0.8861090315938376,3933.5924673347245,275.6493671709497,2.4993671709497107,1.0,0.002,0.13228478442434655,0.004892209910720156,0.0002043197766678204,0.0017956802228520617,0.1021598883339102,0.1021598883339102,0.0,-4.801181154034939e-13,1.0,1.000072285506739,0.035698826095028835,0.09252424510747077,0.0,6.680597310086793e-06,8.58139876124325,0.0,1600087.8032817785,266.6074880047092,4.029301925356776e-05,1.0,1284525.673817595,2598.056537085184,,,,,,,,,,,,,,,,,,3.0,15247.717608736588,1552.0013364091333,0.37164085328154817,6.175347969391544,3.054219956705495
344.0,-29.737296805794607,4.565337682719576,35.05061177309079,24.667083180416398,5.024013550409474,-26.26116577018198,-39.769083133991785,1.5478825147172668,-6.542549545133625,-6.542589186172007,40.101263654355705,41235.9849952158,25606.972565153344,25606.972565153344,66842.95756036913,77278.54682467527,77269.8903582321,25606.972565153344,102876.86292338546,102876.86292338546,102876.86292338546,130371.95877641099,125899.91300321565,4472.045773195342,0.0,90954.12606375047,54911.826078363,40046.99998376385,27495.095853025538,67542.09583678939,20860.554374108095,1552.001590321611,0.0,0.8784440924854717,2.724428406968888,0.0014947059257719628,1.0,1.0,-6.507515334865047,333829.56507181097,1558904.0600720257,4.669760330355059,1558904.0600720257,4.669760330355059,0.7587009147237658,0.09252423115986323,3.9140248150529624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140248150529624,1.284483959000967,1.2847921477887079,3.0471574110564785,6456.560905162413,15247.70740778145,6455.304465812519,0.0003303787365821426,23238.004448502645,2369.616989339137,19295.33703728847,1967.5768011796558,0.8303353706661235,0.8303353706661235,35402.01987782137,35382.83765553947,1.0006777128154694,0.8,4275.208251885977,4272.891774033241,1.0006777128154694,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4268.525701653202,4632.441516551485,5.99902035385092,4.565337682719576,-3.778084199982243,8.343421882701819,3.0538518907357366,3.5,0.8725291116387819,0.6,0.00023991949591280323,1.0000981290530564,0.0002398959551498923,198.70545984992867,0.0,4.701139107197053e-06,13.32302822979645,0.005828279552564577,8.094137918088502e-05,0.0001589781167319182,0.0006222442939391145,0.09252423116109618,0.09252423116109618,0.09252423116109618,0.0925307738644335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.8495595976,595.4721351024197,0.0,0.09252423116109618,0.09252423115986323,0.09252423115986323,0.3716406517406132,0.3716406517406132,0.5,9.912954204902126,0.0356092672440127,0.0356092672440127,-3.9676706364843994e-11,3.964103837006405e-05,0.03507385130694729,-3.9676706364843994e-11,27495.095853025538,20860.554374108095,0.7587009147237658,0.9896488513162269,0.6105227337756824,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449917395226135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.33073751513,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7957016860761,260.7957016860761,-12.354298313923891,245.15488605722393,276.43651731492304,123014.25074470059,123112.19534563333,-97.94460093273844,0.0,nan,276.43651731492304,3.28651731492306,270.1801910633829,-2.969808936617085,263.92386481187094,-9.226135188129035,257.66753856030476,-15.482461439695214,251.41121230875092,-21.73878769124906,245.15488605722393,-27.995113942776044,1.0,1.0,28837.30492052088,28837.30492052088,275.6492839110836,2.499283911083637,275.6492839110836,275.6492839110836,77267.93461728534,77269.8903582321,-1.9557409467670368,0.0,8545.783548066482,8545.783548066482,0.8861088761137929,3933.594939128227,275.6492839110836,2.499283911083637,1.0,0.002,0.1322782207863079,0.004892230844726292,0.00020430962334278105,0.0017956903766578017,0.10215481167139052,0.10215481167139052,0.0,5.828670879282072e-16,1.0,1.0000710201039196,0.035073851346623997,0.09252423115986323,0.0,6.563638033563619e-06,8.431162394317866,0.0,1600087.7583127457,266.60745045486635,3.964107804677042e-05,1.0,1284525.799747721,2598.056027521872,,,,,,,,,,,,,,,,,,3.0,15247.70740778145,1552.001590321611,0.3716406517406132,6.175347969391544,3.0538518907357366
345.0,-29.738239647109936,4.566527042568644,35.05061334438147,24.666985042300098,5.0239814328817545,-26.262017539101727,-39.769908821303375,1.5477593246974009,-6.542580850474906,-6.542620396412034,40.10126888208463,41235.34261672438,25607.276816994898,25607.276816994898,66842.61943371929,77278.27908303971,77269.64161364031,25607.276816994898,102876.91843063521,102876.91843063521,102876.91843063521,130372.03816501476,125899.90519659783,4472.132968416935,0.0,90954.2152007449,54911.5400103915,40047.41687817044,27495.119734379547,67542.53661254999,20860.570193040832,1552.0033646194718,0.0,0.8784439034592216,2.7244252383941703,0.0014947059257719628,1.0,1.0,-6.507637565845869,333829.1536626011,1558904.2859554808,4.669766761985848,1558904.2859554808,4.669766761985848,0.7587008310771981,0.09252422739246625,3.9140245811225665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140245811225665,1.2844845836355532,1.2847927423338428,3.047155747128136,6456.557379497921,15247.697268460184,6455.302015626373,0.0003303792854085284,23238.02861111789,2369.6194532401882,19295.329713518113,1967.5760543629185,0.8303341921305041,0.8303341921305041,35402.01818511702,35382.83765553947,1.000677653007741,0.8,4275.208047472114,4272.891774033241,1.000677653007741,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4268.218019596772,4632.441516551485,5.9995240869664075,4.566527042568644,-3.7779964265863644,8.344523469155009,3.0534850221262353,3.5,0.8724242920360672,0.6,0.0002398959551498923,1.0000979258766896,0.00023987246542842155,198.7062370258621,0.0,4.67767811943665e-06,13.256539790483465,0.005832957230684013,8.093383135845012e-05,0.00015896212379144217,0.000622181659987153,0.09252422739371682,0.09252422739371682,0.09252422739371682,0.09253075212192019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488286.93102206365,595.4724341474682,0.0,0.09252422739371682,0.09252422739246625,0.09252422739246625,0.3716404466246206,0.3716404466246206,0.5,9.91314994616053,0.035495243588627545,0.035495243588627545,-1.404032445861958e-11,3.9545937113416585e-05,0.03498283056615037,-1.404032445861958e-11,27495.119734379547,20860.570193040832,0.7587008310771981,0.989637386838968,0.6105092388410905,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499230438033341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.264249075815,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79518699640647,260.79518699640647,-12.354813003593506,245.15397430262408,276.43639969018403,123018.03622584189,123114.84350707995,-96.80728123807017,0.0,nan,276.43639969018403,3.286399690184055,270.1799146126832,-2.9700853873167716,263.9234295351829,-9.226570464817087,257.6669444576387,-15.483055542361285,251.4104593801258,-21.73954061987419,245.15397430262408,-27.9960256973759,1.0,1.0,28837.30492052088,28837.30492052088,275.64922359355455,2.499223593554575,275.64922359355455,275.64922359355455,77267.7994615301,77269.64161364031,-1.8421521102136467,0.0,8545.783548066482,8545.783548066482,0.8861088909019892,3933.5947040281794,275.64922359355455,2.499223593554575,1.0,0.002,0.13227167418327773,0.004892252735836686,0.00020429949871853364,0.0017957005010487256,0.10214974935926682,0.10214974935926682,0.0,-2.327409098779043e-13,1.0,1.0000708357968884,0.034982830580190694,0.09252422739246625,0.0,6.546602725936015e-06,8.409280799497242,0.0,1600087.7214625115,266.6074191495251,3.9545951153741044e-05,1.0,1284525.9062661247,2598.05559650622,,,,,,,,,,,,,,,,,,3.0,15247.697268460184,1552.0033646194718,0.3716404466246206,6.175347969391544,3.0534850221262353
346.0,-29.739179956987467,4.56771365765412,35.050615272458465,24.666853446420305,5.023922411926665,-26.262869720108625,-39.77073457846416,1.5476121746433797,-6.542622050192392,-6.542661897178946,40.10128231888385,41234.737660329796,25607.606188088692,25607.606188088692,66842.34384841849,77278.03546902344,77269.47383516263,25607.606188088692,102877.08002325133,102877.08002325133,102877.08002325133,130372.26632729168,125900.04451986939,4472.22180742229,0.0,90954.32570280482,54911.28844437262,40047.81917603578,27495.18630404036,67543.00548007614,20860.61615678535,1552.0074091256702,0.0,0.8784436274363732,2.7244210194312606,0.0014947059257719628,1.0,1.0,-6.507390779982529,333828.60660527006,1558904.8665431459,4.669776153684895,1558904.8665431459,4.669776153684895,0.7587006658587334,0.09252424058493727,3.9140268702325973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140268702325973,1.2844853202023772,1.2847934489036021,3.0471557819095376,6456.557453195538,15247.687136978975,6455.297100369907,0.0003303789063487478,23238.04325272803,2369.6209462689126,19295.315021487608,1967.5745561927477,0.8303330367208277,0.8303330367208277,35402.034748959886,35382.83765553947,1.000678238252214,0.8,4275.210047750007,4272.891774033241,1.000678238252214,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4267.911347376841,4632.441516551485,6.000032358644874,4.56771365765412,-3.7779165098559786,8.345630167510098,3.0531193751519035,3.5,0.8723198214719724,0.6,0.00023987246542842155,1.000097663694775,0.0002398490408849005,198.70701212047635,0.0,4.667554162236763e-06,13.227848495778986,0.00583762478484625,8.092628354822897e-05,0.00015894618188019258,0.0006221196267999513,0.09252424058894185,0.09252424058894185,0.09252424058894185,0.0925308208906263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488286.04414661304,595.4727232962575,0.0,0.09252424058894185,0.09252424058493727,0.09252424058493727,0.3716402383534902,0.3716402383534902,0.5,9.913347354918754,0.03546539596919729,0.03546539596919729,-9.549694368615746e-12,3.984698656722685e-05,0.03527111719643017,-9.549694368615746e-12,27495.18630404036,20860.61615678535,0.7587006658587334,0.9896264368652601,0.6104960442202003,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499286806840341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.23555778111,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79467503841687,260.79467503841687,-12.355324961583108,245.15306536786554,276.43628470896545,123021.48507220644,123117.77855491226,-96.29348270583012,0.0,nan,276.43628470896545,3.286284708965468,270.17964084074094,-2.970359159259033,263.92299697254276,-9.227003027457215,257.66635310430576,-15.483646895694221,251.409709236081,-21.740290763918978,245.15306536786554,-27.99693463213444,1.0,1.0,28837.30492052088,28837.30492052088,275.64916245989184,2.4991624598918634,275.64916245989184,275.64916245989184,77267.58643025142,77269.47383516263,-1.8874049112055218,0.0,8545.783548066482,8545.783548066482,0.8861087461930893,3933.5970045837603,275.64916245989184,2.4991624598918634,1.0,0.002,0.13226507363238815,0.004892272989932537,0.0002042892864505469,0.0017957107134683285,0.10214464322527345,0.10214464322527345,0.0,-8.112477703492438e-14,1.0,1.0000714194654674,0.03527111720597986,0.09252424058493727,0.0,6.600550748544127e-06,8.478579367026803,0.0,1600087.6735742104,266.6073779498076,3.984699611692122e-05,1.0,1284526.0479054586,2598.0550233775257,,,,,,,,,,,,,,,,,,3.0,15247.687136978975,1552.0074091256702,0.3716402383534902,6.175347969391544,3.0531193751519035
347.0,-29.740121124704668,4.568897632610293,35.050617418915365,24.66674088444563,5.023878745030087,-26.263721137686424,-39.77155638914553,1.547478757707466,-6.542657458356302,-6.542697436722241,40.101292475854265,41234.09833090909,25607.92300301926,25607.92300301926,66842.02133392835,77277.77820219242,77269.27488608548,25607.92300301926,102877.19788910473,102877.19788910473,102877.19788910473,130372.43092078551,125900.12031395816,4472.310606827346,0.0,90954.42396409903,54911.004857777574,40048.24345146828,27495.23303168078,67543.47648314906,20860.648211993106,1552.0103643790058,0.0,0.8784433961963389,2.724417408169363,0.0014947059257719628,1.0,1.0,-6.507300429541658,333828.13812924107,1558905.3054124594,4.669784021648084,1558905.3054124594,4.669784021648084,0.758700542306984,0.09252424742543211,3.9140277378743815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140277378743815,1.2844859924193432,1.2847940911917586,3.0471548627029152,6456.555505507006,15247.677024782857,6455.293580840059,0.00033037904921154044,23238.06320634158,2369.6229809712368,19295.304501377366,1967.57348344005,0.8303318710361263,0.8303318710361263,35402.041027155705,35382.83765553947,1.0006784600775311,0.8,4275.2108059156335,4272.891774033241,1.0006784600775311,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4267.605628628114,4632.441516551485,6.000536420524713,4.568897632610293,-3.777832249824828,8.34672988243512,3.052754882440303,3.5,0.8722156806972293,0.6,0.0002398490408849005,1.000097753549656,0.00023982559708148738,198.7077879275286,0.0,4.654621053356272e-06,13.191196065211674,0.005842279405899606,8.09187724567346e-05,0.00015893026842816587,0.0006220574790156623,0.09252424743535424,0.09252424743535424,0.09252424743535424,0.09253085007416469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488285.13817255455,595.4730184962738,0.0,0.09252424743535424,0.09252424742543211,0.09252424742543211,0.3716400361083323,0.3716400361083323,0.5,9.913545434907633,0.0354645445027586,0.0354645445027586,4.945377440890297e-11,3.997836591906889e-05,0.03539700718056338,4.945377440890297e-11,27495.23303168078,20860.648211993106,0.758700542306984,0.9896147609548095,0.6104823215784028,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499343024718898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.198905350546,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79416663327424,260.79416663327424,-12.355833366725733,245.15215873167517,276.43617453487497,123025.02384584278,123120.64907736937,-95.62523152658511,0.0,nan,276.43617453487497,3.286174534874988,270.17937137422535,-2.970628625774623,263.922568213606,-9.227431786393993,257.6657650529537,-15.484234947046275,251.40896189231037,-21.741038107689604,245.15215873167517,-27.997841268324805,1.0,1.0,28837.30492052088,28837.30492052088,275.6491036399699,2.499103639969917,275.6491036399699,275.6491036399699,77267.41145272675,77269.27488608548,-1.8634333587251604,0.0,8545.783548066482,8545.783548066482,0.8861086913440454,3933.5978765637533,275.6491036399699,2.499103639969917,1.0,0.002,0.1322584495246901,0.004892294424675383,0.0002042790403023031,0.0017957209602091735,0.10213952015115155,0.10213952015115155,0.0,5.114767116787267e-13,1.0,1.0000716743333695,0.035397007131109604,0.09252424742543211,0.0,6.6241080946012e-06,8.508840195120301,0.0,1600087.6322356851,266.6073425416437,3.997831646529448e-05,1.0,1284526.1691993224,2598.0545325747794,,,,,,,,,,,,,,,,,,3.0,15247.677024782857,1552.0103643790058,0.3716400361083323,6.175347969391544,3.052754882440303
348.0,-29.741055306897557,4.570078872273439,35.050619827098444,24.666592035815142,5.023797151242903,-26.264570061112273,-39.77237785058094,1.5473119050375,-6.542697274946249,-6.542737430809102,40.101304320281194,41233.49908689628,25608.251238270044,25608.251238270044,66841.75032516633,77277.55009279132,77269.08243464831,25608.251238270044,102877.33367291835,102877.33367291835,102877.33367291835,130372.62394692734,125900.22373907985,4472.400207847485,0.0,90954.53772416007,54910.74552424978,40048.657999900315,27495.29027400899,67543.94827390931,20860.687576310313,1552.0139240909273,0.0,0.8784431343955025,2.7244133438755123,0.0014947059257719628,1.0,1.0,-6.507170162249508,333827.610934046,1558905.8171945098,4.669792929448551,1558905.8171945098,4.669792929448551,0.7587003944464519,0.09252426150037188,3.914029753238403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914029753238403,1.2844868210224676,1.2847948898788086,3.047154466032424,6456.554665009835,15247.66686405769,6455.289278558431,0.00033037890482926315,23238.080305574018,2369.624724607692,19295.29164156967,1967.5721721046098,0.830330706660885,0.830330706660885,35402.05561018901,35382.83765553947,1.0006789753348313,0.8,4275.212566987588,4272.891774033241,1.0006789753348313,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4267.300886126432,4632.441516551485,6.001041857987074,4.570078872273439,-3.777751479996973,8.347830352270412,3.0523915709815053,3.5,0.8721118774232872,0.6,0.00023982559708148738,1.0000970287136308,0.00023980232936994292,198.70855798166127,0.0,4.658466316826948e-06,13.202093541887571,0.005846937872216433,8.091126520127191e-05,0.00015891433188021547,0.0006219954231951654,0.0925242615098725,0.0925242615098725,0.0925242615098725,0.09253089668924462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488284.23565348506,595.473312655106,0.0,0.0925242615098725,0.09252426150037188,0.09252426150037188,0.3716398432553511,0.3716398432553511,0.5,9.913744490992608,0.03549952324340211,0.03549952324340211,5.718447937397286e-11,4.015586284822348e-05,0.03556726855958914,5.718447937397286e-11,27495.29027400899,20860.687576310313,0.7587003944464519,0.9896038362179337,0.6104691854802904,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44993992943011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.209802827216,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79365832216257,260.79365832216257,-12.356341677837406,245.1512548379158,276.43606180640296,123028.11442723664,123123.72197334513,-95.60754610848583,0.0,nan,276.43606180640296,3.2860618064029836,270.1791004127079,-2.970899587292081,263.9221390190011,-9.227860980998855,257.6651776253288,-15.484822374671182,251.40821623161895,-21.741783768381026,245.1512548379158,-27.99874516208419,1.0,1.0,28837.30492052088,28837.30492052088,275.6490411258372,2.499041125837209,275.6490411258372,275.6490411258372,77267.13920167461,77269.08243464831,-1.943232973702834,0.0,8545.783548066482,8545.783548066482,0.8861085639403184,3933.599902004595,275.6490411258372,2.499041125837209,1.0,0.002,0.1322517935560225,0.0048923151842007115,0.00020426874307494475,0.001795731257339914,0.10213437153747237,0.10213437153747237,0.0,4.148586855989844e-13,1.0,1.0000720190367538,0.03556726850240466,0.09252426150037188,0.0,6.655969275450026e-06,8.549767624222497,0.0,1600087.585792958,266.6073027250537,4.0155805663744104e-05,1.0,1284526.3056963896,2598.053980254049,,,,,,,,,,,,,,,,,,3.0,15247.66686405769,1552.0139240909273,0.3716398432553511,6.175347969391544,3.0523915709815053
349.0,-29.741987277662727,4.571257496533356,35.05062229012964,24.666452092956774,5.023724008365183,-26.26541614906593,-39.77319508614016,1.547152879619819,-6.542730612493358,-6.54277065679337,40.10131071917669,41232.88776447831,25608.565086876446,25608.565086876446,66841.45285135476,77277.31590837381,77268.83125418906,25608.565086876446,102877.39634106551,102877.39634106551,102877.39634106551,130372.71495380113,125900.22588555487,4472.48906824626,0.0,90954.64647204935,54910.476499626275,40049.077747136755,27495.318612735624,67544.39635987238,20860.706532266096,1552.0159485952715,0.0,0.878442929988132,2.7244099707966214,0.0014947059257719628,1.0,1.0,-6.507310322414469,333827.1729544393,1558906.0936831613,4.669799884432777,1558906.0936831613,4.669799884432777,0.7587003018980684,0.09252426720995886,3.9140313692574997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140313692574997,1.284487612662725,1.284795651820288,3.0471538461501915,6456.553351553768,15247.656811903602,6455.285352800457,0.00033037888625555206,23238.09849518494,2369.626579431808,19295.279907216376,1967.5709755335795,0.8303295517580521,0.8303295517580521,35402.067303589254,35382.83765553947,1.0006793884937586,0.8,4275.213979102528,4272.891774033241,1.0006793884937586,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4266.997092238257,4632.441516551485,6.0015426618074965,4.571257496533356,-3.7776657564367357,8.348923252970092,3.0520294076675714,3.5,0.8720084021907347,0.6,0.00023980232936994292,1.0000967997519121,0.00023977911881072831,198.70932621812435,0.0,4.623493408532351e-06,13.102980319780684,0.005851561365624965,8.090379720456286e-05,0.00015889853216538005,0.0006219338394242693,0.09252426721212455,0.09252426721212455,0.09252426721212455,0.09253088129662873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.30985783425,595.4736141178172,0.0,0.09252426721212455,0.09252426720995886,0.09252426720995886,0.3716396637162679,0.3716396637162679,0.5,9.913942912540593,0.035503676767348225,0.035503676767348225,-3.467448550509289e-12,4.0044300021691015e-05,0.03546033437891083,-3.467448550509289e-12,27495.318612735624,20860.706532266096,0.7587003018980684,0.9895928671155431,0.6104560849843417,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499455146651787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.11068960511,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7931510573039,260.7931510573039,-12.356848942696104,245.15035364678099,276.43594846782406,123031.30409270588,123126.71485473988,-95.41076203397446,0.0,nan,276.43594846782406,3.2859484678240847,270.1788295036277,-2.971170496372281,263.9217105393994,-9.228289460600593,257.66459157519756,-15.485408424802415,251.40747261099355,-21.742527389006426,245.15035364678099,-27.999646353218992,1.0,1.0,28837.30492052088,28837.30492052088,275.6489785075265,2.4989785075265445,275.6489785075265,275.6489785075265,77266.89267330251,77268.83125418906,-1.9385808865481522,0.0,8545.783548066482,8545.783548066482,0.8861084617816664,3933.6015261037874,275.6489785075265,2.4989785075265445,1.0,0.002,0.13224515759892763,0.004892337084047303,0.000204258479598959,0.00179574151997877,0.10212923979947951,0.10212923979947951,0.0,-4.222711590118333e-13,1.0,1.000071802509394,0.03546033438237828,0.09252426720995886,0.0,6.63595654453844e-06,8.524061497423286,0.0,1600087.546535926,266.6072693875066,4.0044303489139565e-05,1.0,1284526.4190945923,2598.053521400533,,,,,,,,,,,,,,,,,,3.0,15247.656811903602,1552.0159485952715,0.3716396637162679,6.175347969391544,3.0520294076675714
350.0,-29.74291547857067,4.572433231253326,35.050624704793904,24.66625302275645,5.023589692357115,-26.266264961457388,-39.77401644280178,1.5469391752730577,-6.5427781281239845,-6.542817813869602,40.101314249796225,41232.32811386698,25608.911832930542,25608.911832930542,66841.23994679752,77277.12532449854,77268.49460117811,25608.911832930542,102877.40643410865,102877.40643410865,102877.40643410865,130372.75309516591,125900.17578287244,4472.5773122934725,0.0,90954.77957976115,54910.239474349946,40049.489006012445,27495.34666105726,67544.83566706971,20860.724401648113,1552.0182948820218,0.0,0.8784426609932077,2.724405186098992,0.0014947059257719628,1.0,1.0,-6.50770094928987,333826.551338232,1558906.2462361935,4.669809037019092,1558906.2462361935,4.669809037019092,0.7587001778447833,0.09252427777177451,3.91403479002336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91403479002336,1.284488659865683,1.2847966694591288,3.0471540250364253,6456.553730592232,15247.646772912378,6455.2802724307585,0.0003303784316938848,23238.11219348367,2369.6279762695385,19295.26472165137,1967.5694270368954,0.8303284088223855,0.8303284088223855,35402.09205600664,35382.83765553947,1.0006802630626024,0.8,4275.216968246634,4272.891774033241,1.0006802630626024,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4266.694273613934,4632.441516551485,6.002049875310033,4.572433231253326,-3.777590680284494,8.35002391153782,3.0516684241064356,3.5,0.8719052640304101,0.6,0.00023977911881072831,1.0000964089080804,0.00023975600419615806,198.7100913522325,0.0,4.612154582680043e-06,13.070846087315243,0.005856173520207645,8.089629219074117e-05,0.00015888282661998714,0.0006218729109278793,0.09252427777392366,0.09252427777392366,0.09252427777392366,0.09253083034117753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488282.3790842367,595.4739170586907,0.0,0.09252427777392366,0.09252427777177451,0.09252427777177451,0.3716394941798841,0.3716394941798841,0.5,9.91413948960361,0.03544333332598626,0.03544333332598626,-8.520828487235121e-11,3.968574560531124e-05,0.035116864579720186,-8.520828487235121e-11,27495.34666105726,20860.724401648113,0.7587001778447833,0.9895832788203048,0.610443829001261,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499510867195862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.078555372645,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.792639429955,260.792639429955,-12.357360570044989,245.14945476189962,276.43582409800877,123033.81194191099,123130.04323475687,-96.23129284588532,0.0,nan,276.43582409800877,3.2858240980087885,270.1785502308026,-2.9714497691973634,263.92127636357463,-9.228723636425343,257.66400249632744,-15.485997503672536,251.40672862911705,-21.743271370882923,245.14945476189962,-28.000545238100358,1.0,1.0,28837.30492052088,28837.30492052088,275.6488919564019,2.4988919564019056,275.6488919564019,275.6488919564019,77266.54914976428,77268.49460117811,-1.9454514138342347,0.0,8545.783548066482,8545.783548066482,0.8861082455336843,3933.604963973477,275.6488919564019,2.4988919564019056,1.0,0.002,0.1322385859201841,0.00489235619205004,0.00020424830955774652,0.0017957516904921346,0.10212415477887325,0.10212415477887325,0.0,4.98811061899751e-14,1.0,1.0000711070628077,0.03511686466492847,0.09252427777177451,0.0,6.571678777019298e-06,8.441496064557427,0.0,1600087.490298251,266.607221871876,3.968583081359611e-05,1.0,1284526.5800386881,2598.0528701579046,,,,,,,,,,,,,,,,,,3.0,15247.646772912378,1552.0182948820218,0.3716394941798841,6.175347969391544,3.0516684241064356
