time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
351.0,-29.74384114702811,4.5736065634165595,35.05062692782733,24.666154954489343,5.023553520040021,-26.267101680354873,-39.7748246328905,1.546814053088685,-6.542799787691081,-6.542839027871928,40.10131355003159,41231.68242005467,25609.20013931479,25609.20013931479,66840.88255936946,77276.86419168816,77268.17891615526,25609.20013931479,102877.37905547005,102877.37905547005,102877.37905547005,130372.71466273625,125900.05119247605,4472.663470260197,0.0,90954.86526522132,54909.93987336155,40049.91710206641,27495.335607266203,67545.2527093326,20860.715695763345,1552.0181643955561,0.0,0.8784425486879911,2.7244030374427783,0.0014947059257719628,1.0,1.0,-6.508148432329733,333826.27170105383,1558906.2160010068,4.669812858219347,1558906.2160010068,4.669812858219347,0.7587001662293031,0.09252426932973035,3.914034063609338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914034063609338,1.2844892926596192,1.284797272712783,3.047151958351536,6456.549351534946,15247.636778378266,6455.2784770688095,0.00033037920567571886,23238.13839814849,2369.630648401696,19295.259355194357,1967.5688798105732,0.8303272415630211,0.8303272415630211,35402.08679972703,35382.83765553947,1.000680077344229,0.8,4275.216333489352,4272.891774033241,1.000680077344229,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4266.392357356869,4632.441516551485,6.002542193559595,4.5736065634165595,-3.7774962194706094,8.35110278288717,3.051308533241182,3.5,0.8718024380689091,0.6,0.00023975600419615806,1.0000961465881022,0.00023973295469050893,198.71085440395169,0.0,4.593107172827749e-06,13.01686572779384,0.005860766627380473,8.088890811254145e-05,0.0001588670960836166,0.000621811225657973,0.09252426933393244,0.09252426933393244,0.09252426933393244,0.09253073775567816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.44002237107,595.4742224876235,0.0,0.09252426933393244,0.09252426932973035,0.09252426932973035,0.3716393271398825,0.3716393271398825,0.5,9.914333542490374,0.03530044176255842,0.03530044176255842,9.777068044058979e-12,3.924018085399439e-05,0.03469059554220166,9.777068044058979e-12,27495.335607266203,20860.715695763345,0.7587001662293031,0.9895718777899276,0.6104305005340185,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499566362754215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.02457501313,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79213338569355,260.79213338569355,-12.357866614306431,245.14855909362151,276.43570767776987,123037.46318934385,123132.64436766265,-95.18117831877875,0.0,nan,276.43570767776987,3.285707677769892,270.17827796093655,-2.9717220390634225,263.92084824411205,-9.229151755887926,257.66341852727174,-15.486581472728233,251.40598881044954,-21.744011189550434,245.14855909362151,-28.001440906378463,1.0,1.0,28837.30492052088,28837.30492052088,275.6488338019574,2.498833801957403,275.6488338019574,275.6488338019574,77266.39969032528,77268.17891615526,-1.7792258299741661,0.0,8545.783548066482,8545.783548066482,0.8861082914548558,3933.6042339273845,275.6488338019574,2.498833801957403,1.0,0.002,0.13223209401414274,0.0048923796652696585,0.00020423827361968703,0.0017957617265477845,0.10211913680984351,0.10211913680984351,0.0,1.6747150541340794e-13,1.0,1.0000702439866533,0.034690595532424595,0.09252426932973035,0.0,6.491906189236904e-06,8.339026525216717,0.0,1600087.46425963,266.6072002123089,3.9240171076926345e-05,1.0,1284526.6524402648,2598.0525771929565,,,,,,,,,,,,,,,,,,3.0,15247.636778378266,1552.0181643955561,0.3716393271398825,6.175347969391544,3.051308533241182
352.0,-29.74476439328823,4.574777151536635,35.050629455904854,24.666027549561136,5.023496696425265,-26.267938284324874,-39.775636594835646,1.5466705871164046,-6.542837885007486,-6.5428773679446275,40.10132679742147,41231.091396092124,25609.52942407183,25609.52942407183,66840.62082016395,77276.6239573972,77268.00463575067,25609.52942407183,102877.5340598225,102877.5340598225,102877.5340598225,130372.93244758071,125900.18069687157,4472.751750709142,0.0,90954.97251708579,54909.695641954815,40050.307639034414,27495.398387758214,67545.70602679263,20860.759133519427,1552.0219516184368,0.0,0.8784422905118922,2.724399140279023,0.0014947059257719628,1.0,1.0,-6.507954571008554,333825.7663098528,1558906.7884041865,4.6698216426985715,1558906.7884041865,4.6698216426985715,0.7587000137014661,0.09252428913828065,3.914036125560284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914036125560284,1.2844900110958253,1.2847979617128464,3.0471518592979465,6456.549141652276,15247.62680363755,6455.2738314722255,0.0003303789052411494,23238.1535579378,2369.6321942699906,19295.245469195284,1967.5674638327346,0.8303261023337339,0.8303261023337339,35402.10171985523,35382.83765553947,1.0006806045121581,0.8,4275.21813526946,4272.891774033241,1.0006806045121581,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4266.091462804261,4632.441516551485,6.003042749401753,4.574777151536635,-3.7774147414424317,8.352191892979066,3.050949877162513,3.5,0.8716999649035752,0.6,0.00023973295469050893,1.000095895714593,0.00023970996753187743,198.71161546412492,0.0,4.580186961127078e-06,12.98024984783414,0.0058653468143416,8.08814901999774e-05,0.00015885146449053154,0.000621750370614097,0.09252428913780814,0.09252428913780814,0.09252428913780814,0.09253080399114988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.5617057184,595.4745088418454,0.0,0.09252428913780814,0.09252428913828065,0.09252428913828065,0.3716391538484044,0.3716391538484044,0.5,9.914528986670197,0.035238749689824544,0.035238749689824544,-6.980371836107224e-11,3.948293715438922e-05,0.0349227969360868,-6.980371836107224e-11,27495.398387758214,20860.759133519427,0.7587000137014661,0.9895613615120257,0.6104176537844972,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449962170730518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.98795913316,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7916302522055,260.7916302522055,-12.358369747794484,245.1476662877383,276.43559421668607,123040.86912393979,123135.50281590341,-94.63369196363489,0.0,nan,276.43559421668607,3.2855942166860928,270.1780086308723,-2.971991369127693,263.92042304511716,-9.229576954882816,257.66283745929826,-15.487162540701718,251.4052518735207,-21.744748126479266,245.1476662877383,-28.002333712261674,1.0,1.0,28837.30492052088,28837.30492052088,275.6487750681544,2.49877506815443,275.6487750681544,275.6487750681544,77266.18966879955,77268.00463575067,-1.8149669511185493,0.0,8545.783548066482,8545.783548066482,0.8861081611060425,3933.606306188085,275.6487750681544,2.49877506815443,1.0,0.002,0.13222555865408506,0.00489240021482796,0.00020422816337810207,0.0017957718359916195,0.10211408168905103,0.10211408168905103,0.0,-6.302783815692603e-13,1.0,1.0000707141018808,0.034922797005890516,0.09252428913828065,0.0,6.535359159642148e-06,8.394843878996213,0.0,1600087.4199265055,266.6071621149925,3.948300695810758e-05,1.0,1284526.7832924859,2598.052047714054,,,,,,,,,,,,,,,,,,3.0,15247.62680363755,1552.0219516184368,0.3716391538484044,6.175347969391544,3.050949877162513
353.0,-29.745688483342494,4.575945077932934,35.050632186652116,24.665919178538047,5.02345525481677,-26.2687741094956,-39.77644461030138,1.546540880761635,-6.542871383345016,-6.542910992389878,40.10133770111253,41230.466127184765,25609.84883032855,25609.84883032855,66840.31495751331,77276.37008885559,77267.80943298453,25609.84883032855,102877.65826331309,102877.65826331309,102877.65826331309,130373.10426942016,125900.26422415889,4472.840045261266,0.0,90955.06757567171,54909.419511844266,40050.72007091938,27495.44600610707,67546.16607702646,20860.791965928158,1552.024900161941,0.0,0.8784420668078681,2.724395723613117,0.0014947059257719628,1.0,1.0,-6.507867557986231,333825.3230813126,1558907.2595389502,4.669829254263117,1558907.2595389502,4.669829254263117,0.7586998938404099,0.09252430372630852,3.91403677292823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91403677292823,1.284490665063613,1.284798586309092,3.0471508119013007,6456.546922344468,15247.616846565905,6455.270572657023,0.00033037912359822004,23238.174001013533,2369.6342788835673,19295.235728378564,1967.5664705458607,0.8303249527065681,0.8303249527065681,35402.10640416264,35382.83765553947,1.0006807700212457,0.8,4275.218700954404,4272.891774033241,1.0006807700212457,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4265.791500309706,4632.441516551485,6.003539748360701,4.575945077932934,-3.7773298710094236,8.353274948942357,3.0505923488510964,3.5,0.8715978139574562,0.6,0.00023970996753187743,1.0000959840874404,0.00023968696139761632,198.7123772249961,0.0,4.5678154265949944e-06,12.945188918970214,0.005869914629768195,8.087410896588272e-05,0.0001588358585659947,0.0006216893912869307,0.09252430373039398,0.09252430373039398,0.09252430373039398,0.0925308401750004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488279.6689271671,595.4747997850008,0.0,0.09252430373039398,0.09252430372630852,0.09252430372630852,0.3716389829822904,0.3716389829822904,0.5,9.91472507942887,0.03521182174790738,0.03521182174790738,-1.0061285138363019e-11,3.960904484756611e-05,0.035043434403633,-1.0061285138363019e-11,27495.44600610707,20860.791965928158,0.7586998938404099,0.9895500935062957,0.6104042393785531,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449967690743742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.952898204305,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79113082195806,260.79113082195806,-12.358869178041914,245.14677581790775,276.43548582601534,123044.36254042291,123138.29970185536,-93.93716143241991,0.0,nan,276.43548582601534,3.2854858260153605,270.17774382438836,-2.9722561756116193,263.92000182277445,-9.229998177225525,257.66225982113735,-15.487740178862623,251.4045178195249,-21.74548218047508,245.14677581790775,-28.003224182092225,1.0,1.0,28837.30492052088,28837.30492052088,275.6487186017117,2.4987186017117438,275.6487186017117,275.6487186017117,77266.01796122125,77267.80943298453,-1.7914717632811517,0.0,8545.783548066482,8545.783548066482,0.8861081201818639,3933.606956792871,275.6487186017117,2.4987186017117438,1.0,0.002,0.13221900071993395,0.004892421717414366,0.00020421802025051612,0.0017957819795762797,0.10210901012525805,0.10210901012525805,0.0,-1.732043328206423e-13,1.0,1.0000709583363427,0.035043434413694285,0.09252430372630852,0.0,6.5579341986147554e-06,8.423842873763343,0.0,1600087.3808201593,266.60712861665496,3.960905490885125e-05,1.0,1284526.8980501096,2598.0515833602794,,,,,,,,,,,,,,,,,,3.0,15247.616846565905,1552.024900161941,0.3716389829822904,6.175347969391544,3.0505923488510964
354.0,-29.746605320576773,4.577109994938603,35.05063501686937,24.665705998800718,5.023307011922091,-26.2696140872956,-39.777257026266284,1.546315778602812,-6.542923111439507,-6.542962590302853,40.10134603266633,41229.92649198763,25610.20995857915,25610.20995857915,66840.13645056679,77276.19406762077,77267.51976125379,25610.20995857915,102877.72971983295,102877.72971983295,102877.72971983295,130373.22705716753,125900.29869124321,4472.928365924321,0.0,90955.20800007816,54909.19429244176,40051.12634181822,27495.49733733459,67546.6236791528,20860.82635892665,1552.0284547764495,0.0,0.8784417554815529,2.7243904848990312,0.0014947059257719628,1.0,1.0,-6.508043696628533,333824.6429311348,1558907.6195351244,4.669839847194007,1558907.6195351244,4.669839847194007,0.7586997282860894,0.09252432489628697,3.9140409654411137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140409654411137,1.284491765145917,1.2847996571023819,3.047151466164894,6456.548308650514,15247.606841815374,6455.264817737582,0.0003303784104575992,23238.184986606924,2369.635399102336,19295.218526539236,1967.564716446415,0.8303238199394586,0.8303238199394586,35402.13674087737,35382.83765553947,1.000681841898508,0.8,4275.222364467775,4272.891774033241,1.000681841898508,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4265.4924870027535,4632.441516551485,6.004045262443952,4.577109994938603,-3.7772587297412032,8.354368724679805,3.050235968566541,3.5,0.8714959910190118,0.6,0.00023968696139761632,1.0000952314274267,0.00023966413783966685,198.71313301218004,0.0,4.5716036297815504e-06,12.955924686800914,0.005874486233397976,8.086668816095284e-05,0.0001588202732366635,0.0006216290555908519,0.09252432489831702,0.09252432489831702,0.09252432489831702,0.09253084137840936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.7665945747,595.4750937094086,0.0,0.09252432489831702,0.09252432489628697,0.09252432489628697,0.3716388185183333,0.3716388185183333,0.5,9.914920573784055,0.03517185786097343,0.03517185786097343,1.8758328224066645e-12,3.947886335708972e-05,0.03491889367433032,1.8758328224066645e-12,27495.49733733459,20860.82635892665,0.7586997282860894,0.9895407469669862,0.6103921150497503,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449973215842085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.96363397213,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7906253717234,260.7906253717234,-12.359374628276555,245.14588754121385,276.43536320223546,123046.64926235798,123141.71871030398,-95.06944794601674,0.0,nan,276.43536320223546,3.2853632022354873,270.1774680700328,-2.9725319299672037,263.9195729378257,-9.230427062174272,257.66167780561597,-15.488322194384011,251.40378267341686,-21.74621732658312,245.14588754121385,-28.004112458786125,1.0,1.0,28837.30492052088,28837.30492052088,275.648633107348,2.4986331073480414,275.648633107348,275.648633107348,77265.63255365222,77267.51976125379,-1.8872076015686616,0.0,8545.783548066482,8545.783548066482,0.8861078551468633,3933.6111702683193,275.648633107348,2.4986331073480414,1.0,0.002,0.13221246609312673,0.00489243986353723,0.000204207905580931,0.0017957920944266898,0.1021039527904655,0.1021039527904655,0.0,7.620640229966114e-15,1.0,1.0000707061506597,0.03491889367245449,0.09252432489628697,0.0,6.534626785828563e-06,8.39390502586265,0.0,1600087.3199681456,266.60707688856047,3.94788614812569e-05,1.0,1284527.0741500105,2598.05087079214,,,,,,,,,,,,,,,,,,3.0,15247.606841815374,1552.0284547764495,0.3716388185183333,6.175347969391544,3.050235968566541
355.0,-29.747484465431544,4.578272327327441,35.05063743835368,24.66556088710206,5.0232236324119,-26.270413655870858,-39.778029488492734,1.54615282252157,-6.5429531429039685,-6.542991812046207,40.10133990005676,41229.36000008604,25610.52011274277,25610.52011274277,66839.8801128288,77275.98539907335,77267.09584438957,25610.52011274277,102877.61595713234,102877.61595713234,102877.61595713234,130373.08519592263,125900.07220085735,4473.012995065274,0.0,90955.31843803113,54908.936448262015,40051.5355441879,27495.469238790287,67547.00478297818,20860.80488086046,1552.0277043966448,0.0,0.8784416204446812,2.7243875277729632,0.0014947059257719628,1.0,1.0,-6.5088460856583765,333824.25773827493,1558907.3545531363,4.669844441848056,1558907.3545531363,4.669844441848056,0.7586997224775593,0.09252431363904337,3.914042859001433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914042859001433,1.2844925742549531,1.2848004370871442,3.0471510209171146,6456.547365223897,15247.596951560003,6455.260715806484,0.0003303783021509069,23238.20196011753,2369.6371299187317,19295.206265592682,1967.5634661778165,0.8303226858389475,0.8303226858389475,35402.15044253838,35382.83765553947,1.0006823260149096,0.8,4275.224019103709,4272.891774033241,1.0006823260149096,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4265.19433129072,4632.441516551485,6.004537688905863,4.578272327327441,-3.777170952732162,8.355443280059603,3.04988062699314,3.5,0.8713944648551829,0.6,0.00023966413783966685,1.0000913168309626,0.00023964225446842404,198.71385773271038,0.0,4.535340706625823e-06,12.853155562577584,0.005879021574104602,8.085963288696291e-05,0.00015880450495270394,0.0006215676385873885,0.09252431364096596,0.09252431364096596,0.09252431364096596,0.09253068198178711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488277.8157370031,595.4754027076249,0.0,0.09252431364096596,0.09252431363904337,0.09252431363904337,0.37163865864433865,0.37163865864433865,0.5,9.91511162404437,0.0349771773172165,0.0349771773172165,1.0629719326971099e-11,3.8669142213620944e-05,0.03414572638780555,1.0629719326971099e-11,27495.469238790287,20860.80488086046,0.7586997224775593,0.9895313689715584,0.6103802845522445,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499786976157918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.860864847906,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79012431931477,260.79012431931477,-12.359875680685207,245.14500815907354,276.4352404795524,123049.93961408532,123144.18188052696,-94.24226644163801,0.0,nan,276.4352404795524,3.285240479552442,270.1771940154665,-2.9728059845334656,263.91914755136327,-9.23085244863671,257.66110108726576,-15.488898912734214,251.40305462316692,-21.746945376833054,245.14500815907354,-28.004991840926436,1.0,1.0,28837.30492052088,28837.30492052088,275.6485542802219,2.4985542802219243,275.6485542802219,275.6485542802219,77265.42845411213,77267.09584438957,-1.667390277434606,0.0,8545.783548066482,8545.783548066482,0.8861077354430384,3933.6130732964402,275.6485542802219,2.4985542802219243,1.0,0.002,0.13220607615705188,0.0048924614558476616,0.00020419802378433323,0.001795801976257228,0.10209901189216661,0.10209901189216661,0.0,4.156093871832134e-14,1.0,1.0000691407068663,0.034145726377175833,0.09252431363904337,0.0,6.389936095018362e-06,8.20804655341831,0.0,1600087.2835909761,266.607046857096,3.866913158390162e-05,1.0,1284527.1738816542,2598.050467239562,,,,,,,,,,,,,,,,,,3.0,15247.596951560003,1552.0277043966448,0.37163865864433865,6.175347969391544,3.04988062699314
356.0,-29.74839811031705,4.579431940345802,35.050639840024175,24.66541409902277,5.023141467027078,-26.271244152615413,-39.778832509741164,1.545987509240439,-6.542989146722732,-6.543027577688166,40.10134417135475,41228.767797091125,25610.846437401404,25610.846437401404,66839.61423449253,77275.75796878104,77266.7988653251,25610.846437401404,102877.6453027265,102877.6453027265,102877.6453027265,130373.13728297329,125900.03934363727,4473.09793933602,0.0,90955.42287670069,54908.68564570283,40051.93025666428,27495.491980246792,67547.42223691108,20860.819613058353,1552.02953002344,0.0,0.8784414103653899,2.7243838984639455,0.0014947059257719628,1.0,1.0,-6.509108697285967,333823.7862854982,1558907.539110353,4.669851589835839,1558907.539110353,4.669851589835839,0.7586996307629303,0.09252431817484531,3.91404437723773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91404437723773,1.2844933924463424,1.2848012273641256,3.0471502619280564,6456.545757017158,15247.587785847392,6455.25741776591,0.0003303783910219655,23238.219629203828,2369.6389316641084,19295.196407528703,1967.5624609350496,0.8303216302887564,0.8303216302887564,35402.16142838185,35382.83765553947,1.0006827141742334,0.8,4275.2253457728875,4272.891774033241,1.0006827141742334,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4264.897136610161,4632.441516551485,6.005032622605639,4.579431940345802,-3.7770882380191066,8.356520178364908,3.0495264472553365,3.5,0.8712932706443819,0.6,0.00023964225446842404,1.000094901217435,0.00023961951428479725,198.7146108981667,0.0,4.348529119854847e-06,12.323731525668636,0.005883370103224457,8.085229910576204e-05,0.000158789955362662,0.0006215109319490573,0.0925243181761009,0.0925243181761009,0.0925243181761009,0.09253064543008455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488276.9211400731,595.4756939159058,0.0,0.0925243181761009,0.09252431817484531,0.09252431817484531,0.3716384864854608,0.3716384864854608,0.5,9.915301441685326,0.03477842530730868,0.03477842530730868,-1.9838353182421997e-11,3.8430965446423215e-05,0.03391888040221147,-1.9838353182421997e-11,27495.491980246792,20860.819613058353,0.7586996307629303,0.9895213173356041,0.6103677450856414,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499839540637325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.331440811,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7896238391311,260.7896238391311,-12.360376160868896,245.14413010625188,276.4351175720108,123052.9848259526,123147.11946186831,-94.13463591570907,0.0,nan,276.4351175720108,3.285117572010847,270.1769200788567,-2.973079921143267,263.9187225857052,-9.231277414294766,257.66052509255877,-15.489474907441206,251.40232759940318,-21.747672400596798,245.14413010625188,-28.0058698937481,1.0,1.0,28837.30492052088,28837.30492052088,275.6484837630486,2.4984837630486254,275.6484837630486,275.6484837630486,77265.18420575901,77266.7988653251,-1.6146595660829917,0.0,8545.783548066482,8545.783548066482,0.8861076394657921,3933.6145991239187,275.6484837630486,2.4984837630486254,1.0,0.002,0.13219972867378,0.004892481683272605,0.00020418820481321012,0.0017958117952118226,0.10209410240660506,0.10209410240660506,0.0,2.5032927120083315e-14,1.0,1.0000686813924369,0.033918880422049824,0.09252431817484531,0.0,6.347483276273155e-06,8.15351552894159,0.0,1600087.2410259515,266.60701085327725,3.84309852847764e-05,1.0,1284527.2959472567,2598.049973315314,,,,,,,,,,,,,,,,,,3.0,15247.587785847392,1552.02953002344,0.3716384864854608,6.175347969391544,3.0495264472553365
357.0,-29.74930699006993,4.5805890273483785,35.05064234774625,24.665318300854437,5.023115614329021,-26.2720647296382,-39.77962686968965,1.5458733537651699,-6.543014256707693,-6.54305272618005,40.101352034537356,41228.15614698325,25611.149558722624,25611.149558722624,66839.30570570588,77275.50090859908,77266.58471971555,25611.149558722624,102877.73427843818,102877.73427843818,102877.73427843818,130373.2550397519,125900.07220328334,4473.18283646855,0.0,90955.5164390287,54908.423276851165,40052.32573575281,27495.520761313717,67547.84649706652,20860.839370804722,1552.0313859562755,0.0,0.8784412441612598,2.7243813438026327,0.0014947059257719628,1.0,1.0,-6.509097133004332,333823.454785271,1558907.8788680716,4.669857244964484,1558907.8788680716,4.669857244964484,0.7586995551710367,0.09252431965061103,3.9140454648437726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140454648437726,1.284493973190663,1.2848017790364747,3.047149730972536,6456.544631986124,15247.577899679338,6455.253442336624,0.0003303783296710336,23238.23707619072,2369.6407107616483,19295.18452470453,1967.5612492242033,0.8303204955454158,0.8303204955454158,35402.169298216715,35382.83765553947,1.0006829922366316,0.8,4275.226296147557,4272.891774033241,1.0006829922366316,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4264.60086536719,4632.441516551485,6.005520883961425,4.5805890273483785,-3.7769976663515616,8.35758669369994,3.049173384394755,3.5,0.8711923955413585,0.6,0.00023961951428479725,1.000094406938894,0.00023959689467540246,198.7153601404547,0.0,4.51880674114984e-06,12.806298304418647,0.005887888909965607,8.084504503090128e-05,0.00015877446925389598,0.0006214504913161885,0.09252431965540966,0.09252431965540966,0.09252431965540966,0.09253065180574765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488276.04320437735,595.4759798807705,0.0,0.09252431965540966,0.09252431965061103,0.09252431965061103,0.37163830137598597,0.37163830137598597,0.5,9.915491406718449,0.034622934673620875,0.034622934673620875,-4.8487436288269237e-11,3.846947237207132e-05,0.033955593175733156,-4.8487436288269237e-11,27495.520761313717,20860.839370804722,0.7586995551710367,0.9895105347082913,0.6103548563724192,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499894168274794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.81400758975,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7891293796774,260.7891293796774,-12.3608706203226,245.1432544760509,276.4350042833062,123056.71138654502,123149.71359390405,-93.00220735903915,0.0,nan,276.4350042833062,3.2850042833062503,270.17665432186345,-2.973345678136525,263.9183043603994,-9.23169563960056,257.6599543989402,-15.490045601059762,251.40160443750418,-21.7483955624958,245.1432544760509,-28.006745523949064,1.0,1.0,28837.30492052088,28837.30492052088,275.6484335559289,2.498433555928898,275.6484335559289,275.6484335559289,77265.04076805964,77266.58471971555,-1.5439516559126787,0.0,8545.783548066482,8545.783548066482,0.8861075707113832,3933.6156921679913,275.6484335559289,2.498433555928898,1.0,0.002,0.13219337432177503,0.004892503864638811,0.00020417837968933277,0.0017958216206120086,0.10208918984466639,0.10208918984466639,0.0,3.0134141709714513e-13,1.0,1.0000687557110026,0.03395559322422059,0.09252431965061103,0.0,6.354352433487132e-06,8.16233969427735,0.0,1600087.2116322939,266.6069857432923,3.846952085950761e-05,1.0,1284527.3817772856,2598.0496260141704,,,,,,,,,,,,,,,,,,3.0,15247.577899679338,1552.0313859562755,0.37163830137598597,6.175347969391544,3.049173384394755
358.0,-29.750212842171905,4.581743165087522,35.05064510762814,24.66515115173536,5.023008258167204,-26.272890732143704,-39.78042573491109,1.5456861480387512,-6.5430610189411595,-6.5430996563069215,40.10136432550301,41227.58198309302,25611.50347080914,25611.50347080914,66839.08545390217,77275.29611846902,77266.36297764834,25611.50347080914,102877.86644845748,102877.86644845748,102877.86644845748,130373.45236103445,125900.18337398914,4473.268987045305,0.0,90955.63116194586,54908.16776636397,40052.7371062021,27495.58591257696,67548.32301877906,20860.883996860863,1552.0354886515372,0.0,0.8784409430683943,2.7243765752458913,0.0014947059257719628,1.0,1.0,-6.508984166303776,333822.8361683132,1558908.4099460987,4.669867489712711,1558908.4099460987,4.669867489712711,0.7586993804455984,0.09252433681672612,3.9140471657474607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140471657474607,1.2844948952741806,1.2848026722846677,3.047148867736054,6456.542802891604,15247.568078517945,6455.249981053589,0.00033037845218237253,23238.256288252003,2369.642669846686,19295.17417869791,1967.5601942251342,0.8303193638695043,0.8303193638695042,35402.18160582596,35382.83765553947,1.0006834270975467,0.8,4275.227782435424,4272.891774033241,1.0006834270975467,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4264.305562835938,4632.441516551485,6.006019759469685,4.581743165087522,-3.7769236577042014,8.358666822791722,3.048821492207775,3.5,0.8710918549165072,0.6,0.00023959689467540246,1.000094093135292,0.0002395743523734521,198.71610689181747,0.0,4.494863827122459e-06,12.73844408606505,0.00589238377379273,8.083775042077647e-05,0.000158759144254626,0.0006213907786063111,0.09252433681849709,0.09252433681849709,0.09252433681849709,0.09253070272964514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.1818017497,595.4762606849763,0.0,0.09252433681849709,0.09252433681672612,0.09252433681672612,0.3716381083047931,0.3716381083047931,0.5,9.91568238414916,0.03453838269365406,0.03453838269365406,3.916511559509672e-11,3.863736577613963e-05,0.03411549000315972,3.916511559509672e-11,27495.58591257696,20860.883996860863,0.7586993804455984,0.9895002935205406,0.6103420505588476,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499948511390308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.746153371394,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7886327120926,260.7886327120926,-12.361367287907399,245.14238061001282,276.4348848141762,123059.38410126146,123152.80163120937,-93.41752994791928,0.0,nan,276.4348848141762,3.2848848141762232,270.17638397334406,-2.973616026655918,263.9178831325114,-9.232116867488571,257.65938229166505,-15.490617708334923,251.40088145084604,-21.749118549153934,245.14238061001282,-28.007619389987156,1.0,1.0,28837.30492052088,28837.30492052088,275.6483606782612,2.4983606782612355,275.6483606782612,275.6483606782612,77264.73637563478,77266.36297764834,-1.6266020135662984,0.0,8545.783548066482,8545.783548066482,0.8861074631865716,3933.617401576198,275.6483606782612,2.4983606782612355,1.0,0.002,0.13218699004800566,0.004892522222665453,0.00020416849921214245,0.001795831500858445,0.10208424960607122,0.10208424960607122,0.0,7.058719928010326e-14,1.0,1.0000690794277014,0.034115489963994605,0.09252433681672612,0.0,6.3842738470782266e-06,8.200775591897456,0.0,1600087.1570297556,266.6069389810588,3.8637326611024037e-05,1.0,1284527.5419459888,2598.0489779105014,,,,,,,,,,,,,,,,,,3.0,15247.568078517945,1552.0354886515372,0.3716381083047931,6.175347969391544,3.048821492207775
359.0,-29.7511198794578,4.582894884861055,35.050647849415704,24.66507840380075,5.023003016194491,-26.273707589905243,-39.78121572928501,1.545590726274914,-6.543079923309108,-6.543118472613481,40.101369323141476,41226.94662161544,25611.79362574909,25611.79362574909,66838.74024736453,77275.02304551387,77266.12431313303,25611.79362574909,102877.91793888212,102877.91793888212,102877.91793888212,130373.51408819159,125900.16051938932,4473.353568802267,0.0,90955.71153985782,54907.88616099351,40053.139309849226,27495.59614930947,67548.73545915869,20860.890808237025,1552.036307351324,0.0,0.8784408220817739,2.7243746653761005,0.0014947059257719628,1.0,1.0,-6.509086839578458,333822.58813742816,1558908.6258876415,4.669871606309246,1558908.6258876415,4.669871606309246,0.7586993457045277,0.0925243287450638,3.914046948308459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914046948308459,1.2844953880111214,1.2848031361826826,3.0471475295593433,6456.539967455731,15247.558287714499,6455.247224629279,0.0003303788352765216,23238.27811497415,2369.644895552931,19295.165939561186,1967.5593540670043,0.8303182294357634,0.8303182294357634,35402.180032454,35382.83765553947,1.0006833715060843,0.8,4275.227592432345,4272.891774033241,1.0006833715060843,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4264.01111846277,4632.441516551485,6.006502542841038,4.582894884861055,-3.776828657336877,8.359723542197932,3.048470638804664,3.5,0.8709916110870468,0.6,0.0002395743523734521,1.000094216947966,0.00023955178253562176,198.71685462514705,0.0,4.47951848395456e-06,12.694955383527223,0.005896863292276684,8.083053741061592e-05,0.00015874381496283618,0.0006213307445181316,0.09252432875004457,0.09252432875004457,0.09252432875004457,0.09253067392867813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488274.288124768,595.4765516291029,0.0,0.09252432875004457,0.0925243287450638,0.0925243287450638,0.3716379147326488,0.3716379147326488,0.5,9.915872739747872,0.034443823416040686,0.034443823416040686,-7.389644451905042e-13,3.85493043495444e-05,0.03403163303499923,-7.389644451905042e-13,27495.59614930947,20860.890808237025,0.7586993457045277,0.9894891413293231,0.6103289179490573,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450000267386519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.70266466886,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78814341322305,260.78814341322305,-12.361856586776923,245.1415089109779,276.4347779154695,123063.26283434649,123155.2943917481,-92.03155740161054,0.0,nan,276.4347779154695,3.284777915469533,270.1761241145761,-2.9738758854238654,263.9174703136707,-9.232529686329258,257.6588165127664,-15.49118348723357,251.40016271187775,-21.749837288122222,245.1415089109779,-28.008491089022073,1.0,1.0,28837.30492052088,28837.30492052088,275.64831393420366,2.4983139342036793,275.64831393420366,275.64831393420366,77264.64264256136,77266.12431313303,-1.4816705716657452,0.0,8545.783548066482,8545.783548066482,0.8861074769322579,3933.617183050001,275.64831393420366,2.4983139342036793,1.0,0.002,0.13218062146871026,0.00489254561100625,0.00020415865477274177,0.0017958413454048487,0.10207932738637088,0.10207932738637088,0.0,1.7759058112964965e-13,1.0,1.0000689096324724,0.034031633035738196,0.0925243287450638,0.0,6.368579593781121e-06,8.180616300269367,0.0,1600087.1347331791,266.60692007669087,3.8549305088508845e-05,1.0,1284527.6061647544,2598.0487180569385,,,,,,,,,,,,,,,,,,3.0,15247.558287714499,1552.036307351324,0.3716379147326488,6.175347969391544,3.048470638804664
360.0,-29.75202098737996,4.584043788947937,35.050651056194106,24.664951452892296,5.022940399945804,-26.274524848689957,-39.78200575858352,1.5454442609932293,-6.543118419643633,-6.54315753475529,40.10138822295092,41226.35209087819,25612.13150793519,25612.13150793519,66838.48359881339,77274.79156245192,77266.01567491412,25612.13150793519,102878.14718284931,102878.14718284931,102878.14718284931,130373.82935870974,125900.38816737868,4473.441191331061,0.0,90955.81376596104,54907.62367724943,40053.5445430129,27495.682175860435,67549.22671887334,20860.950987988293,1552.041209453792,0.0,0.8784405384872851,2.7243706906437604,0.0014947059257719628,1.0,1.0,-6.508586186420189,333822.0732337103,1558909.4425254473,4.669881255677326,1558909.4425254473,4.669881255677326,0.7586991606377732,0.09252435190255848,3.914048208616335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914048208616335,1.284496119488458,1.284803838842893,3.0471467754803947,6456.538369652926,15247.548442972799,6455.243593347537,0.00033037889728562074,23238.296750083988,2369.6467958052945,19295.155085417056,1967.5582472523295,0.8303170965121323,0.8303170965121323,35402.189151945,35382.83765553947,1.0006836937222334,0.8,4275.2286937176195,4272.891774033241,1.0006836937222334,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4263.717662756124,4632.441516551485,6.006995193809144,4.584043788947937,-3.776749020496371,8.360792809444307,3.0481209795448256,3.5,0.8708917084413788,0.6,0.00023955178253562176,1.0000936017090722,0.00023952936217794892,198.71759747539298,0.0,4.485007183045787e-06,12.71051035675176,0.00590134829945973,8.082332467657905e-05,0.00015872845785904271,0.0006212708361396196,0.09252435191029662,0.09252435191029662,0.09252435191029662,0.0925308013157948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488273.4466045998,595.4768262900923,0.0,0.09252435191029662,0.09252435190255848,0.09252435190255848,0.37163772008532575,0.37163772008532575,0.5,9.916066222656909,0.03448342585022601,0.03448342585022601,7.844391802791506e-12,3.9115111633236666e-05,0.0345713483350778,7.844391802791506e-12,27495.682175860435,20860.950987988293,0.7586991606377732,0.989478145723001,0.6103156778160348,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500056907591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.71821964208,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78765546651795,260.78765546651795,-12.36234453348203,245.14063948752113,276.4346714455265,123066.39811161286,123158.17534726845,-91.77723565558196,0.0,nan,276.4346714455265,3.2846714455264987,270.175865053904,-2.974134946096001,263.917058662333,-9.232941337667,257.65825227070525,-15.49174772929473,251.39944587911782,-21.750554120882157,245.14063948752113,-28.00936051247885,1.0,1.0,28837.30492052088,28837.30492052088,275.6482621595682,2.4982621595682417,275.6482621595682,275.6482621595682,77264.3985393802,77266.01567491412,-1.6171355339174625,0.0,8545.783548066482,8545.783548066482,0.8861073972602721,3933.618449659417,275.6482621595682,2.4982621595682417,1.0,0.002,0.1321741518893169,0.004892565755230284,0.00020414864584141615,0.0017958513546009263,0.10207432292070807,0.10207432292070807,0.0,4.4234234330975397e-13,1.0,1.0000700023691123,0.03457134832723341,0.09252435190255848,0.0,6.469579928612503e-06,8.310354881091229,0.0,1600087.0903932645,266.60688158035634,3.911510378884486e-05,1.0,1284527.7394808393,2598.0481786094647,,,,,,,,,,,,,,,,,,3.0,15247.548442972799,1552.041209453792,0.37163772008532575,6.175347969391544,3.0481209795448256
361.0,-29.75291955958099,4.585190050292377,35.05065441136925,24.66482918187978,5.022880460103478,-26.27533955757985,-39.78279536878688,1.5453004578566099,-6.543148045676105,-6.543187288539203,40.10139891815644,41225.76082241084,25612.448637029658,25612.448637029658,66838.20945944049,77274.55739967745,77265.8171414121,25612.448637029658,102878.26577844177,102878.26577844177,102878.26577844177,130373.99016589005,125900.46180801177,4473.528357878286,0.0,90955.9114840014,54907.36356654935,40053.94213050227,27495.724387448274,67549.66651795054,20860.980194381744,1552.0438026704992,0.0,0.8784403365498593,2.7243676670803363,0.0014947059257719628,1.0,1.0,-6.508493790593434,333821.6810287305,1558909.9046535385,4.669888126647383,1558909.9046535385,4.669888126647383,0.7586990580944551,0.09252436145154301,3.914048928671447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914048928671447,1.2844968382095774,1.2848045289358145,3.0471456310683687,6456.535944781168,15247.538686781443,6455.240571898915,0.0003303791757170363,23238.317440981693,2369.6489056896794,19295.146054104927,1967.5573263147894,0.830315968576846,0.830315968576846,35402.194362208225,35382.83765553947,1.0006838778148583,0.8,4275.229322917886,4272.891774033241,1.0006838778148583,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4263.4250917685,4632.441516551485,6.007481798256579,4.585190050292377,-3.77666256033769,8.361852610630066,3.0477723904191367,3.5,0.8707921115483248,0.6,0.00023952936217794892,1.0000933389884852,0.0002395070068361957,198.7183382401184,0.0,4.4553196112867296e-06,12.626375778386592,0.005905803619071017,8.081611636325138e-05,0.00015871324581469753,0.0006212114097469849,0.0925243614574126,0.0925243614574126,0.0925243614574126,0.09253083195627043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488272.5623557845,595.4771144468465,0.0,0.0925243614574126,0.09252436145154301,0.09252436145154301,0.37163753892979545,0.37163753892979545,0.5,9.916260337857727,0.034536178311498134,0.034536178311498134,-8.066081136348657e-11,3.9242863124400174e-05,0.03469349794579557,-8.066081136348657e-11,27495.724387448274,20860.980194381744,0.7586990580944551,0.9894676451389884,0.6103029511101372,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500110787170475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.63408506372,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7871690999252,260.7871690999252,-12.362830900074755,245.13977238822983,276.4345658116285,123069.53833644681,123161.01836817896,-91.48003173211515,0.0,nan,276.4345658116285,3.284565811628511,270.1756071269309,-2.974392873069064,263.9166484422785,-9.233351557721505,257.657689757581,-15.492310242418966,251.3987310729025,-21.75126892709747,245.13977238822983,-28.010227611770148,1.0,1.0,28837.30492052088,28837.30492052088,275.64820917403483,2.498209174034855,275.64820917403483,275.64820917403483,77264.16728232546,77265.8171414121,-1.6498590866394807,0.0,8545.783548066482,8545.783548066482,0.8861073517410587,3933.6191733148044,275.64820917403483,2.498209174034855,1.0,0.002,0.13216765945178338,0.004892587681240099,0.00020413860551121807,0.001795861394669212,0.10206930275560903,0.10206930275560903,0.0,1.804298897789547e-13,1.0,1.0000702496677318,0.03469349802645638,0.09252436145154301,0.0,6.492437792204505e-06,8.3397171002324,0.0,1600087.0558307457,266.6068519543239,3.924294378521154e-05,1.0,1284527.8410285164,2598.047767709122,,,,,,,,,,,,,,,,,,3.0,15247.538686781443,1552.0438026704992,0.37163753892979545,6.175347969391544,3.0477723904191367
362.0,-29.75381532392227,4.586333646929111,35.05065791123378,24.664701288007223,5.022819461614284,-26.27615184539432,-39.783580822963245,1.5451559826948664,-6.543178423267591,-6.543217773073276,40.10140980318886,41225.17668448865,25612.768401974976,25612.768401974976,66837.94508646363,77274.32786544056,77265.61626276969,25612.768401974976,102878.38466474466,102878.38466474466,102878.38466474466,130374.15285256808,125900.53685223515,4473.616000332921,0.0,90956.01631745399,54907.11299758534,40054.33702207628,27495.76818782342,67550.1052098997,20861.010496345654,1552.0464896234957,0.0,0.8784401299305298,2.7243645695939573,0.0014947059257719628,1.0,1.0,-6.508422079523143,333821.2791934222,1558910.3749830178,4.669895156922446,1558910.3749830178,4.669895156922446,0.7586989515566258,0.09252437549732345,3.9140507948087104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140507948087104,1.284497559939673,1.2848052221219177,3.0471453717611854,6456.535395340363,15247.528951352104,6455.236273959351,0.000330378971242035,23238.333145316083,2369.6505070861185,19295.133207275954,1967.5560163028103,0.8303148546248068,0.8303148546248069,35402.20786543257,35382.83765553947,1.0006843549201545,0.8,4275.23095359027,4272.891774033241,1.0006843549201545,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4263.133445472637,4632.441516551485,6.007967784629222,4.586333646929111,-3.7765768009693224,8.362910447898432,3.047424918906289,3.5,0.8706928339732255,0.6,0.0002395070068361957,1.0000930479922294,0.00023948472326352642,198.71907669493459,0.0,4.442416363990216e-06,12.58980797554827,0.0059102460354350074,8.080894657970395e-05,0.00015869806025649175,0.0006211522688815221,0.09252437550255181,0.09252437550255181,0.09252437550255181,0.09253086518090273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488271.6762515734,595.4774032162596,0.0,0.09252437550255181,0.09252437549732345,0.09252437549732345,0.3716373729455827,0.3716373729455827,0.5,9.916455028327995,0.03459908319467786,0.03459908319467786,-3.382183422218077e-11,3.934980566100421e-05,0.03479569355010881,-3.382183422218077e-11,27495.76818782342,20861.010496345654,0.7586989515566258,0.9894573054886715,0.6102903401318013,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500164515512937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.59751726088,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78668418517185,260.78668418517185,-12.363315814828127,245.13890766587326,276.4344607044806,123072.68886105143,123163.89581573938,-91.20695468794092,0.0,nan,276.4344607044806,3.2844607044806367,270.1753500967311,-2.974649903268869,263.9162394890395,-9.233760510960451,257.6571288813146,-15.4928711186854,251.39801827359167,-21.751981726408303,245.13890766587326,-28.011092334126715,1.0,1.0,28837.30492052088,28837.30492052088,275.64815518333063,2.4981551833306526,275.64815518333063,275.64815518333063,77263.93623622009,77265.61626276969,-1.6800265495985514,0.0,8545.783548066482,8545.783548066482,0.8861072337707759,3933.621048782754,275.64815518333063,2.4981551833306526,1.0,0.002,0.1321611478901305,0.004892609555834248,0.00020412853533774642,0.0017958714647991788,0.10206426766887321,0.10206426766887321,0.0,1.3692519340580134e-13,1.0,1.0000704565647673,0.03479569358393064,0.09252437549732345,0.0,6.511561770112605e-06,8.364283059757222,0.0,1600087.020356876,266.6068215767324,3.9349839482838433e-05,1.0,1284527.945069709,2598.047346719172,,,,,,,,,,,,,,,,,,3.0,15247.528951352104,1552.0464896234957,0.3716373729455827,6.175347969391544,3.047424918906289
363.0,-29.754708265829947,4.587474569514471,35.05066153682261,24.664573498908453,5.022757432619883,-26.27696169600144,-39.784362086188025,1.5450108625772114,-6.543208954965451,-6.543248370513912,40.10142043041069,41224.58582922397,25613.08928821747,25613.08928821747,66837.67511744144,77274.09938096144,77265.40924144982,25613.08928821747,102878.49852966728,102878.49852966728,102878.49852966728,130374.30930332796,125900.6053239249,4473.703979403061,0.0,90956.12008280764,54906.85359085019,40054.74054661939,27495.81077366067,67550.55132028006,20861.039920636536,1552.049120675398,0.0,0.8784399236797502,2.724361461188262,0.0014947059257719628,1.0,1.0,-6.508389833644628,333820.87587016093,1558910.8341728419,4.669902174659614,1558910.8341728419,4.669902174659614,0.7586988466119412,0.09252439330962847,3.914052488402494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914052488402494,1.2844982845382358,1.284805918269335,3.047144971322057,6456.534546857901,15247.519242221148,6455.232193757715,0.00033037884480771113,23238.34960116517,2369.65218511573,19295.12101128022,1967.5547726573518,0.8303137418292718,0.8303137418292719,35402.22012014457,35382.83765553947,1.0006847879121854,0.8,4275.232433490175,4272.891774033241,1.0006847879121854,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4262.842714735578,4632.441516551485,6.0084528100648535,4.587474569514471,-3.7764912855993753,8.363965855113847,3.047078553975525,3.5,0.8705938725644357,0.6,0.00023948472326352642,1.0000927554756758,0.0002394625118043375,198.71981282778154,0.0,4.4281709863025405e-06,12.5494365751814,0.00591467420642131,8.080181563531593e-05,0.0001586829076282105,0.0006210932294691404,0.0925243933127656,0.0925243933127656,0.0925243933127656,0.09253089474035851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488270.787203776,595.4776929303106,0.0,0.0925243933127656,0.09252439330962847,0.09252439330962847,0.37163722325369664,0.37163722325369664,0.5,9.916650070760143,0.034662016528784534,0.034662016528784534,1.000444171950221e-11,3.941554848552187e-05,0.034858536869307954,1.000444171950221e-11,27495.81077366067,20861.039920636536,0.7586988466119412,0.9894467744688176,0.6102775628545833,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500218076343014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.55714586051,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78620062122474,260.78620062122474,-12.36379937877524,245.13804536646361,276.4343558759984,123075.81081487394,123166.763703772,-90.95288889805914,0.0,nan,276.4343558759984,3.284355875998415,270.1750937740515,-2.974906225948473,263.91583167216197,-9.234168327838006,257.6565695702955,-15.49343042970446,251.39730746837765,-21.75269253162233,245.13804536646361,-28.011954633536362,1.0,1.0,28837.30492052088,28837.30492052088,275.6481003609235,2.4981003609235017,275.6481003609235,275.6481003609235,77263.70599917862,77265.40924144982,-1.703242271192721,0.0,8545.783548066482,8545.783548066482,0.8861071267080443,3933.6227508445063,275.6481003609235,2.4981003609235017,1.0,0.002,0.13215462456815444,0.004892631458814124,0.00020411844695385588,0.0017958815529286265,0.10205922347692795,0.10205922347692795,0.0,-1.1751754083744181e-13,1.0,1.0000705837854988,0.03485853685930351,0.09252439330962847,0.0,6.523321736802231e-06,8.379389746810975,0.0,1600086.9846434125,266.6067910450345,3.941553848108015e-05,1.0,1284528.0494962372,2598.0469241701126,,,,,,,,,,,,,,,,,,3.0,15247.519242221148,1552.049120675398,0.37163722325369664,6.175347969391544,3.047078553975525
