time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
364.0,-29.755597651876812,4.588612588146512,35.050665140895404,24.664386582467728,5.022634010289539,-26.2777744856632,-39.78514754036439,1.544810843995395,-6.543251661735496,-6.54329083359513,40.10142706084841,41224.04524388239,25613.437763573624,25613.437763573624,66837.48300745602,77273.91431669756,77265.10760228118,25613.437763573624,102878.5453658548,102878.5453658548,102878.5453658548,130374.39157473392,125900.60002529633,4473.791549437593,0.0,90956.24782931751,54906.624812218266,40055.13668566582,27495.846208879106,67550.98289454493,20861.06345025631,1552.0516967228705,0.0,0.878439668326548,2.724357151777855,0.0014947059257719628,1.0,1.0,-6.50866518427847,333820.31613855466,1558911.120666452,4.669910863122585,1558911.120666452,4.669910863122585,0.7586987245920711,0.0925244148866083,3.9140559300770157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140559300770157,1.284499265699118,1.2848068711331142,3.0471453231596057,6456.535292359447,15247.509559774133,6455.227032947109,0.00033037830825153886,23238.361805301996,2369.6534295913484,19295.105585271955,1967.553199642279,0.8303126419552362,0.8303126419552362,35402.24502382865,35382.83765553947,1.0006856678266345,0.8,4275.235440901504,4272.891774033241,1.0006856678266345,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4262.552893587744,4632.441516551485,6.008943091851014,4.588612588146512,-3.776414906140345,8.365027494286856,3.0467332883669904,3.5,0.8704952252477115,0.6,0.0002394625118043375,1.0000923867627782,0.00023944039068176406,198.7205460339776,0.0,4.413857012652458e-06,12.508870773857067,0.005919088063433962,8.079464702460613e-05,0.00015866786477973136,0.0006210348970537656,0.09252441488823143,0.09252441488823143,0.09252441488823143,0.09253087505664258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488269.8847929974,595.4779867946096,0.0,0.09252441488823143,0.0925244148866083,0.0925244148866083,0.3716370898610665,0.3716370898610665,0.5,9.91684387578894,0.03467006801906791,0.03467006801906791,7.16227077646181e-12,3.9171859611997206e-05,0.03462564931663792,7.16227077646181e-12,27495.846208879106,20861.06345025631,0.7586987245920711,0.9894376090988525,0.6102656612449,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500271468785726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.516580059186,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78571290449054,260.78571290449054,-12.36428709550944,245.13718510551212,276.4342407034836,123078.24024618136,123169.97422350284,-91.73397732146961,0.0,nan,276.4342407034836,3.284240703483647,270.17482958384625,-2.9751704161537305,263.91541846427947,-9.234581535720508,257.6560073447115,-15.49399265528848,251.39659622511022,-21.75340377488976,245.13718510551212,-28.01281489448786,1.0,1.0,28837.30492052088,28837.30492052088,275.64802260100066,2.4980226010006845,275.64802260100066,275.64802260100066,77263.37448975966,77265.10760228118,-1.7331125215132488,0.0,8545.783548066482,8545.783548066482,0.8861069091380925,3933.6262097274007,275.64802260100066,2.4980226010006845,1.0,0.002,0.13214814482894816,0.004892651028703097,0.0002041084209096583,0.0017958915790986887,0.10205421045482915,0.10205421045482915,0.0,8.347055685531402e-15,1.0,1.0000701122370959,0.03462564930947565,0.0925244148866083,0.0,6.479739178704921e-06,8.323407667530457,0.0,1600086.9342091768,266.6067483382645,3.917185244972643e-05,1.0,1284528.1944193968,2598.046337756585,,,,,,,,,,,,,,,,,,3.0,15247.509559774133,1552.0516967228705,0.3716370898610665,6.175347969391544,3.0467332883669904
365.0,-29.75648474051725,4.589748170364531,35.05066856368111,24.664296057913475,5.022604465289893,-26.27857581995542,-39.78592373952267,1.5446955445450221,-6.543269738156312,-6.543308537721313,40.10142903834377,41223.43573722694,25613.73013283156,25613.73013283156,66837.1658700585,77273.66188906958,77264.81735024725,25613.73013283156,102878.54748307882,102878.54748307882,102878.54748307882,130374.3892859007,125900.5119875344,4473.877298366305,0.0,90956.33056720055,54906.34981420432,40055.534169995815,27495.841802821888,67551.37597281771,20861.059796522375,1552.0517896097213,0.0,0.8784395648557274,2.724355358642903,0.0014947059257719628,1.0,1.0,-6.509038252387654,333820.0827702513,1558911.2061122926,4.669914383746646,1558911.2061122926,4.669914383746646,0.7586987132862182,0.09252441931266271,3.9140554590431256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140554590431256,1.2844998505196845,1.2848074276776726,3.04714356911725,6456.531575754175,15247.499918798134,6455.224952851798,0.00033037892385683553,23238.385740563,2369.6558703087194,19295.099367727868,1967.552565629228,0.8303115191881827,0.8303115191881827,35402.241615465005,35382.83765553947,1.0006855473999283,0.8,4275.2350293017025,4272.891774033241,1.0006855473999283,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4262.263920190678,4632.441516551485,6.009419081605275,4.589748170364531,-3.7763200618283284,8.366068232192859,3.0463890482701803,3.5,0.8703968709343373,0.6,0.00023944039068176406,1.0000921487738532,0.00023941832857634775,198.7212773509405,0.0,4.395921556679547e-06,12.458041691629836,0.005923483984990642,8.078756345931252e-05,0.00015865282722245155,0.0006209759644826623,0.0925244193134429,0.0925244193134429,0.0925244193134429,0.09253080879269539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488268.9701077533,595.4782844228432,0.0,0.0925244193134429,0.09252441931266271,0.09252441931266271,0.37163696640398985,0.37163696640398985,0.5,9.917035559522036,0.034596500853069756,0.034596500853069756,2.8421709430404007e-11,3.87995650044104e-05,0.03427028533366183,2.8421709430404007e-11,27495.841802821888,20861.059796522375,0.7586987132862182,0.9894271568495273,0.6102530872770825,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500324648982619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.46575097696,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7852305331977,260.7852305331977,-12.364769466802272,245.13632776265405,276.4341333037543,123081.76406719556,123172.4926282701,-90.72856107454692,0.0,nan,276.4341333037543,3.284133303754345,270.1745721954996,-2.9754278045003844,263.915011087284,-9.234988912716005,257.65544997910894,-15.49455002089104,251.39588887088541,-21.754111129114563,245.13632776265405,-28.01367223734593,1.0,1.0,28837.30492052088,28837.30492052088,275.64797093251855,2.4979709325185695,275.64797093251855,275.64797093251855,77263.23235071226,77264.81735024725,-1.5849995349853998,0.0,8545.783548066482,8545.783548066482,0.8861069389151173,3933.625736338341,275.64797093251855,2.4979709325185695,1.0,0.002,0.13214173159177212,0.004892674805164794,0.00020409850796696552,0.0017959014917492862,0.10204925398348276,0.10204925398348276,0.0,-2.8374828528465734e-13,1.0,1.000069392725289,0.03427028530524012,0.09252441931266271,0.0,6.413236836446388e-06,8.237983921409569,0.0,1600086.9124774686,266.60673026184367,3.8799536582700966e-05,1.0,1284528.254842103,2598.046093263686,,,,,,,,,,,,,,,,,,3.0,15247.499918798134,1552.0517896097213,0.37163696640398985,6.175347969391544,3.0463890482701803
366.0,-29.757369493470524,4.590880989300941,35.05067227774852,24.664181924331956,5.02255433171392,-26.279377110969484,-39.78669986883176,1.544561949009289,-6.543303761506252,-6.543342834138069,40.10144428815991,41222.85146536464,25614.061726218588,25614.061726218588,66836.91319158323,77273.42677096471,77264.66114085873,25614.061726218588,102878.72286707732,102878.72286707732,102878.72286707732,130374.63080255831,125900.66554004437,4473.965262513942,0.0,90956.42674253079,54906.09616889671,40055.922859593426,27495.90793548099,67551.83079507442,20861.105943606977,1552.0556310242441,0.0,0.8784393209719753,2.7243518718187074,0.0014947059257719628,1.0,1.0,-6.508811911849307,333819.63068885397,1558911.8650382878,4.6699226819626904,1558911.8650382878,4.6699226819626904,0.7586985668033751,0.09252445259490627,3.914056459913837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914056459913837,1.2845005207733087,1.2848080697515296,3.047142758305349,6456.529857741052,15247.490294200641,6455.221509660242,0.00033037902463433423,23238.40437001082,2369.657769983717,19295.08907579789,1967.5515161444418,0.8303104106708039,0.8303104106708039,35402.24885768551,35382.83765553947,1.0006858032871704,0.8,4275.235903884593,4272.891774033241,1.0006858032871704,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4261.975909001202,4632.441516551485,6.009902982351973,4.590880989300941,-3.7762378379485093,8.36711882724945,3.046045969886193,3.5,0.8702988485389123,0.6,0.00023941832857634775,1.0000919068030463,0.00023939632642532496,198.7220067470746,0.0,4.384209769381607e-06,12.424850486427474,0.005927868194760023,8.078048110548767e-05,0.00015863784747086008,0.0006209174916801458,0.09252445259153737,0.09252445259153737,0.09252445259153737,0.09253089369414604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488268.112151252,595.4785642498903,0.0,0.09252445259153737,0.09252445259490627,0.09252445259490627,0.37163684423573257,0.37163684423573257,0.5,9.917228790598795,0.034595762708136135,0.034595762708136135,8.526512829121202e-13,3.907263180735754e-05,0.03453092228875221,8.526512829121202e-13,27495.90793548099,20861.105943606977,0.7586985668033751,0.9894167545856756,0.6102403292431628,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45003776921784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.43255977176,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7847508760811,260.7847508760811,-12.365249123918886,245.1354730235923,276.4340287285829,123085.00557935842,123175.22363224502,-90.21805288661355,0.0,nan,276.4340287285829,3.284028728582939,270.1743175875394,-2.9756824124605714,263.9146064465796,-9.235393553420352,257.6548953055991,-15.49510469440088,251.39518416459293,-21.754815835407044,245.1354730235923,-28.014526976407666,1.0,1.0,28837.30492052088,28837.30492052088,275.6479183569835,2.4979183569835186,275.6479183569835,275.6479183569835,77263.03202338736,77264.66114085873,-1.6291174713696819,0.0,8545.783548066482,8545.783548066482,0.8861068756437627,3933.6267422134065,275.6479183569835,2.4979183569835186,1.0,0.002,0.13213526957843988,0.004892695778458323,0.00020408851272924359,0.0017959114863433147,0.10204425636462179,0.10204425636462179,0.0,-9.274417171745153e-13,1.0,1.0000699204152863,0.03453092228789956,0.09252445259490627,0.0,6.46201220530353e-06,8.300638017232068,0.0,1600086.8729652273,266.6066962384937,3.9072630954706256e-05,1.0,1284528.3718931284,2598.045619631491,,,,,,,,,,,,,,,,,,3.0,15247.490294200641,1552.0556310242441,0.37163684423573257,6.175347969391544,3.046045969886193
367.0,-29.75824896093606,4.592011006260363,35.05067610876049,24.663999792560958,5.0224325267955825,-26.280180812161504,-39.78747638231141,1.5443643780230627,-6.543339968802627,-6.543379037695638,40.10145509054943,41222.31009877068,25614.397964921784,25614.397964921784,66836.70806369247,77273.24228797942,77264.43456277686,25614.397964921784,102878.83252769864,102878.83252769864,102878.83252769864,130374.78815711735,125900.73514891736,4474.053008199983,0.0,90956.54968612774,54905.86074732845,40056.321043110314,27495.955629418706,67552.27667252903,20861.138706386282,1552.0586377549196,0.0,0.8784390836708075,2.72434819497406,0.0014947059257719628,1.0,1.0,-6.508851672802109,333819.1534693971,1558912.331797791,4.669930756207206,1558912.331797791,4.669930756207206,0.758698442328964,0.09252448234461363,3.914059293887215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914059293887215,1.284501490060085,1.284809011007116,3.0471426652094635,6456.529660482041,15247.480686825125,6455.217031544824,0.00033037873383673876,23238.418955016652,2369.659257240409,19295.075690411228,1967.5501512148624,0.8303093135450101,0.8303093135450101,35402.269364088424,35382.83765553947,1.00068652783393,0.8,4275.238380272755,4272.891774033241,1.00068652783393,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4261.688773956304,4632.441516551485,6.010386802868962,4.592011006260363,-3.776157260579688,8.368168266840051,3.0457039505492847,3.5,0.8702011287283671,0.6,0.00023939632642532496,1.0000913583889302,0.0002393744575605312,198.72273179048426,0.0,4.372311604000878e-06,12.391131085738488,0.005932240506364025,8.077339582040778e-05,0.00015862293060491718,0.0006208595557578028,0.09252448234342743,0.09252448234342743,0.09252448234342743,0.09253092307205271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.2327317745,595.4788508398389,0.0,0.09252448234342743,0.09252448234461363,0.09252448234461363,0.3716367311282014,0.3716367311282014,0.5,9.917422012156297,0.03459514902618821,0.03459514902618821,1.5006662579253316e-11,3.906889298832539e-05,0.034527364893506274,1.5006662579253316e-11,27495.955629418706,20861.138706386282,0.758698442328964,0.9894071873801471,0.6102282873248334,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500430596081182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.39884037107,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78426740459946,260.78426740459946,-12.365732595400516,245.134620676294,276.43391413291585,123087.41833839254,123178.35383284722,-90.93549445466526,0.0,nan,276.43391413291585,3.283914132915868,270.174055441554,-2.975944558445974,263.91419675026214,-9.235803249737842,257.65433805895054,-15.495661941049434,251.39447936761997,-21.755520632380012,245.134620676294,-28.015379323705986,1.0,1.0,28837.30492052088,28837.30492052088,275.6478556399903,2.497855639990348,275.6478556399903,275.6478556399903,77262.6561106235,77264.43456277686,-1.778452153361286,0.0,8545.783548066482,8545.783548066482,0.8861066964904039,3933.629590356651,275.6478556399903,2.497855639990348,1.0,0.002,0.13212880823141518,0.004892716407077944,0.00020407851772226413,0.00179592148212596,0.10203925886113206,0.10203925886113206,0.0,-1.517757274027698e-13,1.0,1.0000699131924056,0.03452736487849961,0.09252448234461363,0.0,6.461346695076298e-06,8.29978394882597,0.0,1600086.830496198,266.60666003119735,3.906887798166281e-05,1.0,1284528.495452907,2598.0451196625895,,,,,,,,,,,,,,,,,,3.0,15247.480686825125,1552.0586377549196,0.3716367311282014,6.175347969391544,3.0457039505492847
368.0,-29.759130439572807,4.5931383639184595,35.05067962683721,24.663876473810546,5.0223720278488315,-26.280980192839248,-39.7882484254427,1.544221781045506,-6.543369167858145,-6.543407588542465,40.10145372351417,41221.72450796813,25614.71708063011,25614.71708063011,66836.44158859825,77273.01455350885,77264.05926964186,25614.71708063011,102878.77635027198,102878.77635027198,102878.77635027198,130374.72250150878,125900.58441288896,4474.138088619811,0.0,90956.64839720704,54905.6021376081,40056.71806622105,27495.9461512368,67552.66421745784,20861.13071629397,1552.0587505641406,0.0,0.8784389341383638,2.724345303886969,0.0014947059257719628,1.0,1.0,-6.50949829560642,333818.77712533023,1558912.2727297354,4.669935844095586,1558912.2727297354,4.669935844095586,0.7586984132697544,0.09252449169658573,3.9140604414163787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140604414163787,1.2845022020081651,1.2848096950335752,3.0471418696653183,6456.527974819461,15247.471155843783,6455.213611088988,0.0003303788295810573,23238.43736155812,2369.6611341852845,19295.06546643984,1967.5491086599236,0.8303082159198212,0.8303082159198212,35402.27766751611,35382.83765553947,1.0006868212165512,0.8,4275.239383008833,4272.891774033241,1.0006868212165512,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4261.402501506508,4632.441516551485,6.010865453703257,4.5931383639184595,-3.7760711178422928,8.369209481760752,3.0453629739808785,3.5,0.8701037068516796,0.6,0.0002393744575605312,1.0000915679771258,0.00023935254053257472,198.7234584965957,0.0,4.345840552972218e-06,12.316112127123267,0.005936586346916997,8.076635189448524e-05,0.00015860810566604598,0.0006208017120754595,0.09252449169766348,0.09252449169766348,0.09252449169766348,0.09253081585233622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488266.3113187635,595.4791504916242,0.0,0.09252449169766348,0.09252449169658573,0.09252449169658573,0.37163662707137934,0.37163662707137934,0.5,9.91761173675833,0.03446828165039051,0.03446828165039051,5.161382432561368e-11,3.84206842909407e-05,0.0339092929360163,5.161382432561368e-11,27495.9461512368,20861.13071629397,0.7586984132697544,0.9893975665185607,0.6102161178317387,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500483184302566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.32382141246,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78378620269785,260.78378620269785,-12.366213797302123,245.1337704958432,276.43380190956424,123090.57436761733,123181.08297985987,-90.50861224251419,0.0,nan,276.43380190956424,3.2838019095642608,270.1737956267846,-2.976204373215353,263.91378934406856,-9.236210655931416,257.6537830613379,-15.496216938662087,251.39377677858883,-21.756223221411148,245.1337704958432,-28.01622950415677,1.0,1.0,28837.30492052088,28837.30492052088,275.6477831735525,2.497783173552534,275.6477831735525,275.6477831735525,77262.49518570979,77264.05926964186,-1.5640839320694795,0.0,8545.783548066482,8545.783548066482,0.8861066239478302,3933.6307436234606,275.6477831735525,2.497783173552534,1.0,0.002,0.13212246254962248,0.004892737934307394,0.00020406870457587316,0.001795931295419198,0.10203435228793657,0.10203435228793657,0.0,-4.928783076119103e-15,1.0,1.0000686617719585,0.033909292884402475,0.09252449169658573,0.0,6.345681767379997e-06,8.151209671608948,0.0,1600086.795325772,266.60663083214183,3.842063267711637e-05,1.0,1284528.5928945057,2598.0447253776583,,,,,,,,,,,,,,,,,,3.0,15247.471155843783,1552.0587505641406,0.37163662707137934,6.175347969391544,3.0453629739808785
369.0,-29.760006573195565,4.594263088355587,35.050683289014884,24.663779488205932,5.022343261091812,-26.281771589746267,-39.789015509281285,1.5441082774511217,-6.543395928637381,-6.543434426417954,40.10146491733357,41221.143995433944,25615.033066497628,25615.033066497628,66836.17706193158,77272.77038879912,77263.86713550678,25615.033066497628,102878.90020200441,102878.90020200441,102878.90020200441,130374.88908399302,125900.66479241246,4474.224291580562,0.0,90956.7418685231,54905.35776210438,40057.09345157635,27495.988881988615,67553.08233356496,20861.160460046805,1552.061302168015,0.0,0.8784387461052303,2.724342577165339,0.0014947059257719628,1.0,1.0,-6.509451654410725,333818.4233601313,1558912.756401843,4.669942241983603,1558912.756401843,4.669942241983603,0.7586983159464402,0.09252451802232393,3.9140618206368565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140618206368565,1.2845027780122371,1.2848102430215862,3.0471415769873627,6456.527354669993,15247.461555256397,6455.209426287206,0.00033037864805996077,23238.453053795543,2369.6627343481764,19295.052957787266,1967.5478331323404,0.8303071169634417,0.8303071169634417,35402.287647442645,35382.83765553947,1.0006871738344467,0.8,4275.240588201769,4272.891774033241,1.0006871738344467,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4261.117123984191,4632.441516551485,6.011342171826364,4.594263088355587,-3.775983846904647,8.370246935260234,3.045023078551505,3.5,0.8700065938718585,0.6,0.00023935254053257472,1.0000910133664638,0.00023933075823456945,198.7241808008173,0.0,4.355427595478022e-06,12.343281805584715,0.005940941774512475,8.075935377828067e-05,0.00015859318675429405,0.0006207435372881132,0.09252451802599733,0.09252451802599733,0.09252451802599733,0.09253085555588943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.44871885265,595.4794316293084,0.0,0.09252451802599733,0.09252451802232393,0.09252451802232393,0.3716365180742037,0.3716365180742037,0.5,9.917801862789045,0.034380865394211924,0.034380865394211924,6.707523425575346e-12,3.849778056519426e-05,0.033982772007220774,6.707523425575346e-12,27495.988881988615,20861.160460046805,0.7586983159464402,0.9893875268623061,0.6102037475046861,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500535893148092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.35099109092,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78331022837966,260.78331022837966,-12.366689771620315,245.13292329996779,276.43369715679603,123094.10928888267,123183.63465193713,-89.52536305444383,0.0,nan,276.43369715679603,3.283697156796052,270.17354238540145,-2.97645761459853,263.913387614071,-9.236612385928993,257.653232842713,-15.496767157286968,251.39307807132863,-21.756921928671346,245.13292329996779,-28.01707670003219,1.0,1.0,28837.30492052088,28837.30492052088,275.64773385276084,2.4977338527608595,275.64773385276084,275.64773385276084,77262.34866754524,77263.86713550678,-1.5184679615340428,0.0,8545.783548066482,8545.783548066482,0.8861065367585791,3933.632129740041,275.64773385276084,2.4977338527608595,1.0,0.002,0.13211610311687708,0.004892759829673086,0.00020405887091000087,0.0017959411291797636,0.10202943545500043,0.10202943545500043,0.0,8.976456730702687e-14,1.0,1.0000688105298605,0.03398277200051325,0.09252451802232393,0.0,6.359432874060056e-06,8.16887394381968,0.0,1600086.7640510802,266.6066040713626,3.8497773857670836e-05,1.0,1284528.6844901345,2598.0443547477894,,,,,,,,,,,,,,,,,,3.0,15247.461555256397,1552.061302168015,0.3716365180742037,6.175347969391544,3.045023078551505
370.0,-29.760880533966425,4.595385056246568,35.05068724124981,24.663670174218737,5.022294354413861,-26.282563045123556,-39.78977875141425,1.5439768652949655,-6.543428674933921,-6.5434674584864565,40.10148061061455,41220.54615454604,25615.363851793853,25615.363851793853,66835.9100063399,77272.53607902203,77263.71713238033,25615.363851793853,102879.08098417419,102879.08098417419,102879.08098417419,130375.13613589731,125900.82442169916,4474.311714198147,0.0,90956.83274643973,54905.08448749332,40057.498065496016,27496.05515172313,67553.55321721915,20861.206800675387,1552.0651166668654,0.0,0.8784385073855872,2.724339218602496,0.0014947059257719628,1.0,1.0,-6.509212346248262,333817.98794740933,1558913.4344913233,4.669950364498989,1558913.4344913233,4.669950364498989,0.7586981727219896,0.09252455430294752,3.9140621491700345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140621491700345,1.2845034374813105,1.2848108746676201,3.047140268339674,6456.524581802574,15247.452032364836,6455.206755481285,0.00033037902444794806,23238.474321550275,2369.6649030556077,19295.044974569635,1967.5470190706956,0.8303060135353341,0.8303060135353341,35402.290024681744,35382.83765553947,1.0006872578287607,0.8,4275.240875281214,4272.891774033241,1.0006872578287607,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4260.832644393516,4632.441516551485,6.011821160237081,4.595385056246568,-3.775901418696638,8.371286474943206,3.044684267696569,3.5,0.8699097907704483,0.6,0.00023933075823456945,1.000090788288967,0.00023930903177704006,198.72490131829127,0.0,4.328669327056667e-06,12.267448872878596,0.005945270443839532,8.075239126634013e-05,0.00015857836696822933,0.0006206855838275421,0.09252455430256844,0.09252455430256844,0.09252455430256844,0.0925309437510462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488264.6003761605,595.4797083501913,0.0,0.09252455430256844,0.09252455430294752,0.09252455430294752,0.37163640854118407,0.37163640854118407,0.5,9.917993545094031,0.034367636034232873,0.034367636034232873,4.547473508864641e-11,3.878355255437782e-05,0.034255112238213314,4.547473508864641e-11,27496.05515172313,20861.206800675387,0.7586981727219896,0.9893766770702399,0.6101906441841919,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450058828274567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.27515815821,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7828368977881,260.7828368977881,-12.367163102211862,245.1320787382386,276.43359505734463,123097.28916785923,123186.31727189566,-89.0281040364366,0.0,nan,276.43359505734463,3.2835950573446553,270.1732917935061,-2.9767082064938677,263.9129885296938,-9.237011470306186,257.65268526588255,-15.497314734117424,251.39238200206296,-21.757617997937018,245.1320787382386,-28.017921261761387,1.0,1.0,28837.30492052088,28837.30492052088,275.64768326781075,2.497683267810771,275.64768326781075,275.64768326781075,77262.14863485248,77263.71713238033,-1.5684975278563797,0.0,8545.783548066482,8545.783548066482,0.8861065159899179,3933.6324599158847,275.64768326781075,2.497683267810771,1.0,0.002,0.13210969271776551,0.004892780814848289,0.0002040489559281891,0.001795951043569389,0.10202447796409456,0.10202447796409456,0.0,-5.024218888149967e-13,1.0,1.0000693619162908,0.03425511219273858,0.09252455430294752,0.0,6.410398617042614e-06,8.23434162528728,0.0,1600086.7260545522,266.60657132506606,3.878350707964273e-05,1.0,1284528.7972257375,2598.0438985778546,,,,,,,,,,,,,,,,,,3.0,15247.452032364836,1552.0651166668654,0.37163640854118407,6.175347969391544,3.044684267696569
371.0,-29.76174940788696,4.596504244498695,35.05069131695872,24.66349712284284,5.0221796428616985,-26.28335650281316,-39.7905461146496,1.5437867377863117,-6.543462793246874,-6.543501601375766,40.101492077724856,41220.007065664424,25615.69740980614,25615.69740980614,66835.70447547056,77272.34918075784,77263.50193584921,25615.69740980614,102879.19934565536,102879.19934565536,102879.19934565536,130375.30307083094,125900.90410424348,4474.398966587457,0.0,90956.95010936077,54904.8482343925,40057.890972186964,27496.10372517557,67553.99469736253,20861.240331310473,1552.0681147007283,0.0,0.8784382787220779,2.7243357506729975,0.0014947059257719628,1.0,1.0,-6.5092229757542555,333817.53789162985,1558913.9299720312,4.669958144853717,1558913.9299720312,4.669958144853717,0.7586980519065258,0.09252458664795679,3.9140644693846354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140644693846354,1.2845043713964068,1.28481178089706,3.047139859189104,6456.5237148616125,15247.442523798285,6455.202784132281,0.00033037890982398534,23238.490530959727,2369.66655595537,19295.0331039417,1967.5458086035192,0.8303049235592856,0.8303049235592856,35402.30681356291,35382.83765553947,1.0006878510255721,0.8,4275.2429027351145,4272.891774033241,1.0006878510255721,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4260.549027929591,4632.441516551485,6.012299645394307,4.596504244498695,-3.7758200394261374,8.372324283924833,3.044346499824274,3.5,0.8698132856640782,0.6,0.00023930903177704006,1.0000902604795143,0.0002392874335785435,198.72561764657948,0.0,4.317588128524319e-06,12.236044756237922,0.005949588031968056,8.074539171992723e-05,0.00015856364005711283,0.0006206283096838397,0.09252458665106995,0.09252458665106995,0.09252458665106995,0.09253098061435916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488263.73093184544,595.479991727286,0.0,0.09252458665106995,0.09252458664795679,0.09252458664795679,0.3716363066301321,0.3716363066301321,0.5,9.918185364867751,0.034362156085478546,0.034362156085478546,-7.44648787076585e-12,3.880812886336571e-05,0.034278625621482206,-7.44648787076585e-12,27496.10372517557,20861.240331310473,0.7586980519065258,0.9893671688090413,0.6101786763362752,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500640542774388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.24375404157,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78236021046035,260.78236021046035,-12.367639789539624,245.1312366121324,276.43348380879434,123099.71642043862,123189.37589242613,-89.6594719875161,0.0,nan,276.43348380879434,3.283483808794358,270.17303436944655,-2.9769656305534227,263.912584930122,-9.237415069877954,257.6521354907991,-15.497864509200895,251.39168605146767,-21.758313948532304,245.1312366121324,-28.01876338786758,1.0,1.0,28837.30492052088,28837.30492052088,275.6476239433182,2.4976239433182172,275.6476239433182,275.6476239433182,77261.78523741051,77263.50193584921,-1.716698438700405,0.0,8545.783548066482,8545.783548066482,0.8861063693144615,3933.6347917315584,275.6476239433182,2.4976239433182172,1.0,0.002,0.1321032779191159,0.004892801621254146,0.00020403903368664583,0.0017959609667398497,0.10201951684332292,0.10201951684332292,0.0,4.2649564435670584e-13,1.0,1.0000694095047413,0.034278625628928694,0.09252458664795679,0.0,6.414799347113412e-06,8.239995237289552,0.0,1600086.6860759498,266.6065372067531,3.880813630985358e-05,1.0,1284528.9137527673,2598.04342706651,,,,,,,,,,,,,,,,,,3.0,15247.442523798285,1552.0681147007283,0.3716363066301321,6.175347969391544,3.044346499824274
372.0,-29.762617634292283,4.597620960975979,35.050695223575254,24.663408379443013,5.022160550264584,-26.284139815821593,-39.79130432764066,1.5436827316430202,-6.543480850460753,-6.543519305268247,40.101495350313776,41219.42511754904,25615.99402188237,25615.99402188237,66835.41913943141,77272.10127569544,77263.22079218639,25615.99402188237,102879.21481406875,102879.21481406875,102879.21481406875,130375.31937028246,125900.83501548923,4474.484354793236,0.0,90957.04087513326,54904.60475764517,40058.26235276454,27496.104556213722,67554.36690897826,20861.24045854643,1552.0684550481667,0.0,0.8784381703242439,2.7243339573097805,0.0014947059257719628,1.0,1.0,-6.509577306493952,333817.3045265561,1558914.0713767826,4.669961833128296,1558914.0713767826,4.669961833128296,0.7586980336031669,0.09252460028412997,3.914065943255956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914065943255956,1.2845049023327009,1.2848122842159824,3.0471397471102604,6456.523477379992,15247.433088006279,6455.198415919359,0.00033037863544804725,23238.504969967293,2369.6680283243813,19295.020047060956,1967.5444771722207,0.8303038457937474,0.8303038457937474,35402.31747837298,35382.83765553947,1.0006882278423403,0.8,4275.244190635754,4272.891774033241,1.0006882278423403,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4260.266264999266,4632.441516551485,6.0127683174015845,4.597620960975979,-3.775726448167112,8.37334740914309,3.044009763374077,3.5,0.8697170752497362,0.6,0.0002392874335785435,1.0000901938522642,0.00023926585326952189,198.72633344557116,0.0,4.292115336279932e-06,12.163854863017328,0.005953880147304336,8.073847618884627e-05,0.00015854895738969725,0.0006205710744577538,0.09252460028599789,0.09252460028599789,0.09252460028599789,0.09253092857609801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488262.8313613447,595.4802845011935,0.0,0.09252460028599789,0.09252460028412997,0.09252460028412997,0.3716362131933841,0.3716362131933841,0.5,9.918375213402756,0.03428451384786513,0.03428451384786513,-9.066525308298878e-11,3.845480750896968e-05,0.03394199877430992,-9.066525308298878e-11,27496.104556213722,20861.24045854643,0.7586980336031669,0.989357493786959,0.6101666998535783,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500692498982088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.171564148346,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7818895281925,260.7818895281925,-12.368110471807483,245.13039745991125,276.43338159647465,123103.33369838509,123191.86368693398,-88.52998854888577,0.0,nan,276.43338159647465,3.283381596474669,270.1727847691675,-2.977215230832485,263.91218794183965,-9.23781205816033,257.65159111453335,-15.498408885466631,251.39099428722858,-21.759005712771398,245.13039745991125,-28.019602540088727,1.0,1.0,28837.30492052088,28837.30492052088,275.64757334090194,2.4975733409019654,275.64757334090194,275.64757334090194,77261.67326200446,77263.22079218639,-1.5475301819242304,0.0,8545.783548066482,8545.783548066482,0.8861062761417151,3933.6362729722355,275.64757334090194,2.4975733409019654,1.0,0.002,0.13209692611501286,0.004892825138387984,0.00020402921563677563,0.0017959707843086912,0.10201460781838781,0.10201460781838781,0.0,-5.45332008716759e-14,1.0,1.0000687279301592,0.033941998864975176,0.09252460028412997,0.0,6.351804062195208e-06,8.159076356171951,0.0,1600086.6643939666,266.6065191495392,3.845489817422276e-05,1.0,1284528.9741749596,2598.0431825760807,,,,,,,,,,,,,,,,,,3.0,15247.433088006279,1552.0684550481667,0.3716362131933841,6.175347969391544,3.044009763374077
373.0,-29.763483512327678,4.598734872308811,35.050699443986865,24.663304024748527,5.022112903822695,-26.284923870752074,-39.79206264540551,1.5435532618950325,-6.543515339942928,-6.543554104799187,40.10151221736282,41218.83349996247,25616.330638782383,25616.330638782383,66835.16413874485,77271.86672780855,77263.07733858615,25616.330638782383,102879.40797736854,102879.40797736854,102879.40797736854,130375.5852103116,125901.01313126035,4474.572079051257,0.0,90957.1262067263,54904.33234961544,40058.65984123429,27496.177232943068,67554.83707417735,20861.291308057127,1552.0726159110075,0.0,0.8784379175595982,2.724330418931819,0.0014947059257719628,1.0,1.0,-6.509316694444863,333816.8458175753,1558914.800184614,4.669970433536874,1558914.800184614,4.669970433536874,0.7586978775748976,0.0925246433874175,3.9140655196255154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140655196255154,1.28450555230384,1.2848129066211897,3.047137875430275,6456.519511514699,15247.423636223695,6455.196597600769,0.00033037932199983885,23238.529286405195,2369.6705079109784,19295.01461198501,1967.5439229487145,0.8303027430945389,0.8303027430945389,35402.314413018496,35382.83765553947,1.00068811953502,0.8,4275.243820458322,4272.891774033241,1.00068811953502,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4259.984429816651,4632.441516551485,6.013245132890053,4.598734872308811,-3.775645886005124,8.374380758313935,3.0436741465855555,3.5,0.8696211847387302,0.6,0.00023926585326952189,1.0000899505241163,0.0002392443331163662,198.7270473129933,0.0,4.288575686490114e-06,12.153823495512983,0.005958168722990827,8.073156024978044e-05,0.00015853429301974144,0.000620513609986778,0.09252464338981942,0.09252464338981942,0.09252464338981942,0.09253102983252484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.9891271416,595.4805592921995,0.0,0.09252464338981942,0.0925246433874175,0.0925246433874175,0.37163612045920574,0.37163612045920574,0.5,9.918566806360246,0.03428765231433317,0.03428765231433317,-2.3021584638627246e-11,3.876485624232373e-05,0.03423741035430794,-2.3021584638627246e-11,27496.177232943068,20861.291308057127,0.7586978775748976,0.9893468333786035,0.6101536956517694,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500744416824967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.16153278085,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7814213768378,260.7814213768378,-12.368578623162193,245.12956088693167,276.4332818667457,123106.45515053827,123194.50910278379,-88.05395224551893,0.0,nan,276.4332818667457,3.2832818667457104,270.17253767078586,-2.97746232921412,263.91179347481125,-9.23820652518873,257.6510492788542,-15.498950721145775,251.39030508289818,-21.759694917101797,245.12956088693167,-28.020439113068306,1.0,1.0,28837.30492052088,28837.30492052088,275.6475217548939,2.49752175489391,275.6475217548939,275.6475217548939,77261.4833032338,77263.07733858615,-1.5940353523474187,0.0,8545.783548066482,8545.783548066482,0.8861063029220805,3933.635847223643,275.6475217548939,2.49752175489391,1.0,0.002,0.1320905190273058,0.00489284579058602,0.0002040193050322941,0.0017959806948720466,0.10200965251614705,0.10200965251614705,0.0,-9.565915767839606e-14,1.0,1.0000693260275946,0.034237410377329525,0.0925246433874175,0.0,6.40708769553028e-06,8.230090545943256,0.0,1600086.6243876338,266.60648466005705,3.876487926390837e-05,1.0,1284529.092942608,2598.042701998563,,,,,,,,,,,,,,,,,,3.0,15247.423636223695,1552.0726159110075,0.37163612045920574,6.175347969391544,3.0436741465855555
374.0,-29.764346165942374,4.599845851963376,35.050703693947035,24.663129925634735,5.022000487006518,-26.2857115006523,-39.79282525889573,1.5433658216555513,-6.543557047741615,-6.543595645097976,40.10152151078684,41218.309937413884,25616.682440931392,25616.682440931392,66834.99237834528,77271.68237230316,77262.80492676173,25616.682440931392,102879.48736769313,102879.48736769313,102879.48736769313,130375.70968655426,125901.0506232857,4474.65906326856,0.0,90957.24733130392,54904.11335738722,40059.037748796334,27496.222318861124,67555.26006765745,20861.321871831293,1552.0756240319593,0.0,0.8784376570737757,2.7243262022775006,0.0014947059257719628,1.0,1.0,-6.509517924608815,333816.29825571185,1558915.2017433909,4.669979296664604,1558915.2017433909,4.669979296664604,0.7586977450906556,0.0925246806135984,3.9140686284052624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140686284052624,1.2845064732298672,1.2848138001233593,3.047138111000259,6456.520010659227,15247.414202545911,6455.191725065411,0.00033037885771172834,23238.541774972222,2369.6717813904056,19295.000047650756,1967.5424377999375,0.8303016701517546,0.8303016701517546,35402.33690788756,35382.83765553947,1.0006889143400488,0.8,4275.246536977047,4272.891774033241,1.0006889143400488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4259.703434587948,4632.441516551485,6.013724390512495,4.599845851963376,-3.775570655016595,8.37541650697997,3.043339544772586,3.5,0.8695255842207389,0.6,0.0002392443331163662,1.000089616178499,0.0002392228948747181,198.7277585265483,0.0,4.276636494353169e-06,12.119987824996882,0.00596244535948518,8.072460568554043e-05,0.00015851972743082579,0.0006204570921203483,0.09252468061508332,0.09252468061508332,0.09252468061508332,0.09253103851370074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.11439234676,595.4808442828581,0.0,0.09252468061508332,0.0925246806135984,0.0925246806135984,0.3716360370894679,0.3716360370894679,0.5,9.918757543293209,0.03426065784299226,0.03426065784299226,3.5072389437118545e-11,3.8597356365244195e-05,0.03407772048916513,3.5072389437118545e-11,27496.222318861124,20861.321871831293,0.7586977450906556,0.9893380961217407,0.6101421250711376,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500796194594185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.12769711033,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.780949701146,260.780949701146,-12.36905029885395,245.1287263923405,276.4331730099497,123108.87756446263,123197.5944047653,-88.71684030265365,0.0,nan,276.4331730099497,3.283173009949735,270.1722836864317,-2.977716313568294,263.9113943629033,-9.238605637096668,257.650505039387,-15.499494960612992,251.38961571586384,-21.760384284136137,245.1287263923405,-28.02127360765948,1.0,1.0,28837.30492052088,28837.30492052088,275.6474483378429,2.4974483378429113,275.6474483378429,275.6474483378429,77261.17659375456,77262.80492676173,-1.6283330071746605,0.0,8545.783548066482,8545.783548066482,0.8861061063963955,3933.6389715472887,275.6474483378429,2.4974483378429113,1.0,0.002,0.13208414182303876,0.004892865095540297,0.00020400943775942772,0.0017959905622525595,0.10200471887971387,0.10200471887971387,0.0,1.1987372899868731e-14,1.0,1.0000690026822927,0.03407772045409274,0.0925246806135984,0.0,6.377204249503433e-06,8.191705294241851,0.0,1600086.5752335468,266.60644295225836,3.859732129285476e-05,1.0,1284529.2347159346,2598.042128331794,,,,,,,,,,,,,,,,,,3.0,15247.414202545911,1552.0756240319593,0.3716360370894679,6.175347969391544,3.043339544772586
375.0,-29.76520978876099,4.600954392931903,35.05070779963131,24.663055641017877,5.021991429068217,-26.286489667013317,-39.79357889676464,1.5432713070579607,-6.543572925126682,-6.543611217159753,40.10152584790903,41217.71533007015,25616.975082472014,25616.975082472014,66834.69041254216,77271.42633752362,77262.5430766684,25616.975082472014,102879.51815914041,102879.51815914041,102879.51815914041,130375.74353058444,125900.99924699053,4474.744283593908,0.0,90957.32760976264,54903.85531071351,40059.41366561014,27496.22537144403,67555.63903705418,20861.323745598904,1552.0760163564246,0.0,0.8784375561796988,2.7243246248001425,0.0014947059257719628,1.0,1.0,-6.509824186112269,333816.09299258713,1558915.389146037,4.669982729624287,1558915.389146037,4.669982729624287,0.7586977290077151,0.09252469866158473,3.914068815599267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914068815599267,1.2845069594536531,1.2848142589244733,3.0471371033007566,6456.517875464902,15247.40480460142,6455.188676779297,0.00033037907405219184,23238.561173799015,2369.6737595202253,19294.990936119568,1967.5415086823298,0.8303005849550729,0.8303005849550729,35402.33826240755,35382.83765553947,1.0006889621989352,0.8,4275.246700551189,4272.891774033241,1.0006889621989352,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4259.423243439469,4632.441516551485,6.0141886866791845,4.600954392931903,-3.775476069741439,8.376430462673342,3.0430059150888944,3.5,0.8694302614539698,0.6,0.0002392228948747181,1.0000897175018106,0.0002392014343196014,198.72847054364652,0.0,4.260373709479111e-06,12.0738990926638,0.005966705733194659,8.071773351750644e-05,0.00015850516135721164,0.0006204001091797921,0.09252469866390421,0.09252469866390421,0.09252469866390421,0.09253099769675448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488260.224204463,595.4811340564864,0.0,0.09252469866390421,0.09252469866158473,0.09252469866158473,0.3716359596037266,0.3716359596037266,0.5,9.918946513887642,0.03417155233279345,0.03417155233279345,-1.8758328224066645e-12,3.829203308214346e-05,0.033787031047495475,-1.8758328224066645e-12,27496.22537144403,20861.323745598904,0.7586977290077151,0.9893280763117853,0.610129900591456,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450084777990027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.081608377994,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78048445005817,260.78048445005817,-12.36951554994181,245.12789437048727,276.4330745296295,123112.5130466118,123200.02149223434,-87.5084456225371,0.0,nan,276.4330745296295,3.2830745296295163,270.1720384978039,-2.977961502196081,263.9110024659845,-9.238997534015482,257.6499664341334,-15.500033565866602,251.38893040231065,-21.76106959768933,245.12789437048727,-28.02210562951271,1.0,1.0,28837.30492052088,28837.30492052088,275.6474021249286,2.4974021249286125,275.6474021249286,275.6474021249286,77261.0814097058,77262.5430766684,-1.4616669625975192,0.0,8545.783548066482,8545.783548066482,0.8861060945626744,3933.6391596772633,275.6474021249286,2.4974021249286125,1.0,0.002,0.13207781901706614,0.00489288887784395,0.0002039996653950781,0.0017960003344691616,0.10199983269753905,0.10199983269753905,0.0,-1.357603265916829e-13,1.0,1.0000684141177658,0.03378703104937131,0.09252469866158473,0.0,6.322805938735237e-06,8.121829409774339,0.0,1600086.5561765307,266.6064270748733,3.8292034957976284e-05,1.0,1284529.2878621803,2598.041913282687,,,,,,,,,,,,,,,,,,3.0,15247.40480460142,1552.0760163564246,0.3716359596037266,6.175347969391544,3.0430059150888944
376.0,-29.766065281313548,4.602060027371246,35.05071221533042,24.66287783989685,5.021870489346012,-26.287271704247075,-39.7943330934271,1.543076912279634,-6.543612450155479,-6.543651017210752,40.101543004129624,41217.18125992385,25617.323867340776,25617.323867340776,66834.50512726462,77271.24817675824,77262.38544327508,25617.323867340776,102879.70931061586,102879.70931061586,102879.70931061586,130376.01251625555,125901.1806508768,4474.831865378748,0.0,90957.44650414708,54903.61603022234,40059.811637694154,27496.30320563969,67556.11484333384,20861.378005411105,1552.08054102313,0.0,0.8784372752127239,2.7243205790305782,0.0014947059257719628,1.0,1.0,-6.509602094322588,333815.56836993416,1558916.1304480787,4.669992289636082,1558916.1304480787,4.669992289636082,0.7586975547000909,0.09252474822594939,3.914071278934541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914071278934541,1.2845079127790646,1.284815184910266,3.047136759528675,6456.517147053113,15247.39535848542,6455.184640318472,0.0003303789258743682,23238.576924666235,2369.6753656616925,19294.978870868043,1967.5402783690704,0.8302995029952837,0.8302995029952837,35402.35608689194,35382.83765553947,1.0006895919866408,0.8,4275.2488530662995,4272.891774033241,1.0006895919866408,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4259.143977279631,4632.441516551485,6.014664919522838,4.602060027371246,-3.7753999009302346,8.37745992830148,3.0426734013676726,3.5,0.8693352575336207,0.6,0.0002392014343196014,1.0000888734762996,0.00023918017754576094,198.72917586213998,0.0,4.264823295359387e-06,12.086509219048503,0.005970970556490018,8.071085679544598e-05,0.0001584905775241554,0.000620343417469045,0.09252474822642322,0.09252474822642322,0.09252474822642322,0.09253110043649095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488259.38831869076,595.4814067961272,0.0,0.09252474822642322,0.09252474822594939,0.09252474822594939,0.37163588155954824,0.37163588155954824,0.5,9.919137080457158,0.03416139025631537,0.03416139025631537,-5.115907697472721e-13,3.8567055298699415e-05,0.03404892288818928,-5.115907697472721e-13,27496.30320563969,20861.378005411105,0.7586975547000909,0.9893183656617515,0.6101176977910682,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450089942351389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.09421850438,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78001502350617,260.78001502350617,-12.36998497649381,245.12706475898503,276.4329652880277,123114.79839772872,123203.09220059615,-88.29380286740383,0.0,nan,276.4329652880277,3.2829652880276967,270.17178518222136,-2.978214817778621,263.9106050764203,-9.239394923579653,257.6494249705934,-15.500575029406605,251.38824486478936,-21.76175513521062,245.12706475898503,-28.02293524101495,1.0,1.0,28837.30492052088,28837.30492052088,275.6473438791268,2.497343879126845,275.6473438791268,275.6473438791268,77260.6997317235,77262.38544327508,-1.6857115515886107,0.0,8545.783548066482,8545.783548066482,0.8861059388396078,3933.641635329214,275.6473438791268,2.497343879126845,1.0,0.002,0.1320714472002575,0.004892908475870487,0.00020398980717569276,0.001796010192959807,0.10199490358784638,0.10199490358784638,0.0,1.354996843894174e-13,1.0,1.0000689443456596,0.03404892288870087,0.09252474822594939,0.0,6.371817001276183e-06,8.184786420547825,0.0,1600086.510214539,266.6063875498445,3.8567055810290185e-05,1.0,1284529.4236963382,2598.0413636482035,,,,,,,,,,,,,,,,,,3.0,15247.39535848542,1552.08054102313,0.37163588155954824,6.175347969391544,3.0426734013676726
