time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
377.0,-29.76691975446447,4.603163058475,35.05071632060464,24.66275329878556,5.021808734113215,-26.288046905629702,-39.79508247049523,1.5429358852259103,-6.543636964598477,-6.543674919274167,40.10154287890389,41216.6235809098,25617.63626725458,25617.63626725458,66834.25984816438,77271.03124641321,77262.03275027152,25617.63626725458,102879.6690175261,102879.6690175261,102879.6690175261,130375.96327454576,125901.04706182139,4474.916212724371,0.0,90957.54675928969,54903.37523554038,40060.19058194368,27496.294257019665,67556.48483896334,20861.370707430568,1552.0805635429856,0.0,0.8784371461488789,2.7243181596234014,0.0014947059257719628,1.0,1.0,-6.5102086378058175,333815.2533063434,1558916.1250363265,4.669996681085462,1558916.1250363265,4.669996681085462,0.7586975361999833,0.09252476524588515,3.9140729531434437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140729531434437,1.2845086161289545,1.2848158611224763,3.047136394412867,6456.516373416528,15247.386046458327,6455.180699256263,0.00033037879411926854,23238.59259859745,2369.6769639578706,19294.967090769365,1967.539077133309,0.8302984360564891,0.8302984360564891,35402.36820132379,35382.83765553947,1.0006900200226432,0.8,4275.250316025735,4272.891774033241,1.0006900200226432,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4258.865514275691,4632.441516551485,6.015131537115795,4.603163058475,-3.7753119870147405,8.37847504548974,3.042341858411761,3.5,0.8692405309747889,0.6,0.00023918017754576094,1.0000887681913828,0.0002391589478385083,198.7298803445738,0.0,4.224341146800468e-06,11.971782810032526,0.005975194897636819,8.070402455457433e-05,0.00015847615299118662,0.000620287224141026,0.09252476524674301,0.09252476524674301,0.09252476524674301,0.09253100600923754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488258.4849772062,595.4817006288074,0.0,0.09252476524674301,0.09252476524588515,0.09252476524588515,0.3716358112674404,0.3716358112674404,0.5,9.919324303330898,0.034030994554711924,0.034030994554711924,8.981260180007666e-12,3.795467569034372e-05,0.033466281468349734,8.981260180007666e-12,27496.294257019665,20861.370707430568,0.7586975361999833,0.9893093166034237,0.6101061012745002,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500950581293262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.979492095365,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77954765374074,260.77954765374074,-12.370452346259242,245.12623783370637,276.43285747377564,123117.85095025862,123205.75789351085,-87.90694325221486,0.0,nan,276.43285747377564,3.282857473775664,270.1715335457674,-2.9784664542326027,263.9102096177505,-9.239790382249453,257.6488856897254,-15.501114310274602,251.38756176171918,-21.762438238280794,245.12623783370637,-28.023762166293608,1.0,1.0,28837.30492052088,28837.30492052088,275.64727870606686,2.4972787060668793,275.64727870606686,275.64727870606686,77260.51661647354,77262.03275027152,-1.5161337979807286,0.0,8545.783548066482,8545.783548066482,0.886105833002221,3933.643317909161,275.64727870606686,2.4972787060668793,1.0,0.002,0.1320651844171366,0.004892930495671229,0.00020398012402909183,0.0017960198759820738,0.10199006201454591,0.10199006201454591,0.0,1.1165547653124719e-14,1.0,1.0000677646637914,0.033466281459368474,0.09252476524588515,0.0,6.262783127100368e-06,8.044729711879981,0.0,1600086.480589324,266.6063630354015,3.795466670908354e-05,1.0,1284529.5052719866,2598.0410335635015,,,,,,,,,,,,,,,,,,3.0,15247.386046458327,1552.0805635429856,0.3716358112674404,6.175347969391544,3.042341858411761
378.0,-29.76777219562245,4.604263468745076,35.050720528781966,24.662664939556294,5.021785148822273,-26.288816461173113,-39.79582720259202,1.5428294142220482,-6.543661437202331,-6.543699422782149,40.101554058450375,41216.04684676561,25617.95076667432,25617.95076667432,66833.99761343993,77270.78944959548,77261.83806650034,25617.95076667432,102879.78883317465,102879.78883317465,102879.78883317465,130376.12334927701,125901.12182635968,4475.001522917327,0.0,90957.63337718355,54903.126334985915,40060.563380219595,27496.334516102368,67556.89789632196,20861.398825940665,1552.082939719032,0.0,0.8784369708193195,2.724315670617964,0.0014947059257719628,1.0,1.0,-6.510203743369345,333814.9303147634,1558916.6080931986,4.6700026467457665,1558916.6080931986,4.6700026467457665,0.7586974479716138,0.09252479834542547,3.914073772459334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914073772459334,1.2845091578338588,1.2848163756857793,3.0471357472140257,6456.5150020798455,15247.376726336825,6455.177164308652,0.00033037881620843297,23238.60986402207,2369.6787245412115,19294.956524574398,1967.5379996812774,0.830297364492821,0.830297364492821,35402.37412982283,35382.83765553947,1.0006902294927384,0.8,4275.251031961382,4272.891774033241,1.0006902294927384,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4258.587927288635,4632.441516551485,6.0155974712925095,4.604263468745076,-3.775224689281496,8.379488158026572,3.0420113728403457,3.5,0.869146106525813,0.6,0.0002391589478385083,1.000088557703985,0.00023913777034663031,198.73058315607935,0.0,4.218977182065047e-06,11.956581333972345,0.005979413874818883,8.069723519264652e-05,0.0001584617126458618,0.0006202308334061552,0.0925247983519749,0.0925247983519749,0.0925247983519749,0.09253104466337801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.6355016594,595.4819774950225,0.0,0.0925247983519749,0.09252479834542547,0.09252479834542547,0.3716357355852808,0.3716357355852808,0.5,9.919511693725632,0.03393277469501754,0.03393277469501754,-6.536993168992922e-12,3.7985579808719194e-05,0.03349567941279474,-6.536993168992922e-12,27496.334516102368,20861.398825940665,0.7586974479716138,0.9892993860672608,0.6100938339415606,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501001678456928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.964290619304,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.779085621538,260.779085621538,-12.370914378461976,245.1254138042378,276.432757438838,123121.31307914089,123208.21608972548,-86.90301058458115,0.0,nan,276.432757438838,3.2827574388380185,270.1712887119235,-2.978711288076454,263.9098199850004,-9.240180014999567,257.6483512580712,-15.501648741928761,251.38688253115717,-21.763117468842808,245.1254138042378,-28.02458619576217,1.0,1.0,28837.30492052088,28837.30492052088,275.64723142129253,2.497231421292554,275.64723142129253,275.64723142129253,77260.38510295274,77261.83806650034,-1.452963547591935,0.0,8545.783548066482,8545.783548066482,0.8861057812080528,3933.6441413216307,275.64723142129253,2.497231421292554,1.0,0.002,0.13205891613235415,0.004892952431324838,0.00020397043213378705,0.0017960295684042891,0.10198521606689352,0.10198521606689352,0.0,5.38076094097617e-13,1.0,1.0000678241723624,0.033495679419331736,0.09252479834542547,0.0,6.268285594179269e-06,8.05179831740129,0.0,1600086.4519320747,266.60633856279765,3.798558634571236e-05,1.0,1284529.588900383,2598.0406951726927,,,,,,,,,,,,,,,,,,3.0,15247.376726336825,1552.082939719032,0.3716357355852808,6.175347969391544,3.0420113728403457
379.0,-29.76862234396362,4.605361114460833,35.05072502124929,24.662559327576332,5.02173861704359,-26.289586247871416,-39.796571934688814,1.5427025206004052,-6.543693015321821,-6.543731290583717,40.10157067732886,41215.47499275383,25618.28251290601,25618.28251290601,66833.75750565984,77270.56124040348,77261.69576942793,25618.28251290601,102879.97828233393,102879.97828233393,102879.97828233393,130376.3814627349,125901.2933085554,4475.088154179507,0.0,90957.72204664565,54902.87070615022,40060.945933883806,27496.40318040097,67557.34911428478,20861.446978081756,1552.0868374515771,0.0,0.8784367348851823,2.724312430266044,0.0014947059257719628,1.0,1.0,-6.509960106310018,333814.51025148307,1558917.3261787954,4.670010674504134,1558917.3261787954,4.670010674504134,0.7586973045606011,0.09252484308214162,3.9140741319045103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140741319045103,1.2845097949310131,1.2848169857311973,3.04713451571206,6456.512392674957,15247.367418440479,6455.174484525745,0.00033037915801257286,23238.630383933847,2369.680816989884,19294.948514523956,1967.5371828834473,0.8302962866462055,0.8302962866462054,35402.37673073702,35382.83765553947,1.0006903213901572,0.8,4275.251346052213,4272.891774033241,1.0006903213901572,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4258.311208353805,4632.441516551485,6.016066289999886,4.605361114460833,-3.7751431313749593,8.380504245835793,3.0416819350359434,3.5,0.869051981438841,0.6,0.00023913777034663031,1.0000883201144881,0.00023911665153659057,198.73128408158223,0.0,4.208615310697765e-06,11.927215790517467,0.005983622490129581,8.06904463587204e-05,0.00015844732398790991,0.0006201745720905712,0.09252484308410924,0.09252484308410924,0.09252484308410924,0.09253114212497343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488256.8047124352,595.4822485499318,0.0,0.09252484308410924,0.09252484308214162,0.09252484308214162,0.3716356580458342,0.3716356580458342,0.5,9.919700664524193,0.033911957633449674,0.033911957633449674,-3.029754225281067e-11,3.827526188615593e-05,0.033771184273689414,-3.029754225281067e-11,27496.40318040097,20861.446978081756,0.7586973045606011,0.9892892243684569,0.610081294383396,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501052654450488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.934925075846,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77862607880076,260.77862607880076,-12.371373921199222,245.1245923314766,276.43265982611473,123124.40353936168,123210.8383063101,-86.43476694838512,0.0,nan,276.43265982611473,3.2826598261147524,270.171046327205,-2.978953672795001,263.9094328282638,-9.240567171736188,257.6478193293398,-15.502180670660152,251.38620583040458,-21.7637941695954,245.1245923314766,-28.02540766852337,1.0,1.0,28837.30492052088,28837.30492052088,275.64718290234697,2.4971829023469923,275.64718290234697,275.64718290234697,77260.19121195117,77261.69576942793,-1.504557476757327,0.0,8545.783548066482,8545.783548066482,0.8861057584852365,3933.644502564033,275.64718290234697,2.4971829023469923,1.0,0.002,0.13205259628786495,0.004892973245649245,0.00020396065751668896,0.0017960393423206318,0.10198032875834448,0.10198032875834448,0.0,-1.62679331811022e-13,1.0,1.0000683819673528,0.033771184303986956,0.09252484308214162,0.0,6.319844239964437e-06,8.118027610835526,0.0,1600086.4153111326,266.60630698467816,3.8275292183698184e-05,1.0,1284529.6976624867,2598.0402550818794,,,,,,,,,,,,,,,,,,3.0,15247.367418440479,1552.0868374515771,0.3716356580458342,6.175347969391544,3.0416819350359434
380.0,-29.769469246490523,4.6064558568675,35.050729543672844,24.662389314640336,5.021629094692061,-26.290359412367685,-39.797320927586384,1.542519260565368,-6.543732414945907,-6.543770545139319,40.10158052662449,41214.96195286398,25618.630910722528,25618.630910722528,66833.59286358651,77270.37979978636,77261.4336467852,25618.630910722528,102880.06455750772,102880.06455750772,102880.06455750772,130376.51317593026,125901.33902508397,4475.174150846291,0.0,90957.84071885026,54902.656864776574,40061.31539341521,27496.448618422535,67557.76401183775,20861.47794076486,1552.0898069842171,0.0,0.878436484670611,2.724308445476756,0.0014947059257719628,1.0,1.0,-6.510137367888319,333813.99282177736,1558917.7517551072,4.670019188163303,1558917.7517551072,4.670019188163303,0.7586971768706063,0.09252488281027837,3.9140771488683983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140771488683983,1.2845106954868515,1.2848178593736541,3.0471347281268812,6456.512842756473,15247.358128062191,6455.169714353487,0.0003303787114096618,23238.642790969807,2369.6820821554566,19294.934256159857,1967.5357289349429,0.8302952297910264,0.8302952297910264,35402.398561224705,35382.83765553947,1.0006910927211186,0.8,4275.253982339108,4272.891774033241,1.0006910927211186,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4258.035317494463,4632.441516551485,6.016537910210943,4.6064558568675,-3.775067388748758,8.381523245616258,3.041353497274772,3.5,0.8689581420785063,0.6,0.00023911665153659057,1.0000879835098244,0.00023909561506519348,198.7319823353181,0.0,4.196968237473924e-06,11.8942079850011,0.005987819458367055,8.068361921665969e-05,0.0001584330323199309,0.0006201191114293699,0.09252488281162494,0.09252488281162494,0.09252488281162494,0.09253115746024139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488255.9447101228,595.4825287745915,0.0,0.09252488281162494,0.09252488281027837,0.09252488281027837,0.3716355871418952,0.3716355871418952,0.5,9.919888903972478,0.03387036846174851,0.03387036846174851,1.63140612130519e-11,3.813019338849699e-05,0.03363317725097659,1.63140612130519e-11,27496.448618422535,20861.47794076486,0.7586971768706063,0.9892807117162087,0.6100699535532604,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501103493674075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.901917270334,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7781631415854,260.7781631415854,-12.371836858414554,245.12377293858458,276.43255334458166,123126.78977826053,123213.86301101166,-87.07323275113585,0.0,nan,276.43255334458166,3.282553344581686,270.1707972633928,-2.979202736607192,263.90904118219464,-9.240958817805335,257.6472851009797,-15.502714899020305,251.38552901977909,-21.764470980220892,245.12377293858458,-28.026227061415398,1.0,1.0,28837.30492052088,28837.30492052088,275.647112975046,2.4971129750460364,275.647112975046,275.647112975046,77259.88527367303,77261.4336467852,-1.548373112163972,0.0,8545.783548066482,8545.783548066482,0.8861055677637423,3933.6475346127404,275.647112975046,2.4971129750460364,1.0,0.002,0.13204630226914155,0.004892992614692203,0.0002039509196939084,0.001796049080324869,0.1019754598469542,0.1019754598469542,0.0,1.8777514265710948e-14,1.0,1.0000681025243991,0.033633177234662526,0.09252488281027837,0.0,6.294018718786259e-06,8.084854805147982,0.0,1600086.3688960236,266.60626758505407,3.813017707443578e-05,1.0,1284529.8316346712,2598.039712982125,,,,,,,,,,,,,,,,,,3.0,15247.358128062191,1552.0898069842171,0.3716355871418952,6.175347969391544,3.041353497274772
381.0,-29.770313893775885,4.607548146869619,35.050733910789106,24.662301130034052,5.0216030942838685,-26.291122194989114,-39.79805703330783,1.5424113952158447,-6.543748255200114,-6.543786073852849,40.101585090411966,41214.3793867799,25618.925198901987,25618.925198901987,66833.3045856819,77270.14096085563,77261.17063910798,25618.925198901987,102880.09583800996,102880.09583800996,102880.09583800996,130376.54824870994,125901.28986718398,4475.25838152596,0.0,90957.92499164533,54902.39676737527,40061.698026966726,27496.452410699974,67558.1504376667,20861.48035464576,1552.090232555643,0.0,0.8784363831483435,2.724306872495169,0.0014947059257719628,1.0,1.0,-6.510448917456472,333813.78813148977,1558917.9489538614,4.670022642503314,1558917.9489538614,4.670022642503314,0.7586971600208221,0.09252490354816842,3.914077598604497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914077598604497,1.2845112433146648,1.2848183803094781,3.047133778684778,6456.510831002587,15247.348874370102,6455.16665059326,0.00033037890099445123,23238.66165148973,2369.6840053932515,19294.925098375512,1967.5347951008257,0.8302941618472507,0.8302941618472507,35402.40181547562,35382.83765553947,1.0006912077027326,0.8,4275.254375327994,4272.891774033241,1.0006912077027326,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4257.760215783858,4632.441516551485,6.016995767852444,4.607548146869619,-3.774973985418545,8.382522132288164,3.0410260130915514,3.5,0.8688645751690147,0.6,0.00023909561506519348,1.000087749813026,0.00023907463631055794,198.73267873395176,0.0,4.180619662083586e-06,11.847876122344882,0.005992000078029139,8.067691006272619e-05,0.00015841870500246728,0.0006200631044500913,0.09252490355346858,0.09252490355346858,0.09252490355346858,0.09253111871128063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488255.067747613,595.4828142562757,0.0,0.09252490355346858,0.09252490354816842,0.09252490354816842,0.37163552041371783,0.37163552041371783,0.5,9.92007535945191,0.03376933022104822,0.03376933022104822,5.286437954055145e-12,3.781865274277152e-05,0.033337156396385126,5.286437954055145e-12,27496.452410699974,20861.48035464576,0.7586971600208221,0.9892707860222788,0.6100578408345685,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501154139134724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.85558540768,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7777052249701,260.7777052249701,-12.3722947750299,245.12295639623173,276.4324540537016,123130.17433292938,123216.30324497943,-86.12891205004043,0.0,nan,276.4324540537016,3.282454053701599,270.17055452221933,-2.9794454777806436,263.90865499072686,-9.241345009273118,257.64675545922154,-15.50324454077844,251.38485592771934,-21.765144072280634,245.12295639623173,-28.02704360376825,1.0,1.0,28837.30492052088,28837.30492052088,275.6470666700232,2.49706667002323,275.6470666700232,275.6470666700232,77259.74569550341,77261.17063910798,-1.4249436045647599,0.0,8545.783548066482,8545.783548066482,0.8861055393330582,3933.6479865975193,275.6470666700232,2.49706667002323,1.0,0.002,0.13204006364687254,0.004893016051810376,0.00020394127737829795,0.0017960587230239089,0.10197063868914898,0.10197063868914898,0.0,4.0220691360781657e-13,1.0,1.0000675031650264,0.03333715639109869,0.09252490354816842,0.0,6.238622831994706e-06,8.013697466649917,0.0,1600086.3498735991,266.60625174479986,3.7818647456333565e-05,1.0,1284529.884632833,2598.0394985324906,,,,,,,,,,,,,,,,,,3.0,15247.348874370102,1552.090232555643,0.37163552041371783,6.175347969391544,3.0410260130915514
382.0,-29.771153992783788,4.608637621328289,35.05073849846005,24.662145610805624,5.021502907566882,-26.29188830275197,-39.79880117168648,1.5422372175332102,-6.543782369495716,-6.543820364194154,40.101600188301305,41213.86069335898,25619.26306501674,25619.26306501674,66833.12375837573,77269.95225483183,77260.99694543428,25619.26306501674,102880.26001045102,102880.26001045102,102880.26001045102,130376.77694543346,125901.4325627837,4475.3443826497705,0.0,90958.03251931835,54902.173033599494,40062.06609524317,27496.516934982446,67558.58303022562,20861.52536415646,1552.0939932269341,0.0,0.8784361398704417,2.724303387623857,0.0014947059257719628,1.0,1.0,-6.510315942195973,333813.3361371913,1558918.6013169382,4.670030920143498,1558918.6013169382,4.670030920143498,0.7586970165524994,0.0925249491943025,3.9140792201957106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140792201957106,1.284512101112508,1.2848192113635606,3.0471330062252826,6456.509194253608,15247.339637627934,6455.163337709386,0.00033037899446204796,23238.679495804965,2369.685825007007,19294.91519594391,1967.5337853338208,0.830293098169671,0.830293098169671,35402.41354916662,35382.83765553947,1.000691622286253,0.8,4275.255792308515,4272.891774033241,1.000691622286253,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4257.486013531407,4632.441516551485,6.017462648988632,4.608637621328289,-3.7748948822400847,8.383532503568373,3.0406996136703026,3.5,0.868771318191515,0.6,0.00023907463631055794,1.000087277876709,0.00023905377220490064,198.73337138685892,0.0,4.1691641052236645e-06,11.815411074203865,0.005996169242134362,8.067012822023255e-05,0.00015840450809032538,0.000620007793501666,0.09252494919827375,0.09252494919827375,0.09252494919827375,0.09253119892162043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488254.2367301015,595.4830853102027,0.0,0.09252494919827375,0.0925249491943025,0.0925249491943025,0.37163545166604084,0.37163545166604084,0.5,9.920262852196807,0.033728723866090604,0.033728723866090604,1.4779288903810084e-12,3.799469845944259e-05,0.03350442199820236,1.4779288903810084e-12,27496.516934982446,20861.52536415646,0.7586970165524994,0.9892617749024529,0.6100462568156582,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450120465006621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.823120359535,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7772450854103,260.7772450854103,-12.372754914589677,245.12214229732263,276.4323478734928,123132.63580697917,123219.18283183263,-86.54702485347445,0.0,nan,276.4323478734928,3.2823478734928244,270.170306758268,-2.9796932417319795,263.908265643035,-9.241734356964969,257.6462245277918,-15.50377547220819,251.38418341255166,-21.765816587448313,245.12214229732263,-28.027857702677352,1.0,1.0,28837.30492052088,28837.30492052088,275.647012054609,2.4970120546090016,275.647012054609,275.647012054609,77259.41705283325,77260.99694543428,-1.5798926010320429,0.0,8545.783548066482,8545.783548066482,0.8861054368219416,3933.649616296689,275.647012054609,2.4970120546090016,1.0,0.002,0.1320337937217495,0.004893036218964628,0.0002039315788521178,0.0017960684216496976,0.1019657894260589,0.1019657894260589,0.0,5.018156029601428e-13,1.0,1.0000678418078028,0.03350442199672443,0.0925249491943025,0.0,6.269925831887473e-06,8.053907839259605,0.0,1600086.3101158433,266.60621763050426,3.79946969815137e-05,1.0,1284530.0016627293,2598.0390249875413,,,,,,,,,,,,,,,,,,3.0,15247.339637627934,1552.0939932269341,0.37163545166604084,6.175347969391544,3.0406996136703026
383.0,-29.771993416921106,4.609724603709114,35.05074296680287,24.66206601765009,5.02148653342256,-26.292645421875974,-39.79953256258739,1.5421385382612685,-6.543799830795024,-6.543837564623792,40.10160592065386,41213.28100007855,25619.562113554195,25619.562113554195,66832.84311363274,77269.70889629226,77260.74336243444,25619.562113554195,102880.30547598863,102880.30547598863,102880.30547598863,130376.8326268763,125901.40404758818,4475.4285792881265,0.0,90958.1139144755,54901.91788854013,40062.44002881708,27496.52715088768,67558.96717970476,20861.532302236712,1552.0947641821585,0.0,0.8784360248426573,2.7243016441962316,0.0014947059257719628,1.0,1.0,-6.510580910913006,333813.1094119695,1558918.8490053227,4.6700348340166915,1558918.8490053227,4.6700348340166915,0.7586969869961644,0.09252497305720925,3.914079642949869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914079642949869,1.284512605629744,1.2848196891998183,3.0471321385210977,6456.507355692563,15247.330463848017,6455.160193494033,0.0003303791422077694,23238.697781306357,2369.6876896092303,19294.90579767381,1967.5328269769811,0.8302920404255609,0.8302920404255609,35402.41660817825,35382.83765553947,1.000691730369539,0.8,4275.256161719974,4272.891774033241,1.000691730369539,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4257.212615384511,4632.441516551485,6.017919335522837,4.609724603709114,-3.774803106115328,8.384527709824441,3.0403741853767845,3.5,0.8686783386790813,0.6,0.00023905377220490064,1.0000872083606747,0.0002390329265352302,198.7340634875836,0.0,4.14639405824634e-06,11.750880761070128,0.006000315636192608,8.066346306777629e-05,0.00015839030913712435,0.000619952284634155,0.09252497305917534,0.09252497305917534,0.09252497305917534,0.09253117355136732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488253.3675451393,595.4833683190349,0.0,0.09252497305917534,0.09252497305720925,0.09252497305720925,0.37163538723747114,0.37163538723747114,0.5,9.920448866883495,0.03364051735064777,0.03364051735064777,1.0061285138363019e-11,3.7733828776254086e-05,0.03325665371079367,1.0061285138363019e-11,27496.52715088768,20861.532302236712,0.7586969869961644,0.9892519957544562,0.6100342074569094,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501254889338158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.758590046404,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77679080773277,260.77679080773277,-12.373209192267211,245.12133107610052,276.4322505393664,123136.11422073703,123221.55868933622,-85.4444685991865,0.0,nan,276.4322505393664,3.28225053936643,270.1700666467051,-2.979933353294882,263.90788275407675,-9.242117245923225,257.6456988614014,-15.504301138598578,251.38351496874648,-21.766485031253495,245.12133107610052,-28.02866892389946,1.0,1.0,28837.30492052088,28837.30492052088,275.6469651807154,2.496965180715449,275.6469651807154,275.6469651807154,77259.30902017056,77260.74336243444,-1.4343422638776246,0.0,8545.783548066482,8545.783548066482,0.8861054100969554,3933.6500411646184,275.6469651807154,2.496965180715449,1.0,0.002,0.13202757016182168,0.004893059287149706,0.0002039219591019684,0.0017960780408845924,0.1019609795509842,0.1019609795509842,0.0,-1.3439336449261319e-14,1.0,1.0000673401440343,0.033256653700732386,0.09252497305720925,0.0,6.223559902783104e-06,7.994349777614812,0.0,1600086.2892645965,266.60620016920495,3.773381871496895e-05,1.0,1284530.0603662273,2598.038787452169,,,,,,,,,,,,,,,,,,3.0,15247.330463848017,1552.0947641821585,0.37163538723747114,6.175347969391544,3.0403741853767845
384.0,-29.772830580077017,4.610808801028924,35.05074773534776,24.661965015716873,5.021441612710346,-26.29340336078783,-39.80026412811128,1.542014393336647,-6.543831840179337,-6.543869892294478,40.10162351896434,41212.70530506811,25619.896320486005,25619.896320486005,66832.60162555412,77269.48241041337,77260.60922579514,25619.896320486005,102880.50554628114,102880.50554628114,102880.50554628114,130377.10581521108,125901.59089790955,4475.514917301526,0.0,90958.19807212791,54901.65219409996,40062.82875336439,27496.600268929942,67559.42902229432,20861.583637873322,1552.0988840015905,0.0,0.8784357826887634,2.724298356776391,0.0014947059257719628,1.0,1.0,-6.510310864411679,333812.6832890062,1558919.6094123314,4.670043073416297,1558919.6094123314,4.670043073416297,0.7586968364756743,0.09252502244468412,3.914079496756694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914079496756694,1.2845132291916121,1.2848202861328264,3.0471305454907283,6456.503980252368,15247.321275584707,6455.158096617644,0.0003303796857856041,23238.720150548346,2369.689970637103,19294.899529969964,1967.5321878490581,0.8302909714894379,0.830290971489438,35402.4155503374,35382.83765553947,1.000691692993115,0.8,4275.25603397331,4272.891774033241,1.000691692993115,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4256.940099486582,4632.441516551485,6.018383092488416,4.610808801028924,-3.7747229007300294,8.385531701758953,3.0400498210972136,3.5,0.8685856631706325,0.6,0.0002390329265352302,1.000086974052182,0.00023901213868100844,198.73475372836387,0.0,4.142744639724307e-06,11.740538308978687,0.0060044583808323325,8.065679683323848e-05,0.00015837612970199172,0.0006198967620422446,0.09252502245141436,0.09252502245141436,0.09252502245141436,0.09253128199702354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488252.54720081337,595.4836360236626,0.0,0.09252502245141436,0.09252502244468412,0.09252502244468412,0.37163532212352296,0.37163532212352296,0.5,9.920636654172688,0.03363588643293269,0.03363588643293269,2.3874235921539366e-12,3.805211514418261e-05,0.033559027882802184,2.3874235921539366e-12,27496.600268929942,20861.583637873322,0.7586968364756743,0.9892416586809761,0.6100215158933344,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501305088583427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.74824759431,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7763389365762,260.7763389365762,-12.373661063423754,245.12052234036727,276.4321555327878,123139.14070098304,123224.13253541548,-84.99183443243433,0.0,nan,276.4321555327878,3.28215553278784,270.16982889429437,-2.980171105705608,263.90750225583196,-9.24249774416802,257.64517561733055,-15.504824382669426,251.3828489788452,-21.767151021154774,245.12052234036727,-28.029477659632704,1.0,1.0,28837.30492052088,28837.30492052088,275.6469171568083,2.4969171568083084,275.6469171568083,275.6469171568083,77259.12227856333,77260.60922579514,-1.4869472318096086,0.0,8545.783548066482,8545.783548066482,0.8861054193387583,3933.6498942404774,275.6469171568083,2.4969171568083084,1.0,0.002,0.13202129001522647,0.004893079854088533,0.00020391224561313828,0.001796087754883506,0.10195612280656914,0.10195612280656914,0.0,4.96644392278256e-13,1.0,1.0000679523409164,0.03355902788041476,0.09252502244468412,0.0,6.280147119613599e-06,8.067038451563821,0.0,1600086.2521786387,266.60616815982064,3.8052112756759016e-05,1.0,1284530.1706976835,2598.0383410116733,,,,,,,,,,,,,,,,,,3.0,15247.321275584707,1552.0988840015905,0.37163532212352296,6.175347969391544,3.0400498210972136
385.0,-29.773668535712915,4.611890325443651,35.050752658299615,24.66186642358082,5.021409553686315,-26.29416072675962,-39.800999325793214,1.541901744476415,-6.543858164062783,-6.543896344793607,40.10163751108236,41212.16143220893,25620.217068528942,25620.217068528942,66832.37850073788,77269.25281026844,77260.44084288405,25620.217068528942,102880.657911413,102880.657911413,102880.657911413,130377.31009880292,125901.70888875892,4475.601210044002,0.0,90958.29124070023,54901.431289737215,40063.17772329224,27496.652187389915,67559.82991068215,20861.620082290752,1552.1018519759264,0.0,0.878435586095114,2.7242956685540647,0.0014947059257719628,1.0,1.0,-6.510215005024861,333812.3346092585,1558920.2139980549,4.670049762609392,1558920.2139980549,4.670049762609392,0.7586967293370348,0.0925250656105859,3.9140812809073697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140812809073697,1.2845137988768067,1.2848208292505259,3.0471305830500897,6456.5040598361475,15247.312104635586,6455.1536378862,0.00033037933893226854,23238.733361105395,2369.691317739024,19294.8862025233,1967.530828827714,0.8302899259912805,0.8302899259912805,35402.42846029302,35382.83765553947,1.0006921491373402,0.8,4275.257593001552,4272.891774033241,1.0006921491373402,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4256.668388200284,4632.441516551485,6.018842609292652,4.611890325443651,-3.774638496598718,8.386528822042369,3.0397264282948715,3.5,0.8684932652271061,0.6,0.00023901213868100844,1.0000870569843294,0.0002389913328162926,198.73544462676668,0.0,4.131269089303795e-06,11.708016599086955,0.006008589649921636,8.06500980145164e-05,0.00015836204066649204,0.0006198418989790081,0.09252506561551392,0.09252506561551392,0.09252506561551392,0.09253134692375402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.7062727978,595.4839102464307,0.0,0.09252506561551392,0.0925250656105859,0.0925250656105859,0.37163526534013236,0.37163526534013236,0.5,9.920825093384893,0.03365452375078348,0.03365452375078348,3.296918293926865e-12,3.818073082584306e-05,0.033681339768747875,3.296918293926865e-12,27496.652187389915,20861.620082290752,0.7586967293370348,0.9892324860659655,0.6100098458905787,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501355152947688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.715725884416,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7758901315618,260.7758901315618,-12.374109868438154,245.1197156182578,276.43206464486894,123142.33830983912,123226.75343588772,-84.41512604860239,0.0,nan,276.43206464486894,3.282064644868967,270.1695948395404,-2.9804051604595543,263.9071250342446,-9.24287496575539,257.644655228889,-15.50534477111097,251.3821854235703,-21.767814576429686,245.1197156182578,-28.030284381742177,1.0,1.0,28837.30492052088,28837.30492052088,275.64687100068454,2.496871000684564,275.64687100068454,275.64687100068454,77258.96488908965,77260.44084288405,-1.4759537944046315,0.0,8545.783548066482,8545.783548066482,0.8861053065512121,3933.6516873119067,275.64687100068454,2.496871000684564,1.0,0.002,0.13201498697753197,0.004893101579722141,0.0002039024992311971,0.0017960975008356962,0.10195124961559855,0.10195124961559855,0.0,6.689310563801065e-14,1.0,1.000068199970012,0.03368133976545096,0.0925250656105859,0.0,6.303037851416683e-06,8.09644285623237,0.0,1600086.2214896881,266.6061418359372,3.818072752892476e-05,1.0,1284530.2609776645,2598.037975706691,,,,,,,,,,,,,,,,,,3.0,15247.312104635586,1552.1018519759264,0.37163526534013236,6.175347969391544,3.0397264282948715
386.0,-29.77449812547279,4.6129690166579,35.05075772152778,24.6616834885441,5.021280313674725,-26.29492028155885,-39.801731100864686,1.5417024697591697,-6.5438929940311255,-6.54393122996504,40.101651404444034,41211.6463867348,25620.557054346173,25620.557054346173,66832.20344108097,77269.08796438863,77260.2433321274,25620.557054346173,102880.80038647357,102880.80038647357,102880.80038647357,130377.51093182452,125901.82294705132,4475.687984773206,0.0,90958.41013485768,54901.19765668126,40063.56942019602,27496.710545350954,67560.27996554697,20861.6606449775,1552.1053272935624,0.0,0.8784353441742796,2.7242921248801992,0.0014947059257719628,1.0,1.0,-6.510197332348412,333811.8747755897,1558920.8143160096,4.670057994084299,1558920.8143160096,4.670057994084299,0.7586965942915203,0.09252511562486486,3.9140837791204115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140837791204115,1.284514773679812,1.284821777559701,3.0471302154879427,6456.503281016065,15247.302889905011,6455.14974698205,0.00033037921189043164,23238.748904679353,2369.692902742461,19294.874572350414,1967.529642880129,0.8302888701751582,0.8302888701751582,35402.44653713844,35382.83765553947,1.0006927878420575,0.8,4275.259775992211,4272.891774033241,1.0006927878420575,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4256.397506156422,4632.441516551485,6.0193055317997874,4.6129690166579,-3.774560674379241,8.387529691037141,3.039404036161696,3.5,0.868401153189056,0.6,0.0002389913328162926,1.0000861883864092,0.00023897073631413065,198.736128631627,0.0,4.134862775148713e-06,11.718201104771452,0.006012724512696785,8.06434308919401e-05,0.0001583479019243525,0.000619786954379858,0.09252511562418511,0.09252511562418511,0.09252511562418511,0.09253140826595997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.8632287102,595.4841851524825,0.0,0.09252511562418511,0.09252511562486486,0.09252511562486486,0.371635219623539,0.371635219623539,0.5,9.921013872470288,0.03368298850710971,0.03368298850710971,-2.0236257114447653e-11,3.82359339141658e-05,0.03373389761662793,-2.0236257114447653e-11,27496.710545350954,20861.6606449775,0.7586965942915203,0.9892233051012032,0.6099981587961312,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501405265034382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.7259103901,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77543576111424,260.77543576111424,-12.374564238885739,245.11891110520767,276.43196041702333,123144.37297717368,123229.83489752426,-85.4619203505541,0.0,nan,276.43196041702333,3.281960417023356,270.1693505546556,-2.9806494453443975,263.9067406923129,-9.243259307687083,257.6441308299227,-15.50586917007729,251.38152096756318,-21.7684790324368,245.11891110520767,-28.031088894792305,1.0,1.0,28837.30492052088,28837.30492052088,275.64681300344205,2.496813003442071,275.64681300344205,275.64681300344205,77258.56494389396,77260.2433321274,-1.6783882334420923,0.0,8545.783548066482,8545.783548066482,0.8861051486232134,3933.6541980160137,275.64681300344205,2.496813003442071,1.0,0.002,0.1320086741024079,0.004893121818846243,0.00020389273412269634,0.0017961072657911518,0.10194636706134817,0.10194636706134817,0.0,-8.615200566830516e-14,1.0,1.0000683063642346,0.033733897636864185,0.09252511562486486,0.0,6.312875050721196e-06,8.10907978803313,0.0,1600086.1807199528,266.60610700596885,3.823595415042291e-05,1.0,1284530.3800376551,2598.037493947649,,,,,,,,,,,,,,,,,,3.0,15247.302889905011,1552.1053272935624,0.371635219623539,6.175347969391544,3.039404036161696
387.0,-29.775326804099254,4.614045145928338,35.050762389816946,24.66156257959085,5.0212209012510645,-26.29567203356513,-39.802457846794255,1.5415661306796862,-6.5439143692936454,-6.543951880026806,40.10165013581378,41211.10724813898,25620.864487275583,25620.864487275583,66831.97173541455,77268.87789972816,77259.87594576045,25620.864487275583,102880.74043303603,102880.74043303603,102880.74043303603,130377.43396439173,125901.66243692597,4475.771527465772,0.0,90958.50835312797,54900.96653121743,40063.93535767837,27496.693531355708,67560.62888903408,20861.647747942716,1552.104886651693,0.0,0.8784352370831723,2.7242900372585632,0.0014947059257719628,1.0,1.0,-6.510906790588649,333811.60258034687,1558920.7595006097,4.670061637912616,1558920.7595006097,4.670061637912616,0.7586965947070416,0.09252513811400298,3.914085540527294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914085540527294,1.2845154537516723,1.2848224313361984,3.0471299734817987,6456.502768234085,15247.293814838966,6455.145740628324,0.000330379021197735,23238.7635403784,2369.6943951684216,19294.862597091025,1967.5284217435135,0.8302878319479146,0.8302878319479146,35402.459282519216,35382.83765553947,1.0006932381714995,0.8,4275.261315146114,4272.891774033241,1.0006932381714995,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4256.127409084664,4632.441516551485,6.019759754510189,4.614045145928338,-3.7744723520271903,8.388517497955528,3.039082591887067,3.5,0.8683093119677334,0.6,0.00023897073631413065,1.0000860943063234,0.00023895016406550956,198.7368118893833,0.0,4.093269103017832e-06,11.600324637952536,0.006016817781799803,8.063681009358564e-05,0.000158333926220545,0.0006197325311947506,0.09252513811491922,0.09252513811491922,0.09252513811491922,0.09253129980905775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.9657978949,595.4844770044887,0.0,0.09252513811491922,0.09252513811400298,0.09252513811400298,0.37163518591777234,0.37163518591777234,0.5,9.921198723322993,0.033562861107668596,0.033562861107668596,-1.7109869077103212e-11,3.751073313651432e-05,0.03304508943813289,-1.7109869077103212e-11,27496.693531355708,20861.647747942716,0.7586965947070416,0.9892147665644688,0.6099870283301647,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501454877143791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.60803392329,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77498326793085,260.77498326793085,-12.375016732069128,245.11810919174584,276.4318573441184,123147.32838467696,123232.43721423084,-85.10882955388169,0.0,nan,276.4318573441184,3.281857344118407,270.16910771365167,-2.9808922863483076,263.90635808318206,-9.243641916817921,257.64360845267316,-15.506391547326814,251.3808588222139,-21.769141177786082,245.11810919174584,-28.031890808254133,1.0,1.0,28837.30492052088,28837.30492052088,275.6467493630138,2.496749363013805,275.6467493630138,275.6467493630138,77258.39038611553,77259.87594576045,-1.4855596449197037,0.0,8545.783548066482,8545.783548066482,0.8861050372734265,3933.6559682299307,275.6467493630138,2.496749363013805,1.0,0.002,0.13200249012869547,0.004893144096669743,0.00020388317407328693,0.0017961168259520216,0.10194158703664347,0.10194158703664347,0.0,2.5308314471894633e-14,1.0,1.0000669117300083,0.03304508945524276,0.09252513811400298,0.0,6.18397373993021e-06,7.943502574121845,0.0,1600086.1546151359,266.60608563070633,3.7510750246383395e-05,1.0,1284530.4505144118,2598.0372087736982,,,,,,,,,,,,,,,,,,3.0,15247.293814838966,1552.104886651693,0.37163518591777234,6.175347969391544,3.039082591887067
388.0,-29.776156608055825,4.6151186801497115,35.05076714600799,24.661496886424743,5.021215358062837,-26.29641941141704,-39.80318019222466,1.541478161260121,-6.543936469549124,-6.543973999789977,40.10166200855186,41210.52171147543,25621.175892324656,25621.175892324656,66831.69760380009,77268.6284412481,77259.69053361214,25621.175892324656,102880.8664259368,102880.8664259368,102880.8664259368,130377.60068907033,125901.74449516012,4475.856193910208,0.0,90958.58090672047,54900.70329867677,40064.308453381884,27496.73426313354,67561.04271651543,20861.676367110307,1552.1072259105802,0.0,0.878435072033835,2.724287790523763,0.0014947059257719628,1.0,1.0,-6.5109104353879275,333811.3110132018,1558921.2725107055,4.670067253799714,1558921.2725107055,4.670067253799714,0.7586965116465034,0.09252518015318124,3.914085040929738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914085040929738,1.2845159075872579,1.2848228588534867,3.0471285079541546,6456.499662956866,15247.284730372967,6455.143508233615,0.0003303794987642408,23238.78504313603,2369.6965878394794,19294.855924313844,1967.5277413096057,0.8302867765461305,0.8302867765461305,35402.455667476635,35382.83765553947,1.0006931104420742,0.8,4275.260878587411,4272.891774033241,1.0006931104420742,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4255.858161878582,4632.441516551485,6.020213766009343,4.6151186801497115,-3.7743853045988285,8.38950398474854,3.0387621725780787,3.5,0.8682177635937368,0.6,0.00023895016406550956,1.0000862118108773,0.00023892956551499437,198.73749607913157,0.0,4.088463104351496e-06,11.58670443773214,0.006020906244904155,8.063022988257685e-05,0.0001583199341829327,0.0006196776860663975,0.09252518015552917,0.09252518015552917,0.09252518015552917,0.09253134557099958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.1313863224,595.4847490029755,0.0,0.09252518015552917,0.09252518015318124,0.09252518015318124,0.3716351478682205,0.3716351478682205,0.5,9.921383685454588,0.033470984660709746,0.033470984660709746,2.5579538487363607e-11,3.753024083152923e-05,0.03306356440202762,2.5579538487363607e-11,27496.73426313354,20861.676367110307,0.7586965116465034,0.9892046498486464,0.6099746252347499,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450150443508782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.59441372306,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7745371055851,260.7745371055851,-12.375462894414852,245.1173097005673,276.4317645106,123150.82616210303,123234.74423283832,-83.91807073530171,0.0,nan,276.4317645106,3.2817645105999986,270.16887354859847,-2.981126451401508,263.905982586612,-9.244017413387951,257.64309162457084,-15.506908375429134,251.38020066256195,-21.76979933743803,245.1173097005673,-28.032690299432687,1.0,1.0,28837.30492052088,28837.30492052088,275.64670554691963,2.4967055469196566,275.64670554691963,275.64670554691963,77258.30702301938,77259.69053361214,-1.383510592757375,0.0,8545.783548066482,8545.783548066482,0.886105068856182,3933.6554661343866,275.64670554691963,2.4967055469196566,1.0,0.002,0.1319963026958025,0.004893166121891964,0.00020387360806611312,0.0017961263918112773,0.10193680403305656,0.10193680403305656,0.0,-1.2260938792030274e-13,1.0,1.0000669491242171,0.033063564376448085,0.09252518015318124,0.0,6.187432809699059e-06,7.947946321675572,0.0,1600086.1287237236,266.60606353045085,3.753021525199074e-05,1.0,1284530.526006979,2598.0369033040456,,,,,,,,,,,,,,,,,,3.0,15247.284730372967,1552.1072259105802,0.3716351478682205,6.175347969391544,3.0387621725780787
389.0,-29.77698111558637,4.6161893987067035,35.05077223794478,24.661386769171827,5.021159126811166,-26.29716709136167,-39.80390637936068,1.54134510220556,-6.543969761655319,-6.544007652695313,40.10168120809939,41209.97929431158,25621.513771798265,25621.513771798265,66831.49306610985,77268.41361979397,77259.57159741908,25621.513771798265,102881.08536921736,102881.08536921736,102881.08536921736,130377.89999826593,125901.95737370476,4475.942624561175,0.0,90958.66784419179,54900.46115915005,40064.67409449082,27496.814629048575,67561.4887235394,20861.732859142656,1552.111718707065,0.0,0.8784348166045892,2.7242843679624436,0.0014947059257719628,1.0,1.0,-6.510601591706404,333810.8674235537,1558922.1021047907,4.670075944911532,1558922.1021047907,4.670075944911532,0.758696348671006,0.09252523894437395,3.9140850482132854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140850482132854,1.2845165723263594,1.284823497290879,3.0471269367312037,6456.496333723975,15247.275595740231,6455.141405376419,0.00033038003229670125,23238.807211333566,2369.6988483665236,19294.849638732965,1967.5271003587327,0.8302857140328126,0.8302857140328126,35402.45572017972,35382.83765553947,1.0006931123042198,0.8,4275.260884951926,4272.891774033241,1.0006931123042198,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4255.5897526649005,4632.441516551485,6.020672870488459,4.6161893987067035,-3.7743071596849744,8.390496558391678,3.0384427639780736,3.5,0.8681265039937353,0.6,0.00023892956551499437,1.0000856620992846,0.00023890910005994504,198.738175905976,0.0,4.093704352247418e-06,11.601558134269183,0.006024999949256402,8.062361517587468e-05,0.0001583059503391197,0.0006196229532655433,0.09252523894928574,0.09252523894928574,0.09252523894928574,0.09253147026135837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.322874928,595.4850129363903,0.0,0.09252523894928574,0.09252523894437395,0.09252523894437395,0.3716351085503002,0.3716351085503002,0.5,9.921570625039347,0.03347014516651825,0.03347014516651825,5.115907697472721e-12,3.7891039994519815e-05,0.0334060609889093,5.115907697472721e-12,27496.814629048575,20861.732859142656,0.758696348671006,0.9891950921860724,0.6099625699922363,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501554060654398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.609267419604,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7740919964829,260.7740919964829,-12.375908003517054,245.11651264528686,276.4316713476791,123153.64536609619,123237.36532887437,-83.71996277819038,0.0,nan,276.4316713476791,3.2816713476791506,270.1686396071963,-2.9813603928036514,263.9056078667498,-9.244392133250187,257.642576126232,-15.507423873768005,251.3795443857536,-21.770455614246373,245.11651264528686,-28.033487354713117,1.0,1.0,28837.30492052088,28837.30492052088,275.64665797648496,2.4966579764849826,275.64665797648496,275.64665797648496,77258.08911144649,77259.57159741908,-1.482485972592258,0.0,8545.783548066482,8545.783548066482,0.8861050683957424,3933.655473454352,275.64665797648496,2.4966579764849826,1.0,0.002,0.1319900511669071,0.0048931863272772234,0.00020386393822920996,0.0017961360619313121,0.10193196911460498,0.10193196911460498,0.0,1.6052220316864485e-13,1.0,1.0000676425558315,0.033406060983793395,0.09252523894437395,0.0,6.251529063891338e-06,8.030280634803374,0.0,1600086.0901940665,266.60603023834466,3.789103487861212e-05,1.0,1284530.6408612984,2598.0364385629264,,,,,,,,,,,,,,,,,,3.0,15247.275595740231,1552.111718707065,0.3716351085503002,6.175347969391544,3.0384427639780736
