time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
390.0,-29.777803279897608,4.617257466513724,35.050777390594035,24.66127008609476,5.021104672143597,-26.297912484719806,-39.8046245687641,1.5412138766825005,-6.543994862687214,-6.54403273411089,40.10169314369599,41209.43447365846,25621.83186183658,25621.83186183658,66831.26633549505,77268.20312823971,77259.37508108393,25621.83186183658,102881.20694292051,102881.20694292051,102881.20694292051,130378.06335563824,125902.03507316812,4476.0282824701135,0.0,90958.76546028043,54900.22378181238,40065.046309408935,27496.85641271773,67561.90272212666,20861.762089721087,1552.1141714851783,0.0,0.8784346352640783,2.7242818209591335,0.0014947059257719628,1.0,1.0,-6.510645284017812,333810.5368178819,1558922.6178310965,4.670082115117903,1558922.6178310965,4.670082115117903,0.758696258822961,0.09252528461650206,3.9140869336693274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140869336693274,1.2845172282173274,1.2848241270489686,3.047126848661545,6456.496147114936,15247.266539552435,6455.137184296521,0.00033037975813004274,23238.820956643798,2369.700249998093,19294.837021642674,1967.5258137735796,0.830284680003373,0.830284680003373,35402.46936316806,35382.83765553947,1.0006935943486444,0.8,4275.262532502447,4272.891774033241,1.0006935943486444,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4255.322121984835,4632.441516551485,6.021126280772755,4.617257466513724,-3.774222797057713,8.391480263571438,3.0381242952096827,3.5,0.8680355129170522,0.6,0.00023890910005994504,1.0000854192159705,0.00023888869437496734,198.7388538048516,0.0,4.067267205589618e-06,11.526635260640978,0.0060290672164619915,8.061707381245451e-05,0.00015829202624749054,0.000619568751639345,0.09252528462585388,0.09252528462585388,0.09252528462585388,0.09253151087539428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.4799596461,595.4852877036818,0.0,0.09252528462585388,0.09252528461650206,0.09252528461650206,0.3716350779078748,0.3716350779078748,0.5,9.921757413978685,0.033462657972506804,0.033462657972506804,6.821210263296962e-13,3.7871423671731463e-05,0.03338745009307331,6.821210263296962e-13,27496.85641271773,20861.762089721087,0.758696258822961,0.989185674807937,0.6099507683072147,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501603369794618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.53434454597,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.773648123689,260.773648123689,-12.376351876310991,245.11571800389964,276.4315782434788,123156.53889274281,123240.02632342979,-83.48743068698653,0.0,nan,276.4315782434788,3.281578243478805,270.1684061955492,-2.9815938044507675,263.90523414766835,-9.244765852331625,257.64206209972843,-15.507937900271543,251.37889005180935,-21.771109948190627,245.11571800389964,-28.034281996100333,1.0,1.0,28837.30492052088,28837.30492052088,275.6466098993623,2.4966098993623405,275.6466098993623,275.6466098993623,77257.87680014351,77259.37508108393,-1.4982809404173167,0.0,8545.783548066482,8545.783548066482,0.8861049492040083,3933.657368337674,275.6466098993623,2.4966098993623405,1.0,0.002,0.13198380311964433,0.004893208072639998,0.00020385427736196128,0.0017961457234095008,0.10192713868098063,0.10192713868098063,0.0,7.714618874277157e-13,1.0,1.0000676048610104,0.03338745009239119,0.09252528461650206,0.0,6.248048101697366e-06,8.025809767041881,0.0,1600086.0607275008,266.60600513731276,3.787142298961044e-05,1.0,1284530.726461847,2598.0360921929596,,,,,,,,,,,,,,,,,,3.0,15247.266539552435,1552.1141714851783,0.3716350779078748,6.175347969391544,3.0381242952096827
391.0,-29.778622861392254,4.618322874966473,35.050782602581045,24.66115343794229,5.02104959146596,-26.29865561608022,-39.80534621570257,1.5410823459904273,-6.544020344303021,-6.544058184775138,40.10170516105291,41208.9135272003,25622.15098439522,25622.15098439522,66831.06451159551,77267.99364130713,77259.17736298346,25622.15098439522,102881.32834737869,102881.32834737869,102881.32834737869,130378.2275647132,125902.1135837288,4476.113980984405,0.0,90958.86254384572,54900.00867562269,40065.39318691448,27496.899217334514,67562.29240424899,20861.79202475725,1552.1166832256188,0.0,0.8784344516112658,2.724279236610403,0.0014947059257719628,1.0,1.0,-6.5107001381178975,333810.2013456908,1558923.1370900797,4.670088364003211,1558923.1370900797,4.670088364003211,0.7586961664246716,0.09252533260608424,3.914088740026599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914088740026599,1.2845178854125667,1.2848247581883943,3.0471266959194234,6456.495823472709,15247.257502823548,6455.133066550388,0.00033037951998637,23238.83503551521,2369.701685643437,19294.824713423925,1967.5245586845585,0.8302836473487688,0.8302836473487688,35402.482433803656,35382.83765553947,1.0006940561703108,0.8,4275.264110934677,4272.891774033241,1.0006940561703108,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4255.0553078023795,4632.441516551485,6.021578835276848,4.618322874966473,-3.7741389173148345,8.392461792281306,3.0378068113293115,3.5,0.8679448032369461,0.6,0.00023888869437496734,1.0000851514334315,0.00023886835439218944,198.73952957816687,0.0,4.055402443572361e-06,11.493010525084072,0.006033122618905564,8.061050145152259e-05,0.00015827819292344475,0.0006195148927134128,0.09252533261093222,0.09252533261093222,0.09252533261093222,0.09253155349222454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488246.6382221374,595.4855620917093,0.0,0.09252533261093222,0.09252533260608424,0.09252533260608424,0.3716350553822059,0.3716350553822059,0.5,9.921944040724721,0.03345092080525092,0.03345092080525092,2.637534635141492e-11,3.784047208910124e-05,0.03335804665721298,2.637534635141492e-11,27496.899217334514,20861.79202475725,0.7586961664246716,0.9891769822095692,0.6099395396567193,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501652539118643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.500719810414,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7732054403103,260.7732054403103,-12.3767945596897,245.1149257779719,276.4314851026527,123159.41416219632,123242.6778805658,-83.26371836946626,0.0,nan,276.4314851026527,3.2814851026527094,270.16817323769646,-2.9818267623035126,263.9048613727848,-9.24513862721517,257.6415495078493,-15.5084504921507,251.37823764290667,-21.77176235709331,245.1149257779719,-28.035074222028072,1.0,1.0,28837.30492052088,28837.30492052088,275.6465613123643,2.4965613123643493,275.6465613123643,275.6465613123643,77257.66526232702,77259.17736298346,-1.5121006564440904,0.0,8545.783548066482,8545.783548066482,0.886104835012604,3933.659183726732,275.6465613123643,2.4965613123643493,1.0,0.002,0.1319775605722814,0.00489322972470591,0.00020384462483585846,0.0017961553753808614,0.10192231241792923,0.10192231241792923,0.0,2.167198712155205e-13,1.0,1.0000675453144097,0.033358046630837634,0.09252533260608424,0.0,6.2425475789024776e-06,8.018744718731964,0.0,1600086.0307983414,266.60597965569696,3.784044571375489e-05,1.0,1284530.8133224938,2598.035740724264,,,,,,,,,,,,,,,,,,3.0,15247.257502823548,1552.1166832256188,0.3716350553822059,6.175347969391544,3.0378068113293115
392.0,-29.77943972437436,4.6193856229153045,35.05078786384404,24.661042482499056,5.020994183407303,-26.299396333588522,-39.80605993475763,1.540950792383257,-6.544045846565382,-6.54408363538758,40.10171700676996,41208.35805711023,25622.47024480074,25622.47024480074,66830.82830191097,77267.78166695083,77258.97652662845,25622.47024480074,102881.4467714292,102881.4467714292,102881.4467714292,130378.38801291943,125902.18837977163,4476.199633147808,0.0,90958.95130699556,54899.75317468102,40065.77570257171,27496.94124149024,67562.71694406195,20861.8213983798,1552.1191576855056,0.0,0.878434268611158,2.7242766525363082,0.0014947059257719628,1.0,1.0,-6.510774587518142,333809.8658737013,1558923.6489329082,4.670094590681556,1558923.6489329082,4.670094590681556,0.7586960751438534,0.09252538219676307,3.9140892207152644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140892207152644,1.2845185425799504,1.2848253893843307,3.047125511208139,6456.4933132116585,15247.248490431608,6455.130460543987,0.0003303798466326916,23238.85485941315,2369.7037071184504,19294.816923896396,1967.5237643738074,0.8302826038814396,0.8302826038814396,35402.48591202257,35382.83765553947,1.0006941790654014,0.8,4275.264530970319,4272.891774033241,1.0006941790654014,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4254.789304325133,4632.441516551485,6.022030331503057,4.6193856229153045,-3.7740552462709087,8.393440869186213,3.0374903053234137,3.5,0.8678543729495468,0.6,0.00023886835439218944,1.0000848695465219,0.00023884808346365824,198.74020311399667,0.0,4.042358608906987e-06,11.456044297642402,0.006037164977514471,8.060400178055574e-05,0.0001582643526116337,0.0006194607965806752,0.09252538220051926,0.09252538220051926,0.09252538220051926,0.09253159396429841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488245.79697545094,595.485836311477,0.0,0.09252538220051926,0.09252538219676307,0.09252538219676307,0.3716350404785666,0.3716350404785666,0.5,9.922130393580826,0.0334317312686494,0.0334317312686494,-4.888534022029489e-12,3.778882222604807e-05,0.03330904786946576,-4.888534022029489e-12,27496.94124149024,20861.8213983798,0.7586960751438534,0.9891672704228732,0.6099274854684779,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501701554294573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.463753582975,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7727639474388,260.7727639474388,-12.377236052561159,245.11413599488995,276.4313918999852,123162.2370284441,123245.27682305973,-83.03979461562766,0.0,nan,276.4313918999852,3.2813918999852376,270.1679407189563,-2.9820592810436892,263.90448953793856,-9.245510462061418,257.6410383569474,-15.5089616430526,251.37758717591558,-21.772412824084398,245.11413599488995,-28.035864005110028,1.0,1.0,28837.30492052088,28837.30492052088,275.64651236053,2.496512360530005,275.64651236053,275.64651236053,77257.45597898096,77258.97652662845,-1.5205476474948227,0.0,8545.783548066482,8545.783548066482,0.8861048046251954,3933.659666818841,275.64651236053,2.496512360530005,1.0,0.002,0.1319713271921154,0.004893251339096114,0.00020383498646986574,0.0017961650135399614,0.10191749323493286,0.10191749323493286,0.0,9.827208491408612e-15,1.0,1.0000674460934587,0.03330904787435429,0.09252538219676307,0.0,6.233380141234279e-06,8.0069694040034,0.0,1600086.0008154751,266.6059541534346,3.778882711458209e-05,1.0,1284530.9001831436,2598.0353892556273,,,,,,,,,,,,,,,,,,3.0,15247.248490431608,1552.1191576855056,0.3716350404785666,6.175347969391544,3.0374903053234137
393.0,-29.780257448796164,4.620445735681327,35.050793181950105,24.660949338600062,5.020958606452535,-26.300135843279456,-39.80677721612153,1.5408370005607321,-6.544069936394521,-6.544107689052616,40.10172916935529,41207.810470675424,25622.786466424248,25622.786466424248,66830.59693709968,77267.55632307463,77258.78381029908,25622.786466424248,102881.57027672333,102881.57027672333,102881.57027672333,130378.55371424419,125902.26844445166,4476.285269792522,0.0,90959.0338700978,54899.51371484073,40066.13350584119,27496.983437520867,67563.11694336205,20861.850983447854,1552.12160673725,0.0,0.8784340919762421,2.7242742101279593,0.0014947059257719628,1.0,1.0,-6.510832892142673,333809.5488149891,1558924.1744677671,4.670100600782354,1558924.1744677671,4.670100600782354,0.7586959868107177,0.09252543323649011,3.914089423120584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914089423120584,1.2845191165471037,1.2848259374488429,3.0471243072208907,6456.490762107154,15247.239505181155,6455.127895583622,0.0003303801847714254,23238.874751507068,2369.705735547518,19294.80925705822,1967.5229825738882,0.8302815632588634,0.8302815632588634,35402.48737660879,35382.83765553947,1.000694230813283,0.8,4275.264707836248,4272.891774033241,1.000694230813283,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4254.52410763748,4632.441516551485,6.022480027890237,4.620445735681327,-3.7739707293892613,8.394416465070588,3.0371747724129223,3.5,0.8677642206894064,0.6,0.00023884808346365824,1.0000849596195123,0.00023882779274525767,198.74087736413952,0.0,4.028648453599961e-06,11.417189717502291,0.006041193625968071,8.059747015658456e-05,0.00015825061330707366,0.0006194070517475626,0.09252543323725498,0.09252543323725498,0.09252543323725498,0.09253163840358399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488244.95822104404,595.4861097359509,0.0,0.09252543323725498,0.09252543323649011,0.09252543323649011,0.37163503235178036,0.37163503235178036,0.5,9.922316547438284,0.0334090252742385,0.0334090252742385,-7.531752999057062e-11,3.775265810190831e-05,0.033274796909950055,-7.531752999057062e-11,27496.983437520867,20861.850983447854,0.7586959868107177,0.9891579897523608,0.6099157696531349,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501750407204033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.424899002835,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7723251531357,260.7723251531357,-12.377674846864295,245.11334824199344,276.4313020642801,123165.26621767318,123247.79843983882,-82.53222216563553,0.0,nan,276.4313020642801,3.281302064280112,270.1677112998113,-2.9822887001886897,263.9041205353718,-9.24587946462816,257.6405297709087,-15.509470229091278,251.3769390064488,-21.773060993551184,245.11334824199344,-28.036651758006542,1.0,1.0,28837.30492052088,28837.30492052088,275.6464657558223,2.496465755822328,275.6464657558223,275.6464657558223,77257.29663989322,77258.78381029908,-1.4871704058605246,0.0,8545.783548066482,8545.783548066482,0.8861047918298588,3933.659870236187,275.6464657558223,2.496465755822328,1.0,0.002,0.13196510021875765,0.00489327317895762,0.0002038253585855653,0.0017961746409422864,0.10191267929278265,0.10191267929278265,0.0,-4.721483620739875e-13,1.0,1.0000673767331145,0.033274796985267585,0.09252543323649011,0.0,6.226972747908741e-06,7.998739420478745,0.0,1600085.972511282,266.60593006360546,3.77527334194383e-05,1.0,1284530.9822762643,2598.0350570781397,,,,,,,,,,,,,,,,,,3.0,15247.239505181155,1552.12160673725,0.37163503235178036,6.175347969391544,3.0371747724129223
394.0,-29.781069499988956,4.621503117265102,35.050798635465846,24.66082388944926,5.020892121113039,-26.3008733378481,-39.80749041130764,1.5406959587297975,-6.544098963200099,-6.544136774415386,40.10174371251389,41207.28691620261,25623.114208425275,25623.114208425275,66830.40112462788,77267.35645317004,77258.60832263023,25623.114208425275,102881.72253105551,102881.72253105551,102881.72253105551,130378.76218939036,125902.39073455505,4476.371454835304,0.0,90959.13300927024,54899.28758674639,40066.49491391539,27497.039658334845,67563.53457225024,20861.890369550772,1552.1248411271597,0.0,0.8784338790150958,2.724271255469348,0.0014947059257719628,1.0,1.0,-6.510806441381646,333809.1654344979,1558924.802864561,4.670107846905309,1558924.802864561,4.670107846905309,0.7586958679469031,0.09252549201374981,3.9140911964931697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140911964931697,1.2845198179831783,1.284826612987276,3.0471240238540465,6456.490161686814,15247.230475444425,6455.123971034747,0.00033038001823177505,23238.88955136382,2369.7072447129062,19294.797526319002,1967.521786371391,0.8302805296988319,0.8302805296988319,35402.5002085686,35382.83765553947,1.000694684201932,0.8,4275.266257445583,4272.891774033241,1.000694684201932,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4254.259720533115,4632.441516551485,6.022931342145318,4.621503117265102,-3.7738902220852544,8.395393339350356,3.036860215802198,3.5,0.8676743473720565,0.6,0.00023882779274525767,1.0000843707223317,0.00023880764437180367,198.7415469404352,0.0,4.032595177277713e-06,11.42837473240504,0.0060452262211453485,8.059097622679826e-05,0.00015823681651845942,0.000619353330496007,0.0925254920149793,0.0925254920149793,0.0925254920149793,0.09253170843600453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488244.129350931,595.4863800620398,0.0,0.0925254920149793,0.09252549201374981,0.09252549201374981,0.37163503062337583,0.37163503062337583,0.5,9.922503039171097,0.03340378371007091,0.03340378371007091,1.0231815394945443e-11,3.781121529300435e-05,0.033330333033745774,1.0231815394945443e-11,27497.039658334845,20861.890369550772,0.7586958679469031,0.9891489772957576,0.6099042505263973,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501799311946828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.43608401774,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7718862726628,260.7718862726628,-12.378113727337166,245.1125628491004,276.4312096962287,123167.95345839961,123250.50188934428,-82.54843094468112,0.0,nan,276.4312096962287,3.2812096962287,270.16748032680215,-2.982519673197828,263.90375095738153,-9.246249042618444,257.6400215879393,-15.509978412060661,251.3762922185246,-21.773707781475366,245.1125628491004,-28.037437150899564,1.0,1.0,28837.30492052088,28837.30492052088,275.6464161354591,2.4964161354591283,275.6464161354591,275.6464161354591,77257.05755735052,77258.60832263023,-1.5507652797095943,0.0,8545.783548066482,8545.783548066482,0.8861046797236154,3933.6616524756355,275.6464161354591,2.4964161354591283,1.0,0.002,0.1319588628501476,0.004893294152002038,0.00020381571253891235,0.001796184287093828,0.10190785626945617,0.10190785626945617,0.0,-3.672596081416568e-13,1.0,1.0000674891605836,0.03333033302351396,0.09252549201374981,0.0,6.237368156668666e-06,8.012093264258409,0.0,1600085.9385520497,266.6059010367999,3.781120506118896e-05,1.0,1284531.0815415473,2598.034655416163,,,,,,,,,,,,,,,,,,3.0,15247.230475444425,1552.1248411271597,0.37163503062337583,6.175347969391544,3.036860215802198
395.0,-29.78187831423473,4.622557663327136,35.050803937478896,24.6606535272673,5.020775356150197,-26.30161294715317,-39.80820388589052,1.540509989086375,-6.544134151519529,-6.544171531748654,40.101750248339556,41206.784423979436,25623.454472057037,25623.454472057037,66830.23889603648,77267.18967479341,77258.30216874402,25623.454472057037,102881.75664080106,102881.75664080106,102881.75664080106,130378.82329423864,125902.36710203894,4476.4561921996965,0.0,90959.24631481819,54899.0642689539,40066.868939849206,27497.066653437574,67563.93559328678,20861.90833325871,1552.1268244071605,0.0,0.8784336657745905,2.7242677312419317,0.0014947059257719628,1.0,1.0,-6.511250048939928,333808.70728973026,1558925.0852717436,4.670115102535866,1558925.0852717436,4.670115102535866,0.7586957763965938,0.09252554327519101,3.9140935776408026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140935776408026,1.2845207292196226,1.2848274985590096,3.0471237159549065,6456.489509285483,15247.221532103902,6455.120123621784,0.0003303798681636078,23238.904362026864,2369.708754980229,19294.786026144186,1967.52061367992,0.8302795056755129,0.8302795056755129,35402.51743833055,35382.83765553947,1.0006952929771644,0.8,4275.268338140998,4272.891774033241,1.0006952929771644,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4253.996115078272,4632.441516551485,6.0233845492323805,4.622557663327136,-3.7738142484683914,8.396371911795526,3.0365466021394387,3.5,0.8675847434684111,0.6,0.00023880764437180367,1.000084034952334,0.0002387875778690795,198.74221385165322,0.0,4.0043189085819755e-06,11.348239786921319,0.0060492305400539305,8.058448023696581e-05,0.00015822316413483786,0.0006193002705741754,0.09252554327709131,0.09252554327709131,0.09252554327709131,0.09253168450646902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.27262706636,595.4866590548515,0.0,0.09252554327709131,0.09252554327519101,0.09252554327519101,0.37163503714128987,0.37163503714128987,0.5,9.92268727616737,0.0333198672948356,0.0333198672948356,1.77351466845721e-11,3.738022911647931e-05,0.03292148280871743,1.77351466845721e-11,27497.066653437574,20861.90833325871,0.7586957763965938,0.989140705158638,0.6098931931974931,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450184787770847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.355949072255,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77144304507965,260.77144304507965,-12.378556954920327,245.11177948913783,276.4311066010213,123170.06965194523,123253.43572599906,-83.3660740538381,0.0,nan,276.4311066010213,3.2811066010213494,270.1672411786486,-2.9827588213513536,263.90337575626137,-9.246624243738609,257.6395103338907,-15.510489666109265,251.375644911518,-21.77435508848197,245.11177948913783,-28.038220510862146,1.0,1.0,28837.30492052088,28837.30492052088,275.64634555298653,2.496345552986554,275.64634555298653,275.64634555298653,77256.74363688323,77258.30216874402,-1.5585318607918452,0.0,8545.783548066482,8545.783548066482,0.8861045291960035,3933.6640455290067,275.64634555298653,2.496345552986554,1.0,0.002,0.13195270199172368,0.004893313775751289,0.00020380618229084725,0.0017961938177845959,0.10190309114542362,0.10190309114542362,0.0,7.544312397023134e-14,1.0,1.0000666613472942,0.03292148279098228,0.09252554327519101,0.0,6.1608584933951365e-06,7.913814954567421,0.0,1600085.8966674074,266.60586584848045,3.738021138133263e-05,1.0,1284531.2001649728,2598.034175424503,,,,,,,,,,,,,,,,,,3.0,15247.221532103902,1552.1268244071605,0.37163503714128987,6.175347969391544,3.0365466021394387
396.0,-29.78268494768045,4.623609795361893,35.050808981892516,24.660568974819057,5.0207488354104655,-26.302341569407798,-39.80890814037991,1.5404054568386139,-6.544147249854063,-6.544184145002265,40.10175341990025,41206.23100668418,25623.744155014774,25623.744155014774,66829.97516169895,77266.96237542052,77258.01870332586,25623.744155014774,102881.76285834063,102881.76285834063,102881.76285834063,130378.82470339928,125902.2858094701,4476.538893929192,0.0,90959.32610396289,54898.81731992142,40067.23198226829,27497.061845058648,67564.29382732694,20861.90473571142,1552.126770554458,0.0,0.8784335853482352,2.724266456670469,0.0014947059257719628,1.0,1.0,-6.511721929824773,333808.54103166354,1558925.2223123575,4.670117839089339,1558925.2223123575,4.670117839089339,0.7586957782349536,0.09252557792608918,3.9140937732133865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140937732133865,1.28452125946647,1.2848280031552992,3.047122610363894,6456.487166670795,15247.212626541845,6455.117453874467,0.00033038015534507623,23238.92358595365,2369.7107152752114,19294.778046090796,1967.5197999409377,0.830278475451986,0.8302784754519861,35402.51885347541,35382.83765553947,1.000695342978157,0.8,4275.268509036304,4272.891774033241,1.000695342978157,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4253.733261084919,4632.441516551485,6.023824857433447,4.623609795361893,-3.773721806615231,8.397331601977124,3.0362338953969275,3.5,0.8674953986848364,0.6,0.0002387875778690795,1.0000838089140003,0.0002387675670185892,198.74287896860443,0.0,3.9880611756600575e-06,11.302165371820603,0.00605321860122959,8.057806866824393e-05,0.00015820950920083558,0.0006192468548261365,0.09252557793233224,0.09252557793233224,0.09252557793233224,0.09253162953238399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.412593546,595.4869389588026,0.0,0.09252557793233224,0.09252557792608918,0.09252557792608918,0.3716350429919506,0.3716350429919506,0.5,9.922868825194508,0.03315288868139987,0.03315288868139987,3.126388037344441e-11,3.689514818461248e-05,0.03246221517747472,3.126388037344441e-11,27497.061845058648,20861.90473571142,0.7586957782349536,0.9891315571579172,0.6098817684973417,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501896250188815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.309874657156,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7710046630265,260.7710046630265,-12.378995336973503,245.11099898955925,276.4310103364934,123173.29333584163,123255.74801758296,-82.45468174129573,0.0,nan,276.4310103364934,3.2810103364934093,270.1670080671105,-2.9829919328894903,263.9030057977138,-9.246994202286203,257.63900352833286,-15.510996471667113,251.37500125894883,-21.77499874105115,245.11099898955925,-28.039001010440728,1.0,1.0,28837.30492052088,28837.30492052088,275.6462997695249,2.49629976952491,275.6462997695249,275.6462997695249,77256.61128454682,77258.01870332586,-1.4074187790392898,0.0,8545.783548066482,8545.783548066482,0.8861045168326055,3933.6642420794533,275.6462997695249,2.49629976952491,1.0,0.002,0.1319466270786878,0.004893337052135161,0.00020379679406422167,0.0017962032064729994,0.10189839703211083,0.10189839703211083,0.0,5.372208754239605e-13,1.0,1.000065731464584,0.03246221514621084,0.09252557792608918,0.0,6.07491375631473e-06,7.803416519809174,0.0,1600085.8806127144,266.6058527501459,3.689511692073211e-05,1.0,1284531.2432127462,2598.0340012382503,,,,,,,,,,,,,,,,,,3.0,15247.212626541845,1552.126770554458,0.3716350429919506,6.175347969391544,3.0362338953969275
397.0,-29.783487300231013,4.62465913864344,35.05081418926978,24.66041586538779,5.02065288701163,-26.30307328150686,-39.80961662074549,1.5402388682785,-6.544179290544037,-6.544216261514803,40.10176821072431,41205.73762154302,25624.078806257083,25624.078806257083,66829.8164278001,77266.78541132344,77257.83874657912,25624.078806257083,102881.9175528362,102881.9175528362,102881.9175528362,130379.04060268358,125902.41745839296,4476.623144290623,0.0,90959.4355408532,54898.609138733766,40067.584891243816,27497.12304984738,67564.7079410912,20861.94749264857,1552.1303205771824,0.0,0.8784333550153747,2.724263193935193,0.0014947059257719628,1.0,1.0,-6.5116822695094925,333808.11769625853,1558925.8614108504,4.670125676300542,1558925.8614108504,4.670125676300542,0.7586956444435871,0.09252563755806711,3.914096344630778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914096344630778,1.28452207979001,1.2848287979690152,3.0471226662531508,6456.487285093423,15247.203737708009,6455.113103802499,0.00033037980839958594,23238.936278517573,2369.712009556533,19294.765043434574,1967.5184740390016,0.8302774624530017,0.8302774624530017,35402.53746000903,35382.83765553947,1.0006960003986376,0.8,4275.270755993011,4272.891774033241,1.0006960003986376,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4253.471261559618,4632.441516551485,6.024274581994358,4.62465913864344,-3.7736442421069523,8.398303380750392,3.0359222179996244,3.5,0.8674063479998927,0.6,0.0002387675670185892,1.0000833646609177,0.00023874766390054322,198.74354055958943,0.0,3.9770140370543696e-06,11.270857781012083,0.0060571956152666445,8.05716191027581e-05,0.0001581959479158311,0.0006191941814727554,0.0925256375607991,0.0925256375607991,0.0925256375607991,0.09253170608665676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.606307092,595.4872019506157,0.0,0.0925256375607991,0.09252563755806711,0.09252563755806711,0.3716350392859706,0.3716350392859706,0.5,9.92305088176026,0.033040699926743855,0.033040699926743855,-2.7853275241795927e-12,3.697097076837963e-05,0.032533992005312484,-2.7853275241795927e-12,27497.12304984738,20861.94749264857,0.7586956444435871,0.9891231452679137,0.6098707280355563,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501944492549397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.27856706634,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77056432309297,260.77056432309297,-12.379435676907008,245.11022093857332,276.43090770761194,123175.69103683268,123258.51397695778,-82.82294012510795,0.0,nan,276.43090770761194,3.2809077076119593,270.1667703538083,-2.98322964619166,263.9026329999913,-9.247367000008694,257.6384956461892,-15.511504353810778,251.37435829238353,-21.775641707616444,245.11022093857332,-28.039779061426657,1.0,1.0,28837.30492052088,28837.30492052088,275.64624659505483,2.4962465950548562,275.64624659505483,275.64624659505483,77256.29952937619,77257.83874657912,-1.539217202924192,0.0,8545.783548066482,8545.783548066482,0.8861043542768027,3933.666826353932,275.64624659505483,2.4962465950548562,1.0,0.002,0.1319405387310025,0.004893356847775821,0.00020378737692005626,0.0017962126234666858,0.10189368846002812,0.10189368846002812,0.0,3.8674185381948334e-13,1.0,1.000065876773918,0.03253399200809781,0.09252563755806711,0.0,6.088348299107379e-06,7.820674277112544,0.0,1600085.8431435851,266.60582070945594,3.6970973553707154e-05,1.0,1284531.3528234158,2598.0335577154997,,,,,,,,,,,,,,,,,,3.0,15247.203737708009,1552.1303205771824,0.3716350392859706,6.175347969391544,3.0359222179996244
398.0,-29.784288426861995,4.6257058535677755,35.05081916030848,24.660298833064758,5.020594588320083,-26.303800125355504,-39.81032056091351,1.5401062867665893,-6.5442036111923585,-6.544240082622446,40.101771806448404,41205.22076839951,25624.39420883033,25624.39420883033,66829.61497722984,77266.58286676834,77257.52701646974,25624.39420883033,102881.92122530007,102881.92122530007,102881.92122530007,130379.05075304632,125902.34574725361,4476.705005792705,0.0,90959.53029195096,54898.38922597678,40067.93451774908,27497.12952774625,67565.06404549532,20861.951326278453,1552.131072171676,0.0,0.8784332122307809,2.7242607812919606,0.0014947059257719628,1.0,1.0,-6.512178140076514,333807.80370475765,1558926.0167799473,4.670130534631742,1558926.0167799473,4.670130534631742,0.7586956051258913,0.09252567482467021,3.9140979329115475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140979329115475,1.2845227408662636,1.2848294336357817,3.0471223345348766,6456.486582222206,15247.194907746989,6455.109345421715,0.00033037967535617626,23238.951056160633,2369.713516456755,19294.753809382903,1967.517328484539,0.8302764510650266,0.8302764510650267,35402.548952657584,35382.83765553947,1.0006964064658554,0.8,4275.272143864837,4272.891774033241,1.0006964064658554,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4253.210018194623,4632.441516551485,6.024718765170974,4.6257058535677755,-3.7735606719035446,8.39926652547132,3.0356114528818274,3.5,0.8673175579662364,0.6,0.00023874766390054322,1.0000832378283868,0.00023872779271750182,198.74420114359108,0.0,3.955616148633273e-06,11.210216165226695,0.006061151231415277,8.056521134105437e-05,0.00015818245255948884,0.0006191416105859742,0.09252567482576904,0.09252567482576904,0.09252567482576904,0.09253165390581261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488240.7588201038,595.4874777939664,0.0,0.09252567482576904,0.09252567482467021,0.09252567482467021,0.37163503169870443,0.37163503169870443,0.5,9.92323025425501,0.0328535450080949,0.0328535450080949,-3.4049207897624e-11,3.6471430064466404e-05,0.03206194254590855,-3.4049207897624e-11,27497.12952774625,20861.951326278453,0.7586956051258913,0.989114950475437,0.6098598639772432,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501992479186068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.21792545056,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7701259153882,260.7701259153882,-12.3798740846118,245.10944544499202,276.430806385784,123178.5525868219,123261.01209607707,-82.45950925515774,0.0,nan,276.430806385784,3.2808063857840466,270.1665341976222,-2.9834658023777934,263.90226200946313,-9.247737990536848,257.6379898213152,-15.512010178684761,251.37371763315247,-21.77628236684751,245.10944544499202,-28.040554555007958,1.0,1.0,28837.30492052088,28837.30492052088,275.64618629629626,2.496186296296287,275.64618629629626,275.64618629629626,77256.12437201015,77257.52701646974,-1.4026444595947396,0.0,8545.783548066482,8545.783548066482,0.8861042538713687,3933.668422576105,275.64618629629626,2.496186296296287,1.0,0.002,0.13193453871990143,0.004893377774980029,0.00020377809969029982,0.0017962219003668785,0.1018890498451499,0.1018890498451499,0.0,5.717822049167154e-14,1.0,1.0000649210047867,0.03206194257995776,0.09252567482467021,0.0,6.0000111598703895e-06,7.707202939940195,0.0,1600085.8139067022,266.6057963888076,3.64714641136743e-05,1.0,1284531.4341226465,2598.033228750712,,,,,,,,,,,,,,,,,,3.0,15247.194907746989,1552.131072171676,0.37163503169870443,6.175347969391544,3.0356114528818274
399.0,-29.78508583188987,4.626749922235498,35.050824154302546,24.660177924111508,5.020528696905152,-26.304524379010008,-39.811020345054544,1.539967244026024,-6.544228434618958,-6.544264819166135,40.101782410868154,41204.69749472387,25624.711759922728,25624.711759922728,66829.4092546466,77266.38501532118,77257.31242976506,25624.711759922728,102882.0241896878,102882.0241896878,102882.0241896878,130379.19114229966,125902.40402240262,4476.7871198970315,0.0,90959.62353292781,54898.15600136032,40068.297257297214,27497.166952611864,67565.46420990909,20861.977400246204,1552.1333167991963,0.0,0.8784330378221146,2.724258270229614,0.0014947059257719628,1.0,1.0,-6.512284930245357,333807.47764826356,1558926.4749874847,4.6701364689922915,1558926.4749874847,4.6701364689922915,0.7586955207494419,0.0925257200788298,3.914099020191201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914099020191201,1.2845234320916523,1.2848300994998785,3.047121541268953,6456.484901386903,15247.18607560014,6455.106256898002,0.00033037979444986684,23238.96842254249,2369.7152873348687,19294.74457757884,1967.516387102511,0.8302754333476509,0.8302754333476509,35402.556820109196,35382.83765553947,1.0006966844448077,0.8,4275.273093951701,4272.891774033241,1.0006966844448077,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4252.949567853195,4632.441516551485,6.0251623846218285,4.626749922235498,-3.773478003710083,8.40022792594558,3.0353016437817413,3.5,0.8672290410804975,0.6,0.00023872779271750182,1.0000828516761637,0.00023870801535831566,198.744858662711,0.0,3.949282399340652e-06,11.192266319731408,0.006065100513814618,8.055884187737717e-05,0.00015816895084012466,0.0006190889355080022,0.09252572007623863,0.09252572007623863,0.09252572007623863,0.09253168405920181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.94741671806,595.487742244252,0.0,0.09252572007623863,0.0925257200788298,0.0925257200788298,0.37163501197843485,0.37163501197843485,0.5,9.923409173101964,0.03268774082175696,0.03268774082175696,3.518607627484016e-11,3.638454717247441e-05,0.03197988892077319,3.518607627484016e-11,27497.166952611864,20861.977400246204,0.7586955207494419,0.9891060475367157,0.6098485073189334,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502040392805917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.199975605065,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7696887366828,260.7696887366828,-12.380311263317196,245.10867261763894,276.43070485572633,123181.29217514662,123263.52052412876,-82.22834898215098,0.0,nan,276.43070485572633,3.2807048557263556,270.1662984081061,-2.983701591893862,263.90189196048783,-9.248108039512147,257.6374855128793,-15.512514487120654,251.3730790652582,-21.77692093474178,245.10867261763894,-28.041327382361033,1.0,1.0,28837.30492052088,28837.30492052088,275.6461364495092,2.4961364495092084,275.6461364495092,275.6461364495092,77255.89214278256,77257.31242976506,-1.420286982509424,0.0,8545.783548066482,8545.783548066482,0.8861041851374307,3933.669515292157,275.6461364495092,2.4961364495092084,1.0,0.002,0.13192855406198506,0.004893398471482928,0.0002037688457917574,0.001796231153891667,0.1018844228958787,0.1018844228958787,0.0,-3.1657575866317345e-13,1.0,1.0000647548579709,0.031979888885587116,0.0925257200788298,0.0,5.9846575338983865e-06,7.687481229995173,0.0,1600085.7846694433,266.605771565381,3.638451198639814e-05,1.0,1284531.5185458194,2598.0328871454344,,,,,,,,,,,,,,,,,,3.0,15247.18607560014,1552.1333167991963,0.37163501197843485,6.175347969391544,3.0353016437817413
400.0,-29.78588256593521,4.627791437050795,35.050829169177604,24.66010667793455,5.020514878653379,-26.30524282149241,-39.81171544929964,1.539875134076476,-6.544248298753757,-6.544284635093609,40.10179300128929,41204.14437919682,25625.01822151941,25625.01822151941,66829.16260071623,77266.15172445479,77257.11264744688,25625.01822151941,102882.13086896628,102882.13086896628,102882.13086896628,130379.33103319803,125902.46216428243,4476.8688689156,0.0,90959.69695636921,54897.90939773273,40068.65284292943,27497.20016423175,67565.85300716117,20862.000746133217,1552.1352430752447,0.0,0.8784328901346792,2.7242562583792456,0.0014947059257719628,1.0,1.0,-6.512350197680803,333807.21645037044,1558926.9325909,4.670141494147947,1558926.9325909,4.670141494147947,0.7586954534109414,0.09252576037926773,3.9140987915110643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140987915110643,1.2845239036536198,1.2848305457686136,3.047120244612066,6456.482153926555,15247.177291305186,6455.103923092276,0.0003303801903301332,23238.988538982074,2369.717338640828,19294.737601677345,1967.5156757585257,0.830274414452743,0.830274414452743,35402.55516540163,35382.83765553947,1.0006966259793848,0.8,4275.272894126396,4272.891774033241,1.0006966259793848,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4252.689902409688,4632.441516551485,6.0256023386514945,4.627791437050795,-3.773391830658449,8.401183267709243,3.0349927809191173,3.5,0.8671407945483193,0.6,0.00023870801535831566,1.0000827824971117,0.00023868825614844043,198.74551563237867,0.0,3.930648456175878e-06,11.139457724802437,0.006069031162270794,8.055251547115771e-05,0.00015815549988715795,0.0006190362509791532,0.09252576037798126,0.09252576037798126,0.09252576037798126,0.09253171500447206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.13730029145,595.4880062750723,0.0,0.09252576037798126,0.09252576037926773,0.09252576037926773,0.37163498244116033,0.37163498244116033,0.5,9.923587811056157,0.03254423136428386,0.03254423136428386,1.1539214028744027e-11,3.633633986055429e-05,0.03193443741281499,1.1539214028744027e-11,27497.20016423175,20862.000746133217,0.7586954534109414,0.9890967053081255,0.6098368117224787,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502088084144824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.14716701013,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7692573584501,260.7692573584501,-12.380742641549887,245.1079025610334,276.4306121558643,123184.60223515818,123265.73958290658,-81.13734774839952,0.0,nan,276.4306121558643,3.2806121558643326,270.16607023689784,-2.9839297631021395,263.9015283179313,-9.248471682068669,257.63698639897456,-15.51301360102542,251.37244447999907,-21.777555520000902,245.1079025610334,-28.04209743896658,1.0,1.0,28837.30492052088,28837.30492052088,275.64609325569984,2.4960932556998614,275.64609325569984,275.64609325569984,77255.79110904035,77257.11264744688,-1.3215384065260878,0.0,8545.783548066482,8545.783548066482,0.8861041995937727,3933.66928546862,275.64609325569984,2.4960932556998614,1.0,0.002,0.1319225779081316,0.004893420024982698,0.00020375960708937232,0.0017962403925194817,0.10187980354468616,0.10187980354468616,0.0,-3.9114588304411946e-13,1.0,1.0000646628221532,0.03193443740127577,0.09252576037926773,0.0,5.976153485648419e-06,7.676557916149495,0.0,1600085.7613038402,266.6057517012462,3.633632832134026e-05,1.0,1284531.5861757156,2598.032613491589,,,,,,,,,,,,,,,,,,3.0,15247.177291305186,1552.1352430752447,0.37163498244116033,6.175347969391544,3.0349927809191173
401.0,-29.786677204494,4.628830214496985,35.050834461628,24.660007387306564,5.0204758039837145,-26.30596190368121,-39.81241065831853,1.5397605029367072,-6.544277419908781,-6.544314077926407,40.101811039824526,41203.61721773312,25625.34670545372,25625.34670545372,66828.96392318684,77265.9389974103,77256.9873475872,25625.34670545372,102882.33405304092,102882.33405304092,102882.33405304092,130379.60643299008,125902.65426167089,4476.952171319197,0.0,90959.78575646506,54897.683168351694,40069.00287568152,27497.272379949172,67566.2752556307,20862.051619694867,1552.1392492070968,0.0,0.8784326619365712,2.7242532639420594,0.0014947059257719628,1.0,1.0,-6.512075933326059,333806.8283592678,1558927.7120213103,4.670149258730789,1558927.7120213103,4.670149258730789,0.758695310990458,0.09252581514134989,3.914100155863152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914100155863152,1.2845244804936748,1.284831097363862,3.0471199383906376,6456.481505080093,15247.168493872083,6455.100143235661,0.0003303800444861729,23239.003125714924,2369.718826073626,19294.726303432974,1967.5145236582293,0.8302734071274579,0.8302734071274579,35402.56503772238,35382.83765553947,1.0006969747959589,0.8,4275.274086324674,4272.891774033241,1.0006969747959589,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4252.431041688164,4632.441516551485,6.026046384818214,4.628830214496985,-3.77331312539781,8.402143339894796,3.034684887758791,3.5,0.8670528250739402,0.6,0.00023868825614844043,1.0000825652999255,0.00023866855040799323,198.74617087795914,0.0,3.927054355140089e-06,11.129272042467012,0.006072958216625934,8.054618857073395e-05,0.00015814206757770648,0.0006189838913544221,0.09252581514417393,0.09252581514417393,0.09252581514417393,0.09253182808634339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488238.3547662255,595.4882616996778,0.0,0.09252581514417393,0.09252581514134989,0.09252581514134989,0.37163494562802474,0.37163494562802474,0.5,9.92376819923117,0.03249363972054198,0.03249363972054198,3.325340003357269e-11,3.6658017620538885e-05,0.03223814460034191,3.325340003357269e-11,27497.272379949172,20862.051619694867,0.758695310990458,0.9890875835665898,0.6098251984713243,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450213573565235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.1369813278,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.768828620495,260.768828620495,-12.381171379504963,245.10713490373328,276.43052233725325,123187.56841879708,123268.20915648672,-80.64073768961322,0.0,nan,276.43052233725325,3.2805223372532737,270.16584485055836,-2.9841551494416194,263.9011673638474,-9.2488326361526,257.63648987714333,-15.513510122856644,251.37181239043426,-21.77818760956572,245.10713490373328,-28.042865096266695,1.0,1.0,28837.30492052088,28837.30492052088,275.646049150682,2.4960491506820404,275.646049150682,275.646049150682,77255.61816137403,77256.9873475872,-1.3691862131672679,0.0,8545.783548066482,8545.783548066482,0.886104113344301,3933.6706566424677,275.646049150682,2.4960491506820404,1.0,0.002,0.1319165449173029,0.004893440073660409,0.00020375027656996001,0.0017962497234274045,0.10187513828498,0.10187513828498,0.0,-2.635478640877764e-15,1.0,1.0000652777218866,0.03223814456708851,0.09252581514134989,0.0,6.032990855884916e-06,7.749567919721018,0.0,1600085.7276098118,266.6057225800912,3.665798436713885e-05,1.0,1284531.686661129,2598.032206893101,,,,,,,,,,,,,,,,,,3.0,15247.168493872083,1552.1392492070968,0.37163494562802474,6.175347969391544,3.034684887758791
402.0,-29.787469492476653,4.62986633108232,35.050839886458625,24.65990463914352,5.020427453642045,-26.306679797903808,-39.81310565778983,1.5396377588460575,-6.544302861913366,-6.544339644686456,40.101825444247,41203.089061358485,25625.66600859992,25625.66600859992,66828.75506995841,77265.73015688766,77256.82148607823,25625.66600859992,102882.48749467815,102882.48749467815,102882.48749467815,130379.81265902419,125902.77725631546,4477.035402708738,0.0,90959.87050745948,54897.44793859658,40069.35840984766,27497.325164346035,67566.6835741937,20862.08874668645,1552.1422363989732,0.0,0.8784324685709974,2.7242506657633196,0.0014947059257719628,1.0,1.0,-6.511983605410023,333806.49135971826,1558928.33442493,4.670155838116969,1558928.33442493,4.670155838116969,0.7586952047880259,0.09252586328408013,3.9141005590555014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141005590555014,1.2845250951622365,1.2848316868653094,3.047118794172836,6456.479080619874,15247.159711860757,6455.097588919472,0.0003303803571290312,23239.02238459829,2369.7207899331875,19294.718668410955,1967.5137451026553,0.8302723905115117,0.8302723905115117,35402.567955183375,35382.83765553947,1.0006970778779822,0.8,4275.2744386422355,4272.891774033241,1.0006970778779822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4252.172935660199,4632.441516551485,6.026487256361138,4.62986633108232,-3.7732317449943396,8.40309807607666,3.0343779046834762,3.5,0.8669651156238504,0.6,0.00023866855040799323,1.0000823215926196,0.000238648904450102,198.7468241890779,0.0,3.916440458196513e-06,11.099192258528918,0.0060768746570841305,8.053986403652067e-05,0.00015812868637147257,0.0006189315797292929,0.09252586328097567,0.09252586328097567,0.09252586328097567,0.0925318975513937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488237.55157975876,595.4885236633496,0.0,0.09252586328097567,0.09252586328408013,0.09252586328408013,0.3716349117130661,0.3716349117130661,0.5,9.923949225594185,0.03247534651842443,0.03247534651842443,5.809397407574579e-11,3.67827730656245e-05,0.032356039276407955,5.809397407574579e-11,27497.325164346035,20862.08874668645,0.7586952047880259,0.9890785152504196,0.6098136963628554,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450218326212944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.10690154386,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7684014132279,260.7684014132279,-12.3815985867721,245.1063695312018,276.43043329525403,123190.35883060485,123270.71166289145,-80.35283228657786,0.0,nan,276.43043329525403,3.2804332952540562,270.1656205424491,-2.984379457550858,263.9008077896316,-9.249192210368392,257.6359950368183,-15.514004963181662,251.37118228401235,-21.77881771598763,245.1063695312018,-28.04363046879817,1.0,1.0,28837.30492052088,28837.30492052088,275.6460041753437,2.496004175343728,275.6460041753437,275.6460041753437,77255.42252188483,77256.82148607823,-1.3989641934022075,0.0,8545.783548066482,8545.783548066482,0.8861040878559179,3933.6710618507786,275.6460041753437,2.496004175343728,1.0,0.002,0.13191048986093853,0.004893460914527041,0.00020374091359346273,0.0017962590855891709,0.10187045679673136,0.10187045679673136,0.0,-8.17366573729883e-13,1.0,1.0000655164091827,0.03235603921831398,0.09252586328408013,0.0,6.055055374240038e-06,7.777911021043436,0.0,1600085.6979494188,266.6056971380866,3.678271497165042e-05,1.0,1284531.7739178613,2598.0318538224587,,,,,,,,,,,,,,,,,,3.0,15247.159711860757,1552.1422363989732,0.3716349117130661,6.175347969391544,3.0343779046834762
