time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
403.0,-29.788259229471084,4.630899815063888,35.05084538442553,24.65979668721559,5.020376495810156,-26.307395656936862,-39.81379653615875,1.5395129231680216,-6.544326953984012,-6.544363773846707,40.10183840408805,41202.56294936715,25625.981921025024,25625.981921025024,66828.54487039217,77265.52571497514,77256.63858606157,25625.981921025024,102882.6205070866,102882.6205070866,102882.6205070866,130379.99113940523,125902.87249590372,4477.118643501504,0.0,90959.9602333379,54897.21527482725,40069.71662056739,27497.37063231864,67567.08725288603,20862.120689368043,1552.1448418194489,0.0,0.8784322884921334,2.724248214743022,0.0014947059257719628,1.0,1.0,-6.511972640066176,333806.1733091409,1558928.8944094428,4.670161965416094,1558928.8944094428,4.670161965416094,0.7586951119191028,0.09252591017607181,3.9141017066260777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141017066260777,1.2845257194887794,1.284832286103815,3.0471182065422773,6456.477835501233,15247.150950451356,6455.09423540935,0.00033038036633501995,23239.038494925728,2369.7224327293957,19294.708644544782,1967.5127229527702,0.8302713835926476,0.8302713835926475,35402.57625889321,35382.83765553947,1.000697371271191,0.8,4275.2754414123865,4272.891774033241,1.000697371271191,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4251.915599987509,4632.441516551485,6.026926292022425,4.630899815063888,-3.7731495062745273,8.404049321338416,3.0340718502108803,3.5,0.866877671488823,0.6,0.000238648904450102,1.000082057056047,0.00023862932323035123,198.74747540044274,0.0,3.904571739035454e-06,11.065556308426476,0.006080779228823166,8.053357745957413e-05,0.00015811532699052788,0.0006188794712173655,0.09252591018114913,0.09252591018114913,0.09252591018114913,0.09253195065453976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.7404995503,595.4887881235459,0.0,0.09252591018114913,0.09252591017607181,0.09252591017607181,0.3716348843934617,0.3716348843934617,0.5,9.92413044020039,0.03246721202566505,0.03246721202566505,4.297362465877086e-11,3.681986271431015e-05,0.03239113378054981,4.297362465877086e-11,27497.37063231864,20862.120689368043,0.7586951119191028,0.9890694950378771,0.6098022665259593,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502230648316954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.07326559376,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76797545323427,260.76797545323427,-12.382024546765706,245.1056064449467,276.43034446152416,123193.1277598276,123273.24600041918,-80.11824059160332,0.0,nan,276.43034446152416,3.28034446152418,270.16539685820976,-2.984603141790217,263.900449254907,-9.24955074509296,257.6355016515618,-15.514498348438167,251.37055404825634,-21.77944595174364,245.1056064449467,-28.04439355505329,1.0,1.0,28837.30492052088,28837.30492052088,275.64595864381397,2.4959586438139922,275.64595864381397,275.64595864381397,77255.22127220222,77256.63858606157,-1.4173138593469048,0.0,8545.783548066482,8545.783548066482,0.8861040153105946,3933.672215159208,275.64595864381397,2.4959586438139922,1.0,0.002,0.1319044282364091,0.004893482048688914,0.00020373154107502513,0.0017962684591635934,0.10186577053751257,0.10186577053751257,0.0,2.386185866953827e-13,1.0,1.0000655874521809,0.03239113373757618,0.09252591017607181,0.0,6.061624810180504e-06,7.786350169423349,0.0,1600085.669747065,266.60567304601597,3.681981974068549e-05,1.0,1284531.8562683337,2598.0315206042965,,,,,,,,,,,,,,,,,,3.0,15247.150950451356,1552.1448418194489,0.3716348843934617,6.175347969391544,3.0340718502108803
404.0,-29.789046646058004,4.631930673369342,35.050850933967446,24.65968873528766,5.020325026982469,-26.308109478763424,-39.81448713513089,1.5393878594593875,-6.544350741217329,-6.544387560418905,40.101850888103,41202.04473388033,25626.297002173887,25626.297002173887,66828.34173605422,77265.32214398657,77256.44934282149,25626.297002173887,102882.74634499538,102882.74634499538,102882.74634499538,130380.16017920827,125902.95825093449,4477.201928273773,0.0,90960.04952579965,54896.98926603766,40070.066955291106,27497.413834212894,67567.480789504,20862.151019108416,1552.1473316163533,0.0,0.8784321120800764,2.7242457990179467,0.0014947059257719628,1.0,1.0,-6.511997030011912,333805.8597746291,1558929.4338339213,4.670167967951315,1558929.4338339213,4.670167967951315,0.7586950229170739,0.09252595811841545,3.9141027990675923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141027990675923,1.2845263447485744,1.2848328863589336,3.0471175737806417,6456.476494755258,15247.14221373715,6455.09095935283,0.0003303804010752807,23239.054821827347,2369.7240976100247,19294.69885219261,1967.5117244107428,0.8302703788998342,0.8302703788998342,35402.584163694024,35382.83765553947,1.0006976505698484,0.8,4275.276396009604,4272.891774033241,1.0006976505698484,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4251.659038201825,4632.441516551485,6.027364088210646,4.631930673369342,-3.773067228506159,8.4049979018755,3.0337667284304577,3.5,0.8667904938372736,0.6,0.00023862932323035123,1.0000818164739238,0.0002386098010177883,198.74812470215397,0.0,3.891717990726599e-06,11.029128785719182,0.006084670946813892,8.052729387831424e-05,0.000158102029352037,0.0006188275956250746,0.09252595812088417,0.09252595812088417,0.09252595812088417,0.0925319984495168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488235.9271427455,595.4890533007276,0.0,0.09252595812088417,0.09252595811841545,0.09252595811841545,0.3716348648289668,0.3716348648289668,0.5,9.924311649758991,0.03246046012554871,0.03246046012554871,3.745981302927248e-11,3.681920156850538e-05,0.03239053040698536,3.745981302927248e-11,27497.413834212894,20862.151019108416,0.7586950229170739,0.9890607279594684,0.6097910452254229,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450227788222567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.03683807105,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76755067817675,260.76755067817675,-12.38244932182323,245.10484562542143,276.43025573093416,123195.87907434837,123275.77443616209,-79.89536181370542,0.0,nan,276.43025573093416,3.2802557309341864,270.1651737098327,-2.984826290167291,263.9000916887402,-9.249908311259787,257.6350096676132,-15.514990332386787,251.36992764651916,-21.78007235348082,245.10484562542143,-28.045154374578544,1.0,1.0,28837.30492052088,28837.30492052088,275.64591271260883,2.495912712608856,275.64591271260883,275.64591271260883,77255.02063127942,77256.44934282149,-1.42871154207387,0.0,8545.783548066482,8545.783548066482,0.8861039462503306,3933.6733130629304,275.64591271260883,2.495912712608856,1.0,0.002,0.1318983667223775,0.004893503240641798,0.00020372216887161478,0.0017962778310254706,0.1018610844358074,0.1018610844358074,0.0,-1.0291463861666905e-13,1.0,1.000065586218073,0.03239053036952555,0.09252595811841545,0.0,6.061513888145818e-06,7.7862081786172705,0.0,1600085.6418482834,266.60564925878265,3.681916410869235e-05,1.0,1284531.9374495447,2598.031192117425,,,,,,,,,,,,,,,,,,3.0,15247.14221373715,1552.1473316163533,0.3716348648289668,6.175347969391544,3.0337667284304577
405.0,-29.789831681797036,4.632958906772929,35.0508565263203,24.659586406219773,5.020273324288429,-26.308821181215098,-39.81517734993247,1.5392628233624517,-6.544374532306563,-6.544411330846043,40.101863222399665,41201.52138907561,25626.611990403715,25626.611990403715,66828.13337947933,77265.1159681417,77256.25757565137,25626.611990403715,102882.86956605509,102882.86956605509,102882.86956605509,130380.32594004691,125903.04069388202,4477.285246164891,0.0,90960.13059233471,54896.752490285806,40070.42011338767,27497.456373991827,67567.8764873795,20862.18087286923,1552.149789535909,0.0,0.878431936324835,2.7242433851979904,0.0014947059257719628,1.0,1.0,-6.512040306218523,333805.54645304877,1558929.9667894957,4.670173948139493,1558929.9667894957,4.670173948139493,0.7586949348741034,0.09252600778001241,3.914102578522042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914102578522042,1.2845269697579973,1.2848334864393955,3.047115919457458,6456.472989442944,15247.133497183877,6455.089177964571,0.0003303809947903687,23239.076842661874,2369.7263431102238,19294.693527503892,1967.5111814436013,0.8302693630274953,0.8302693630274953,35402.58256784786,35382.83765553947,1.0006975941841516,0.8,4275.276203292501,4272.891774033241,1.0006975941841516,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4251.403248464093,4632.441516551485,6.027800820743566,4.632958906772929,-3.772985157796504,8.405944064569432,3.033462537044376,3.5,0.8667035820126789,0.6,0.0002386098010177883,1.0000815696068546,0.00023859033929761247,198.7487720443394,0.0,3.880003136919954e-06,10.995928890031148,0.006088550949950812,8.052101424536855e-05,0.00015808878677241975,0.0006187757279413495,0.09252600778198772,0.09252600778198772,0.09252600778198772,0.09253204447771976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488235.11358815694,595.4893185347241,0.0,0.09252600778198772,0.09252600778001241,0.09252600778001241,0.3716348531741744,0.3716348531741744,0.5,9.924492750225573,0.032451151621273766,0.032451151621273766,2.376054908381775e-11,3.6798539497340244e-05,0.032371024627536826,2.376054908381775e-11,27497.456373991827,20862.18087286923,0.7586949348741034,0.9890518520581546,0.6097797286373405,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502324977643808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.00363817536,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76712706780995,260.76712706780995,-12.382872932190025,245.10408706960527,276.4301670660206,123198.57788710178,123278.25418206058,-79.67629495880345,0.0,nan,276.4301670660206,3.280167066020624,270.16495106672704,-2.9850489332729353,263.8997350674682,-9.250264932531763,257.6345190681563,-15.515480931843683,251.36930306888235,-21.78069693111763,245.10408706960527,-28.045912930394707,1.0,1.0,28837.30492052088,28837.30492052088,275.64586650220656,2.4958665022065816,275.64586650220656,275.64586650220656,77254.82188413022,77256.25757565137,-1.4356915211537853,0.0,8545.783548066482,8545.783548066482,0.8861039601924355,3933.6730914146524,275.64586650220656,2.4958665022065816,1.0,0.002,0.13189230885643413,0.004893524420920902,0.0002037128023104907,0.0017962871975371188,0.10185640115524536,0.10185640115524536,0.0,-1.5239068687500357e-13,1.0,1.0000655467124342,0.03237102460377628,0.09252600778001241,0.0,6.057865712669734e-06,7.781522472155996,0.0,1600085.613916413,266.6056254676934,3.679851573679116e-05,1.0,1284532.0185756704,2598.0308638535007,,,,,,,,,,,,,,,,,,3.0,15247.133497183877,1552.149789535909,0.3716348531741744,6.175347969391544,3.033462537044376
406.0,-29.790613628247574,4.633984321382395,35.050862041018156,24.659422889258735,5.02016837477865,-26.30953542797134,-39.81586794890461,1.5390901744140668,-6.54440895823609,-6.544445479730357,40.10187216658908,41201.0525428075,25626.950246423512,25626.950246423512,66828.00278923102,77264.95356528927,77255.98599187702,25626.950246423512,102882.93623830054,102882.93623830054,102882.93623830054,130380.4294608341,125903.06147201017,4477.367988823931,0.0,90960.2465889147,54896.561176607625,40070.76156923008,27497.493222533565,67568.25479176364,20862.205973909724,1552.1522266113222,0.0,0.8784317172165186,2.7242399207438943,0.0014947059257719628,1.0,1.0,-6.512336104442966,333805.0963309737,1558930.3532606892,4.670181403446824,1558930.3532606892,4.670181403446824,0.7586948310187644,0.09252605920216653,3.9141061650386684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141061650386684,1.284527817294907,1.284834309178124,3.047116701046928,6456.474645537243,15247.124802079703,6455.083865890357,0.0003303802580777564,23239.085184092364,2369.727193699415,19294.677649358582,1967.5095623233808,0.8302683817591145,0.8302683817591145,35402.60851953141,35382.83765553947,1.000698511129604,0.8,4275.279337262033,4272.891774033241,1.000698511129604,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4251.148227383384,4632.441516551485,6.0282419891524475,4.633984321382395,-3.7729111613787665,8.406895482761161,3.033159271910074,3.5,0.8666169348314497,0.6,0.00023859033929761247,1.0000812491204258,0.00023857095561730942,198.74941684277857,0.0,3.8679929868147574e-06,10.961892124633023,0.006092418942937627,8.051473157027332e-05,0.00015807560772733914,0.0006187247107478122,0.09252605920362345,0.09252605920362345,0.09252605920362345,0.09253204901024988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488234.29041876434,595.489586729504,0.0,0.09252605920362345,0.09252605920216653,0.09252605920216653,0.3716348491355423,0.3716348491355423,0.5,9.924672444467705,0.03239512039959891,0.03239512039959891,-6.411937647499144e-11,3.652149428035045e-05,0.03210937528740487,-6.411937647499144e-11,27497.493222533565,20862.205973909724,0.7586948310187644,0.9890443817912128,0.6097693757191694,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502371930953832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.96960140997,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7666998506282,260.7666998506282,-12.383300149371792,245.1033304154792,276.43006928578274,123200.74838640886,123281.10308777388,-80.35470136502072,0.0,nan,276.43006928578274,3.2800692857827585,270.16472151171723,-2.985278488282745,263.89937373767725,-9.250626262322726,257.6340259635812,-15.515974036418754,251.36867818953158,-21.7813218104684,245.1033304154792,-28.04666958452077,1.0,1.0,28837.30492052088,28837.30492052088,275.6458005734658,2.4958005734658286,275.6458005734658,275.6458005734658,77254.53274809597,77255.98599187702,-1.4532437810557894,0.0,8545.783548066482,8545.783548066482,0.8861037334655997,3933.676695863862,275.6458005734658,2.4958005734658286,1.0,0.002,0.13188629995371431,0.004893543514275366,0.00020370350703131056,0.0017962964930068879,0.10185175351565527,0.10185175351565527,0.0,3.819861094100929e-14,1.0,1.0000650169350682,0.03210937535152425,0.09252605920216653,0.0,6.008902761801597e-06,7.7186286943614695,0.0,1600085.5731457965,266.6055910417639,3.652155839972693e-05,1.0,1284532.1351226626,2598.0303922648113,,,,,,,,,,,,,,,,,,3.0,15247.124802079703,1552.1522266113222,0.3716348491355423,6.175347969391544,3.033159271910074
407.0,-29.791393413250248,4.635007329635241,35.05086734416698,24.659342073742323,5.020143646273429,-26.31023970731501,-39.81654950240625,1.5389899401828677,-6.54442189952897,-6.544458043676528,40.101877092201654,41200.52040590039,25627.23900895087,25627.23900895087,66827.75941485126,77264.73352069662,77255.72599027125,25627.23900895087,102882.96499922212,102882.96499922212,102882.96499922212,130380.46057527492,125903.01162389135,4477.448951383577,0.0,90960.32372431966,54896.32560740025,40071.10901879935,27497.495576052803,67568.60459485215,20862.207547437127,1552.152510491993,0.0,0.8784316303835528,2.7242386497693603,0.0014947059257719628,1.0,1.0,-6.512704727073526,333804.93072481337,1558930.5660934108,4.670184357997345,1558930.5660934108,4.670184357997345,0.7586948233062265,0.09252609408244383,3.914106341047433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914106341047433,1.2845283260386824,1.2848347931431043,3.047115631243435,6456.472378752014,15247.116142696417,6455.081262251816,0.0003303805343838847,23239.10384611019,2369.729096695629,19294.66986690875,1967.5087687343537,0.8302673801312839,0.8302673801312839,35402.609793113494,35382.83765553947,1.00069855612882,0.8,4275.279491061975,4272.891774033241,1.00069855612882,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4250.893922183692,4632.441516551485,6.0286705521426205,4.635007329635241,-3.772821130153799,8.40782845978904,3.032856870161884,3.5,0.8665305343319669,0.6,0.00023857095561730942,1.0000810250412204,0.00023855162696190165,198.75005986253834,0.0,3.852495156498384e-06,10.91797127351642,0.0060962714380941255,8.050853163000258e-05,0.00015806242398730684,0.0006186731360100456,0.09252609408602526,0.09252609408602526,0.09252609408602526,0.09253201361692737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.4579785213,595.4898577423173,0.0,0.09252609408602526,0.09252609408244383,0.09252609408244383,0.37163484727631435,0.37163484727631435,0.5,9.924850030780254,0.032271293753240116,0.032271293753240116,-8.01492205937393e-12,3.614414754338213e-05,0.031753316602987525,-8.01492205937393e-12,27497.495576052803,20862.207547437127,0.7586948233062265,0.9890356596167248,0.6097583434339464,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502418699780588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.925680558845,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7662771716951,260.7662771716951,-12.383722828304883,245.10257641989065,276.42997792350315,123203.85385950762,123283.35496532974,-79.50110582208723,0.0,nan,276.42997792350315,3.279977923503168,270.164497622776,-2.985502377223952,263.8990173220863,-9.250982677913669,257.6335370213149,-15.51646297868507,251.36805672059933,-21.78194327940065,245.10257641989065,-28.047423580109324,1.0,1.0,28837.30492052088,28837.30492052088,275.6457575849712,2.4957575849712157,275.6457575849712,275.6457575849712,77254.4034003945,77255.72599027125,-1.3225898767559556,0.0,8545.783548066482,8545.783548066482,0.8861037223389502,3933.67687275267,275.6457575849712,2.4957575849712157,1.0,0.002,0.13188035768178358,0.004893566240342313,0.0002036943237026218,0.0017963056765203005,0.10184716185131089,0.10184716185131089,0.0,2.2292237500387557e-13,1.0,1.0000642960177986,0.03175331661100245,0.09252609408244383,0.0,5.9422720812262625e-06,7.633039698777714,0.0,1600085.557429061,266.605578100471,3.614415555830419e-05,1.0,1284532.1780019437,2598.0302187607144,,,,,,,,,,,,,,,,,,3.0,15247.116142696417,1552.152510491993,0.37163484727631435,6.175347969391544,3.032856870161884
408.0,-29.792170585034487,4.63602747913566,35.05087273710871,24.659197555761807,5.020052938945704,-26.31094823263649,-39.81723161470143,1.5388305865117728,-6.544458273740872,-6.54449438478614,40.10189028928951,41200.021474970046,25627.582059574932,25627.582059574932,66827.60353454498,77264.55974858988,77255.50928075945,25627.582059574932,102883.09134033439,102883.09134033439,102883.09134033439,130380.64468046975,125903.11358738554,4477.531093084205,0.0,90960.42672050335,54896.102708886305,40071.47112401894,27497.553340135357,67569.0244641543,20862.247564184574,1552.1559977176228,0.0,0.8784313832140713,2.7242349594577426,0.0014947059257719628,1.0,1.0,-6.51277220585655,333804.45170801785,1558931.136329225,4.670192768108551,1558931.136329225,4.670192768108551,0.7586946848007052,0.09252615206960443,3.9141083955794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141083955794,1.2845291111297805,1.284835553591999,3.0471153683211027,6456.471821651142,15247.107500549255,6455.077493945096,0.00033038037034707144,23239.11796189247,2369.730536104834,19294.658603187785,1967.5076201544653,0.8302663911266851,0.8302663911266851,35402.62465950359,35382.83765553947,1.0006990813999785,0.8,4275.28128635258,4272.891774033241,1.0006990813999785,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4250.640433635745,4632.441516551485,6.029110779820684,4.63602747913566,-3.772749230465183,8.408776709600843,3.032555451520463,3.5,0.8664444147201323,0.6,0.00023855162696190165,1.00008075401333,0.00023853236451615788,198.75070073104985,0.0,3.841571419356067e-06,10.887013402455093,0.006100113009513482,8.050232704839616e-05,0.0001580492999135055,0.0006186220917068984,0.09252615207074934,0.09252615207074934,0.09252615207074934,0.09253207012645943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488232.66575674945,595.4901160791902,0.0,0.09252615207074934,0.09252615206960443,0.09252615206960443,0.3716348404201896,0.3716348404201896,0.5,9.925027572461577,0.03217458591080913,0.03217458591080913,-5.2011728257639334e-11,3.611104528999931e-05,0.03172217892961271,-5.2011728257639334e-11,27497.553340135357,20862.247564184574,0.7586946848007052,0.9890272068379107,0.6097471704187007,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502465339616053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.894722687786,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7658524453711,260.7658524453711,-12.384147554628896,245.10182445102419,276.4298804397197,123206.15630340304,123286.04249906846,-79.88619566539754,0.0,nan,276.4298804397197,3.2798804397197046,270.16426924197856,-2.9857307580214183,263.8986580442652,-9.251341955734802,257.6330468464865,-15.516953153513498,251.36743564875255,-21.78256435124743,245.10182445102419,-28.04817554897579,1.0,1.0,28837.30492052088,28837.30492052088,275.64569588521414,2.495695885214161,275.64569588521414,275.64569588521414,77254.14395294884,77255.50928075945,-1.3653278106066864,0.0,8545.783548066482,8545.783548066482,0.8861035924587232,3933.678937557297,275.64569588521414,2.495695885214161,1.0,0.002,0.13187442123475437,0.0048935846302262925,0.00020368513941865801,0.0017963148606012266,0.101842569709329,0.101842569709329,0.0,1.9884701524253146e-14,1.0,1.0000642329548413,0.03172217898162444,0.09252615206960443,0.0,5.936447028505353e-06,7.6255579674086675,0.0,1600085.5147218406,266.6055417262591,3.611109730172757e-05,1.0,1284532.3020305953,2598.0297168988727,,,,,,,,,,,,,,,,,,3.0,15247.107500549255,1552.1559977176228,0.3716348404201896,6.175347969391544,3.032555451520463
409.0,-29.792945595272826,4.6370451988228645,35.05087800454983,24.65911618145185,5.020029316502106,-26.31164810407028,-39.817908697854705,1.5387318252294653,-6.544472487407006,-6.544508356750951,40.10189745411947,41199.49598181473,25627.87363685405,25627.87363685405,66827.36961866877,77264.34167750973,77255.27782458927,25627.87363685405,102883.15146144331,102883.15146144331,102883.15146144331,130380.7178972028,125903.10636258835,4477.611534614456,0.0,90960.50590484282,54895.87385926463,40071.813383975765,27497.56643575949,67569.37981973526,20862.256791391555,1552.1568256331684,0.0,0.8784312802309878,2.7242335436941065,0.0014947059257719628,1.0,1.0,-6.513013922725293,333804.2675429088,1558931.4459165086,4.670196272179522,1558931.4459165086,4.670196272179522,0.7586946590393913,0.0925261890002022,3.9141090047209133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141090047209133,1.2845296127362535,1.2848360305736672,3.047114652641783,6456.470305212542,15247.098884760737,6455.0743964452695,0.00033038045466636713,23239.134575744538,2369.7322302462653,19294.64934455352,1967.5066760365182,0.8302653991552676,0.8302653991552676,35402.62906719104,35382.83765553947,1.0006992371359194,0.8,4275.281818632427,4272.891774033241,1.0006992371359194,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4250.387643685347,4632.441516551485,6.02953795871501,4.6370451988228645,-3.772660721342736,8.4097059201656,3.032254875502482,3.5,0.866358535857852,0.6,0.00023853236451615788,1.0000805299148599,0.00023851315707192595,198.75133982073618,0.0,3.828424589367674e-06,10.849755286267987,0.00610394143410285,8.049616864967456e-05,0.0001580361958664833,0.0006185708973128403,0.09252618900423229,0.09252618900423229,0.09252618900423229,0.09253206054656322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488231.8510874508,595.4903814212274,0.0,0.09252618900423229,0.0925261890002022,0.0925261890002022,0.3716348310788957,0.3716348310788957,0.5,9.925203719243298,0.03204359775895682,0.03204359775895682,6.423306331271306e-12,3.586934394661512e-05,0.03149443402566021,6.423306331271306e-12,27497.56643575949,20862.256791391555,0.7586946590393913,0.9890185435615059,0.6097361865941151,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502511823436683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.8574645716,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76543233904897,260.76543233904897,-12.384567660951006,245.1010751236252,276.42978955447364,123209.27011513265,123288.28734206014,-79.01722692751262,0.0,nan,276.42978955447364,3.279789554473666,270.16404666830806,-2.985953331691917,263.8983037821558,-9.251696217844199,257.63256089594734,-15.517439104052642,251.36681800978386,-21.78318199021612,245.1010751236252,-28.04892487637477,1.0,1.0,28837.30492052088,28837.30492052088,275.6456548289956,2.4956548289956118,275.6456548289956,275.6456548289956,77254.01208387349,77255.27782458927,-1.265740715782158,0.0,8545.783548066482,8545.783548066482,0.8861035539509541,3933.6795497445178,275.6456548289956,2.4956548289956118,1.0,0.002,0.1318685274062222,0.004893606897341369,0.00020367603032473433,0.0017963239699582301,0.10183801516236717,0.10183801516236717,0.0,2.829646239543848e-13,1.0,1.000063771832791,0.031494434019236905,0.0925261890002022,0.0,5.893828830452346e-06,7.570813796400605,0.0,1600085.4977065946,266.60552751259297,3.5869337523308786e-05,1.0,1284532.3497152787,2598.029523950562,,,,,,,,,,,,,,,,,,3.0,15247.098884760737,1552.1568256331684,0.3716348310788957,6.175347969391544,3.032254875502482
410.0,-29.793718504585996,4.638060257382934,35.05088348033721,24.65902188504117,5.019988206553971,-26.312347833487138,-39.81858571115879,1.5386175353590412,-6.54449828545944,-6.544534380476895,40.10191400034546,41198.9749487096,25628.19297185478,25628.19297185478,66827.16792056437,77264.13391302085,77255.1406341121,25628.19297185478,102883.33360596688,102883.33360596688,102883.33360596688,130380.96341952158,125903.26987805832,4477.693541463263,0.0,90960.58628551668,54895.64037628955,40072.16212136347,27497.62981355469,67569.79193491816,20862.301500066464,1552.160331694647,0.0,0.8784310762386582,2.724230897782429,0.0014947059257719628,1.0,1.0,-6.51282733162077,333803.9245216794,1558932.1608671758,4.6702032131618285,1558932.1608671758,4.6702032131618285,0.7586945362753628,0.09252624481799011,3.9141092123687695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141092123687695,1.2845301868460843,1.2848365801466226,3.0471134524125962,6456.467762070919,15247.090286369461,6455.0720116707025,0.00033038080439903725,23239.15387901721,2369.7341986322763,19294.642216302753,1967.5059491572304,0.830264402772599,0.830264402772599,35402.63056971026,35382.83765553947,1.000699290224132,0.8,4275.282000079208,4272.891774033241,1.000699290224132,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4250.135657239485,4632.441516551485,6.029970579456893,4.638060257382934,-3.772581483928832,8.410641741311766,3.0319552667400145,3.5,0.8662729333542899,0.6,0.00023851315707192595,1.000080312111473,0.00023849400311496216,198.75197718155673,0.0,3.817505275628574e-06,10.818809951131378,0.006107758939378478,8.04900113217122e-05,0.00015802314575021374,0.0006185198505484044,0.09252624481929578,0.09252624481929578,0.09252624481929578,0.09253215820083865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488231.07574144966,595.4906344330335,0.0,0.09252624481929578,0.09252624481799011,0.09252624481799011,0.37163481584745645,0.37163481584745645,0.5,9.925381120322308,0.03198567969036503,0.03198567969036503,5.684341886080801e-13,3.609501743540022e-05,0.03170704885610576,5.684341886080801e-13,27497.62981355469,20862.301500066464,0.7586945362753628,0.9890095264009534,0.6097247567136451,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450255817825508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.82651923646,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7650146139524,260.7650146139524,-12.38498538604756,245.1003281613231,276.42970106658447,123212.09139124607,123290.66073874633,-78.56934750025727,0.0,nan,276.42970106658447,3.2797010665844937,270.1638264855325,-2.9861735144674526,263.89795190449615,-9.252048095503824,257.6320773234125,-15.517922676587489,251.3662027423659,-21.783797257634063,245.1003281613231,-28.049671838676886,1.0,1.0,28837.30492052088,28837.30492052088,275.64561275168296,2.495612751682984,275.64561275168296,275.64561275168296,77253.83302047003,77255.1406341121,-1.3076136420713738,0.0,8545.783548066482,8545.783548066482,0.8861035408241917,3933.679758430613,275.64561275168296,2.495612751682984,1.0,0.002,0.13186259378637025,0.004893627145100241,0.00020366685472798457,0.0017963331451366425,0.10183342736399228,0.10183342736399228,0.0,-1.353730495756711e-13,1.0,1.0000642023003825,0.03170704885553732,0.09252624481799011,0.0,5.933619652395092e-06,7.621926921410091,0.0,1600085.467772748,266.60550171454054,3.6095016866966034e-05,1.0,1284532.4385315997,2598.0291645698344,,,,,,,,,,,,,,,,,,3.0,15247.090286369461,1552.160331694647,0.37163481584745645,6.175347969391544,3.0319552667400145
411.0,-29.79448850532945,4.639072522109926,35.05088895610642,24.658872687164717,5.019892050907162,-26.3130504496841,-39.81926691541446,1.5384539953555594,-6.544531690538577,-6.544567648914816,40.101924951428174,41198.504232342384,25628.528232375727,25628.528232375727,66827.03246471811,77263.96619931405,77254.90184599368,25628.528232375727,102883.4300783694,102883.4300783694,102883.4300783694,130381.10475472349,125903.32977978629,4477.774974937195,0.0,90960.69096297439,54895.441234536076,40072.49969826479,27497.67467635409,67570.17437461889,20862.33242774705,1552.1631291204005,0.0,0.8784308542664144,2.724227520908317,0.0014947059257719628,1.0,1.0,-6.5129893161673635,333803.4860076069,1558932.6340562517,4.670210765925692,1558932.6340562517,4.670210765925692,0.7586944231937935,0.09252629618617575,3.9141114334437335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141114334437335,1.2845309911552871,1.2848373600425413,3.0471132735563216,6456.4673830959355,15247.081704233044,6455.068149945155,0.0003303805965332812,23239.167435492476,2369.735581008038,19294.630673346663,1967.5047721032834,0.8302634217385326,0.8302634217385326,35402.64664118658,35382.83765553947,1.0006998580744446,0.8,4275.283940898077,4272.891774033241,1.0006998580744446,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4249.88441229524,4632.441516551485,6.030405946625382,4.639072522109926,-3.7725079733735285,8.411580495483454,3.0316565514036733,3.5,0.8661875861153352,0.6,0.00023849400311496216,1.0000800103784475,0.000238474922646151,198.75261214747212,0.0,3.806886817404992e-06,10.788717240525747,0.006111565826195884,8.048381631716006e-05,0.0001580101867978021,0.0006184694787458573,0.0925262961871314,0.0925262961871314,0.0925262961871314,0.09253218688720204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488230.27661558107,595.4908949048445,0.0,0.0925262961871314,0.09252629618617575,0.09252629618617575,0.37163480261062415,0.37163480261062415,0.5,9.925557841263892,0.03191621654656274,0.03191621654656274,-7.389644451905042e-12,3.595837625880449e-05,0.031578332747471904,-7.389644451905042e-12,27497.67467635409,20862.33242774705,0.7586944231937935,0.9890019240474253,0.6097143394056064,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450260440769476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.796426525856,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7645940973834,260.7645940973834,-12.385405902616583,245.09958313608857,276.42960505867796,123214.28443162721,123293.37882339202,-79.0943917648031,0.0,nan,276.42960505867796,3.279605058677987,270.163600674164,-2.9863993258359756,263.8975962896464,-9.252403710353576,257.6315919051206,-15.518408094879362,251.36558752060296,-21.78441247939702,245.09958313608857,-28.05041686391141,1.0,1.0,28837.30492052088,28837.30492052088,275.64555154103033,2.495551541030352,275.64555154103033,275.64555154103033,77253.55792450291,77254.90184599368,-1.343921490770299,0.0,8545.783548066482,8545.783548066482,0.8861034004156887,3933.681990610952,275.64555154103033,2.495551541030352,1.0,0.002,0.13185668425275449,0.004893645979520801,0.00020365771330229786,0.0017963422866845665,0.10182885665114894,0.10182885665114894,0.0,-1.3135759840965378e-14,1.0,1.0000639416721824,0.03157833275486155,0.09252629618617575,0.0,5.90953358686914e-06,7.5909882599042895,0.0,1600085.4283997726,266.6054683094614,3.5958383648448944e-05,1.0,1284532.552073366,2598.028705141742,,,,,,,,,,,,,,,,,,3.0,15247.081704233044,1552.1631291204005,0.37163480261062415,6.175347969391544,3.0316565514036733
412.0,-29.795255931552248,4.640082244622338,35.050894186883596,24.658754816651367,5.019829657491992,-26.313747372654444,-39.81993970284236,1.5383210985393412,-6.544552416653289,-6.544587917186802,40.10192883428494,41198.003898925635,25628.833298251124,25628.833298251124,66826.83719717676,77263.77691764671,77254.60475063355,25628.833298251124,102883.43804888467,102883.43804888467,102883.43804888467,130381.11727999875,125903.26288535535,4477.854394643401,0.0,90960.78418642817,54895.222680567436,40072.846117623034,27497.679231114096,67570.52534873714,20862.33510132192,1552.1637033502852,0.0,0.8784307296432379,2.7242254685612735,0.0014947059257719628,1.0,1.0,-6.513440408020756,333803.2188501541,1558932.8018316424,4.670215006319202,1558932.8018316424,4.670215006319202,0.7586943947515334,0.09252633022399698,3.9141130375013136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141130375013136,1.2845316520162346,1.2848379965503665,3.047112954638073,6456.466707346435,15247.07315460133,6455.0645074219565,0.00033038046635874027,23239.181729022213,2369.7370385424397,19294.619785601062,1967.5036618622123,0.8302624425672014,0.8302624425672014,35402.658247985695,35382.83765553947,1.000700268175235,0.8,4275.285342554918,4272.891774033241,1.000700268175235,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4249.633871536379,4632.441516551485,6.030833260698168,4.640082244622338,-3.772424922840677,8.412507167463016,3.0313586850252876,3.5,0.8661024814357965,0.6,0.000238474922646151,1.000079743352373,0.00023845590737270396,198.75324499391135,0.0,3.7922930172178692e-06,10.74735841079544,0.006115358119213102,8.047769828952406e-05,0.00015799722435662692,0.0006184189957432935,0.09252633022497024,0.09252633022497024,0.09252633022497024,0.09253213828149819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488229.45526008756,595.4911622600486,0.0,0.09252633022497024,0.09252633022399698,0.09252633022399698,0.3716347899319843,0.3716347899319843,0.5,9.925732083014733,0.03176978949045406,0.03176978949045406,-3.353761712787673e-12,3.550053349954396e-05,0.031147509166032705,-3.353761712787673e-12,27497.679231114096,20862.33510132192,0.7586943947515334,0.9889938971508341,0.6097037678233118,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502650463445947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.755067696125,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7641746002153,260.7641746002153,-12.385825399784665,245.0988404473295,276.42950875310464,123216.92685097233,123295.82950312355,-78.90265215120068,0.0,nan,276.42950875310464,3.2795087531046647,270.1633750919433,-2.986624908056683,263.89724143080286,-9.252758569197113,257.6311077696322,-15.518892230367783,251.36497410847946,-21.78502589152052,245.0988404473295,-28.05115955267047,1.0,1.0,28837.30492052088,28837.30492052088,275.64549650761853,2.4954965076185545,275.64549650761853,275.64549650761853,77253.36171529164,77254.60475063355,-1.243035341904033,0.0,8545.783548066482,8545.783548066482,0.8861032990128337,3933.68360268882,275.64549650761853,2.4954965076185545,1.0,0.002,0.1318508553418424,0.00489366683130682,0.00020364870184327145,0.0017963512981945553,0.10182435092163572,0.10182435092163572,0.0,3.782651275541227e-14,1.0,1.0000630693734793,0.031147509169386467,0.09252633022399698,0.0,5.828910949260835e-06,7.487426260668527,0.0,1600085.4034379912,266.6054475833467,3.5500536853305675e-05,1.0,1284532.621246857,2598.028425242641,,,,,,,,,,,,,,,,,,3.0,15247.07315460133,1552.1637033502852,0.3716347899319843,6.175347969391544,3.0313586850252876
413.0,-29.796020994232066,4.641089338402625,35.05089936251678,24.658641626033955,5.0197708854227985,-26.31444180627573,-39.820612071175105,1.5381916974187302,-6.544577444688457,-6.544612762042255,40.101937704785776,41197.508486655934,25629.14874612544,25629.14874612544,66826.65723278138,77263.58525488108,77254.36500625049,25629.14874612544,102883.51375237593,102883.51375237593,102883.51375237593,130381.22330656875,125903.28948582575,4477.933820742998,0.0,90960.874371793,54895.00844964842,40073.18435793843,27497.70955419282,67570.89391213126,20862.356045268432,1552.1656142042323,0.0,0.878430561240984,2.724222947796924,0.0014947059257719628,1.0,1.0,-6.513637419690383,333802.8913692589,1558933.1851191674,4.670220736328634,1558933.1851191674,4.670220736328634,0.7586943197633478,0.09252637202878954,3.914114312026266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914114312026266,1.2845322963962023,1.284838616657006,3.047112418276631,6456.465570860902,15247.064630879157,6455.061193425045,0.0003303804559297547,23239.197202879906,2369.7386164367963,19294.609879842523,1967.5026517559538,0.830261463483405,0.830261463483405,35402.66747031921,35382.83765553947,1.0007005940261875,0.8,4275.2864562596305,4272.891774033241,1.0007005940261875,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4249.384094977682,4632.441516551485,6.031261983687554,4.641089338402625,-3.7723455370794556,8.41343487548208,3.031061738853382,3.5,0.8660176396723948,0.6,0.00023845590737270396,1.0000794982451224,0.00023843695205344337,198.75387589481986,0.0,3.7793473020441235e-06,10.710670253993046,0.006119137466515146,8.047158450247171e-05,0.00015798432287023224,0.0006183686992221546,0.09252637202943442,0.09252637202943442,0.09252637202943442,0.09253214883636814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488228.6625469623,595.4914205434665,0.0,0.09252637202943442,0.09252637202878954,0.09252637202878954,0.37163476944258067,0.37163476944258067,0.5,9.925905387205248,0.03161986611911516,0.03161986611911516,4.6782133722444996e-11,3.5317353820119024e-05,0.030975342351894142,4.6782133722444996e-11,27497.70955419282,20862.356045268432,0.7586943197633478,0.9889858393716431,0.6096931104719274,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502696365486025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.71837953932,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76375648119097,260.76375648119097,-12.38624351880901,245.0981001114051,276.4294128509793,123219.59708495966,123298.2405237996,-78.64343883990571,0.0,nan,276.4294128509793,3.2794128509793268,270.1631503030656,-2.986849696934371,263.89688775514804,-9.253112244851934,257.63062520722696,-15.519374792773021,251.36436265932062,-21.785637340679358,245.0981001114051,-28.051899888594875,1.0,1.0,28837.30492052088,28837.30492052088,275.6454436086494,2.4954436086493956,275.6454436086494,275.6454436086494,77253.16969068236,77254.36500625049,-1.1953155681258067,0.0,8545.783548066482,8545.783548066482,0.8861032184418625,3933.684883586397,275.6454436086494,2.4954436086493956,1.0,0.002,0.1318450586485371,0.004893686717554869,0.00020363973823113357,0.0017963602617704058,0.10181986911556679,0.10181986911556679,0.0,1.539133404060422e-15,1.0,1.0000627207743273,0.030975342305112008,0.09252637202878954,0.0,5.796693300623222e-06,7.4460421315310885,0.0,1600085.3738231221,266.6054225553115,3.53173070379853e-05,1.0,1284532.7060395863,2598.0280821429155,,,,,,,,,,,,,,,,,,3.0,15247.064630879157,1552.1656142042323,0.37163476944258067,6.175347969391544,3.031061738853382
414.0,-29.796782476422692,4.642093896772438,35.05090456403249,24.658528295718156,5.019711926835867,-26.3151330360973,-39.82128021363167,1.538062486507994,-6.544597460795103,-6.544632761667106,40.10194880284973,41197.011578359685,25629.452995651405,25629.452995651405,66826.46457401109,77263.39506001618,77254.17239898314,25629.452995651405,102883.62539463454,102883.62539463454,102883.62539463454,130381.3705143127,125903.35735064065,4478.013163672047,0.0,90960.96476167902,54894.79112427485,40073.526263782405,27497.74511967816,67571.27138346057,20862.381075150068,1552.1676568515584,0.0,0.8784304106242273,2.7242209168888367,0.0014947059257719628,1.0,1.0,-6.513672844964901,333802.62775257346,1558933.6646581565,4.670225861174749,1558933.6646581565,4.670225861174749,0.7586942487229749,0.0925264127015039,3.914115648579184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914115648579184,1.284532939763516,1.2848392358277427,3.0471119326062417,6456.4645417836255,15247.056128925751,6455.057816182467,0.0003303804185656826,23239.21236070213,2369.7401621045037,19294.599785038452,1967.501622372416,0.8302604875570533,0.8302604875570533,35402.67714148018,35382.83765553947,1.0007009357354972,0.8,4275.28762416551,4272.891774033241,1.0007009357354972,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4249.135057189742,4632.441516551485,6.031687072945617,4.642093896772438,-3.772262721448913,8.414356618221351,3.0307656825514724,3.5,0.8659330521575636,0.6,0.00023843695205344337,1.000079126673348,0.00023841808682336702,198.7545038466146,0.0,3.767443171865335e-06,10.67693394906636,0.006122904909687012,8.046550956626564e-05,0.00015797144248717773,0.0006183184950676889,0.09252641270093358,0.09252641270093358,0.09252641270093358,0.09253218576003384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488227.8811496647,595.4916752554038,0.0,0.09252641270093358,0.0925264127015039,0.0925264127015039,0.37163474060484086,0.37163474060484086,0.5,9.92607857888114,0.031495093713033384,0.031495093713033384,1.1368683772161603e-12,3.5300872013976914e-05,0.03095991670221565,1.1368683772161603e-12,27497.74511967816,20862.381075150068,0.7586942487229749,0.98897746343675,0.6096823507222551,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502742126431518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.684643234395,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7633397982842,260.7633397982842,-12.386660201715756,245.09736231728388,276.4293172792866,123222.26138934263,123300.63471124425,-78.3733219016144,0.0,nan,276.4293172792866,3.2793172792866017,270.1629262868872,-2.98707371311275,263.89653529448395,-9.253464705516024,257.63014430207863,-15.519855697921344,251.36375330968508,-21.786246690314897,245.09736231728388,-28.052637682716096,1.0,1.0,28837.30492052088,28837.30492052088,275.64540107074396,2.4954010707439807,275.64540107074396,275.64540107074396,77252.94194635694,77254.17239898314,-1.2304526262014406,0.0,8545.783548066482,8545.783548066482,0.8861031339496972,3933.68622682208,275.64540107074396,2.4954010707439807,1.0,0.002,0.13183926484034242,0.0048937074699853126,0.00020363078110357822,0.001796369218848735,0.1018153905517891,0.1018153905517891,0.0,-4.768668099286444e-14,1.0,1.0000626895320364,0.030959916701078782,0.0925264127015039,0.0,5.7938081921956184e-06,7.442336510862046,0.0,1600085.3503245348,266.6054025392049,3.530087087710854e-05,1.0,1284532.7742963652,2598.0278059532275,,,,,,,,,,,,,,,,,,3.0,15247.056128925751,1552.1676568515584,0.37163474060484086,6.175347969391544,3.0307656825514724
415.0,-29.797542827645415,4.643095840779465,35.050909738933726,24.658428865391784,5.019665343431276,-26.31582201054309,-39.821947971917666,1.537944526342351,-6.544621759811491,-6.544656944368077,40.101958437967426,41196.509716129505,25629.766718959392,25629.766718959392,66826.27643508889,77263.19533688546,77253.94594559057,25629.766718959392,102883.71266454997,102883.71266454997,102883.71266454997,130381.49078647955,125903.39863230188,4478.092154177674,0.0,90961.04730538449,54894.57120206039,40073.86233702678,27497.77812192958,67571.64045895636,20862.403992042935,1552.169678936267,0.0,0.8784302429010608,2.7242184624825923,0.0014947059257719628,1.0,1.0,-6.513806223670997,333802.3089991819,1558934.0809861037,4.670231568080388,1558934.0809861037,4.670231568080388,0.7586941715630868,0.09252645180436142,3.914116200999997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914116200999997,1.2845335303331595,1.2848398023039251,3.047110961739413,6456.462484633316,15247.047673199391,6455.055166462072,0.0003303806479984323,23239.230169545128,2369.7419781010976,19294.591864846872,1967.5008147376395,0.830259510494987,0.830259510494987,35402.681138740794,35382.83765553947,1.000701076969961,0.8,4275.288106881514,4272.891774033241,1.000701076969961,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4248.886778255758,4632.441516551485,6.032113364404794,4.643095840779465,-3.7721832738207395,8.415279114600205,3.0304705398903704,3.5,0.865848725682963,0.6,0.00023841808682336702,1.000079009640296,0.00023839925098429992,198.7551308692466,0.0,3.7495494437763507e-06,10.626223123662179,0.006126654459130788,8.045943854663181e-05,0.00015795864827673523,0.0006182685043080296,0.09252645180491972,0.09252645180491972,0.09252645180491972,0.09253220527095059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488227.0955111564,595.4919312748895,0.0,0.09252645180491972,0.09252645180436142,0.09252645180436142,0.37163470628781814,0.37163470628781814,0.5,9.92625118285546,0.03137494622524173,0.03137494622524173,-1.2676082405960187e-11,3.518455656603692e-05,0.030850720697060297,-1.2676082405960187e-11,27497.77812192958,20862.403992042935,0.7586941715630868,0.9889692773654029,0.609671593531204,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502787673489612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.63393240899,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76292551821916,260.76292551821916,-12.387074481780814,245.09662691067223,276.4292241257655,123225.03172389975,123302.95310008565,-77.92137618588902,0.0,nan,276.4292241257655,3.279224125765495,270.16270468275064,-2.987295317249334,263.89618523972115,-9.253814760278829,257.6296657967108,-15.520334203289167,251.36314635369473,-21.786853646305246,245.09662691067223,-28.05337308932775,1.0,1.0,28837.30492052088,28837.30492052088,275.64535038919814,2.4953503891981654,275.64535038919814,275.64535038919814,77252.77988359935,77253.94594559057,-1.1660619912290713,0.0,8545.783548066482,8545.783548066482,0.8861030990275987,3933.686782004997,275.64535038919814,2.4953503891981654,1.0,0.002,0.1318334914656488,0.004893727378300608,0.00020362185378671501,0.0017963781462152402,0.10181092689335751,0.10181092689335751,0.0,1.9550333574258616e-15,1.0,1.0000624684304644,0.03085072070973638,0.09252645180436142,0.0,5.773374689202391e-06,7.416089483067849,0.0,1600085.3216602502,266.6053782401885,3.5184569242119323e-05,1.0,1284532.8568294263,2598.0274719969966,,,,,,,,,,,,,,,,,,3.0,15247.047673199391,1552.169678936267,0.37163470628781814,6.175347969391544,3.0304705398903704
