time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
416.0,-29.798304250144575,4.644095291630712,35.05091504503055,24.658375011663907,5.01966525920296,-26.316507299176234,-39.82261139955369,1.5378683081380498,-6.544639422687112,-6.5446747873801066,40.101972573082044,41195.97034677222,25630.065896997017,25630.065896997017,66826.03624376924,77262.96281871268,77253.8028790395,25630.065896997017,102883.86877603651,102883.86877603651,102883.86877603651,130381.69334948644,125903.5216335248,4478.171715961635,0.0,90961.1106037296,54894.32792866492,40074.202972294086,27497.82457344992,67572.027545744,20862.43700851566,1552.172185676401,0.0,0.8784300924189313,2.7242166480033787,0.0014947059257719628,1.0,1.0,-6.513654896608443,333802.07381010544,1558934.691754631,4.670236688348088,1558934.691754631,4.670236688348088,0.7586940906103186,0.09252649340172475,3.914115276985507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914115276985507,1.2845339256429915,1.2848401735114772,3.0471093046656916,6456.458973492944,15247.039214747349,6455.053512966371,0.00033038125233794723,23239.25182749961,2369.7441865978303,19294.58692243757,1967.50031075215,0.8302585240547969,0.830258524054797,35402.67445266619,35382.83765553947,1.0007008407321367,0.8,4275.287299459751,4272.891774033241,1.0007008407321367,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4248.639234672646,4632.441516551485,6.032535238067065,4.644095291630712,-3.7720992630790895,8.4161945547098,3.030176282827111,3.5,0.8657646522363175,0.6,0.00023839925098429992,1.0000791214559404,0.000238380389980777,198.7557587787934,0.0,3.7437196588148887e-06,10.609701513081394,0.0061303981787896025,8.045340731904551e-05,0.0001579458436652544,0.0006182182396265368,0.09252649340664847,0.09252649340664847,0.09252649340664847,0.09253227722647779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488226.32724237745,595.4921818653382,0.0,0.09252649340664847,0.09252649340172475,0.09252649340172475,0.37163466688041014,0.37163466688041014,0.5,9.926424698057838,0.031310374441488875,0.031310374441488875,7.73070496506989e-12,3.5364693019346305e-05,0.031019890771688097,7.73070496506989e-12,27497.82457344992,20862.43700851566,0.7586940906103186,0.9889600574517354,0.609660118884015,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450283315317268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.61741079841,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76251733391615,260.76251733391615,-12.387482666083827,245.09589369515825,276.4291409726768,123228.2712757233,123305.04610788311,-76.77483215981177,0.0,nan,276.4291409726768,3.279140972676828,270.1624915171697,-2.9875084828302647,263.89584206166694,-9.254157938333037,257.62919260616263,-15.520807393837345,251.36254315066265,-21.78745684933733,245.09589369515825,-28.054106304841724,1.0,1.0,28837.30492052088,28837.30492052088,275.64531580500017,2.495315805000189,275.64531580500017,275.64531580500017,77252.69957208277,77253.8028790395,-1.103306956734741,0.0,8545.783548066482,8545.783548066482,0.8861031574405404,3933.685853370435,275.64531580500017,2.495315805000189,1.0,0.002,0.13182768643140513,0.004893748569926632,0.00020361288022405683,0.001796387120109049,0.10180644011202841,0.10180644011202841,0.0,3.3310593866575644e-13,1.0,1.0000628109405723,0.031019890763957392,0.09252649340172475,0.0,5.8050347971286866e-06,7.45675828545477,0.0,1600085.3012022984,266.60536057731287,3.536468528864134e-05,1.0,1284532.9177256727,2598.027225590564,,,,,,,,,,,,,,,,,,3.0,15247.039214747349,1552.172185676401,0.37163466688041014,6.175347969391544,3.030176282827111
417.0,-29.799060721709996,4.6450920524342285,35.05092068550763,24.658276000432693,5.01961719672262,-26.317192929834743,-39.823274897038914,1.5377494047033478,-6.544667233357927,-6.544703053075709,40.1019928330475,41195.46458235724,25630.38870252145,25630.38870252145,66825.85328487869,77262.76494837258,77253.71243721094,25630.38870252145,102884.10113973239,102884.10113973239,102884.10113973239,130382.00614093557,125903.75298120892,4478.253159726647,0.0,90961.19188463352,54894.09993604537,40074.54660954238,27497.90500120318,67572.45161074557,20862.49388018403,1552.1765523648692,0.0,0.8784298621453153,2.7242137713789982,0.0014947059257719628,1.0,1.0,-6.513255201563254,333801.7012390938,1558935.5671746794,4.670244523583338,1558935.5671746794,4.670244523583338,0.7586939397481802,0.09252655006792199,3.9141155414617317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141155414617317,1.2845345206158063,1.284840744397269,3.0471080991932418,6456.4564192414755,15247.030709489027,6455.051180490599,0.0003303816082055826,23239.27102332394,2369.7461440271595,19294.579950511397,1967.4995998135346,0.8302575382483607,0.8302575382483607,35402.67636638921,35382.83765553947,1.0007009083493532,0.8,4275.287530564205,4272.891774033241,1.0007009083493532,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4248.392453621472,4632.441516551485,6.032961639566337,4.6450920524342285,-3.772023329861808,8.417115382296036,3.029882943568536,3.5,0.8656808410195816,0.6,0.000238380389980777,1.0000786074591768,0.00023836165297687133,198.75638260899302,0.0,3.748733066525957e-06,10.623909510534563,0.006134146911856129,8.044737587446293e-05,0.00015793301410631407,0.0006181680650234188,0.09252655006816202,0.09252655006816202,0.09252655006816202,0.09253241557931688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.57678503485,595.4924269628866,0.0,0.09252655006816202,0.09252655006792199,0.09252655006792199,0.3716346286981319,0.3716346286981319,0.5,9.926600662647324,0.031348070620140334,0.031348070620140334,-6.480149750132114e-12,3.581971776611681e-05,0.03144785151243923,-6.480149750132114e-12,27497.90500120318,20862.49388018403,0.7586939397481802,0.9889511434309398,0.6096488080625777,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502878697205839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.631618795866,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76211022547596,260.76211022547596,-12.387889774524012,245.0951626913473,276.4290577596037,123230.88877743161,123307.46125056902,-76.57247313742029,0.0,nan,276.4290577596037,3.279057759603745,270.1622787459554,-2.9877212540445726,263.89549973230083,-9.254500267699143,257.62872071864876,-15.521279281351212,251.36194170499982,-21.788058295000155,245.0951626913473,-28.05483730865268,1.0,1.0,28837.30492052088,28837.30492052088,275.6452769560938,2.4952769560938464,275.6452769560938,275.6452769560938,77252.49362950471,77253.71243721094,-1.2188077062310185,0.0,8545.783548066482,8545.783548066482,0.8861031407212852,3933.6861191690405,275.6452769560938,2.4952769560938464,1.0,0.002,0.1318218013056703,0.004893768206218069,0.00020360377859677747,0.001796396221083726,0.10180188929838874,0.10180188929838874,0.0,-3.194965993158494e-13,1.0,1.000063677418097,0.03144785151891938,0.09252655006792199,0.0,5.8851252706356205e-06,7.559637702796159,0.0,1600085.2692355786,266.60533276664205,3.581972424626656e-05,1.0,1284533.0141935423,2598.026835249596,,,,,,,,,,,,,,,,,,3.0,15247.030709489027,1552.1765523648692,0.3716346286981319,6.175347969391544,3.029882943568536
418.0,-29.799812846062377,4.646086208654941,35.05092635713978,24.658125719893746,5.019521226168463,-26.31787943883855,-39.82393842944873,1.5375878189350995,-6.544691239443296,-6.5447270549887335,40.102005012975184,41195.00446160648,25630.701253551306,25630.701253551306,66825.70571515779,77262.60442051252,77253.51987453208,25630.701253551306,102884.22112808339,102884.22112808339,102884.22112808339,130382.16811690768,125903.8341571812,4478.3339597264685,0.0,90961.29893352094,54893.90618005702,40074.880837182136,27497.946988824297,67572.82782600643,20862.52332328452,1552.178989242705,0.0,0.8784296857198836,2.7242113338498335,0.0014947059257719628,1.0,1.0,-6.513283067592397,333801.3848688799,1558936.0934619815,4.670250526594865,1558936.0934619815,4.670250526594865,0.7586938520087866,0.09252659547574157,3.9141183722282538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141183722282538,1.2845353149306349,1.2848415148318602,3.0471084186888366,6456.457096214303,15247.022278033663,6455.046666594944,0.00033038113330078434,23239.28156565636,2369.7472190458884,19294.566458175217,1967.498223978139,0.8302565810248304,0.8302565810248304,35402.69684952574,35382.83765553947,1.0007016320762334,0.8,4275.290004142678,4272.891774033241,1.0007016320762334,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4248.14638172323,4632.441516551485,6.03338466956367,4.646086208654941,-3.77194443797179,8.41803064662673,3.029590458563648,3.5,0.865597273875328,0.6,0.00023836165297687133,1.0000781561907603,0.0002383430249939435,198.75700285764515,0.0,3.7240991172216424e-06,10.554096898206135,0.00613787101097335,8.044134453043288e-05,0.00015792030844643845,0.0006181187806381575,0.09252659547528487,0.09252659547528487,0.09252659547528487,0.09253245947364441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.7874665991,595.4926843038749,0.0,0.09252659547528487,0.09252659547574157,0.09252659547574157,0.37163460296935913,0.37163460296935913,0.5,9.926776582508264,0.031375915984142466,0.031375915984142466,-5.724132279283367e-11,3.5815545459172426e-05,0.0314439873963579,-5.724132279283367e-11,27497.946988824297,20862.52332328452,0.7586938520087866,0.9889434535317598,0.6096386045538849,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502923945372093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.56180618354,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76170003721643,260.76170003721643,-12.388299962783549,245.09443381247462,276.42896626195784,123233.01128296302,123310.16303541428,-77.15175245125832,0.0,nan,276.42896626195784,3.278966261957862,270.16205977206204,-2.9879402279379406,263.8951532821643,-9.254846717835676,257.62824679226753,-15.521753207732445,251.3613403023721,-21.788659697627878,245.09443381247462,-28.055566187525358,1.0,1.0,28837.30492052088,28837.30492052088,275.6452304211178,2.4952304211178102,275.6452304211178,275.6452304211178,77252.17227759605,77253.51987453208,-1.3475969360297313,0.0,8545.783548066482,8545.783548066482,0.8861029617701861,3933.688964089395,275.6452304211178,2.4952304211178102,1.0,0.002,0.13181591690169356,0.0048937886149565376,0.00020359467986923586,0.00179640532008449,0.10179733993461793,0.10179733993461793,0.0,-4.6274182402550323e-14,1.0,1.0000636695823182,0.03144398745359922,0.09252659547574157,0.0,5.884403914405984e-06,7.558711578931888,0.0,1600085.2410750582,266.6053087605567,3.581560270049522e-05,1.0,1284533.0961096883,2598.026503789797,,,,,,,,,,,,,,,,,,3.0,15247.022278033663,1552.178989242705,0.37163460296935913,6.175347969391544,3.029590458563648
419.0,-29.800563882749067,4.6470778614431305,35.05093177311266,24.658020806405716,5.019471381277201,-26.318560356342687,-39.82459361487997,1.5374678548637835,-6.544710437202866,-6.544745802197823,40.1020089797563,41194.49933936286,25631.001665209802,25631.001665209802,66825.50100457267,77262.41172147234,77253.22770033217,25631.001665209802,102884.22936554196,102884.22936554196,102884.22936554196,130382.18008956443,125903.76708399558,4478.413005568848,0.0,90961.38633877093,54893.68084766748,40075.228323448275,27497.950724022463,67573.17904747074,20862.525499084117,1552.1794884707986,0.0,0.8784295690207474,2.724209435897147,0.0014947059257719628,1.0,1.0,-6.513725572278702,333801.13776254246,1558936.2648640461,4.670254497373922,1558936.2648640461,4.670254497373922,0.7586938280771018,0.09252662839843993,3.9141197186083683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141197186083683,1.28453591438349,1.2848420904980506,3.047108044843527,6456.456304080952,15247.013908451747,6455.043190316595,0.00033038103950143785,23239.295902556467,2369.7486810028367,19294.5560673466,1967.4971644084983,0.8302556216956676,0.8302556216956676,35402.70659179327,35382.83765553947,1.0007019762980096,0.8,4275.291180635508,4272.891774033241,1.0007019762980096,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4247.9010369796715,4632.441516551485,6.03380385797167,4.6470778614431305,-3.7718618055608966,8.418939667004027,3.0292988491109534,3.5,0.8655139568888438,0.6,0.0002383430249939435,1.0000780436428158,0.00023832442528762206,198.75762221273894,0.0,3.702442056017679e-06,10.492720786754102,0.006141573453029368,8.043538946851599e-05,0.00015790763552542752,0.0006180693899288991,0.09252662839907355,0.09252662839907355,0.09252662839907355,0.09253241247479489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488223.9699880166,595.4929504010332,0.0,0.09252662839907355,0.09252662839843993,0.09252662839843993,0.3716345886999038,0.3716345886999038,0.5,9.926950104779769,0.03131154441638273,0.03131154441638273,-2.5011104298755527e-12,3.5364994971587294e-05,0.031020229919136,-2.5011104298755527e-12,27497.950724022463,20862.525499084117,0.7586938280771018,0.9889352838887036,0.6096279606798338,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502968933777889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.50043007208,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76129162122567,260.76129162122567,-12.38870837877431,245.09370727938267,276.42887596307037,123235.70280186484,123312.5212110162,-76.81840915136361,0.0,nan,276.42887596307037,3.2788759630703908,270.1618422263306,-2.9881577736694,263.8948084895887,-9.255191510411294,257.62777475285804,-15.522225247141932,251.360741016124,-21.789258983875982,245.09370727938267,-28.056292720617307,1.0,1.0,28837.30492052088,28837.30492052088,275.64517748462714,2.4951774846271633,275.64517748462714,275.64517748462714,77252.0102566311,77253.22770033217,-1.2174437010689871,0.0,8545.783548066482,8545.783548066482,0.8861028766567648,3933.69031720141,275.64517748462714,2.4951774846271633,1.0,0.002,0.1318101117982368,0.004893809642086045,0.00020358570582369295,0.0017964142941856887,0.10179285291184648,0.10179285291184648,0.0,9.381384558082573e-15,1.0,1.0000628115916048,0.03102022992163711,0.09252662839843993,0.0,5.805103449871455e-06,7.456847879122726,0.0,1600085.21791605,266.6052895627971,3.5364997472697723e-05,1.0,1284533.16009172,2598.0262448973804,,,,,,,,,,,,,,,,,,3.0,15247.013908451747,1552.1794884707986,0.3716345886999038,6.175347969391544,3.0292988491109534
420.0,-29.801311519178242,4.648066950033199,35.050937228700725,24.65791229568424,5.019412929746483,-26.319239074287623,-39.82525218799708,1.5373404848488288,-6.544732402954708,-6.544767759357637,40.10202095472214,41194.01435855279,25631.30936921457,25631.30936921457,66825.32372776736,77262.22351503994,77253.03991306554,25631.30936921457,102884.3492822801,102884.3492822801,102884.3492822801,130382.34072113267,125903.84792511986,4478.4927960128125,0.0,90961.47082358325,54893.46760669021,40075.559129881156,27497.991438852572,67573.55056873373,20862.554122886268,1552.1818216487652,0.0,0.8784294044575032,2.7242072060956604,0.0014947059257719628,1.0,1.0,-6.5137555895963715,333800.8483453195,1558936.7822943537,4.670260096767705,1558936.7822943537,4.670260096767705,0.7586937456606035,0.09252667534081446,3.914120296370817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914120296370817,1.284536548411341,1.284842700783779,3.0471069906197927,6456.454070307363,15247.005535588587,6455.040701531085,0.00033038131740625225,23239.314056832383,2369.7505322237853,19294.54862820016,1967.4964058266746,0.8302546529994306,0.8302546529994306,35402.7107724225,35382.83765553947,1.000702124011433,0.8,4275.291685495418,4272.891774033241,1.000702124011433,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4247.656441496205,4632.441516551485,6.034223747197911,4.648066950033199,-3.771781801341573,8.419848751374772,3.029008141383149,3.5,0.8654308975380426,0.6,0.00023832442528762206,1.0000776907693167,0.00023830591111805458,198.75823876712602,0.0,3.6968334023072347e-06,10.476825862138703,0.006145270286431676,8.042940402620637e-05,0.0001578950212614157,0.0006180201074152088,0.09252667534188826,0.09252667534188826,0.09252667534188826,0.09253245849207738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488223.19137195643,595.4932042504647,0.0,0.09252667534188826,0.09252667534081446,0.09252667534081446,0.37163457566013774,0.37163457566013774,0.5,9.92712359951902,0.03125959355412533,0.03125959355412533,-3.979039320256561e-13,3.5356402918296226e-05,0.031012169761254427,-3.979039320256561e-13,27497.991438852572,20862.554122886268,0.7586937456606035,0.9889272232305554,0.6096174318478575,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503013857390548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.48453514747,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7608841819629,260.7608841819629,-12.389115818037055,245.09298317463396,276.42878518929297,123238.25279052439,123314.88748794339,-76.63469741897596,0.0,nan,276.42878518929297,3.2787851892929893,270.1616247863594,-2.988375213640552,263.8944643834234,-9.255535616576594,257.6273039804984,-15.522696019501552,251.3601435775692,-21.789856422430773,245.09298317463396,-28.05701682536602,1.0,1.0,28837.30492052088,28837.30492052088,275.6451335532077,2.4951335532077223,275.6451335532077,275.6451335532077,77251.79337440207,77253.03991306554,-1.2465386634721654,0.0,8545.783548066482,8545.783548066482,0.8861028401326508,3933.690897852671,275.6451335532077,2.4951335532077223,1.0,0.002,0.13180430820144745,0.004893830080983126,0.0002035767327630416,0.001796423267344935,0.10178836638152079,0.10178836638152079,0.0,1.0797656171956937e-13,1.0,1.0000627952611723,0.03101216976165233,0.09252667534081446,0.0,5.803597005814316e-06,7.454913236684111,0.0,1600085.1921420565,266.60526759704527,3.535640331620016e-05,1.0,1284533.2350291428,2598.025941675899,,,,,,,,,,,,,,,,,,3.0,15247.005535588587,1552.1818216487652,0.37163457566013774,6.175347969391544,3.029008141383149
421.0,-29.802058437743558,4.64905356348317,35.05094271150775,24.65784331960606,5.019401263318001,-26.31991246765395,-39.82590241413561,1.53725529309907,-6.544749698261228,-6.544785052244856,40.10203265120713,41193.49857193708,25631.606385477604,25631.606385477604,66825.10495741469,77262.00664666346,77252.86247957025,25631.606385477604,102884.46886504785,102884.46886504785,102884.46886504785,130382.49585993367,125903.92339548796,4478.572464445709,0.0,90961.54475126929,54893.24240324324,40075.891497806726,27498.026994885815,67573.91849269254,20862.57932189345,1552.1837975719247,0.0,0.878429266233202,2.724205449899326,0.0014947059257719628,1.0,1.0,-6.513775095434937,333800.62040727533,1558937.2876926647,4.670264799959273,1558937.2876926647,4.670264799959273,0.7586936810329536,0.09252672016505674,3.9141208679232644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141208679232644,1.2845369850223276,1.2848431137154526,3.047106399863784,6456.452818566269,15246.997205809364,6455.037559677156,0.0003303813435522913,23239.32955078397,2369.752112167149,19294.539236988516,1967.4954481895975,0.8302536953497276,0.8302536953497276,35402.714908116686,35382.83765553947,1.0007022701371793,0.8,4275.292184928896,4272.891774033241,1.0007022701371793,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4247.412576424005,4632.441516551485,6.034640130735178,4.64905356348317,-3.771698491029789,8.42075205451296,3.0287183128768915,3.5,0.8653480893933976,0.6,0.00023830591111805458,1.000077616644203,0.00023828741604846513,198.75885473287204,0.0,3.679843735467543e-06,10.428677146315017,0.006148950130167143,8.042349484936319e-05,0.0001578824162686914,0.0006179708601954325,0.09252672016603601,0.09252672016603601,0.09252672016603601,0.09253250207293397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488222.4115911396,595.4934584649319,0.0,0.09252672016603601,0.09252672016505674,0.09252672016505674,0.3716345651463249,0.3716345651463249,0.5,9.927297056558261,0.03121590697173815,0.03121590697173815,-5.2807536121690646e-11,3.535398360554609e-05,0.031009956809896266,-5.2807536121690646e-11,27498.026994885815,20862.57932189345,0.7586936810329536,0.9889186012594663,0.6096064797010663,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503058577878924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.43638643165,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76048186029186,260.76048186029186,-12.389518139708116,245.09226160602427,276.42870211455585,123241.35510199615,123317.02723806443,-75.67213606828648,0.0,nan,276.42870211455585,3.2787021145558697,270.1614140128486,-2.988585987151396,263.8941259111373,-9.255874088862697,257.6268378094496,-15.523162190550352,251.35954970773557,-21.79045029226441,245.09226160602427,-28.05773839397571,1.0,1.0,28837.30492052088,28837.30492052088,275.64509549762573,2.495095497625755,275.64509549762573,275.64509549762573,77251.69372677096,77252.86247957025,-1.1687527992908144,0.0,8545.783548066482,8545.783548066482,0.8861028040011104,3933.691472262881,275.64509549762573,2.495095497625755,1.0,0.002,0.1317985050165392,0.0048938513630203875,0.0002035677622905566,0.0017964322376528598,0.1017838811452783,0.1017838811452783,0.0,-5.658364402028049e-14,1.0,1.0000627907720352,0.031009956862703802,0.09252672016505674,0.0,5.803184896636827e-06,7.454384211246967,0.0,1600085.1718545116,266.60525030173875,3.535403641308221e-05,1.0,1284533.2940480793,2598.0257028658634,,,,,,,,,,,,,,,,,,3.0,15246.997205809364,1552.1837975719247,0.3716345651463249,6.175347969391544,3.0287183128768915
422.0,-29.802801431051794,4.650037474669014,35.050948413432046,24.657711653877072,5.019319981207613,-26.320589289828252,-39.82655690107492,1.537107839981346,-6.544778817798829,-6.544814409333664,40.10204993898695,41193.026860061276,25631.930657750854,25631.930657750854,66824.95751781213,77261.83652464041,77252.72608148705,25631.930657750854,102884.65673923791,102884.65673923791,102884.65673923791,130382.75260131585,125904.09907691405,4478.6535244018,0.0,90961.63991721671,54893.0348841847,40076.227814480015,27498.09586207795,67574.32367655796,20862.627788671212,1552.187642306634,0.0,0.8784290413503458,2.7242024653219565,0.0014947059257719628,1.0,1.0,-6.513581116708394,333800.2334517439,1558938.0346870774,4.670272451778996,1558938.0346870774,4.670272451778996,0.7586935434843118,0.09252678049363439,3.9141224179838017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141224179838017,1.284537712751092,1.2848438178587969,3.0471058802944238,6456.451717661141,15246.988865490133,6455.034309264962,0.00033038133041160333,23239.344661088002,2369.7536529893496,19294.529521288947,1967.4944574639605,0.8302527374446896,0.8302527374446896,35402.72612419324,35382.83765553947,1.0007026664328356,0.8,4275.293539401415,4272.891774033241,1.0007026664328356,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4247.169460857177,4632.441516551485,6.035061914524536,4.650037474669014,-3.7716245033279514,8.421661977996965,3.0284293861843548,3.5,0.8652655389098156,0.6,0.00023828741604846513,1.0000772092029568,0.00023826901948738118,198.75946746488574,0.0,3.6760588498035013e-06,10.417950780343123,0.006152626189016947,8.04175473561705e-05,0.00015786986869229463,0.0006179219921726696,0.09252678049306212,0.09252678049306212,0.09252678049306212,0.09253260620885116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488221.6525143074,595.4937062194425,0.0,0.09252678049306212,0.09252678049363439,0.09252678049363439,0.37163455815444646,0.37163455815444646,0.5,9.927471827899831,0.031229978742373987,0.031229978742373987,-8.031975085032173e-11,3.5591534810919256e-05,0.031233292625245213,-8.031975085032173e-11,27498.09586207795,20862.627788671212,0.7586935434843118,0.9889104896952776,0.6095958437886881,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503103255690433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.42566006567,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7600777538889,260.7600777538889,-12.389922246111098,245.091542157576,276.42861335019893,123243.57875040769,123319.58657480658,-76.00782439890409,0.0,nan,276.42861335019893,3.2786133501989525,270.1611991116733,-2.9888008883266934,263.8937848731458,-9.256215126854158,257.62637063463484,-15.523629365365139,251.35895639610428,-21.7910436038957,245.091542157576,-28.05845784242399,1.0,1.0,28837.30492052088,28837.30492052088,275.6450501796736,2.495050179673626,275.6450501796736,275.6450501796736,77251.41479829016,77252.72608148705,-1.3112831968901446,0.0,8545.783548066482,8545.783548066482,0.886102706011717,3933.693030073721,275.6450501796736,2.495050179673626,1.0,0.002,0.13179266003429066,0.004893870634046081,0.00020355872221454024,0.0017964412777169358,0.10177936110727012,0.10177936110727012,0.0,-6.852417938629785e-14,1.0,1.0000632429450043,0.031233292705564963,0.09252678049363439,0.0,5.844982276538373e-06,7.508074922958821,0.0,1600085.1380420746,266.60522118220115,3.559161513067011e-05,1.0,1284533.394240743,2598.0252974535088,,,,,,,,,,,,,,,,,,3.0,15246.988865490133,1552.187642306634,0.37163455815444646,6.175347969391544,3.0284293861843548
423.0,-29.80354223545747,4.651018934392949,35.050953979806366,24.65761190922933,5.019270296169061,-26.321260982294845,-39.827206812892086,1.5369890430072293,-6.544795416711793,-6.544830749228677,40.102057431846525,41192.5336236606,25632.224833146407,25632.224833146407,66824.758456807,77261.64442106253,77252.49140295564,25632.224833146407,102884.71623610205,102884.71623610205,102884.71623610205,130382.82851148982,125904.095583994,4478.732927495821,0.0,90961.72057753721,54892.81379438241,40076.56309239422,27498.112275387764,67574.67536778198,20862.639260218853,1552.1886843513757,0.0,0.8784289242838703,2.7242008093240444,0.0014947059257719628,1.0,1.0,-6.513840991312293,333800.0180773034,1558938.3584492998,4.670276435060802,1558938.3584492998,4.670276435060802,0.7586935078046065,0.09252682176960929,3.9141227975188184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141227975188184,1.2845383062704854,1.2848443878873081,3.047104767846932,6456.449360518396,15246.980578909599,6455.031946538436,0.0003303816431897462,23239.363015181407,2369.7555245860112,19294.522458941246,1967.4937373049154,0.8302517778278542,0.8302517778278542,35402.72887046894,35382.83765553947,1.0007027634665158,0.8,4275.2938710463495,4272.891774033241,1.0007027634665158,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4246.927033754556,4632.441516551485,6.03547568145664,4.651018934392949,-3.771540944826457,8.422559879219406,3.028141288664556,3.5,0.8651832253327303,0.6,0.00023826901948738118,1.00007698219874,0.0002382506784263046,198.7600783950638,0.0,3.6564906842312465e-06,10.362494599111352,0.006156282679701178,8.041164184064502e-05,0.00015785737764673617,0.0006178731606036275,0.0925268217688332,0.0925268217688332,0.0925268217688332,0.09253259974891276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488220.8529729211,595.4939666546944,0.0,0.0925268217688332,0.09252682176960929,0.09252682176960929,0.3716345609018138,0.3716345609018138,0.5,9.927645167007807,0.031187831486761297,0.031187831486761297,1.2562395568238571e-11,3.5332516858943563e-05,0.03098975791635894,1.2562395568238571e-11,27498.112275387764,20862.639260218853,0.7586935078046065,0.9889023971348219,0.6095853720268146,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450314769896863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.37020388444,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7596752587012,260.7596752587012,-12.390324741298798,245.09082510913072,276.4285254082692,123246.18901658444,123321.89378982363,-75.70477323919717,0.0,nan,276.4285254082692,3.2785254082692177,270.1609853484412,-2.9890146515587617,263.89344528861017,-9.25655471138981,257.62590522879424,-15.524094771205739,251.3583651689616,-21.79163483103838,245.09082510913072,-28.059174890869258,1.0,1.0,28837.30492052088,28837.30492052088,275.6450063784545,2.4950063784545478,275.6450063784545,275.6450063784545,77251.22519772657,77252.49140295564,-1.2662052290688735,0.0,8545.783548066482,8545.783548066482,0.8861026820188428,3933.6934115064123,275.6450063784545,2.4950063784545478,1.0,0.002,0.13178686062498923,0.0048938920731458925,0.00020354975797381525,0.0017964502418723555,0.10177487898690762,0.10177487898690762,0.0,-1.5382920631745733e-13,1.0,1.000062749852279,0.030989757903796544,0.09252682176960929,0.0,5.799409131061629e-06,7.449535019123027,0.0,1600085.118204533,266.6052045832882,3.5332504296547995e-05,1.0,1284533.4500067127,2598.0250718061407,,,,,,,,,,,,,,,,,,3.0,15246.980578909599,1552.1886843513757,0.3716345609018138,6.175347969391544,3.028141288664556
424.0,-29.80428227189754,4.651997889086919,35.050959599968046,24.65754303792494,5.019256640218097,-26.321928380719623,-39.827852324210085,1.5369027489062974,-6.5448145117665035,-6.544849860988023,40.102070116474394,41192.024747698735,25632.525436179512,25632.525436179512,66824.55018387825,77261.43016233314,77252.3214188978,25632.525436179512,102884.84685507731,102884.84685507731,102884.84685507731,130383.00047810041,125904.18755841289,4478.812919687517,0.0,90961.792619899,54892.590993070065,40076.8906964766,27498.1536230231,67575.04431949969,20862.66851829221,1552.190979237871,0.0,0.8784287724418502,2.7241988681611757,0.0014947059257719628,1.0,1.0,-6.513844372637891,333799.7661655718,1558938.9065447028,4.670281601609738,1558938.9065447028,4.670281601609738,0.7586934309954809,0.09252687321683646,3.9141230807265734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141230807265734,1.2845387476801955,1.2848448058411677,3.0471039412359175,6456.447609028847,15246.972311413638,6455.029177441277,0.0003303818004297713,23239.37973943678,2369.757229985447,19294.514181924533,1967.4928932841015,0.8302508241724763,0.8302508241724763,35402.73091973062,35382.83765553947,1.0007028358727221,0.8,4275.294118518682,4272.891774033241,1.0007028358727221,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4246.685355073104,4632.441516551485,6.0358899454509425,4.651997889086919,-3.771459669796586,8.423457558883506,3.0278540914723915,3.5,0.8651011689921119,0.6,0.0002382506784263046,1.0000769028569905,0.00023823235767737164,198.7606886952116,0.0,3.6454707374302645e-06,10.331264069877369,0.006159928150438608,8.040577670771944e-05,0.00015784490171858516,0.0006178243729917318,0.0925268732179005,0.0925268732179005,0.0925268732179005,0.09253265462670038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488220.0780436767,595.4942193391621,0.0,0.0925268732179005,0.09252687321683646,0.09252687321683646,0.371634567362492,0.371634567362492,0.5,9.927818609137468,0.03115826005978306,0.03115826005978306,-1.404032445861958e-11,3.534922154813103e-05,0.031005488350160704,-1.404032445861958e-11,27498.1536230231,20862.66851829221,0.7586934309954809,0.9888939157468688,0.6095745132321315,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503192011573012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.33897335521,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7592774269668,260.7592774269668,-12.390722573033202,245.09011048450938,276.42844436942414,123249.20813063865,123324.03576132275,-74.82763068409352,0.0,nan,276.42844436942414,3.2784443694241645,270.1607775924378,-2.989222407562181,263.89311081545384,-9.25688918454614,257.62544403848125,-15.524555961518729,251.35777726149448,-21.7922227385055,245.09011048450938,-28.059889515490596,1.0,1.0,28837.30492052088,28837.30492052088,275.6449673757095,2.494967375709507,275.6449673757095,275.6449673757095,77251.12511489492,77252.3214188978,-1.1963040028786054,0.0,8545.783548066482,8545.783548066482,0.8861026641154403,3933.6936961302063,275.6449673757095,2.494967375709507,1.0,0.002,0.131781058269632,0.004893913022574524,0.00020354078802394427,0.001796459211933219,0.10177039401197213,0.10177039401197213,0.0,-4.283682783490228e-14,1.0,1.0000627816921381,0.031005488364201028,0.09252687321683646,0.0,5.802355264403831e-06,7.453319804416259,0.0,1600085.0958334815,266.6051854882335,3.5349235588455485e-05,1.0,1284533.5152331558,2598.0248078786512,,,,,,,,,,,,,,,,,,3.0,15246.972311413638,1552.190979237871,0.371634567362492,6.175347969391544,3.0278540914723915
425.0,-29.805020336497932,4.65297421040976,35.05096544890591,24.65745691386985,5.019220682736049,-26.322596234545095,-39.82849787045268,1.5367965806634443,-6.544840244710883,-6.544875853370811,40.1020879575995,41191.52112411583,25632.841440429213,25632.841440429213,66824.36256454504,77261.22950577778,77252.2025487172,25632.841440429213,102885.04398914642,102885.04398914642,102885.04398914642,130383.26584419626,125904.37164469132,4478.8941995049445,0.0,90961.86761872386,54892.362467557745,40077.227945740124,27498.22185504984,67575.44980078997,20862.71674175862,1552.1947122532142,0.0,0.8784285636905419,2.7241962250274443,0.0014947059257719628,1.0,1.0,-6.5136265948654,333799.42356284254,1558939.677449382,4.670288704545618,1558939.677449382,4.670288704545618,0.7586933021244551,0.09252693731619513,3.914123050718179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914123050718179,1.284539281987242,1.2848453167405731,3.0471026504248653,6456.444873955121,15246.964034609107,6455.027078689838,0.00033038221102104606,23239.399078686045,2369.759202040049,19294.507908616033,1967.4922535846629,0.8302498633156113,0.8302498633156113,35402.73070259302,35382.83765553947,1.0007028282006372,0.8,4275.294092296775,4272.891774033241,1.0007028282006372,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4246.444407860151,4632.441516551485,6.036306843669713,4.65297421040976,-3.7713838112600055,8.424358021669766,3.0275677743623945,3.5,0.8650193641035413,0.6,0.00023823235767737164,1.000076698404108,0.00023821408703705984,198.7612973724888,0.0,3.6414446753271876e-06,10.31985420987725,0.006163569595113935,8.039991165296957e-05,0.00015783244602440207,0.000617775615135345,0.09252693731885443,0.09252693731885443,0.09252693731885443,0.09253276539851227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488219.321300987,595.4944663611781,0.0,0.09252693731885443,0.09252693731619513,0.09252693731619513,0.3716345788577355,0.3716345788577355,0.5,9.927993451562154,0.03118584016914383,0.03118584016914383,1.113562575483229e-10,3.5608659914032614e-05,0.031249258505397393,1.113562575483229e-10,27498.22185504984,20862.71674175862,0.7586933021244551,0.988885205522729,0.6095634027675284,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503236278498037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.32756349521,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7588815626284,260.7588815626284,-12.391118437371574,245.08939798086254,276.42836514439193,123251.87789506701,123326.335480276,-74.45758520899821,0.0,nan,276.42836514439193,3.2783651443919553,270.1605717116877,-2.989428288312297,263.8927782789778,-9.257221721022177,257.62498484628003,-15.525015153719949,251.3571914135706,-21.792808586429373,245.08939798086254,-28.060602019137434,1.0,1.0,28837.30492052088,28837.30492052088,275.644927473522,2.4949274735220115,275.644927473522,275.644927473522,77250.96357446756,77252.2025487172,-1.2389742496452527,0.0,8545.783548066482,8545.783548066482,0.8861026660124659,3933.69366597177,275.644927473522,2.4949274735220115,1.0,0.002,0.13177521029246733,0.004893932916436283,0.00020353174473237943,0.0017964682553254245,0.10176587236618971,0.10176587236618971,0.0,5.780402198563017e-14,1.0,1.0000632752396057,0.031249258394041135,0.09252693731619513,0.0,5.847977134248811e-06,7.511923144026369,0.0,1600085.0660239088,266.6051597552891,3.5608548557775066e-05,1.0,1284533.6039418862,2598.0244489342113,,,,,,,,,,,,,,,,,,3.0,15246.964034609107,1552.1947122532142,0.3716345788577355,6.175347969391544,3.0275677743623945
426.0,-29.805756255708797,4.653947969458695,35.05097139879648,24.657360941078537,5.0191778266469145,-26.323262847455705,-39.82914324207229,1.5366844182925172,-6.544862646507056,-6.544898328890072,40.102102568224865,41191.03590127274,25633.14891310274,25633.14891310274,66824.18481437548,77261.03634725064,77252.04804126869,25633.14891310274,102885.19695437144,102885.19695437144,102885.19695437144,130383.46990624243,125904.49447674217,4478.97542950027,0.0,90961.94994109913,54892.15212070713,40077.55313376889,27498.272951870993,67575.82608563988,20862.752844921553,1552.1975452167626,0.0,0.878428386289281,2.7241939414959035,0.0014947059257719628,1.0,1.0,-6.513579658737626,333799.1273136241,1558940.3087670724,4.6702947407719115,1558940.3087670724,4.6702947407719115,0.7586932052582612,0.09252699763591266,3.9141239870904863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141239870904863,1.2845398442220823,1.2848458556387756,3.047102045683044,6456.443592579769,15246.955772639216,6455.023989692435,0.0003303822471914566,23239.414551278565,2369.760779805394,19294.498675396077,1967.4913120582542,0.8302489132341137,0.8302489132341137,35402.73747808483,35382.83765553947,1.0007030675979183,0.8,4275.294910516713,4272.891774033241,1.0007030675979183,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4246.204156101758,4632.441516551485,6.0367207912667435,4.653947969458695,-3.77130555112456,8.425253520583254,3.027282294443263,3.5,0.8649377984123608,0.6,0.00023821408703705984,1.0000764759116891,0.00023819587079068052,198.76190428374255,0.0,3.631496172198648e-06,10.291660152010968,0.006167201091286134,8.039404858007038e-05,0.00015782003845698947,0.0006177271981680454,0.09252699763768897,0.09252699763768897,0.09252699763768897,0.09253283803108418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.54715581913,595.4947188849014,0.0,0.09252699763768897,0.09252699763591266,0.09252699763591266,0.3716346016469772,0.3716346016469772,0.5,9.928168663009986,0.031220517314523022,0.031220517314523022,6.053824108676054e-11,3.568238304296756e-05,0.031318670152472805,6.053824108676054e-11,27498.272951870993,20862.752844921553,0.7586932052582612,0.9888770686974386,0.6095528280937433,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503280427729874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.29936943734,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.75848687587074,260.75848687587074,-12.391513124129233,245.08868752040763,276.42828623132857,123254.4718028764,123328.70789875714,-74.23609588073816,0.0,nan,276.42828623132857,3.278286231328593,270.1603664891602,-2.9896335108397807,263.89244674696107,-9.257553253038907,257.6245270047756,-15.52547299522439,251.35660726259118,-21.793392737408794,245.08868752040763,-28.061312479592345,1.0,1.0,28837.30492052088,28837.30492052088,275.6448869180399,2.4948869180399242,275.6448869180399,275.6448869180399,77250.78372882964,77252.04804126869,-1.2643124390451703,0.0,8545.783548066482,8545.783548066482,0.8861026068182862,3933.6946070259387,275.6448869180399,2.4948869180399242,1.0,0.002,0.13176934932261286,0.004893953501693575,0.00020352268284490189,0.001796477317011957,0.10176134142245094,0.10176134142245094,0.0,-1.4314114130109523e-13,1.0,1.0000634157657788,0.031318670091934564,0.09252699763591266,0.0,5.86096958988574e-06,7.528612839465078,0.0,1600085.039856128,266.6051373534929,3.568232250472647e-05,1.0,1284533.6806485374,2598.02413855415,,,,,,,,,,,,,,,,,,3.0,15246.955772639216,1552.1975452167626,0.3716346016469772,6.175347969391544,3.027282294443263
427.0,-29.806489979979354,4.654919188413215,35.05097740364026,24.657265527080767,5.019132272473814,-26.323927754743327,-39.829788299370534,1.5365700471467725,-6.544884097988756,-6.544919776422406,40.10211605355569,41190.55233343435,25633.453724416264,25633.453724416264,66824.00605785061,77260.84389331905,77251.88011585483,25633.453724416264,102885.3338402711,102885.3338402711,102885.3338402711,130383.65238336357,125904.59570719034,4479.056676173231,0.0,90962.02888141072,54891.93932862175,40077.87728087663,27498.31854309248,67576.19582396912,20862.78504087732,1552.200092712452,0.0,0.8784282187407034,2.724191763393631,0.0014947059257719628,1.0,1.0,-6.51360476429744,333798.84461448895,1558940.8914599714,4.670300441753847,1558940.8914599714,4.670300441753847,0.7586931182058769,0.09252705876573547,3.9141243055139574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141243055139574,1.2845404166741679,1.2848464048265114,3.047100935638992,6456.441240529623,15246.947529046474,6455.021644091145,0.0003303825601627484,23239.432828760568,2369.762643589867,19294.491664236855,1967.4905971189812,0.8302479585628464,0.8302479585628464,35402.7397821636,35382.83765553947,1.0007031490075378,0.8,4275.295188761191,4272.891774033241,1.0007031490075378,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4245.964614233388,4632.441516551485,6.037133149552734,4.654919188413215,-3.7712267472160304,8.426145935629245,3.0269976687737077,3.5,0.8648564767924879,0.6,0.00023819587079068052,1.0000762482658123,0.00023817771015332618,198.76250938807968,0.0,3.6206958192559663e-06,10.261051951771408,0.0061708217871053895,8.038818875767918e-05,0.00015780768203300135,0.0006176788838421889,0.09252705877122021,0.09252705877122021,0.09252705877122021,0.09253289826444838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488217.7676942735,595.4949730824645,0.0,0.09252705877122021,0.09252705876573547,0.09252705876573547,0.3716346366161906,0.3716346366161906,0.5,9.928343848420566,0.031247156448102942,0.031247156448102942,1.3812950783176348e-11,3.567843367591195e-05,0.03131501212499188,1.3812950783176348e-11,27498.31854309248,20862.78504087732,0.7586931182058769,0.9888690128684086,0.609542337078764,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503324448885049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.2687612371,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7580931068504,260.7580931068504,-12.391906893149553,245.08797908627298,276.4282071274264,123257.004486621,123331.06796735023,-74.06348072925215,0.0,nan,276.4282071274264,3.2782071274264126,270.1601615192085,-2.989838480791491,263.8921159109722,-9.257884089027755,257.6240703027242,-15.525929697275785,251.35602469449827,-21.793975305501704,245.08797908627298,-28.062020913726997,1.0,1.0,28837.30492052088,28837.30492052088,275.6448458204178,2.4948458204178223,275.6448458204178,275.6448458204178,77250.59893019109,77251.88011585483,-1.2811856637417804,0.0,8545.783548066482,8545.783548066482,0.8861025866886685,3933.694927041527,275.6448458204178,2.4948458204178223,1.0,0.002,0.1317634890352782,0.00489397427227167,0.00020351362244236607,0.0017964863778933732,0.10175681122118303,0.10175681122118303,0.0,3.3573924890228923e-13,1.0,1.0000634083486115,0.03131501211117893,0.09252705876573547,0.0,5.860287905784294e-06,7.527737622239861,0.0,1600085.014691932,266.6051159020112,3.5678419862961164e-05,1.0,1284533.753846759,2598.023842370383,,,,,,,,,,,,,,,,,,3.0,15246.947529046474,1552.200092712452,0.3716346366161906,6.175347969391544,3.0269976687737077
428.0,-29.807221381149247,4.655887875149984,35.05098344168101,24.65716483946892,5.019084302673312,-26.324590812803283,-39.83042930541558,1.536453734250586,-6.544905298185142,-6.544940929004152,40.10212902106963,41190.07040315233,25633.7575905914,25633.7575905914,66823.82799374373,77260.65575021248,77251.70546368051,25633.7575905914,102885.46305427191,102885.46305427191,102885.46305427191,130383.82484197155,125904.6869463781,4479.137895593443,0.0,90962.11302211163,54891.72902856007,40078.20443727951,27498.36178769964,67576.56622497915,20862.81556155017,1552.2025221616334,0.0,0.87842805476058,2.724189615828227,0.0014947059257719628,1.0,1.0,-6.513670677343612,333798.5658036421,1558941.4517798831,4.670306021317463,1558941.4517798831,4.670306021317463,0.7586930349749914,0.09252712175501765,3.914125410240897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914125410240897,1.2845409980923057,1.2848469630538502,3.047100416455242,6456.4401404415585,15246.939304895064,6455.018448860953,0.0003303825509082867,23239.447766318073,2369.764166796824,19294.482113479986,1967.4896232128185,0.8302470139348279,0.8302470139348279,35402.74777585133,35382.83765553947,1.000703431447144,0.8,4275.296154092544,4272.891774033241,1.000703431447144,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4245.725784372067,4632.441516551485,6.037544319264738,4.655887875149984,-3.7711479474970417,8.427035822647026,3.0267138997740854,3.5,0.8647753999354529,0.6,0.00023817771015332618,1.000076007296889,0.00023815960828527224,198.76311257977596,0.0,3.6096538526359488e-06,10.22975901837028,0.0061744314409580255,8.038236612876589e-05,0.0001577953440245603,0.0006176307656642356,0.09252712175916564,0.09252712175916564,0.09252712175916564,0.0925329528734679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.98694224516,595.4952276742011,0.0,0.09252712175916564,0.09252712175501765,0.09252712175501765,0.3716346828936648,0.3716346828936648,0.5,9.928518782146847,0.03125940923877124,0.03125940923877124,-4.490630090003833e-12,3.5630819013476867e-05,0.03127025166054409,-4.490630090003833e-12,27498.36178769964,20862.81556155017,0.7586930349749914,0.988860957676817,0.6095318644338981,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503368338997291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.237468303705,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.75770008029417,260.75770008029417,-12.392299919705806,245.08727268931855,276.42812747127397,123259.528679583,123333.45251197417,-73.92383239114284,0.0,nan,276.42812747127397,3.27812747127399,270.1599565148796,-2.9900434851203954,263.8917855585064,-9.258214441493578,257.62361460208507,-15.526385397914908,251.35544364570146,-21.79455635429852,245.08727268931855,-28.062727310681424,1.0,1.0,28837.30492052088,28837.30492052088,275.6448042306025,2.49480423060254,275.6448042306025,275.6448042306025,77250.40865038088,77251.70546368051,-1.2968132996320492,0.0,8545.783548066482,8545.783548066482,0.886102516851694,3933.6960372921017,275.6448042306025,2.49480423060254,1.0,0.002,0.13175763712100533,0.0048939950593619545,0.0002035045750964957,0.0017964954250940818,0.10175228754824785,0.10175228754824785,0.0,1.9057758843255002e-13,1.0,1.0000633177116562,0.03127025166503472,0.09252712175501765,0.0,5.851914437778451e-06,7.516982042407975,0.0,1600084.98976003,266.60509470181483,3.5630823504106957e-05,1.0,1284533.826038241,2598.023550260268,,,,,,,,,,,,,,,,,,3.0,15246.939304895064,1552.2025221616334,0.3716346828936648,6.175347969391544,3.0267138997740854
