time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
429.0,-29.80795052829293,4.656854039441085,35.05098949569084,24.657063593063526,5.019037988917874,-26.32525167652558,-39.83106619035823,1.5363391371419532,-6.544926132992714,-6.5449616814968925,40.10214155789963,41189.58653183441,25634.06028402464,25634.06028402464,66823.64681585904,77260.46860381773,77251.5258492876,25634.06028402464,102885.58613331224,102885.58613331224,102885.58613331224,130383.98909903545,125904.77010897847,4479.21899005698,0.0,90962.1996544732,54891.5183017977,40078.5348363061,27498.4029657232,67576.9378020293,20862.84461542122,1552.2048443257627,0.0,0.8784278945875337,2.724187509359237,0.0014947059257719628,1.0,1.0,-6.513768845370748,333798.2922669781,1558941.9934892766,4.670311471343315,1558941.9934892766,4.670311471343315,0.7586929554209672,0.09252718625613632,3.914127008704238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914127008704238,1.2845415713659056,1.2848475132101855,3.047100300959654,6456.439895720266,15246.931102825629,6455.014677363963,0.0003303823218119375,23239.46040897278,2369.765455988822,19294.470840223094,1967.4884736605359,0.8302460771754183,0.8302460771754183,35402.75934216282,35382.83765553947,1.000703840117685,0.8,4275.29755086003,4272.891774033241,1.000703840117685,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4245.487665034427,4632.441516551485,6.0379542484942705,4.656854039441085,-3.771069071069955,8.42792311051104,3.0264309855870333,3.5,0.8646945673105809,0.6,0.00023815960828527224,1.0000757735022487,0.0002381415634649775,198.76371391576748,0.0,3.597983637908557e-06,10.196685629832851,0.006178029424595934,8.037658132033249e-05,0.00015778302696493977,0.0006175828073585798,0.09252718625969227,0.09252718625969227,0.09252718625969227,0.09253300288351546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.20620445197,595.4954822400041,0.0,0.09252718625969227,0.09252718625613632,0.09252718625613632,0.3716347388770459,0.3716347388770459,0.5,9.928693280988165,0.03125358399393008,0.03125358399393008,1.261923898709938e-11,3.554850417231137e-05,0.03119283612613799,1.261923898709938e-11,27498.4029657232,20862.84461542122,0.7586929554209672,0.9888528392870204,0.6095213525730003,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503412090397922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.20439491516,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7573080166751,260.7573080166751,-12.39269198332488,245.0865683635552,276.428047669794,123262.08704366331,123335.82976050502,-73.74271684172996,0.0,nan,276.428047669794,3.2780476697940344,270.1597518085573,-2.9902481914426744,263.8914559472995,-9.258544052700472,257.62316008604483,-15.526839913955143,251.35486422479966,-21.795135775200322,245.0865683635552,-28.06343163644479,1.0,1.0,28837.30492052088,28837.30492052088,275.6447624602134,2.494762460213451,275.6447624602134,275.6447624602134,77250.22407556706,77251.5258492876,-1.3017737205373123,0.0,8545.783548066482,8545.783548066482,0.8861024158024249,3933.6976437477592,275.6447624602134,2.494762460213451,1.0,0.002,0.1317517996910918,0.004894015858158801,0.0002034955502903691,0.00179650444980787,0.10174777514518454,0.10174777514518454,0.0,9.823912516804256e-14,1.0,1.0000631609582824,0.03119283611351875,0.09252718625613632,0.0,5.837429996123077e-06,7.498376700591568,0.0,1600084.9652070405,266.60507386700726,3.554849155307238e-05,1.0,1284533.896864135,2598.0232636758037,,,,,,,,,,,,,,,,,,3.0,15246.931102825629,1552.2048443257627,0.3716347388770459,6.175347969391544,3.0264309855870333
430.0,-29.808677710344156,4.657817497162642,35.050995464214935,24.65691746855157,5.018942302284106,-26.325915709072337,-39.83170730117706,1.5361803009859492,-6.544957149217112,-6.544992389124022,40.10215119946169,41189.13613917273,25634.385073040434,25634.385073040434,66823.52121221316,77260.31435881191,77251.27507103555,25634.385073040434,102885.66014407598,102885.66014407598,102885.66014407598,130384.10042088895,125904.80095221254,4479.29946867642,0.0,90962.30170948812,54891.32365431684,40078.86450574587,27498.440276812973,67577.30478255884,20862.870256215665,1552.2072224397493,0.0,0.8784276914719272,2.7241843948690305,0.0014947059257719628,1.0,1.0,-6.51408948244017,333797.88751226093,1558942.4100977236,4.670318382528593,1558942.4100977236,4.670318382528593,0.758692858438502,0.09252725305584258,3.9141293833912556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141293833912556,1.284542351401638,1.284848270251158,3.0471002992780454,6456.439892157139,15246.922921531812,6455.010750372386,0.00033038203124602497,23239.472383173274,2369.76667701746,19294.459102182474,1967.4872767135032,0.830245144298232,0.8302451442982322,35402.77652514492,35382.83765553947,1.000704447241167,0.8,4275.299625906232,4272.891774033241,1.000704447241167,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4245.250255228963,4632.441516551485,6.038368419262452,4.657817497162642,-3.7709979549554653,8.428815452118108,3.0261489249400984,3.5,0.8646139785543138,0.6,0.0002381415634649775,1.0000755697310728,0.00023812356853094153,198.7643136343135,0.0,3.5866554987235318e-06,10.164581683382488,0.0061816160800946575,8.037075851707344e-05,0.00015777080494790407,0.0006175353434878818,0.09252725305699852,0.09252725305699852,0.09252725305699852,0.0925330174654717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488215.4190182285,595.4957387609435,0.0,0.09252725305699852,0.09252725305584258,0.09252725305584258,0.3716348025475064,0.3716348025475064,0.5,9.928866213249018,0.031194530556376776,0.031194530556376776,-1.4665602066088468e-11,3.523990693565793e-05,0.030902906683877518,-1.4665602066088468e-11,27498.440276812973,20862.870256215665,0.758692858438502,0.9888456106266578,0.6095113776985571,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503455707216526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.172290968716,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7569124310915,260.7569124310915,-12.39308756890847,245.08586562296165,276.42795923922284,123264.0663318336,123338.47148679622,-74.40515496261683,0.0,nan,276.42795923922284,3.2779592392228665,270.1595405159734,-2.9904594840265872,263.8911217927226,-9.258878207277405,257.62270306945874,-15.52729693054124,251.35428434620985,-21.795715653790126,245.08586562296165,-28.06413437703833,1.0,1.0,28837.30492052088,28837.30492052088,275.64470240732487,2.494702407324894,275.64470240732487,275.64470240732487,77249.95783915732,77251.27507103555,-1.317231878230814,0.0,8545.783548066482,8545.783548066482,0.886102265682993,3933.700030308212,275.64470240732487,2.494702407324894,1.0,0.002,0.13174601651575393,0.004894034623702413,0.0002034866051203149,0.001796513394897063,0.10174330256015744,0.10174330256015744,0.0,1.737802610146666e-14,1.0,1.0000625739238014,0.03090290669854312,0.09252725305584258,0.0,5.783175340162863e-06,7.428685362035141,0.0,1600084.9283899623,266.60504285078287,3.5239921601259994e-05,1.0,1284534.0016659321,2598.0228396139546,,,,,,,,,,,,,,,,,,3.0,15246.922921531812,1552.2072224397493,0.3716348025475064,6.175347969391544,3.0261489249400984
431.0,-29.80940030029925,4.658778578212618,35.051001192430924,24.65680850381034,5.018880136321118,-26.326572256639363,-39.83234352255238,1.536052092655613,-6.544971171825807,-6.545005944163864,40.10215620298705,41188.664753361656,25634.670274027263,25634.670274027263,66823.33502738892,77260.13597914555,77251.01369478469,25634.670274027263,102885.68396881195,102885.68396881195,102885.68396881195,130384.12812820537,125904.75011131234,4479.37801689303,0.0,90962.38416291156,54891.11182388496,40079.19148780734,27498.444159393413,67577.63564720075,20862.872861286847,1552.2076043749064,0.0,0.8784275989680725,2.724183024443876,0.0014947059257719628,1.0,1.0,-6.514541598620667,333797.7088439419,1558942.6262963682,4.67032153005343,1558942.6262963682,4.67032153005343,0.7586928460518059,0.09252730436874383,3.9141298014472716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141298014472716,1.284542988107175,1.2848488839918593,3.047099114382226,6456.437381505081,15246.914755300442,6455.008550713578,0.0003303823878550735,23239.490966619887,2369.7685720016407,19294.4525272551,1967.4866062574988,0.8302441974726875,0.8302441974726875,35402.77955015347,35382.83765553947,1.0007045541233044,0.8,4275.29999121142,4272.891774033241,1.0007045541233044,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4245.013504742217,4632.441516551485,6.038772372665032,4.658778578212618,-3.770914152355637,8.429692730568256,3.02586765808517,3.5,0.8645336165957629,0.6,0.00023812356853094153,1.0000750929419213,0.00023810568847430582,198.76490956883956,0.0,3.5767507125562217e-06,10.136511519384332,0.006185192830807214,8.036498050703355e-05,0.00015775858802390797,0.0006174875908186208,0.09252730436908974,0.09252730436908974,0.09252730436908974,0.09253298394022644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.6216727832,595.4959983584272,0.0,0.09252730436908974,0.09252730436874383,0.09252730436874383,0.3716348677482825,0.3716348677482825,0.5,9.929036600500748,0.031053385198390515,0.031053385198390515,-6.991740519879386e-11,3.477233804005664e-05,0.030464345543180116,-6.991740519879386e-11,27498.444159393413,20862.872861286847,0.7586928460518059,0.9888380140472839,0.6095014180193178,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503499206734645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.144220804716,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7565174287129,260.7565174287129,-12.393482571287052,245.08516527724714,276.4278695801798,123266.47246745524,123340.76792830574,-74.29546085049365,0.0,nan,276.4278695801798,3.277869580179811,270.1593287195953,-2.9906712804046833,263.89078785900995,-9.25921214099003,257.622246998415,-15.527753001584983,251.35370613783044,-21.796293862169534,245.08516527724714,-28.064834722752835,1.0,1.0,28837.30492052088,28837.30492052088,275.64465826688007,2.4946582668800943,275.64465826688007,275.64465826688007,77249.73783049406,77251.01369478469,-1.2758642906264868,0.0,8545.783548066482,8545.783548066482,0.8861022392549479,3933.700450454508,275.64465826688007,2.4946582668800943,1.0,0.002,0.13174031541034867,0.004894056154132437,0.0002034777938837151,0.001796522206173261,0.10173889694185755,0.10173889694185755,0.0,5.697612520672024e-14,1.0,1.000061685962589,0.03046434561309752,0.09252730436874383,0.0,5.70110548784236e-06,7.323264109962408,0.0,1600084.9112762357,266.60502882817417,3.477240795746184e-05,1.0,1284534.047927952,2598.022652422932,,,,,,,,,,,,,,,,,,3.0,15246.914755300442,1552.2076043749064,0.3716348677482825,6.175347969391544,3.02586765808517
432.0,-29.810120873098402,4.659737185390855,35.051006861175104,24.656706978008174,5.018832606215469,-26.32722552516673,-39.83297544820232,1.5359372582826953,-6.544989990821648,-6.545024552916702,40.10216594349501,41188.196642497736,25634.967138643126,25634.967138643126,66823.16378114086,77259.95204600687,77250.80423328078,25634.967138643126,102885.77137192391,102885.77137192391,102885.77137192391,130384.2447193953,125904.78821286508,4479.456506530218,0.0,90962.470068529,54890.91298298117,40079.50787283092,27498.473347471383,67577.9812203023,20862.89336851735,1552.2093133222356,0.0,0.8784274610521542,2.7241811373879856,0.0014947059257719628,1.0,1.0,-6.514757190585328,333797.4635647683,1558943.0471787748,4.670326222764379,1558943.0471787748,4.670326222764379,0.7586927865010293,0.09252736340806647,3.9141313729914047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141313729914047,1.2845435620340488,1.2848494350864983,3.047098976381507,6456.437089098117,15246.906656824664,6455.004861651802,0.00033038217472527,23239.503583399204,2369.769858555083,19294.441500402576,1967.485481831469,0.8302432722437874,0.8302432722437872,35402.790921677886,35382.83765553947,1.0007049559115564,0.8,4275.301364456088,4272.891774033241,1.0007049559115564,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4244.777493623241,4632.441516551485,6.039178066966644,4.659737185390855,-3.770834345978866,8.430571531369722,3.025587280030517,3.5,0.8644535085801477,0.6,0.00023810568847430582,1.0000748837496032,0.00023808785956264675,198.76550384290763,0.0,3.553927840283979e-06,10.071831499364796,0.006188746758647497,8.035924188986582e-05,0.00015774644658444,0.0006174403155540694,0.0925273634083505,0.0925273634083505,0.0925273634083505,0.0925330071909276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.85241355747,595.4962490528201,0.0,0.0925273634083505,0.09252736340806647,0.09252736340806647,0.37163492561601036,0.37163492561601036,0.5,9.929205914078176,0.030902896106226763,0.030902896106226763,-1.1596057447604835e-11,3.456209503838181e-05,0.030267362331358072,-1.1596057447604835e-11,27498.473347471383,20862.89336851735,0.7586927865010293,0.9888304233785742,0.6094913742425271,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450354243180341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.079540784696,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7561244174125,260.7561244174125,-12.393875582587498,245.08446737245114,276.4277814623746,123269.09201850659,123343.01298032312,-73.9209618165325,0.0,nan,276.4277814623746,3.2777814623746053,270.15911864439136,-2.9908813556086216,263.89045582640756,-9.259544173592417,257.6217930084168,-15.528206991583204,251.35313019043343,-21.796869809566545,245.08446737245114,-28.065532627548833,1.0,1.0,28837.30492052088,28837.30492052088,275.6446151476183,2.494615147618333,275.6446151476183,275.6446151476183,77249.5566001833,77250.80423328078,-1.2476330974750454,0.0,8545.783548066482,8545.783548066482,0.8861021399073978,3933.7020298563616,275.6446151476183,2.494615147618333,1.0,0.002,0.1317346511656248,0.0048940766130385616,0.00020346903746723872,0.0017965309625809114,0.10173451873361936,0.10173451873361936,0.0,4.815028584181924e-14,1.0,1.000061287120915,0.03026736234295413,0.09252736340806647,0.0,5.664244761800376e-06,7.275915612062834,0.0,1600084.8889046174,266.60501000917833,3.456210663443926e-05,1.0,1284534.1114373365,2598.02239544356,,,,,,,,,,,,,,,,,,3.0,15246.906656824664,1552.2093133222356,0.37163492561601036,6.175347969391544,3.025587280030517
433.0,-29.81084024103722,4.660693189222709,35.05101249974664,24.65660573160278,5.018783788494174,-26.327877838082895,-39.83360716430468,1.5358213855576175,-6.545015767946779,-6.545050138198459,40.10217641040734,41187.72994178204,25635.279539988165,25635.279539988165,66823.0094817702,77259.76847981692,77250.58449717126,25635.279539988165,102885.86403715942,102885.86403715942,102885.86403715942,130384.37518183635,125904.84049683811,4479.534684998248,0.0,90962.55435483337,54890.71378966043,40079.82285019215,27498.51114467693,67578.33399486908,20862.919651545028,1552.2115971416133,0.0,0.8784272825596233,2.724178541574442,0.0014947059257719628,1.0,1.0,-6.514962348504525,333797.12632872903,1558943.4994490517,4.670332296131806,1558943.4994490517,4.670332296131806,0.7586926994621526,0.09252742477276168,3.9141326568646075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141326568646075,1.2845441407115743,1.284849990998601,3.047098603163898,6456.436298294789,15246.898574672912,6455.00152236848,0.0003303820907196312,23239.51749445773,2369.771277088275,19294.431519061265,1967.484464017913,0.8302423457656852,0.8302423457656852,35402.8002116457,35382.83765553947,1.000705284152526,0.8,4275.302486328432,4272.891774033241,1.000705284152526,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4244.542193936092,4632.441516551485,6.0395864544854,4.660693189222709,-3.770760031571924,8.431453220794634,3.025307757492973,3.5,0.8643736449979923,0.6,0.00023808785956264675,1.0000747589733319,0.0002380700616892538,198.76609712641687,0.0,3.543772608884223e-06,10.04305157357789,0.006192290531256381,8.03535055542578e-05,0.00015773435400838896,0.0006173931861336781,0.0925274247732489,0.0925274247732489,0.0925274247732489,0.09253303636280659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.0913248705,595.4964971251234,0.0,0.0925274247732489,0.09252742477276168,0.09252742477276168,0.3716349749351126,0.3716349749351126,0.5,9.929374261749796,0.03074910801291253,0.03074910801291253,2.916067387559451e-11,3.437025168295804e-05,0.030087789693936884,2.916067387559451e-11,27498.51114467693,20862.919651545028,0.7586926994621526,0.9888229781877098,0.6094812864861279,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503585536451435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.05076085891,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7557330276552,260.7557330276552,-12.39426697234478,245.0837716611791,276.4276943941333,123271.6589317172,123345.27490039448,-73.61596867730225,0.0,nan,276.4276943941333,3.2776943941333343,270.1589098475471,-2.991090152452898,263.8901253009523,-9.259874699047657,257.6213407543518,-15.528659245648157,251.35255620776758,-21.7974437922324,245.0837716611791,-28.066228338820878,1.0,1.0,28837.30492052088,28837.30492052088,275.64456384952643,2.4945638495264575,275.64456384952643,275.64456384952643,77249.40076019151,77250.58449717126,-1.1837369797576685,0.0,8545.783548066482,8545.783548066482,0.8861020587453975,3933.7033201489307,275.64456384952643,2.4945638495264575,1.0,0.002,0.13172902052356023,0.00489409566549454,0.00020346033003501324,0.001796539669967027,0.10173016501750662,0.10173016501750662,0.0,2.040034807748725e-15,1.0,1.0000609235268898,0.03008778966477621,0.09252742477276168,0.0,5.630642053844339e-06,7.232752279121733,0.0,1600084.8583986887,266.6049842320532,3.4370222522284166e-05,1.0,1284534.1987568804,2598.0220421207036,,,,,,,,,,,,,,,,,,3.0,15246.898574672912,1552.2115971416133,0.3716349749351126,6.175347969391544,3.025307757492973
434.0,-29.811557316687374,4.6616466089248165,35.051018109529174,24.656500294245802,5.018728479150368,-26.328528737103028,-39.834234899003036,1.5356998995524438,-6.545040814422521,-6.5450750115599945,40.10218685690833,41187.254032490695,25635.589635544948,25635.589635544948,66822.84366803564,77259.58903790973,77250.36794496492,25635.589635544948,102885.95758050987,102885.95758050987,102885.95758050987,130384.50559233119,125904.89326802378,4479.612324307409,0.0,90962.63840020663,54890.50072317479,40080.152974479824,27498.548011821313,67578.70098630113,20862.945314392542,1552.2138186079824,0.0,0.8784271080026259,2.7241760178053913,0.0014947059257719628,1.0,1.0,-6.515149060659951,333796.798475559,1558943.9508381772,4.670338235590732,1558943.9508381772,4.670338235590732,0.7586926155309655,0.09252748337606959,3.9141336806482316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141336806482316,1.284544745575544,1.2848505731432343,3.047097965353081,6456.434946850202,15246.890492639433,6454.998567790438,0.0003303821513166206,23239.532888192523,2369.7728468123696,19294.422687629776,1967.4835634625256,0.8302414158002648,0.8302414158002648,35402.80761963298,35382.83765553947,1.0007055458977892,0.8,4275.3033809296,4272.891774033241,1.0007055458977892,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4244.307569407823,4632.441516551485,6.039993383213199,4.6616466089248165,-3.7706854413882724,8.43233205031309,3.0250290472912336,3.5,0.864294013511781,0.6,0.0002380700616892538,1.0000745211807012,0.0002380523217491684,198.76668852251123,0.0,3.537613831466411e-06,10.025597598375809,0.0061958281450878476,8.034780574699325e-05,0.00015772225594226055,0.0006173459941714227,0.0925274833767994,0.0925274833767994,0.0925274833767994,0.09253306467904723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.3345185462,595.4967438033616,0.0,0.0925274833767994,0.09252748337606959,0.09252748337606959,0.3716350151550023,0.3716350151550023,0.5,9.929541700841892,0.030593452794107634,0.030593452794107634,-1.4665602066088468e-11,3.419713749508446e-05,0.02992595090006489,-1.4665602066088468e-11,27498.548011821313,20862.945314392542,0.7586926155309655,0.9888151546680556,0.6094709343531145,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450362856926858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.033306883706,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7553425828494,260.7553425828494,-12.394657417150597,245.08307808152918,276.42760708416915,123274.12292596338,123347.56115886351,-73.43823290011647,0.0,nan,276.42760708416915,3.2776070841691762,270.1587012836521,-2.991298716347899,263.8897954831077,-9.260204516892259,257.6208896825794,-15.529110317420589,251.35198388205865,-21.79801611794133,245.08307808152918,-28.066921918470797,1.0,1.0,28837.30492052088,28837.30492052088,275.64451363592485,2.494513635924875,275.64451363592485,275.64451363592485,77249.22283196634,77250.36794496492,-1.1451129985798616,0.0,8545.783548066482,8545.783548066482,0.886101994025353,3933.704349051473,275.64451363592485,2.494513635924875,1.0,0.002,0.13172342016566851,0.004894114719721081,0.000203451669676337,0.0017965483303433517,0.10172583483816851,0.10172583483816851,0.0,1.9688677771467766e-14,1.0,1.0000605958390292,0.029925950914730493,0.09252748337606959,0.0,5.600357916220701e-06,7.193851744079358,0.0,1600084.8287765426,266.60495918557746,3.419715216068653e-05,1.0,1284534.283646999,2598.021698628134,,,,,,,,,,,,,,,,,,3.0,15246.890492639433,1552.2138186079824,0.3716350151550023,6.175347969391544,3.0250290472912336
435.0,-29.812272715042727,4.662597619274456,35.05102374345757,24.656430829223268,5.018711786958758,-26.32917426485256,-39.83486186536027,1.5356133366213156,-6.545056659518536,-6.545090830922082,40.10219877312766,41186.7741583661,25635.878757503942,25635.878757503942,66822.65291587004,77259.38446469784,77250.2006212753,25635.878757503942,102886.07937877925,102886.07937877925,102886.07937877925,130384.66309362336,125904.97342150986,4479.689672113501,0.0,90962.70926268253,54890.29580917324,40080.4593927881,27498.583714844102,67579.0431076322,20862.970701271366,1552.2157681184858,0.0,0.8784269769273114,2.7241744115874207,0.0014947059257719628,1.0,1.0,-6.515188939959273,333796.5899629121,1558944.4657318695,4.670342695547258,1558944.4657318695,4.670342695547258,0.7586925536826559,0.09252753735305681,3.9141339656249965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141339656249965,1.284545187005475,1.2848509918893207,3.0470971400777307,6456.433198190765,15246.882432549206,6454.995896275321,0.0003303823151423989,23239.5493004435,2369.774520396211,19294.414702292313,1967.482749184718,0.8302404858567589,0.8302404858567589,35402.80968169386,35382.83765553947,1.0007056187562686,0.8,4275.303629947588,4272.891774033241,1.0007056187562686,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4244.07362134046,4632.441516551485,6.040394452301476,4.662597619274456,-3.7706042541071865,8.433201873381641,3.0247511508834073,3.5,0.8642146145381163,0.6,0.0002380523217491684,1.0000743472993299,0.0002380346245176885,198.76727853837068,0.0,3.526109145364707e-06,9.99299331796358,0.006199354254233212,8.03421132893111e-05,0.0001577102084598573,0.0006172988836585261,0.09252753735528686,0.09252753735528686,0.09252753735528686,0.0925331125299333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488211.5857061537,595.4969879534654,0.0,0.09252753735528686,0.09252753735305681,0.09252753735305681,0.3716350460558619,0.3716350460558619,0.5,9.929708956218226,0.03046084924716297,0.03046084924716297,-1.1368683772161603e-13,3.417140356987147e-05,0.029901890962833022,-1.1368683772161603e-13,27498.583714844102,20862.970701271366,0.7586925536826559,0.9888073261031906,0.6094607479536001,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450367146520278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.0007026033,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7549565743181,260.7549565743181,-12.395043425681877,245.08238688671125,276.4275262619294,123277.02276407096,123349.62658318337,-72.60381911242368,0.0,nan,276.4275262619294,3.277526261929438,270.15849838688155,-2.99150161311843,263.8894705118451,-9.260529488154873,257.6204426367907,-15.529557363209278,251.35141476175068,-21.798585238249302,245.08238688671125,-28.06761311328873,1.0,1.0,28837.30492052088,28837.30492052088,275.6444782368848,2.494478236884845,275.6444782368848,275.6444782368848,77249.10814316338,77250.2006212753,-1.09247811192472,0.0,8545.783548066482,8545.783548066482,0.8861019760101112,3933.7046354531217,275.6444782368848,2.494478236884845,1.0,0.002,0.13171782430784296,0.004894135396730655,0.00020344302005433676,0.0017965569800341967,0.10172151002716838,0.10172151002716838,0.0,8.853334731995233e-14,1.0,1.0000605471170427,0.02990189096294671,0.09252753735305681,0.0,5.59585788308569e-06,7.188071599358194,0.0,1600084.810156357,266.60494334048144,3.417140368355831e-05,1.0,1284534.3376366305,2598.0214801688576,,,,,,,,,,,,,,,,,,3.0,15246.882432549206,1552.2157681184858,0.3716350460558619,6.175347969391544,3.0247511508834073
436.0,-29.812986177705504,4.6635460809524085,35.05102958588467,24.656349035818153,5.018675713695905,-26.329819988527667,-39.835485024936474,1.5355095244085908,-6.545079653453456,-6.545114065467084,40.10221605672919,41186.27786489858,25636.18459788863,25636.18459788863,66822.46246278721,77259.19004441028,77250.08540697063,25636.18459788863,102886.27000485925,102886.27000485925,102886.27000485925,130384.91815547773,125905.15000323726,4479.768152240471,0.0,90962.77877190521,54890.06289928167,40080.79541402616,27498.64815061848,67579.44356464464,20863.016340773007,1552.2192586057013,0.0,0.8784267852409394,2.724172048772558,0.0014947059257719628,1.0,1.0,-6.5149870461401065,333796.28371047863,1558945.2125489896,4.670349217851554,1558945.2125489896,4.670349217851554,0.7586924355881026,0.09252760166215088,3.9141333593491834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141333593491834,1.2845457090124475,1.2848514912864784,3.047095429837487,6456.429574396912,15246.874382158265,6454.994515956512,0.0003303829629615342,23239.570658632314,2369.7766983253523,19294.410576427024,1967.4823284635452,0.8302395452929823,0.8302395452929823,35402.805294747945,35382.83765553947,1.0007054637529862,0.8,4275.303100172522,4272.891774033241,1.0007054637529862,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4243.840390571188,4632.441516551485,6.040798484044354,4.6635460809524085,-3.7705288711835006,8.434074952135909,3.02447411668709,3.5,0.8641354619105971,0.6,0.0002380346245176885,1.0000741465598812,0.00023801697637769673,198.76786696086177,0.0,3.5176305389242595e-06,9.96896494731135,0.006202871884772137,8.033645576422628e-05,0.00015769816875346222,0.0006172516630262035,0.09252760166271196,0.09252760166271196,0.09252760166271196,0.09253322015927677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488210.85658830684,595.497225961018,0.0,0.09252760166271196,0.09252760166215088,0.09252760166215088,0.3716350703595427,0.3716350703595427,0.5,9.929877510641335,0.0304024682062618,0.0304024682062618,-9.538325684843585e-11,3.4412013633300376e-05,0.030127019326982918,-9.538325684843585e-11,27498.64815061848,20863.016340773007,0.7586924355881026,0.9887986484953325,0.6094497926059559,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450371426104135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.97667423265,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.754572609538,260.754572609538,-12.395427390461975,245.08169780129262,276.42744741778085,123279.59404992238,123351.81346528481,-72.21941536244407,0.0,nan,276.42744741778085,3.277447417780877,270.1582974944901,-2.9917025055098634,263.8891475711875,-9.260852428812484,257.6199976478903,-15.530002352109705,251.35084772458663,-21.79915227541335,245.08169780129262,-28.068302198707357,1.0,1.0,28837.30492052088,28837.30492052088,275.6444415203339,2.4944415203339076,275.6444415203339,275.6444415203339,77248.94239627788,77250.08540697063,-1.143010692743701,0.0,8545.783548066482,8545.783548066482,0.886102014336763,3933.704026145929,275.6444415203339,2.4944415203339076,1.0,0.002,0.13171218631603043,0.004894154905520051,0.00020343430225539644,0.001796565697543238,0.10171715112769822,0.10171715112769822,0.0,-2.0136583372964978e-13,1.0,1.0000610029243806,0.030127019422366175,0.09252760166215088,0.0,5.637991432764821e-06,7.2421940377643725,0.0,1600084.7835324756,266.6049203465465,3.4412109016557224e-05,1.0,1284534.4169338094,2598.021159307209,,,,,,,,,,,,,,,,,,3.0,15246.874382158265,1552.2192586057013,0.3716350703595427,6.175347969391544,3.02447411668709
437.0,-29.813697576663913,4.664492053329349,35.05103552515091,24.65625638086351,5.018636523138789,-26.330464166667362,-39.8361079749651,1.5354031129368302,-6.545099869578507,-6.545134370011079,40.10223053564692,41185.80955307284,25636.48331383902,25636.48331383902,66822.29286691186,77259.00332686685,77249.93894486329,25636.48331383902,102886.42225870231,102886.42225870231,102886.42225870231,130385.11988496827,125905.27333607533,4479.846548892936,0.0,90962.86069270741,54889.862644329114,40081.10894264255,27498.697626265955,67579.8065689085,20863.05139393659,1552.221965833786,0.0,0.8784266201063371,2.724169985556672,0.0014947059257719628,1.0,1.0,-6.514924684351513,333796.0160807604,1558945.838176987,4.670354836709037,1558945.838176987,4.670354836709037,0.7586923452697923,0.09252766069980578,3.914134679816921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914134679816921,1.2845462430737087,1.2848520028038393,3.0470951909454334,6456.429068213317,15246.866346699086,6454.991003785374,0.00033038280718076737,23239.583748038556,2369.7780330733285,19294.400078312457,1967.4812579537822,0.8302386259367026,0.8302386259367027,35402.814849508875,35382.83765553947,1.000705801349884,0.8,4275.304254021736,4272.891774033241,1.000705801349884,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4243.607838413222,4632.441516551485,6.041199915264805,4.664492053329349,-3.7704515170133464,8.434943570342696,3.0241978986587297,3.5,0.8640565424739227,0.6,0.00023801697637769673,1.0000739325127368,0.00023799938048546765,198.76845368438202,0.0,3.507883141988866e-06,9.941340824396447,0.006206379767914126,8.033080050967855e-05,0.00015768617586801818,0.0006172049294927201,0.09252766070114607,0.09252766070114607,0.09252766070114607,0.09253329406902915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488210.1117550055,595.4974689424295,0.0,0.09252766070114607,0.09252766069980578,0.09252766069980578,0.3716350961869478,0.3716350961869478,0.5,9.930046511313709,0.030371239355702073,0.030371239355702073,7.560174708487466e-12,3.450043254815682e-05,0.03020968565954263,7.560174708487466e-12,27498.697626265955,20863.05139393659,0.7586923452697923,0.9887908276087733,0.6094395891926276,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503756941324861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.94905010973,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7541902211195,260.7541902211195,-12.395809778880505,245.08101076984562,276.4273696723891,123282.1637429388,123354.0866611855,-71.92291824669174,0.0,nan,276.4273696723891,3.2773696723891135,270.158097891895,-2.9919021081049664,263.888826111367,-9.261173888632982,257.61955433086433,-15.530445669135645,251.35028255035581,-21.799717449644163,245.08101076984562,-28.068989230154358,1.0,1.0,28837.30492052088,28837.30492052088,275.644404077267,2.4944040772670064,275.644404077267,275.644404077267,77248.76872956014,77249.93894486329,-1.1702153031510534,0.0,8545.783548066482,8545.783548066482,0.8861019308613761,3933.7053532160057,275.644404077267,2.4944040772670064,1.0,0.002,0.13170653285153022,0.004894175011631765,0.00020342556178409401,0.0017965744380812412,0.10171278089204701,0.10171278089204701,0.0,-1.3466484871660356e-13,1.0,1.0000611702890054,0.030209685651982454,0.09252766069980578,0.0,5.653464340715198e-06,7.262069912323295,0.0,1600084.7599487852,266.60490013042147,3.4500424987982115e-05,1.0,1284534.4862305433,2598.0208789105973,,,,,,,,,,,,,,,,,,3.0,15246.866346699086,1552.221965833786,0.3716350961869478,6.175347969391544,3.0241978986587297
438.0,-29.814406758224045,4.66543554106108,35.05104153294066,24.656164983194344,5.018592225776613,-26.331106859788324,-39.83673064559696,1.535292327323566,-6.5451200243728636,-6.545154567734858,40.102244391274084,41185.33667570887,25636.781471323873,25636.781471323873,66822.11814703274,77258.81717539542,77249.7834035836,25636.781471323873,102886.56487490748,102886.56487490748,102886.56487490748,130385.30922253903,125905.38417448191,4479.925048057117,0.0,90962.93598943792,54889.650592585844,40081.428218724526,27498.744347631557,67580.17256635608,20863.084468856916,1552.2245396610879,0.0,0.8784264579214236,2.7241679337835016,0.0014947059257719628,1.0,1.0,-6.514904705135962,333795.7498581777,1558946.4368725396,4.670360355201949,1558946.4368725396,4.670360355201949,0.758692259003231,0.09252771991435932,3.9141347695141473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141347695141473,1.2845467974828857,1.2848525347410582,3.047093945649961,6456.426429581642,15246.858328800696,6454.988963133498,0.0003303832020433957,23239.60245260766,2369.779940408566,19294.39397866744,1967.4806359630902,0.8302376952451895,0.8302376952451895,35402.815498548225,35382.83765553947,1.0007058242822924,0.8,4275.304332400833,4272.891774033241,1.0007058242822924,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4243.375976443969,4632.441516551485,6.041600276204605,4.66543554106108,-3.7703743074403953,8.435809848501474,3.023922510460694,3.5,0.8639778601316268,0.6,0.00023799938048546765,1.0000737024884294,0.00023798184063161207,198.76903858214547,0.0,3.497508289572198e-06,9.911938492647609,0.006209877276203698,8.032514815931663e-05,0.000157674232326151,0.0006171581950042391,0.09252771991915751,0.09252771991915751,0.09252771991915751,0.09253336072543158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488209.3628271857,595.4977132249061,0.0,0.09252771991915751,0.09252771991435932,0.09252771991435932,0.3716351266278596,0.3716351266278596,0.5,9.930215736059282,0.030354253087352845,0.030354253087352845,3.3310243452433497e-11,3.454336200547914e-05,0.030249862598907384,3.3310243452433497e-11,27498.744347631557,20863.084468856916,0.758692259003231,0.9887828871910764,0.6094292913394018,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503799498393466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.91964777798,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7538088597956,260.7538088597956,-12.396191140204394,245.08032575550905,276.4272919640812,123284.61707275429,123356.34680880346,-71.72973604916216,0.0,nan,276.4272919640812,3.2772919640812006,270.1578987223684,-2.9921012776316047,263.8885054806453,-9.261494519354699,257.619112238943,-15.530887761056988,251.34971899722663,-21.800281002773346,245.08032575550905,-28.069674244490926,1.0,1.0,28837.30492052088,28837.30492052088,275.6443656786048,2.4943656786048223,275.6443656786048,275.6443656786048,77248.58526875151,77249.7834035836,-1.198134832084179,0.0,8545.783548066482,8545.783548066482,0.8861019251910287,3933.705443361718,275.6443656786048,2.4943656786048223,1.0,0.002,0.13170087186596807,0.004894195169741889,0.00020341680974158747,0.0017965831905702066,0.10170840487079373,0.10170840487079373,0.0,3.117939934016434e-13,1.0,1.0000612516253902,0.03024986256559714,0.09252771991435932,0.0,5.66098579122652e-06,7.271731865117033,0.0,1600084.7363721528,266.6048799756271,3.4543328695235687e-05,1.0,1284534.5551629667,2598.02059998815,,,,,,,,,,,,,,,,,,3.0,15246.858328800696,1552.2245396610879,0.3716351266278596,6.175347969391544,3.023922510460694
439.0,-29.815113187229358,4.666376389317727,35.05104747520495,24.656027554906927,5.018502565945368,-26.33175161191219,-39.837353595625586,1.5351409906355538,-6.545148870812454,-6.545183189992754,40.102254516296206,41184.89566594038,25637.098208862975,25637.098208862975,66821.99387480336,77258.66453375986,77249.54934450856,25637.098208862975,102886.64755337153,102886.64755337153,102886.64755337153,130385.42984838676,125905.42684209546,4480.003006291293,0.0,90963.03223862658,54889.4577034208,40081.74948356197,27498.782295015226,67580.53177857719,20863.11069125849,1552.226899372329,0.0,0.8784262642676471,2.7241650299784173,0.0014947059257719628,1.0,1.0,-6.515143089316666,333795.37259302987,1558946.8743701852,4.670366944453976,1558946.8743701852,4.670366944453976,0.7586921656178354,0.09252777909009227,3.914136678664757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914136678664757,1.2845475414113035,1.2848532563145905,3.047093667210155,6456.4258396011055,15246.850331610885,6454.985526818371,0.00033038306922634954,23239.615707455854,2369.781292026926,19294.383707291567,1967.4795885742396,0.8302367797373449,0.8302367797373449,35402.829312953196,35382.83765553947,1.0007063123845799,0.8,4275.30600065192,4272.891774033241,1.0007063123845799,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4243.144802427995,4632.441516551485,6.0420040801325055,4.666376389317727,-3.7703037017210868,8.436680091038813,3.0236479493486486,3.5,0.8638994140996139,0.6,0.00023798184063161207,1.0000734168409324,0.00023796437003930932,198.76962121274997,0.0,3.4863798877433364e-06,9.880400601864615,0.006213363656091441,8.031949364061833e-05,0.00015766234699099375,0.0006171119752018188,0.09252777909094727,0.09252777909094727,0.09252777909094727,0.09253338236098096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488208.6012900486,595.4979614254311,0.0,0.09252777909094727,0.09252777909009227,0.09252777909009227,0.37163516326753376,0.37163516326753376,0.5,9.930383834122898,0.030301751937827248,0.030301751937827248,2.6943780540023e-11,3.431918031537862e-05,0.03004010067610352,2.6943780540023e-11,27498.782295015226,20863.11069125849,0.7586921656178354,0.9887757926164428,0.6094195263345924,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503841923050786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.88810988719,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.75342446517544,260.75342446517544,-12.396575534824535,245.0796424545887,276.4272064757578,123286.5755302496,123358.87579340885,-72.30026315924782,0.0,nan,276.4272064757578,3.2772064757578505,270.1576936715292,-2.992306328470761,263.8881808672876,-9.26181913271239,257.618668063065,-15.531331936934976,251.34915525882403,-21.80084474117595,245.0796424545887,-28.07035754541127,1.0,1.0,28837.30492052088,28837.30492052088,275.6443096675096,2.49430966750964,275.6443096675096,275.6443096675096,77248.32863278856,77249.54934450856,-1.2207117200014181,0.0,8545.783548066482,8545.783548066482,0.8861018045011448,3933.707362058081,275.6443096675096,2.49430966750964,1.0,0.002,0.1316952501328695,0.004894213633060722,0.00020340811480517793,0.001796591885187823,0.10170405740258896,0.10170405740258896,0.0,-6.9991755446974224e-15,1.0,1.0000608269060018,0.03004010064915974,0.09252777909009227,0.0,5.621733074903124e-06,7.221310943771751,0.0,1600084.7022203035,266.6048511291875,3.431915337159808e-05,1.0,1284534.652847457,2598.0202047257912,,,,,,,,,,,,,,,,,,3.0,15246.850331610885,1552.226899372329,0.37163516326753376,6.175347969391544,3.0236479493486486
440.0,-29.81581771273978,4.667314953508983,35.05105323960968,24.655952536873542,5.0184826505713716,-26.332387676406533,-39.83796770973129,1.5350526142007985,-6.545159244854119,-6.545193256820762,40.10226126907381,41184.41880836853,25637.37229644173,25637.37229644173,66821.79110481025,77258.46763178248,77249.32648019491,25637.37229644173,102886.69877663664,102886.69877663664,102886.69877663664,130385.48971484482,125905.41022407816,4480.079490766662,0.0,90963.10821210622,54889.25318447287,40082.06114181483,27498.790938208193,67580.85208002303,20863.116940542364,1552.2274246604004,0.0,0.8784261840139763,2.7241640116849384,0.0014947059257719628,1.0,1.0,-6.515440230379113,333795.23990285146,1558947.1661554396,4.670369675161213,1558947.1661554396,4.670369675161213,0.7586921544086547,0.09252782422521005,3.914137814387064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914137814387064,1.2845479907676725,1.2848536833349211,3.047093485427426,6456.425454425316,15246.84236592454,6454.981965102804,0.00033038288469854543,23239.628374288764,2369.782583684415,19294.373061085385,1967.4785029633347,0.8302358691084654,0.8302358691084654,35402.837530914934,35382.83765553947,1.0007066027486051,0.8,4275.3069930669835,4272.891774033241,1.0007066027486051,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4242.914273624886,4632.441516551485,6.042396957159997,4.667314953508983,-3.7702193352623543,8.437534288771337,3.0233741644745056,3.5,0.8638211898498588,0.6,0.00023796437003930932,1.000073219432519,0.00023794694769882916,198.7702022764317,0.0,3.4726230143805493e-06,9.841413622754477,0.006216836279105822,8.03139196857937e-05,0.0001576504503535156,0.000617065589183846,0.09252782422739927,0.09252782422739927,0.09252782422739927,0.09253337063221348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488207.83166917966,595.4982120895739,0.0,0.09252782422739927,0.09252782422521005,0.09252782422521005,0.371635201960424,0.371635201960424,0.5,9.930550226347368,0.030195639658586515,0.030195639658586515,-5.871925168321468e-11,3.401196664754025e-05,0.029753026441653674,-5.871925168321468e-11,27498.790938208193,20863.116940542364,0.7586921544086547,0.9887681058783637,0.6094095818679783,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503884183280218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.84912290808,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7530441022233,260.7530441022233,-12.39695589777665,245.07896151838153,276.42712668606066,123289.41422006239,123360.95617210123,-71.54195203882975,0.0,nan,276.42712668606066,3.277126686060683,270.15749365253174,-2.992506347468236,263.8878606189753,-9.262139381024667,257.6182275854683,-15.531772414531702,251.34859455192262,-21.80140544807736,245.07896151838153,-28.071038481618444,1.0,1.0,28837.30492052088,28837.30492052088,275.6442735218192,2.4942735218191956,275.6442735218192,275.6442735218192,77248.20929204089,77249.32648019491,-1.117188154021278,0.0,8545.783548066482,8545.783548066482,0.8861017327047126,3933.7085034589995,275.6442735218192,2.4942735218191956,1.0,0.002,0.13168968212090584,0.004894235235750925,0.0002033995105998973,0.0017966004894593565,0.10169975529994864,0.10169975529994864,0.0,5.925381713067779e-14,1.0,1.000060245660846,0.029753026500372926,0.09252782422521005,0.0,5.568012014218547e-06,7.1523045710360496,0.0,1600084.6896147397,266.60484075514586,3.401202536679193e-05,1.0,1284534.6872046671,2598.020065705661,,,,,,,,,,,,,,,,,,3.0,15246.84236592454,1552.2274246604004,0.371635201960424,6.175347969391544,3.0233741644745056
441.0,-29.816523004766395,4.668251014950043,35.0510591889617,24.655883490946167,5.018461746037075,-26.333024529708595,-39.838585700467206,1.53496327084382,-6.5451805814252,-6.5452148023532315,40.102278134094405,41183.937574285635,25637.672626052416,25637.672626052416,66821.61020033805,77258.26671825355,77249.2107164758,25637.672626052416,102886.88334252822,102886.88334252822,102886.88334252822,130385.735760631,125905.57819049568,4480.157570135308,0.0,90963.17449833882,54889.03934750958,40082.37238981027,27498.852418102775,67581.22480791304,20863.1605497405,1552.230735301123,0.0,0.8784260030745021,2.7241618208431513,0.0014947059257719628,1.0,1.0,-6.515266535211538,333794.9559159448,1558947.8948864208,4.670375831799538,1558947.8948864208,4.670375831799538,0.758692044036211,0.09252788962322783,3.9141373537224022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141373537224022,1.2845484445464694,1.2848541148407013,3.047092050393126,6456.422413759833,15246.834414823905,6454.9802323576205,0.00033038338562191023,23239.648044499896,2369.784589487735,19294.367881794078,1967.4779748226028,0.8302349435261975,0.8302349435261975,35402.834197596145,35382.83765553947,1.0007064849729441,0.8,4275.306590529726,4272.891774033241,1.0007064849729441,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4242.684476681211,4632.441516551485,6.042795019748246,4.668251014950043,-3.7701438098820166,8.43839482483206,3.0231012586543975,3.5,0.8637432167583993,0.6,0.00023794694769882916,1.0000732995203152,0.00023792950758005473,198.77078397529894,0.0,3.46304214136982e-06,9.81426142864207,0.0062202993212471915,8.030831090604421e-05,0.00015763863679278494,0.0006170192766605182,0.09252788962495527,0.09252788962495527,0.09252788962495527,0.09253347451234857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488207.10538916546,595.4984491528312,0.0,0.09252788962495527,0.09252788962322783,0.09252788962322783,0.3716352370572183,0.3716352370572183,0.5,9.930717772604972,0.03015394062293808,0.03015394062293808,-1.8758328224066645e-12,3.422092805749344e-05,0.029948267141719498,-1.8758328224066645e-12,27498.852418102775,20863.1605497405,0.758692044036211,0.9887599757220434,0.6093990999917989,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503926329872163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.82197071397,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7526668783002,260.7526668783002,-12.397333121699774,245.07828237553562,276.42705138106527,123292.11787624072,123363.06941207072,-70.95153583002084,0.0,nan,276.42705138106527,3.2770513810652915,270.1572975799467,-2.992702420053263,263.88754377885306,-9.26245622114692,257.61778997775986,-15.532210022240122,251.34803617664087,-21.801963823359102,245.07828237553562,-28.071717624464355,1.0,1.0,28837.30492052088,28837.30492052088,275.64423842999,2.494238429990048,275.64423842999,275.64423842999,77248.08438662595,77249.2107164758,-1.1263298498524819,0.0,8545.783548066482,8545.783548066482,0.8861017618263382,3933.7080404910143,275.64423842999,2.494238429990048,1.0,0.002,0.13168407756815123,0.0048942549102066165,0.00020339084515872872,0.0017966091547128172,0.10169542257936436,0.10169542257936436,0.0,-1.284541049917376e-13,1.0,1.0000606409550579,0.02994826714359533,0.09252788962322783,0.0,5.60455254779352e-06,7.19924256601721,0.0,1600084.6648891896,266.6048194185748,3.422092993332626e-05,1.0,1284534.760736878,2598.019768171137,,,,,,,,,,,,,,,,,,3.0,15246.834414823905,1552.230735301123,0.3716352370572183,6.175347969391544,3.0231012586543975
