time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
442.0,-29.81722129120161,4.669184479047285,35.05106525389273,24.65573198804634,5.018358942159252,-26.33366326786636,-39.83920019874347,1.53480091881923,-6.545207323108514,-6.545241620817655,40.10229336763254,41183.505821981635,25637.984308380128,25637.984308380128,66821.49013036177,77258.12738870099,77249.05540054651,25637.984308380128,102887.03970892663,102887.03970892663,102887.03970892663,130385.95010092217,125905.71422503515,4480.235875887026,0.0,90963.27873457021,54888.84922182845,40082.69945860195,27498.910391995538,67581.60985059748,20863.20132407409,1552.2340017299816,0.0,0.8784257997618489,2.7241590962483344,0.0014947059257719628,1.0,1.0,-6.51522154843849,333794.60242716427,1558948.5531216587,4.670382749708571,1558948.5531216587,4.670382749708571,0.7586919273044,0.09252795606009989,3.9141401330254504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141401330254504,1.2845492397834288,1.2848548878630373,3.047092327644336,6456.423001221879,15246.826424883213,6454.975991628277,0.00033038294933974803,23239.65817346958,2369.7856223551958,19294.35520597028,1967.476682248299,0.8302340362302205,0.8302340362302204,35402.85430832587,35382.83765553947,1.0007071955424343,0.8,4275.30901913572,4272.891774033241,1.0007071955424343,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4242.455352918332,4632.441516551485,6.043194842520637,4.669184479047285,-3.770072514828386,8.43925699387567,3.022829162111632,3.5,0.8636654748890377,0.6,0.00023792950758005473,1.0000725718343533,0.00023791224185224844,198.7713598991644,0.0,3.4665860814157024e-06,9.824304954732101,0.006223765907328607,8.030273418230241e-05,0.00015762677339775232,0.0006169732797954507,0.09252795606086789,0.09252795606086789,0.09252795606086789,0.0925335552693213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488206.3691447078,595.4986893769361,0.0,0.09252795606086789,0.09252795606009989,0.09252795606009989,0.37163527548894704,0.37163527548894704,0.5,9.930885749111493,0.030136845361255382,0.030136845361255382,8.355982572538778e-12,3.429770913498942e-05,0.030020072379159046,8.355982572538778e-12,27498.910391995538,20863.20132407409,0.7586919273044,0.9887525656474282,0.6093892393659447,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450396852255324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.83201424006,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.75228541415134,260.75228541415134,-12.397714585848632,245.07760516552366,276.42696566277937,123293.9148887873,123365.66396257665,-71.74907378932426,0.0,nan,276.42696566277937,3.2769656627793893,270.15709356331826,-2.9929064366817215,263.8872214638764,-9.262778536123562,257.6173493644363,-15.532650635563698,251.34747726497437,-21.802522735025605,245.07760516552366,-28.072394834476313,1.0,1.0,28837.30492052088,28837.30492052088,275.64419343695704,2.4941934369570617,275.64419343695704,275.64419343695704,77247.75266312789,77249.05540054651,-1.3027374186203815,0.0,8545.783548066482,8545.783548066482,0.8861015861284101,3933.7108336905776,275.64419343695704,2.4941934369570617,1.0,0.002,0.13167845957535637,0.004894273686275873,0.00020338215675586084,0.0017966178433656533,0.10169107837793041,0.10169107837793041,0.0,1.2151391004522338e-13,1.0,1.0000607863262896,0.030020072370803064,0.09252795606009989,0.0,5.617993091806247e-06,7.2165079262099106,0.0,1600084.633635676,266.60479267689146,3.4297700779006846e-05,1.0,1284534.852265139,2598.0193978189986,,,,,,,,,,,,,,,,,,3.0,15246.826424883213,1552.2340017299816,0.37163527548894704,6.175347969391544,3.022829162111632
443.0,-29.817918806308143,4.6701155769878655,35.05107098297213,24.655640380829595,5.018312163705575,-26.334295709318027,-39.83981368420643,1.534689066638279,-6.545222768065628,-6.5452564772746875,40.10229580724262,41183.04244794332,25638.26824695512,25638.26824695512,66821.31069489844,77257.94553429108,77248.75696035892,25638.26824695512,102887.02520731404,102887.02520731404,102887.02520731404,130385.9300605654,125905.6185762054,4480.311484360001,0.0,90963.35191115811,54888.64065354554,40083.012508458414,27498.90485325136,67581.91736170977,20863.19704791977,1552.233969339793,0.0,0.8784257099577665,2.72415759527922,0.0014947059257719628,1.0,1.0,-6.515786151943132,333794.4066079362,1558948.658536846,4.670385805379703,1558948.658536846,4.670385805379703,0.758691924615063,0.09252799829028245,3.9141399768826437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141399768826437,1.2845497985011407,1.2848554245338497,3.047090880750442,6456.4199354273405,15246.818551778137,6454.974313576199,0.0003303834595134612,23239.67779599044,2369.787623295462,19294.350190160323,1967.4761707780256,0.8302331193889957,0.8302331193889957,35402.853178493846,35382.83765553947,1.000707155622241,0.8,4275.30888269528,4272.891774033241,1.000707155622241,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4242.226874865824,4632.441516551485,6.043587248681985,4.6701155769878655,-3.76999243945028,8.440108016438145,3.0225578421392165,3.5,0.863587954896919,0.6,0.00023791224185224844,1.0000724920825492,0.0002378949963485351,198.7719351897952,0.0,3.4319321957054862e-06,9.726095842629348,0.006227197839524312,8.029716700720102e-05,0.00015761507484504742,0.0006169274654103501,0.09252799829081429,0.09252799829081429,0.09252799829081429,0.09253349289392238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.5861586569,595.4989441760791,0.0,0.09252799829081429,0.09252799829028245,0.09252799829028245,0.3716353199093953,0.3716353199093953,0.5,9.931050587201199,0.030008902679242055,0.030008902679242055,6.065192792448215e-11,3.3709209048993216e-05,0.0294703253315447,6.065192792448215e-11,27498.90485325136,20863.19704791977,0.758691924615063,0.9887454115463987,0.609379610044574,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504010296369614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.73380512796,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7519056440621,260.7519056440621,-12.398094355937872,245.07693017946235,276.42688110866635,123296.37311520656,123367.80355391254,-71.43043870597319,0.0,nan,276.42688110866635,3.276881108666373,270.15689092280826,-2.9931090771917184,263.8869007369871,-9.263099263012862,257.6169105511479,-15.533089448852081,251.34692036530052,-21.803079634699458,245.07693017946235,-28.073069820537626,1.0,1.0,28837.30492052088,28837.30492052088,275.6441436579928,2.4941436579928222,275.6441436579928,275.6441436579928,77247.60464269778,77248.75696035892,-1.1523176611372037,0.0,8545.783548066482,8545.783548066482,0.886101595999219,3933.710676767057,275.6441436579928,2.4941436579928222,1.0,0.002,0.13167294446073663,0.004894294197389783,0.0002033736322523356,0.0017966263677522377,0.1016868161261678,0.1016868161261678,0.0,4.573164763543858e-15,1.0,1.000059673243497,0.029470325270892772,0.09252799829028245,0.0,5.515114610480851e-06,7.084357211033137,0.0,1600084.6146808567,266.60477723193435,3.370914839706529e-05,1.0,1284534.9029683117,2598.019192658042,,,,,,,,,,,,,,,,,,3.0,15246.818551778137,1552.233969339793,0.3716353199093953,6.175347969391544,3.0225578421392165
444.0,-29.81861461813408,4.671044266976919,35.051076753362366,24.65556983314457,5.018295147975552,-26.33492364153948,-39.84041896238921,1.534604171251395,-6.545239835188852,-6.5452735427983475,40.10230845731006,41182.56338111558,25638.557200763207,25638.557200763207,66821.12058187879,77257.74872743487,77248.59733894793,25638.557200763207,102887.15453971113,102887.15453971113,102887.15453971113,130386.099665919,125905.71174473569,4480.387921183313,0.0,90963.424608156,54888.430609221665,40083.32666548259,27498.945126207866,67582.27179169047,20863.225641340036,1552.2361675713582,0.0,0.8784255693347162,2.7241558621852864,0.0014947059257719628,1.0,1.0,-6.515804632348875,333794.1816699345,1558949.2051402407,4.670390590216385,1558949.2051402407,4.670390590216385,0.7586918532906319,0.09252805552681627,3.914140801206655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914140801206655,1.284550231115304,1.2848558350970736,3.0470904962651577,6456.419120749159,15246.810670849129,6454.971087222632,0.0003303833887622696,23239.69147459225,2369.7890181246657,19294.340546373605,1967.4751873854584,0.8302322157532916,0.8302322157532916,35402.8591432108,35382.83765553947,1.000707366372736,0.8,4275.3096030046645,4272.891774033241,1.000707366372736,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4241.999097679845,4632.441516551485,6.043979880803411,4.671044266976919,-3.7699142244044763,8.440958491381394,3.022287364149704,3.5,0.8635106754713441,0.6,0.0002378949963485351,1.0000723154681763,0.0002378777941044857,198.77250907852843,0.0,3.4279221464213357e-06,9.714731362958066,0.0062306257616707335,8.029167466008505e-05,0.00015760332168845005,0.00061688159182646,0.09252805553016054,0.09252805553016054,0.09252805553016054,0.09253355025469846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.85253287887,595.4991834212619,0.0,0.09252805553016054,0.09252805552681627,0.09252805552681627,0.37163535813703846,0.37163535813703846,0.5,9.931215429403075,0.029907062771030724,0.029907062771030724,-1.0970779840135947e-11,3.370760947518647e-05,0.029468910449452324,-1.0970779840135947e-11,27498.945126207866,20863.225641340036,0.7586918532906319,0.9887374130872992,0.6093693255540894,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504052024271747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.72244064829,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7515301205763,260.7515301205763,-12.398469879423658,245.07625757776773,276.42680266338607,123299.20162712467,123369.83332827843,-70.63170115373867,0.0,nan,276.42680266338607,3.2768026633860927,270.1566936462577,-2.993306353742298,263.88658462914356,-9.263415370856421,257.6164756120151,-15.533524387984869,251.3463665948877,-21.803633405112265,245.07625757776773,-28.073742422232243,1.0,1.0,28837.30492052088,28837.30492052088,275.644107914087,2.49410791408701,275.644107914087,275.644107914087,77247.49505388053,77248.59733894793,-1.1022850674053188,0.0,8545.783548066482,8545.783548066482,0.8861015438883016,3933.7115052126883,275.644107914087,2.49410791408701,1.0,0.002,0.13166742960865224,0.004894314307788349,0.0002033651072315744,0.0017966348930183907,0.1016825536157872,0.1016825536157872,0.0,2.49964979270878e-13,1.0,1.0000596703707785,0.029468910460423103,0.09252805552681627,0.0,5.514852502127472e-06,7.084020844905747,0.0,1600084.5946620083,266.6047601648111,3.370762044596631e-05,1.0,1284534.96121119,2598.018956989109,,,,,,,,,,,,,,,,,,3.0,15246.810670849129,1552.2361675713582,0.37163535813703846,6.175347969391544,3.022287364149704
445.0,-29.81930903434165,4.671970384178025,35.05108267493858,24.655446025449805,5.018216727631111,-26.33555645814182,-39.84103248277677,1.5344641514336892,-6.54526564863329,-6.545299491836083,40.10232436025356,41182.12718584828,25638.865935897116,25638.865935897116,66820.9931217454,77257.5909055876,77248.45620847245,25638.865935897116,102887.32214436957,102887.32214436957,102887.32214436957,130386.32811052573,125905.86296692416,4480.465143601575,0.0,90963.51280765639,54888.240039386874,40083.636409188344,27499.00596615616,67582.6423753445,20863.26851883263,1552.2395525305963,0.0,0.8784253681870691,2.7241532251127967,0.0014947059257719628,1.0,1.0,-6.515704046972644,333793.83964157535,1558949.8923016726,4.670397434463315,1558949.8923016726,4.670397434463315,0.7586917339670266,0.09252812136464132,3.914141975096532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914141975096532,1.2845509214275705,1.2848565034752615,3.04708977262388,6456.417587440127,15246.802800792006,6454.968359150526,0.00033038350375197764,23239.70703832556,2369.7906051837845,19294.332391983517,1967.4743558690805,0.8302313088613569,0.8302313088613569,35402.86763734707,35382.83765553947,1.0007076664948589,0.8,4275.310628771036,4272.891774033241,1.0007076664948589,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4241.772007496107,4632.441516551485,6.0443762395969935,4.671970384178025,-3.769842941766449,8.441813325944475,3.0220177115913818,3.5,0.863433631883252,0.6,0.0002378777941044857,1.0000721708274647,0.0002378606275061773,198.77308181909694,0.0,3.4193332114828493e-06,9.690390321342395,0.006234045094882216,8.028610787690016e-05,0.00015759168622758555,0.0006168362339896347,0.09252812136721586,0.09252812136721586,0.09252812136721586,0.09253364127780117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.13099437836,595.4994188944769,0.0,0.09252812136721586,0.09252812136464132,0.09252812136464132,0.371635392996812,0.371635392996812,0.5,9.931381027477677,0.02985410375384845,0.02985410375384845,4.149569576838985e-12,3.3843202800198924e-05,0.02959544486344612,4.149569576838985e-12,27499.00596615616,20863.26851883263,0.7586917339670266,0.9887301054408467,0.6093595298794109,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504093650505667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.69809960667,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7511526162254,260.7511526162254,-12.39884738377458,245.07558660976548,276.4267186226862,123301.23316225885,123372.23744298195,-71.00428072310521,0.0,nan,276.4267186226862,3.2767186226862464,270.1564922200979,-2.9935077799020746,263.8862658175215,-9.263734182478458,257.6160394149345,-15.533960585065472,251.34581301234667,-21.80418698765331,245.07558660976548,-28.074413390234497,1.0,1.0,28837.30492052088,28837.30492052088,275.64406545041663,2.494065450416656,275.64406545041663,275.64406545041663,77247.22821353583,77248.45620847245,-1.2279949366202345,0.0,8545.783548066482,8545.783548066482,0.8861014696790342,3933.7126849720144,275.64406545041663,2.494065450416656,1.0,0.002,0.13166189107400794,0.004894332906711509,0.00020335654192048895,0.0017966434584517077,0.10167827096024447,0.10167827096024447,0.0,3.721966311542868e-13,1.0,1.0000599265533783,0.02959544485929655,0.09252812136464132,0.0,5.538535118987518e-06,7.114442484733455,0.0,1600084.5645811285,266.6047343513667,3.384319865062935e-05,1.0,1284535.049772154,2598.018598643744,,,,,,,,,,,,,,,,,,3.0,15246.802800792006,1552.2395525305963,0.371635392996812,6.175347969391544,3.0220177115913818
446.0,-29.820000442203582,4.6728942006405845,35.051088465609034,24.65538525665181,5.0182057526213795,-26.33617982272023,-39.84163706246761,1.5343851331016316,-6.5452776681943305,-6.545311276160598,40.102332426386106,41181.653452857456,25639.142024002544,25639.142024002544,66820.79547686,77257.38929614735,77248.24826048309,25639.142024002544,102887.39028448563,102887.39028448563,102887.39028448563,130386.41213556669,125905.87132801308,4480.540807553606,0.0,90963.57788596755,54888.032154146815,40083.93970202304,27499.021851081052,67582.96155310409,20863.279875265715,1552.2404638785147,0.0,0.878425273627603,2.724152031452895,0.0014947059257719628,1.0,1.0,-6.515935252643601,333793.6843144742,1558950.240836785,4.670400651943027,1558950.240836785,4.670400651943027,0.7586917086814682,0.0925281686099769,3.914141810699801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914141810699801,1.284551326395703,1.2848568864872072,3.047088684017332,6456.41528081348,15246.794935500042,6454.966163952106,0.00033038381837181705,23239.724640866898,2369.792400143464,19294.325830388538,1967.4736867726022,0.8302303976725953,0.8302303976725953,35402.866447790686,35382.83765553947,1.0007076244644293,0.8,4275.31048511818,4272.891774033241,1.0007076244644293,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4241.545559128933,4632.441516551485,6.044764029192214,4.6728942006405845,-3.7697612060833734,8.442655406723958,3.0217488307253433,3.5,0.8633568087786695,0.6,0.0002378606275061773,1.0000718585657764,0.00023784353641077166,198.77365208132818,0.0,3.4122576501086847e-06,9.670338180408013,0.0062374573525323255,8.02806225662449e-05,0.0001575800049399324,0.0006167904858656706,0.09252816861058485,0.09252816861058485,0.09252816861058485,0.09253364509895634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488203.3778414557,595.4996642657959,0.0,0.09252816861058485,0.0925281686099769,0.0925281686099769,0.37163542976290515,0.37163542976290515,0.5,9.931545321892045,0.02976274036933546,0.02976274036933546,-4.155253918725066e-11,3.360796625884177e-05,0.029376023516988425,-4.155253918725066e-11,27499.021851081052,20863.279875265715,0.7586917086814682,0.9887225114329267,0.6093496423724861,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504135193475425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.67804746574,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7507798960401,260.7507798960401,-12.399220103959863,245.07491811117504,276.42664168090914,123304.08687022881,123374.19130356524,-70.10443333644564,0.0,nan,276.42664168090914,3.276641680909165,270.15629696695515,-2.9937030330448238,263.885952253026,-9.264047746973972,257.6156075390604,-15.534392460939557,251.34526282511496,-21.80473717488502,245.07491811117504,-28.07508188882494,1.0,1.0,28837.30492052088,28837.30492052088,275.6440293326898,2.49402933268982,275.6440293326898,275.6440293326898,77247.13994962559,77248.24826048309,-1.10831085749669,0.0,8545.783548066482,8545.783548066482,0.8861014800716285,3933.7125197533,275.6440293326898,2.49402933268982,1.0,0.002,0.1316563935991938,0.004894353899590714,0.00020334804594781487,0.001796651953957425,0.10167402297390743,0.10167402297390743,0.0,-9.476013723697108e-14,1.0,1.0000594822840112,0.029376023558540965,0.0925281686099769,0.0,5.497474584305797e-06,7.061699009873491,0.0,1600084.5501484007,266.60472233180565,3.360800781138096e-05,1.0,1284535.0899908198,2598.018435906461,,,,,,,,,,,,,,,,,,3.0,15246.794935500042,1552.2404638785147,0.37163542976290515,6.175347969391544,3.0217488307253433
447.0,-29.82069011305455,4.6738154856550125,35.051094464052966,24.655301751941465,5.018170779190116,-26.336804023820402,-39.84223794015122,1.5342846898229194,-6.54530143802225,-6.54533528629162,40.10235000254586,41181.17842922093,25639.445797536242,25639.445797536242,66820.62422675717,77257.20438476159,77248.13673243787,25639.445797536242,102887.58252997411,102887.58252997411,102887.58252997411,130386.67085863536,125906.05273185564,4480.618126779721,0.0,90963.65162359273,54887.815289021804,40084.26259396769,27499.08832866126,67583.35092262895,20863.326934323908,1552.24407060093,0.0,0.8784250766233124,2.7241495899106805,0.0014947059257719628,1.0,1.0,-6.51573510930092,333793.3678434503,1558951.0002967138,4.670407355211038,1558951.0002967138,4.670407355211038,0.7586915858799164,0.09252823595862851,3.9141422414447167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141422414447167,1.2845518314012232,1.2848573696573138,3.0470878214194492,6456.413453072076,15246.787107328064,6454.963658001875,0.00033038401078743754,23239.740922143363,2369.7940603716215,19294.3183399356,1967.4729229589716,0.8302294937183025,0.8302294937183025,35402.869564612774,35382.83765553947,1.0007077345906694,0.8,4275.310861510926,4272.891774033241,1.0007077345906694,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4241.319818155836,4632.441516551485,6.0451573794980895,4.6738154856550125,-3.7696888951602707,8.443504380815284,3.0214807993318455,3.5,0.8632802283805273,0.6,0.00023784353641077166,1.0000716784355042,0.00023782648938009145,198.77422091376903,0.0,3.397259451852767e-06,9.627833286550741,0.006240854611984178,8.027517118692614e-05,0.00015756836522384552,0.0006167449942380424,0.09252823596208545,0.09252823596208545,0.09252823596208545,0.09253375641962822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488202.66431833495,595.4998972137852,0.0,0.09252823596208545,0.09252823595862851,0.09252823595862851,0.3716354644041218,0.3716354644041218,0.5,9.931710935954998,0.029738892572936493,0.029738892572936493,2.432898327242583e-11,3.3848269367808825e-05,0.029600176990697946,2.432898327242583e-11,27499.08832866126,20863.326934323908,0.7586915858799164,0.9887142811734067,0.6093391030043204,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504176556698583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.63554257188,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.75040906641163,260.75040906641163,-12.399590933588343,245.07425171488188,276.4265664179494,123306.59609179648,123376.34493363541,-69.74884183893718,0.0,nan,276.4265664179494,3.276566417949425,270.1561034773253,-2.9938965226746745,263.8856405367262,-9.264359463273763,257.61517759609603,-15.534822403903945,251.34471465549115,-21.80528534450883,245.07425171488188,-28.075748285118095,1.0,1.0,28837.30492052088,28837.30492052088,275.643992271907,2.493992271907018,275.643992271907,275.643992271907,77246.98418856789,77248.13673243787,-1.1525438699754886,0.0,8545.783548066482,8545.783548066482,0.8861014528414205,3933.71295265194,275.643992271907,2.493992271907018,1.0,0.002,0.13165085417359645,0.004894372854238397,0.00020333948007241127,0.0017966605201293867,0.10166974003620563,0.10166974003620563,0.0,2.01797779875168e-13,1.0,1.000059936117351,0.029600176966368963,0.09252823595862851,0.0,5.539425972159754e-06,7.115587493565741,0.0,1600084.5226137936,266.6046985619777,3.384824503882555e-05,1.0,1284535.1719343332,2598.0181043374687,,,,,,,,,,,,,,,,,,3.0,15246.787107328064,1552.24407060093,0.3716354644041218,6.175347969391544,3.0214807993318455
448.0,-29.821377793245663,4.6747343163128985,35.051100537303455,24.65521367210897,5.0181308551739425,-26.337426928420115,-39.842842415068276,1.5341799901936932,-6.545321603271418,-6.545355505534979,40.10236415780241,41180.72755880335,25639.74032023225,25639.74032023225,66820.4678790356,77257.02350854008,77247.98830638189,25639.74032023225,102887.72862661413,102887.72862661413,102887.72862661413,130386.86503258004,125906.16978156024,4480.6952510198,0.0,90963.72711614669,54887.6202275446,40084.563209557884,27499.136405965906,67583.69961552379,20863.360983641076,1552.2467096146106,0.0,0.8784249131803769,2.7241475358215235,0.0014947059257719628,1.0,1.0,-6.515704963393148,333793.101339314,1558951.6119410137,4.670412916521834,1558951.6119410137,4.670412916521834,0.7586914976397148,0.09252829756430833,3.914142800662778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914142800662778,1.2845523562208352,1.2848578727028137,3.047087011835175,6456.411737660146,15246.779290907276,6454.961080616985,0.00033038417464223554,23239.756888978067,2369.7956885356434,19294.310635959682,1967.472137372057,0.8302285918107175,0.8302285918107175,35402.87361105209,35382.83765553947,1.0007078775629492,0.8,4275.311350165834,4272.891774033241,1.0007078775629492,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4241.094722802951,4632.441516551485,6.045547670127697,4.6747343163128985,-3.7696139734531977,8.444348289766097,3.0212135439789325,3.5,0.8632038697082665,0.6,0.00023782648938009145,1.0000714719390036,0.00023780949267453652,198.77478810718978,0.0,3.3885102423517668e-06,9.603038026824906,0.00624424312222653,8.026968751748583e-05,0.0001575568018626056,0.0006166998217059695,0.09252829756549841,0.09252829756549841,0.09252829756549841,0.09253382674838148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.9329923974,595.5001357842932,0.0,0.09252829756549841,0.09252829756430833,0.09252829756430833,0.3716355042013085,0.3716355042013085,0.5,9.931876811109532,0.029728519301727374,0.029728519301727374,8.29913915367797e-11,3.3902263567142654e-05,0.029650542141837377,8.29913915367797e-11,27499.136405965906,20863.360983641076,0.7586914976397148,0.9887068665842484,0.6093292878767509,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504217816229943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.61074731216,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7500395145178,260.7500395145178,-12.399960485482154,245.07358733748418,276.4264916915571,123309.0271555927,123378.53567071313,-69.50851512043562,0.0,nan,276.4264916915571,3.276491691557112,270.1559108207413,-2.9940891792586513,263.8853299499328,-9.264670050067195,257.6147490790983,-15.53525092090166,251.344168208293,-21.805831791706964,245.07358733748418,-28.076412662515793,1.0,1.0,28837.30492052088,28837.30492052088,275.64395468432576,2.493954684325786,275.64395468432576,275.64395468432576,77246.81614381312,77247.98830638189,-1.172162568764179,0.0,8545.783548066482,8545.783548066482,0.8861014174895825,3933.7135146660917,275.64395468432576,2.493954684325786,1.0,0.002,0.13164530531934288,0.004894392534206209,0.00020333090121895108,0.0017966690986599603,0.10166545060947553,0.10166545060947553,0.0,-1.2108890279360907e-13,1.0,1.0000600380820839,0.029650542058845986,0.09252829756430833,0.0,5.548854178698868e-06,7.127698739375941,0.0,1600084.4990405994,266.60467839672856,3.390218057575112e-05,1.0,1284535.2409400116,2598.0178251190405,,,,,,,,,,,,,,,,,,3.0,15246.779290907276,1552.2467096146106,0.3716355042013085,6.175347969391544,3.0212135439789325
449.0,-29.822062772890487,4.675650541434054,35.051106552381675,24.65507467221471,5.018042441570895,-26.338052251443166,-39.8434471693821,1.5340319201433532,-6.545350323658852,-6.54538401345221,40.102374625903366,41180.3141221392,25640.05298513006,25640.05298513006,66820.36710726927,77256.87946393258,77247.76230959951,25640.05298513006,102887.81529472957,102887.81529472957,102887.81529472957,130386.99121184,125906.21934208878,4480.771869751211,0.0,90963.82752624639,54887.45049159775,40084.863371831816,27499.175917110417,67584.03928894224,20863.38833559283,1552.2491417328913,0.0,0.8784247188385566,2.724144643479025,0.0014947059257719628,1.0,1.0,-6.515931643740089,333792.7255822902,1558952.0642644546,4.67041952920009,1558952.0642644546,4.67041952920009,0.7586914021889399,0.0925283592648308,3.9141457085011577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141457085011577,1.2845530837576182,1.2848585785783262,3.047087549742488,6456.412877421195,15246.771491377012,6454.956552317904,0.0003303836026365042,23239.765277179507,2369.796543894144,19294.297100570697,1967.4707571464974,0.8302277097229076,0.8302277097229077,35402.89465184334,35382.83765553947,1.0007086209943776,0.8,4275.313891087642,4272.891774033241,1.0007086209943776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4240.870289173299,4632.441516551485,6.045941336755255,4.675650541434054,-3.769545559515537,8.445196100949591,3.0209470837034864,3.5,0.8631277382009961,0.6,0.00023780949267453652,1.0000711916559304,0.00023779256382814963,198.77535307605234,0.0,3.378516545201601e-06,9.574715889101338,0.006247621638771732,8.026420165994702e-05,0.0001575452910145895,0.0006166552247193215,0.09252835926561799,0.09252835926561799,0.09252835926561799,0.0925338530145222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.1889589802,595.5003783068984,0.0,0.09252835926561799,0.0925283592648308,0.0925283592648308,0.3716355507474008,0.3716355507474008,0.5,9.932041623527647,0.02968357734602023,0.02968357734602023,-2.404476617812179e-11,3.368979338347344e-05,0.029452369712146265,-2.404476617812179e-11,27499.175917110417,20863.38833559283,0.7586914021889399,0.9887004063428639,0.6093201080521524,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504258956893166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.582425174434,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74966684539737,260.74966684539737,-12.400333154602606,245.07292463754416,276.4264090532513,123310.93768073243,123381.03251009095,-70.09482935854462,0.0,nan,276.4264090532513,3.2764090532513137,270.1557121701203,-2.9942878298796813,263.88501528697606,-9.264984713023921,257.61431840381255,-15.53568159618743,251.34362152067976,-21.806378479320216,245.07292463754416,-28.077075362455815,1.0,1.0,28837.30492052088,28837.30492052088,275.6438997309947,2.4938997309947126,275.6438997309947,275.6438997309947,77246.56454721373,77247.76230959951,-1.1977623857819708,0.0,8545.783548066482,8545.783548066482,0.8861012336660506,3933.7164370436635,275.6438997309947,2.4938997309947126,1.0,0.002,0.1316397935490212,0.004894410556300733,0.0002033223761803728,0.0017966776238032452,0.1016611880901864,0.1016611880901864,0.0,-1.6381861145386978e-14,1.0,1.000059636827984,0.02945236973619103,0.0925283592648308,0.0,5.51177028715805e-06,7.080063710085445,0.0,1600084.465053378,266.6046496763411,3.368981742823962e-05,1.0,1284535.3382345021,2598.017431435351,,,,,,,,,,,,,,,,,,3.0,15246.771491377012,1552.2491417328913,0.3716355507474008,6.175347969391544,3.0209470837034864
450.0,-29.822745894011337,4.676564524196407,35.051112378724454,24.655009956937306,5.018022384866992,-26.33866906612627,-39.8440431226976,1.5339455568986209,-6.545360217050927,-6.545393583289281,40.10238121051312,41179.83307722057,25640.322067973295,25640.322067973295,66820.15514519387,77256.68399557809,77247.54148797612,25640.322067973295,102887.86355594941,102887.86355594941,102887.86355594941,130387.04724004405,125906.20030657716,4480.846933466885,0.0,90963.88942442625,54887.226289552746,40085.18126097056,27499.183684094627,67584.36494506519,20863.393978585213,1552.2496146202295,0.0,0.8784246419182017,2.724143675891426,0.0014947059257719628,1.0,1.0,-6.516242837743903,333792.5994449509,1558952.348783491,4.670422146493975,1558952.348783491,4.670422146493975,0.7586913931067882,0.09252840612061683,3.9141448317984056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141448317984056,1.2845535225844813,1.2848589957624106,3.0470858263058354,6456.409225665735,15246.763723025018,6454.955326590972,0.00033038426764877426,23239.78629646969,2369.7986872652427,19294.29343679087,1967.4703835449284,0.8302268011699329,0.8302268011699329,35402.88830812122,35382.83765553947,1.0007083968524912,0.8,4275.313125008949,4272.891774033241,1.0007083968524912,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4240.646475476203,4632.441516551485,6.046323883929517,4.676564524196407,-3.769463097263877,8.446027621460285,3.02068136880889,3.5,0.8630518196596828,0.6,0.00023779256382814963,1.000070998885537,0.00023777568201971844,198.77591651482567,0.0,3.3650374177232087e-06,9.536516041827573,0.006250986676189455,8.025879597723373e-05,0.0001575337678509159,0.0006166099832673923,0.09252840612151506,0.09252840612151506,0.09252840612151506,0.09253384023473525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488200.43477139284,595.5006239414486,0.0,0.09252840612151506,0.09252840612061683,0.09252840612061683,0.371635600011314,0.371635600011314,0.5,9.932204646723662,0.02958046447548668,0.02958046447548668,-1.0800249583553523e-11,3.336623836958097e-05,0.029150745545393875,-1.0800249583553523e-11,27499.183684094627,20863.393978585213,0.7586913931067882,0.98869250601833,0.609310054340126,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504299936216816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.54422532716,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7492980090326,260.7492980090326,-12.400701990967377,245.07226425251983,276.4263317655447,123313.6179794259,123382.99190880942,-69.37392938351704,0.0,nan,276.4263317655447,3.2763317655447395,270.1555182629613,-2.9944817370386545,263.88470476034803,-9.265295239651948,257.6138912577043,-15.536108742295653,251.34307775511724,-21.806922244882742,245.07226425251983,-28.077735747480148,1.0,1.0,28837.30492052088,28837.30492052088,275.6438643213242,2.4938643213242244,275.6438643213242,275.6438643213242,77246.44992706284,77247.54148797612,-1.091560913278954,0.0,8545.783548066482,8545.783548066482,0.8861012890881831,3933.7155559573976,275.6438643213242,2.4938643213242244,1.0,0.002,0.13163433822278212,0.004894431774386277,0.0002033139462352423,0.0017966860536885428,0.10165697311762115,0.10165697311762115,0.0,-7.621507591704102e-14,1.0,1.0000590261228541,0.029150745556194124,0.09252840612061683,0.0,5.455326133327066e-06,7.007559378027376,0.0,1600084.45298802,266.60463978294905,3.336624916983055e-05,1.0,1284535.3708951664,2598.0172992801927,,,,,,,,,,,,,,,,,,3.0,15246.763723025018,1552.2496146202295,0.371635600011314,6.175347969391544,3.02068136880889
451.0,-29.823427138268006,4.677476033348773,35.05111836193135,24.6549260331318,5.017987042829478,-26.33928572016729,-39.844639076013095,1.5338456246106087,-6.545381816699319,-6.545415343959667,40.10239738914605,41179.3753428038,25640.618900972786,25640.618900972786,66819.99424377659,77256.50242443851,77247.41846423599,25640.618900972786,102888.03736520877,102888.03736520877,102888.03736520877,130387.2801164323,125906.35666059426,4480.923455838047,0.0,90963.96365137394,54887.02382496162,40085.48869601369,27499.242751223534,67584.73144723722,20863.435827636473,1552.2528173264882,0.0,0.8784244624219414,2.724141463842679,0.0014947059257719628,1.0,1.0,-6.516114537806516,333792.31262346165,1558953.0478577295,4.670428254039286,1558953.0478577295,4.670428254039286,0.7586912852975993,0.09252847281827516,3.914145435034985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914145435034985,1.28455402476989,1.2848594763805172,3.0470851046814866,6456.407696630333,15246.755969072803,6454.952651310211,0.00033038438563870844,23239.80167859064,2369.800255805055,19294.285440197647,1967.4695681193525,0.8302259075632411,0.8302259075632411,35402.89267307302,35382.83765553947,1.0007085510787492,0.8,4275.3136521279675,4272.891774033241,1.0007085510787492,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4240.423370405972,4632.441516551485,6.04671200520197,4.677476033348773,-3.7693900179732096,8.446866051321983,3.0204165045112563,3.5,0.8629761441460733,0.6,0.00023777568201971844,1.0000708042057105,0.00023775884769335688,198.77647840835968,0.0,3.355696943336921e-06,9.510045137416833,0.006254342373132792,8.025339063107705e-05,0.0001575222913886414,0.0006165651577551014,0.09252847281989574,0.09252847281989574,0.09252847281989574,0.09253393710939439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488199.72261752875,595.5008563749092,0.0,0.09252847281989574,0.09252847281827516,0.09252847281827516,0.3716356458451975,0.3716356458451975,0.5,9.932368575234483,0.029532385836375852,0.029532385836375852,-5.229594535194337e-12,3.352726037064713e-05,0.029300806153173653,-5.229594535194337e-12,27499.242751223534,20863.435827636473,0.7586912852975993,0.9886847637464142,0.6092999773913752,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504340804573188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.51775442275,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7489310896155,260.7489310896155,-12.401068910384481,245.07160594674932,276.4262562324807,123316.10398406166,123385.11735713304,-69.01337307139269,0.0,nan,276.4262562324807,3.276256232480705,270.1553261753538,-2.9946738246461564,263.88439611819854,-9.26560388180144,257.6134660610212,-15.536533938978778,251.34253600388953,-21.807463996110442,245.07160594674932,-28.078394053250662,1.0,1.0,28837.30492052088,28837.30492052088,275.64382816481293,2.493828164812953,275.64382816481293,275.64382816481293,77246.29200659318,77247.41846423599,-1.1264576428075088,0.0,8545.783548066482,8545.783548066482,0.8861012509536417,3933.71616221016,275.64382816481293,2.493828164812953,1.0,0.002,0.13162885481091255,0.00489445090033921,0.0002033054678179554,0.001796694532131584,0.1016527339089777,0.1016527339089777,0.0,-5.0460503830951353e-14,1.0,1.0000593299413862,0.029300806158403248,0.09252847281827516,0.0,5.483411762040663e-06,7.04363676875785,0.0,1600084.4278854637,266.60461818330066,3.352726560024166e-05,1.0,1284535.4451617082,2598.0169987747972,,,,,,,,,,,,,,,,,,3.0,15246.755969072803,1552.2528173264882,0.3716356458451975,6.175347969391544,3.0204165045112563
452.0,-29.82410634241942,4.678385114659117,35.05112441512444,24.654837569128745,5.017946717739656,-26.339901036392618,-39.84523474993182,1.5337414115767105,-6.545401354386627,-6.545434922811285,40.102411374847605,41178.926632340575,25640.910241926696,25640.910241926696,66819.83687426728,77256.32489292875,77247.27116991454,25640.910241926696,102888.18141184124,102888.18141184124,102888.18141184124,130387.47135852082,125906.47149399846,4480.999864522373,0.0,90964.039586302,54886.82800798198,40085.79064257779,27499.289946679586,67585.08058925738,20863.469272821152,1552.2554007656165,0.0,0.8784243030942427,2.724139474956951,0.0014947059257719628,1.0,1.0,-6.516095730031168,333792.05456006236,1558953.6521748481,4.670433675329833,1558953.6521748481,4.670433675329833,0.7586911994191443,0.09252853574140266,3.9141461610919785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141461610919785,1.28455454687648,1.284859976985522,3.047084431416017,6456.406270061592,15246.748229949726,6454.949912839052,0.00033038447772115774,23239.816767834905,2369.8017944797566,19294.277254724093,1967.468733433343,0.8302250162930871,0.8302250162930871,35402.8979267393,35382.83765553947,1.0007087367058431,0.8,4275.31428656966,4272.891774033241,1.0007087367058431,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4240.200912123651,4632.441516551485,6.047097949678233,4.678385114659117,-3.7693155305314874,8.447700645190604,3.0201524173125476,3.5,0.8629006906607278,0.6,0.00023775884769335688,1.0000705925556752,0.00023774206487340595,198.77703862198834,0.0,3.3462681105279177e-06,9.483323825236118,0.0062576886412433206,8.024798815537352e-05,0.00015751085953798335,0.0006165205261908954,0.09252853574557322,0.09252853574557322,0.09252853574557322,0.09253400677257724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488198.9988807322,595.501092468069,0.0,0.09252853574557322,0.09252853574140266,0.09252853574140266,0.3716356941175402,0.3716356941175402,0.5,9.932532706525471,0.029500812881622096,0.029500812881622096,-3.524291969370097e-12,3.356842466928356e-05,0.029339192780128087,-3.524291969370097e-12,27499.289946679586,20863.469272821152,0.7586911994191443,0.9886773277723702,0.6092901905762608,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504381560863258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.49103311057,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74856547108436,260.74856547108436,-12.401434528915615,245.07094964926665,276.42618129290037,123318.51105682783,123387.27975121443,-68.76869438661224,0.0,nan,276.42618129290037,3.2761812929003895,270.155134964194,-2.994865035805958,263.8840886354403,-9.265911364559656,257.61304230670896,-15.536957693291015,251.3419959779959,-21.80800402200407,245.07094964926665,-28.079050350733326,1.0,1.0,28837.30492052088,28837.30492052088,275.6437913500554,2.493791350055403,275.6437913500554,275.6437913500554,77246.12230190115,77247.27116991454,-1.1488680133916205,0.0,8545.783548066482,8545.783548066482,0.8861012050548149,3933.7168918974385,275.6437913500554,2.493791350055403,1.0,0.002,0.13162336421283966,0.004894470452916005,0.00020329697921358538,0.0017967030210562821,0.1016484896067927,0.1016484896067927,0.0,2.6986746171075993e-13,1.0,1.0000594076537337,0.02933919278365238,0.09252853574140266,0.0,5.490598389057541e-06,7.052868612775397,0.0,1600084.4050300207,266.60459864561335,3.356842819357553e-05,1.0,1284535.5119819678,2598.016728399413,,,,,,,,,,,,,,,,,,3.0,15246.748229949726,1552.2554007656165,0.3716356941175402,6.175347969391544,3.0201524173125476
453.0,-29.824783475839233,4.679291785325266,35.05113050500187,24.65474910512569,5.017905867235622,-26.340514541558846,-39.84582640752194,1.5336369326907882,-6.545420213985494,-6.54545377235351,40.102424539677216,41178.46953003238,25641.19951922643,25641.19951922643,66819.66904925881,77256.14815457052,77247.11426438285,25641.19951922643,102888.31378360928,102888.31378360928,102888.31378360928,130387.64690076544,125906.5706863928,4481.076214372625,0.0,90964.11505515389,54886.62253118553,40086.10280440929,27499.333117156162,67585.43592156545,20863.49986079434,1552.2577759215214,0.0,0.878424150842573,2.7241375608233867,0.0014947059257719628,1.0,1.0,-6.516124009139787,333791.80611053086,1558954.2210237463,4.670438855852318,1558954.2210237463,4.670438855852318,0.7586911206867818,0.0925285981345711,3.9141468187824437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141468187824437,1.284555070120383,1.2848604787942584,3.047083702231331,6456.404725006742,15246.740508988618,6454.947264381466,0.00033038460100730504,23239.832143917814,2369.8033624038603,19294.269338307135,1967.467926183471,0.8302241263544028,0.8302241263544028,35402.902685712936,35382.83765553947,1.0007089048540336,0.8,4275.314861271427,4272.891774033241,1.0007089048540336,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4239.979108854865,4632.441516551485,6.0474825136937085,4.679291785325266,-3.769240718620532,8.448532503945799,3.019889116896749,3.5,0.8628254619704998,0.6,0.00023774206487340595,1.0000703777188973,0.00023772533430665337,198.77759713042556,0.0,3.336039249572402e-06,9.454335233288187,0.006261024680492893,8.024262243864737e-05,0.00015749944243475858,0.000616475941566019,0.09252859813599966,0.09252859813599966,0.09252859813599966,0.0925340673037999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488198.2714468361,595.5013297233236,0.0,0.09252859813599966,0.0925285981345711,0.0925285981345711,0.3716357467149262,0.3716357467149262,0.5,9.932696781286346,0.029473405440796796,0.029473405440796796,6.627942639170215e-11,3.355836798846212e-05,0.029329763213695514,6.627942639170215e-11,27499.333117156162,20863.49986079434,0.7586911206867818,0.9886696466203853,0.6092802238905582,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504422195319044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.46204451862,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74820105736876,260.74820105736876,-12.401798942631217,245.0702953478135,276.42610676691663,123320.89775306088,123389.43983182799,-68.5420787670936,0.0,nan,276.42610676691663,3.276106766916655,270.154944483116,-2.9950555168839514,263.88378219926767,-9.266217800732306,257.61261991546013,-15.537380084539848,251.3414576316386,-21.808542368361373,245.0702953478135,-28.07970465218648,1.0,1.0,28837.30492052088,28837.30492052088,275.64375413993446,2.493754139934481,275.64375413993446,275.64375413993446,77245.95300280982,77247.11426438285,-1.1612615730264224,0.0,8545.783548066482,8545.783548066482,0.8861011634778838,3933.717552876356,275.64375413993446,2.493754139934481,1.0,0.002,0.13161787537612538,0.004894490128441504,0.00020328849363508207,0.0017967115062711553,0.10164424681754103,0.10164424681754103,0.0,-9.376267123828441e-14,1.0,1.0000593885525428,0.029329763147416088,0.0925285981345711,0.0,5.488836583413682e-06,7.050605863962874,0.0,1600084.3828965912,266.6045797860145,3.355830170903573e-05,1.0,1284535.5763129457,2598.0164680964735,,,,,,,,,,,,,,,,,,3.0,15246.740508988618,1552.2577759215214,0.3716357467149262,6.175347969391544,3.019889116896749
454.0,-29.825461105123352,4.680196065995216,35.051136634087406,24.654674576036655,5.017877721523883,-26.3411272224913,-39.8464216972701,1.5335438387164764,-6.545438131369451,-6.545471685606577,40.10243785067134,41178.01706326231,25641.486318408468,25641.486318408468,66819.50338167077,77255.96132679527,77246.96226717194,25641.486318408468,102888.44858558041,102888.44858558041,102888.44858558041,130387.8247127214,125906.67211316388,4481.152599557515,0.0,90964.18297713026,54886.42493872713,40086.39782044792,27499.376127140982,67585.7739475889,20863.530391664775,1552.260120982968,0.0,0.8784240031085917,2.7241357416818053,0.0014947059257719628,1.0,1.0,-6.516145698953267,333791.57000027,1558954.7961901752,4.670443882656816,1558954.7961901752,4.670443882656816,0.7586910443060254,0.09252866146768998,3.9141467193579627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141467193579627,1.2845555400153479,1.284860927308482,3.0470825101974155,6456.402199229915,15246.732806871029,6454.945297876864,0.00033038497792693043,23239.85008718608,2369.805192108017,19294.26346029328,1967.4673267928683,0.8302232324179962,0.8302232324179962,35402.90196628868,35382.83765553947,1.0007088794347103,0.8,4275.3147743925265,4272.891774033241,1.0007088794347103,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4239.757961629752,4632.441516551485,6.0478655976276405,4.680196065995216,-3.7691654204585694,8.449361486453785,3.0196266044054694,3.5,0.8627504584015627,0.6,0.00023772533430665337,1.0000704296487626,0.00023770859257397052,198.77815605062338,0.0,3.325661857708501e-06,9.424925704745892,0.006264350342350602,8.023722411676507e-05,0.0001574881101898883,0.0006164315698376367,0.09252866147275667,0.09252866147275667,0.09252866147275667,0.09253412974340054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488197.54484643636,595.5015667145187,0.0,0.09252866147275667,0.09252866146768998,0.09252866146768998,0.37163580410884317,0.37163580410884317,0.5,9.932860829834755,0.02945038622692664,0.02945038622692664,-2.2737367544323206e-12,3.355423712037009e-05,0.02932598665330488,-2.2737367544323206e-12,27499.376127140982,20863.530391664775,0.7586910443060254,0.988662250631141,0.6092704819093269,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450446270610631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.43263499008,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.747838739354,260.747838739354,-12.402161260645983,245.06964270933798,276.42603476935886,123323.3911019551,123391.53900892142,-68.14790696629305,0.0,nan,276.42603476935886,3.276034769358887,270.1547563573665,-2.9952436426334543,263.88347794534803,-9.266522054651944,257.61219953336854,-15.537800466631438,251.340921121344,-21.80907887865598,245.06964270933798,-28.080357290661993,1.0,1.0,28837.30492052088,28837.30492052088,275.6437184404585,2.493718440458508,275.6437184404585,275.6437184404585,77245.81624129941,77246.96226717194,-1.1460258725273889,0.0,8545.783548066482,8545.783548066482,0.8861011697631579,3933.7174529547524,275.6437184404585,2.493718440458508,1.0,0.002,0.1316123872434605,0.0048945099726420286,0.00020328000953573238,0.0017967199907112119,0.1016400047678662,0.1016400047678662,0.0,2.469443920183334e-13,1.0,1.0000593808977545,0.029325986655578618,0.09252866146768998,0.0,5.488132815099361e-06,7.049702184048138,0.0,1600084.3618768705,266.6045618686305,3.3554239394106844e-05,1.0,1284535.6374489462,2598.0162207214235,,,,,,,,,,,,,,,,,,3.0,15246.732806871029,1552.260120982968,0.37163580410884317,6.175347969391544,3.0196266044054694
