time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
455.0,-29.826134085222524,4.6810978920501745,35.05114284804956,24.654571758024417,5.017825249045077,-26.34173815177402,-39.84700912898404,1.533429315462842,-6.545459598689376,-6.5454931992581695,40.10245255777861,41177.57258928947,25641.78087242727,25641.78087242727,66819.35346171673,77255.79633055821,77246.81877418925,25641.78087242727,102888.59964661652,102888.59964661652,102888.59964661652,130388.0275514136,125906.7981816446,4481.229369769005,0.0,90964.26796434794,54886.229158822905,40086.709783916696,27499.427904797078,67586.13768871377,20863.567020810744,1552.2629679815036,0.0,0.8784238305487616,2.724133556240213,0.0014947059257719628,1.0,1.0,-6.516123989784546,333791.2864351428,1558955.4316812342,4.670449754188375,1558955.4316812342,4.670449754188375,0.7586909477913628,0.09252873005963756,3.914148513964355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914148513964355,1.2845561101476288,1.28486147606949,3.0470825548558698,6456.402293855821,15246.725072248506,6454.941517796492,0.0003303846777743153,23239.86114472107,2369.8063196627872,19294.252161380085,1967.466174624371,0.8302223512106813,0.8302223512106814,35402.91495185633,35382.83765553947,1.0007093382520926,0.8,4275.316342551806,4272.891774033241,1.0007093382520926,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4239.537472379374,4632.441516551485,6.048249612011619,4.6810978920501745,-3.7690930653241743,8.45019095737435,3.0193648820497794,3.5,0.8626756805856512,0.6,0.00023770859257397052,1.000069946803766,0.00023769196678061338,198.77871113883197,0.0,3.327890751789457e-06,9.431242390571322,0.006267678233102391,8.023189738374458e-05,0.00015747669519022595,0.0006163871724628406,0.09252873006427764,0.09252873006427764,0.09252873006427764,0.0925342070467193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8237379254,595.5018019878263,0.0,0.09252873006427764,0.09252873005963756,0.09252873005963756,0.3716358667975021,0.3716358667975021,0.5,9.93302513975025,0.029441914772917244,0.029441914772917244,-1.3358203432289883e-11,3.360056876999806e-05,0.029369209473600222,-1.3358203432289883e-11,27499.427904797078,20863.567020810744,0.7586909477913628,0.9886547115544807,0.6092606264755638,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450450324677575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.438951675904,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74747634710235,260.74747634710235,-12.402523652897628,245.06899201337296,276.4259606808172,123325.63749195058,123393.7993608335,-68.16186888292032,0.0,nan,276.4259606808172,3.2759606808172066,270.1545669473534,-2.9954330526466038,263.8831732138427,-9.266826786157253,257.61177948036595,-15.538220519634024,251.34038574686173,-21.80961425313825,245.06899201337296,-28.081007986627014,1.0,1.0,28837.30492052088,28837.30492052088,275.64368013572135,2.4936801357213767,275.64368013572135,275.64368013572135,77245.6168958473,77246.81877418925,-1.2018783419480314,0.0,8545.783548066482,8545.783548066482,0.886101056314303,3933.719256534177,275.64368013572135,2.4936801357213767,1.0,0.002,0.13160689101884834,0.00489452919713108,0.00020327151143476914,0.0017967284888299692,0.10163575571738456,0.10163575571738456,0.0,2.647383180731655e-13,1.0,1.0000594684010191,0.029369209486958425,0.09252873005963756,0.0,5.496224767201832e-06,7.060096988452455,0.0,1600084.336765693,266.6045404013106,3.3600582128201495e-05,1.0,1284535.7108724653,2598.015923627343,,,,,,,,,,,,,,,,,,3.0,15246.725072248506,1552.2629679815036,0.3716358667975021,6.175347969391544,3.0193648820497794
456.0,-29.82680303994301,4.681997286499118,35.05114898135291,24.654432862903946,5.017733027629662,-26.342349433186723,-39.8476004024036,1.5332794208672418,-6.545480376193609,-6.545513756969914,40.102462658535515,41177.167159076074,25642.072666160126,25642.072666160126,66819.2398252362,77255.65846817647,77246.6134619361,25642.072666160126,102888.68612809622,102888.68612809622,102888.68612809622,130388.14554286124,125906.84024551016,4481.305297351075,0.0,90964.36513663369,54886.05764591248,40087.00832302356,27499.45941476502,67586.46773778858,20863.589098479784,1552.2648302488058,0.0,0.8784236806950952,2.7241314714046796,0.0014947059257719628,1.0,1.0,-6.516349399375429,333791.0154703745,1558955.868131392,4.670454853119786,1558955.868131392,4.670454853119786,0.7586908812933864,0.09252879277684317,3.9141509568809276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141509568809276,1.284556845455142,1.2848621901939126,3.0470827123996,6456.402627672081,15246.717408177015,6454.937607469913,0.00033038431843162983,23239.871466051103,2369.8073721455444,19294.240473152262,1967.4649827568296,0.8302214795523876,0.8302214795523876,35402.93262852076,35382.83765553947,1.0007099628194585,0.8,4275.318477215927,4272.891774033241,1.0007099628194585,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4239.317621392991,4632.441516551485,6.048632104554232,4.681997286499118,-3.769020229865141,8.451017516364258,3.0191039263530173,3.5,0.8626011218151478,0.6,0.00023769196678061338,1.0000695287896515,0.00023767544149483637,198.77926290952735,0.0,3.3048537751923917e-06,9.365955598895239,0.006270983086877583,8.022653614489932e-05,0.00015746543063571407,0.0006163434659984476,0.09252879277359688,0.09252879277359688,0.09252879277359688,0.09253423145685627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.0858982765,595.5020424768293,0.0,0.09252879277359688,0.09252879277684317,0.09252879277684317,0.37163593633227937,0.37163593633227937,0.5,9.933188299463996,0.029393822232066213,0.029393822232066213,-7.219114195322618e-12,3.3380776301328297e-05,0.02916435759448177,-7.219114195322618e-12,27499.45941476502,20863.589098479784,0.7586908812933864,0.9886482022476903,0.6092516525472054,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504543509511447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.373664884224,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74711064650893,260.74711064650893,-12.402889353491048,245.0683432406566,276.42587805234956,123327.44519185253,123396.22931959709,-68.78412774459096,0.0,nan,276.42587805234956,3.275878052349583,270.1543710900311,-2.9956289099689,263.8828641276742,-9.267135872325753,257.611357165347,-15.53864283465299,251.33985020299545,-21.810149797004527,245.0683432406566,-28.08165675934339,1.0,1.0,28837.30492052088,28837.30492052088,275.6436355530326,2.493635553032618,275.6436355530326,275.6436355530326,77245.32290166973,77246.6134619361,-1.2905602663668105,0.0,8545.783548066482,8545.783548066482,0.88610090188149,3933.7217116653324,275.6436355530326,2.493635553032618,1.0,0.002,0.13160143312713068,0.004894548431835683,0.00020326307294037747,0.0017967369266794265,0.10163153647018873,0.10163153647018873,0.0,-3.8019587478288486e-13,1.0,1.0000590536265417,0.029164357601700885,0.09252879277684317,0.0,5.457891095758158e-06,7.010856401485016,0.0,1600084.3120833968,266.60451962380637,3.338078352044249e-05,1.0,1284535.781033413,2598.015639734679,,,,,,,,,,,,,,,,,,3.0,15246.717408177015,1552.2648302488058,0.37163593633227937,6.175347969391544,3.0191039263530173
457.0,-29.82747141132347,4.682894458968784,35.05115487468737,24.654371675010793,5.0177178596748515,-26.34295248424826,-39.84818661175666,1.5331989324705757,-6.545490376447049,-6.5455233319522925,40.10246800135524,41176.71316972268,25642.339303204586,25642.339303204586,66819.05247292726,77255.46551559096,77246.37590709496,25642.339303204586,102888.71521029955,102888.71521029955,102888.71521029955,130388.17768042577,125906.79811428775,4481.3795661380145,0.0,90964.42706706938,54885.858367033536,40087.298555595386,27499.462470126226,67586.76102572161,20863.591332199416,1552.2650820649958,0.0,0.8784236084708885,2.724130504649338,0.0014947059257719628,1.0,1.0,-6.5167548564315325,333790.8892662939,1558956.0989941584,4.670457310626127,1558956.0989941584,4.670457310626127,0.7586908782258699,0.09252884314197224,3.914150475893768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914150475893768,1.2845572559774576,1.2848625795850304,3.0470813641665004,6456.3997709279265,15246.709802314608,6454.935914272621,0.0003303847841366228,23239.89014405439,2369.809276771822,19294.235412072245,1967.4644666702948,0.8302205945241274,0.8302205945241274,35402.92914815294,35382.83765553947,1.0007098398480534,0.8,4275.318056920779,4272.891774033241,1.0007098398480534,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4239.098411137888,4632.441516551485,6.049007788031392,4.682894458968784,-3.768939313132724,8.451833772101509,3.018843740165199,3.5,0.8625267829043425,0.6,0.00023767544149483637,1.0000694685374683,0.00023765893167643651,198.77981420176167,0.0,3.2848841261242495e-06,9.309361613436122,0.006274267971003707,8.022122115027422e-05,0.00015745422034456216,0.0006162995114931502,0.0925288431445184,0.0925288431445184,0.0925288431445184,0.09253420602095619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.3360084488,595.502286651531,0.0,0.0925288431445184,0.09252884314197224,0.09252884314197224,0.3716360082970463,0.3716360082970463,0.5,9.933349186099152,0.029272208204076833,0.029272208204076833,4.985167834092863e-11,3.295550521897894e-05,0.028768475520735137,4.985167834092863e-11,27499.462470126226,20863.591332199416,0.7586908782258699,0.9886411400525291,0.6092422916087366,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504583531630066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.31707089877,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7467492969933,260.7467492969933,-12.403250703006677,245.0676968427614,276.4258017512154,123330.15179491414,123398.11753443089,-67.96573951674156,0.0,nan,276.4258017512154,3.275801751215397,270.15418076953944,-2.9958192304605404,263.88255978782934,-9.26744021217064,257.610938806159,-15.53906119384095,251.33931782445512,-21.810682175544855,245.0676968427614,-28.082303157238584,1.0,1.0,28837.30492052088,28837.30492052088,275.6435981801497,2.493598180149718,275.6435981801497,275.6435981801497,77245.2330487361,77246.37590709496,-1.1428583588567562,0.0,8545.783548066482,8545.783548066482,0.8861009322878511,3933.721228273237,275.6435981801497,2.493598180149718,1.0,0.002,0.13159604932020516,0.004894569349621808,0.00020325475346064123,0.0017967452467291837,0.10162737673032061,0.10162737673032061,0.0,1.8982471844397608e-13,1.0,1.0000582520762475,0.02876847547088346,0.09252884314197224,0.0,5.38380723950967e-06,6.915693213269229,0.0,1600084.2997473439,266.60450962355293,3.29554553673006e-05,1.0,1284535.8137114649,2598.0155075092825,,,,,,,,,,,,,,,,,,3.0,15246.709802314608,1552.2650820649958,0.3716360082970463,6.175347969391544,3.018843740165199
458.0,-29.828138037121857,4.683789153346923,35.051160925326805,24.65429239617663,5.017683445027045,-26.343555888930922,-39.848769119102485,1.533101296565397,-6.545513378715839,-6.545546472373305,40.10248432668629,41176.25628782138,25642.636673905014,25642.636673905014,66818.8929617264,77255.28626926392,77246.25233398752,25642.636673905014,102888.88900789253,102888.88900789253,102888.88900789253,130388.41252195693,125906.95715663322,4481.455365323712,0.0,90964.49604818183,54885.649220689396,40087.6075861027,27499.5235140644,67587.1311001671,20863.63451507164,1552.2684126489532,0.0,0.8784234209368458,2.724128152790854,0.0014947059257719628,1.0,1.0,-6.516649476079465,333790.5842599166,1558956.8044088983,4.670463691674919,1558956.8044088983,4.670463691674919,0.7586907643836487,0.09252891558640669,3.914150452530565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914150452530565,1.2845577466585392,1.2848630491738215,3.0470801820410673,6456.397266145985,15246.702185839955,6454.933974476426,0.0003303851586726207,23239.907906292086,2369.811088015998,19294.22961389161,1967.4638754204148,0.8302197104949712,0.8302197104949712,35402.9289790995,35382.83765553947,1.0007098338749087,0.8,4275.318036505596,4272.891774033241,1.0007098338749087,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4238.87989154668,4632.441516551485,6.049389775124897,4.683789153346923,-3.7688688255207152,8.452657978867638,3.0185843826710466,3.5,0.8624526807631562,0.6,0.00023765893167643651,1.0000692874791348,0.00023764246602902997,198.78036405686976,0.0,3.281818634027506e-06,9.300674008833951,0.006277549789637735,8.021594004313841e-05,0.0001574429916332981,0.0006162555569492397,0.09252891558528752,0.09252891558528752,0.09252891558528752,0.09253430492097024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.63541114086,595.5025153323556,0.0,0.09252891558528752,0.09252891558640669,0.09252891558640669,0.3716360746457442,0.3716360746457442,0.5,9.933510865242999,0.02920551672690408,0.02920551672690408,5.474021236295812e-11,3.309365746417825e-05,0.02889699629383813,5.474021236295812e-11,27499.5235140644,20863.63451507164,0.7586907643836487,0.9886333666493087,0.6092321957976935,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450462351905918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.30838329416,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7463899164355,260.7463899164355,-12.403610083564502,245.06705251443645,276.4257273184251,123332.57447654716,123400.16987643552,-67.59539988836735,0.0,nan,276.4257273184251,3.2757273184251403,270.15399235764085,-2.9960076423591318,263.88225739682747,-9.267742603172508,257.6105224360458,-15.539477563954165,251.33878747523698,-21.811212524762993,245.06705251443645,-28.082947485563523,1.0,1.0,28837.30492052088,28837.30492052088,275.6435605796026,2.4935605796026152,275.6435605796026,275.6435605796026,77245.08743949488,77246.25233398752,-1.1648944926419063,0.0,8545.783548066482,8545.783548066482,0.8861009337647928,3933.7212047932176,275.6435605796026,2.4935605796026152,1.0,0.002,0.13159064145740593,0.004894587905506322,0.00020324639116019245,0.001796753608408879,0.10162319558009622,0.10162319558009622,0.0,-4.3092873019956457e-13,1.0,1.0000585122826384,0.028896996239097916,0.09252891558640669,0.0,5.407862186333741e-06,6.946593081049805,0.0,1600084.2729670547,266.60448662128414,3.309360272396589e-05,1.0,1284535.8926868744,2598.0151879506907,,,,,,,,,,,,,,,,,,3.0,15246.702185839955,1552.2684126489532,0.3716360746457442,6.175347969391544,3.0185843826710466
459.0,-29.82880266928274,4.684681433720533,35.051167029270886,24.654203128907852,5.017642718615141,-26.344158130491657,-39.84935141690073,1.5329981796995809,-6.545533441779867,-6.545566533997731,40.102497965945496,41175.81873392417,25642.926354369196,25642.926354369196,66818.74508829336,77255.11449475792,77246.10056821276,25642.926354369196,102889.02692258195,102889.02692258195,102889.02692258195,130388.5967323084,125907.06587358934,4481.530858719061,0.0,90964.57312378862,54885.45995815285,40087.90351737307,27499.569809726454,67587.47332709952,20863.66727751537,1552.2709657174917,0.0,0.8784232603090207,2.7241261154408583,0.0014947059257719628,1.0,1.0,-6.516670804554792,333790.3198334153,1558957.3937578676,4.670469157211917,1558957.3937578676,4.670469157211917,0.7586906785042143,0.09252898247747733,3.9141515398359434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141515398359434,1.284558262880552,1.2848635443663412,3.0470798039620806,6456.39646504198,15246.694582056083,6454.93087180138,0.00033038509420458195,23239.921142041752,2369.8124376868504,19294.220339788266,1967.4629297250608,0.8302188386037339,0.8302188386037339,35402.93684671613,35382.83765553947,1.0007101118604378,0.8,4275.3189866123885,4272.891774033241,1.0007101118604378,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4238.661994471508,4632.441516551485,6.04976909878997,4.684681433720533,-3.768796264203871,8.453477697924404,3.018325772906733,3.5,0.8623787922590667,0.6,0.00023764246602902997,1.000069080634495,0.0002376260506706771,198.78091227022477,0.0,3.2730473859053377e-06,9.275816291655728,0.00628082283702364,8.021066115701834e-05,0.00015743180487201163,0.0006162119414589361,0.09252898247996857,0.09252898247996857,0.09252898247996857,0.09253437098885958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.92193874466,595.5027480689449,0.0,0.09252898247996857,0.09252898247747733,0.09252898247747733,0.37163614121142313,0.37163614121142313,0.5,9.93367252053085,0.02915079907427298,0.02915079907427298,-1.0402345651527867e-11,3.309221784775218e-05,0.028895729442922402,-1.0402345651527867e-11,27499.569809726454,20863.66727751537,0.7586906785042143,0.988626172854757,0.6092226370802136,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504663402262885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.28352557699,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.746031754293,260.746031754293,-12.403968245706949,245.06641016637758,276.42565334219825,123334.93217582002,123402.29840616505,-67.36623034502267,0.0,nan,276.42565334219825,3.275653342198268,270.1538047070562,-2.996195292943753,263.88195607185696,-9.268043928143015,257.61010743671943,-15.539892563280546,251.33825880154976,-21.81174119845022,245.06641016637758,-28.083589833622398,1.0,1.0,28837.30492052088,28837.30492052088,275.6435227588372,2.49352275883723,275.6435227588372,275.6435227588372,77244.92357952378,77246.10056821276,-1.1769886889815098,0.0,8545.783548066482,8545.783548066482,0.8861008650290695,3933.7222975351233,275.6435227588372,2.49352275883723,1.0,0.002,0.13158523382934112,0.004894607021614555,0.00020323803050893247,0.0017967619695319487,0.10161901525446623,0.10161901525446623,0.0,4.088092711573843e-14,1.0,1.0000585097083827,0.028895729453324748,0.09252898247747733,0.0,5.407628161009587e-06,6.946292837371062,0.0,1600084.249434644,266.6044665582201,3.309222825009783e-05,1.0,1284535.9611549568,2598.0149109079766,,,,,,,,,,,,,,,,,,3.0,15246.694582056083,1552.2709657174917,0.37163614121142313,6.175347969391544,3.018325772906733
460.0,-29.82946339374552,4.685571266913213,35.05117311422703,24.654073768202238,5.017556250825782,-26.344761429288315,-39.849933854397364,1.5328542863682588,-6.5455556512173985,-6.545588614177884,40.10250962602898,41175.402664944166,25643.220016916555,25643.220016916555,66818.62268186072,77254.97320255026,77245.91473201649,25643.220016916555,102889.13474893305,102889.13474893305,102889.13474893305,130388.74430842604,125907.13835076279,4481.605957663259,0.0,90964.66264300181,54885.273616075436,40088.21002991819,27499.60955949299,67587.81958941119,20863.695191260995,1552.273257265152,0.0,0.8784230962698275,2.724123874789112,0.0014947059257719628,1.0,1.0,-6.516813050420637,333790.0288011935,1558957.897587896,4.670474738825757,1558957.897587896,4.670474738825757,0.7586905969019023,0.0925290477073967,3.914153053429616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914153053429616,1.2845589696909232,1.2848642302570956,3.0470793056479124,6456.395409174053,15246.686995990556,6454.927952433045,0.0003303850960764931,23239.935025866645,2369.813853442985,19294.211613600946,1967.462039901592,0.8302179671382899,0.8302179671382899,35402.9477989051,35382.83765553947,1.0007104988328068,0.8,4275.3203092173935,4272.891774033241,1.0007104988328068,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4238.44473278631,4632.441516551485,6.050148493987549,4.685571266913213,-3.768725466248834,8.454296733162046,3.0180679260750174,3.5,0.8623051217357193,0.6,0.0002376260506706771,1.000068674834163,0.00023760973286167733,198.78145726300284,0.0,3.263059908624825e-06,9.247511781042753,0.006284085896932265,8.020538132570878e-05,0.0001574206693449683,0.0006161685935895416,0.09252904770659445,0.09252904770659445,0.09252904770659445,0.09253441420144129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.2020800956,595.5029827854281,0.0,0.09252904770659445,0.0925290477073967,0.0925290477073967,0.371636209394837,0.371636209394837,0.5,9.933833515210827,0.029083720252799594,0.029083720252799594,-7.543121682829224e-11,3.296296046073621e-05,0.02877556375722179,-7.543121682829224e-11,27499.60955949299,20863.695191260995,0.7586905969019023,0.9886192969055186,0.609213359967526,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450470316639865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.25522106638,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7456707859741,260.7456707859741,-12.404329214025893,245.0657696976694,276.42557187427064,123336.74904739481,123404.64308820483,-67.89404080999357,0.0,nan,276.42557187427064,3.2755718742706676,270.1536114389679,-2.996388561032063,263.88165100361977,-9.268348996380212,257.6096905683208,-15.54030943167919,251.33773013299606,-21.81226986700392,245.0657696976694,-28.08423030233058,1.0,1.0,28837.30492052088,28837.30492052088,275.64347893270536,2.4934789327053863,275.64347893270536,275.64347893270536,77244.64696300258,77245.91473201649,-1.2677690139098559,0.0,8545.783548066482,8545.783548066482,0.8861007693448543,3933.7238186967643,275.64347893270536,2.4934789327053863,1.0,0.002,0.13157984868630837,0.004894625675435089,0.00020322970374426537,0.0017967702961750797,0.10161485187213268,0.10161485187213268,0.0,-8.065510065380366e-14,1.0,1.0000582663977151,0.028775563832653006,0.0925290477073967,0.0,5.38514287684893e-06,6.9174100870789745,0.0,1600084.2232023375,266.6044443487826,3.296303589195304e-05,1.0,1284536.0365121153,2598.0146059900303,,,,,,,,,,,,,,,,,,3.0,15246.686995990556,1552.273257265152,0.371636209394837,6.175347969391544,3.0180679260750174
461.0,-29.83012364879609,4.686458882153437,35.05117898837282,24.65401121824982,5.017544409473676,-26.34535684298625,-39.850511332601286,1.532777603646869,-6.54556614482857,-6.545598732275348,40.10251571345646,41174.959169128975,25643.486170714452,25643.486170714452,66818.44533984343,77254.78367821228,77245.68801272423,25643.486170714452,102889.17418343868,102889.17418343868,102889.17418343868,130388.79053272004,125907.11113669428,4481.679396025767,0.0,90964.72999320504,54885.086854350244,40088.492376505325,27499.61634928137,67588.10872578669,20863.70008007121,1552.2736999426502,0.0,0.878423018268579,2.7241228522173517,0.0014947059257719628,1.0,1.0,-6.517172126336504,333789.89543833875,1558958.1606246957,4.670477392904433,1558958.1606246957,4.670477392904433,0.7586905873549188,0.0925290983454535,3.9141536776288643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141536776288643,1.284559361988832,1.284864601685944,3.047078861010157,6456.394467040005,15246.679466054844,6454.924981978874,0.0003303850706065879,23239.948526576532,2369.8152301322607,19294.202734714647,1967.4611345071608,0.8302171027896363,0.8302171027896363,35402.9523155385,35382.83765553947,1.0007106584184777,0.8,4275.32085465374,4272.891774033241,1.0007106584184777,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4238.228094732512,4632.441516551485,6.0505205471563706,4.686458882153437,-3.76864585786653,8.455104740019967,3.017810828144343,3.5,0.8622316651840981,0.6,0.00023760973286167733,1.000068626413423,0.00023759342767688298,198.7820018712179,0.0,3.24367785231436e-06,9.192583033458895,0.006287329574784579,8.02001467678805e-05,0.00015740958609379682,0.0006161253103030722,0.0925290983467711,0.0925290983467711,0.0925290983467711,0.09253439763840628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.4649914727,595.5032228323943,0.0,0.0925290983467711,0.0925290983454535,0.0925290983454535,0.37163627776329,0.37163627776329,0.5,9.933992493921242,0.028955948659813657,0.028955948659813657,-5.354650056688115e-11,3.25874467534959e-05,0.02842660593881874,-5.354650056688115e-11,27499.61634928137,20863.70008007121,0.7586905873549188,0.9886124438092226,0.6092041920595955,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504742696947779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.20029231879,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74531434858744,260.74531434858744,-12.404685651412535,245.065131526113,276.42549717105373,123339.4904425876,123406.53226691544,-67.0418243278272,0.0,nan,276.42549717105373,3.2754971710537575,270.1534240420924,-2.9965759579075666,263.8813509130757,-9.268649086924256,257.60927778408603,-15.540722215913945,251.33720465510402,-21.81279534489596,245.065131526113,-28.084868473886985,1.0,1.0,28837.30492052088,28837.30492052088,275.6434422846483,2.4934422846483244,275.6434422846483,275.6434422846483,77244.56555592064,77245.68801272423,-1.1224568035977427,0.0,8545.783548066482,8545.783548066482,0.8861007298851108,3933.7244460170086,275.6434422846483,2.4934422846483244,1.0,0.002,0.1315745288458598,0.004894646224163233,0.00020322148283810897,0.001796778517163038,0.10161074141905449,0.10161074141905449,0.0,1.1470858984896637e-15,1.0,1.0000575598543884,0.02842660599236524,0.0925290983454535,0.0,5.319840371890104e-06,6.833526849888214,0.0,1600084.2103587722,266.6044338551714,3.2587500299996464e-05,1.0,1284536.0710438585,2598.0144662641296,,,,,,,,,,,,,,,,,,3.0,15246.679466054844,1552.2736999426502,0.37163627776329,6.175347969391544,3.017810828144343
462.0,-29.830782128242927,4.687344029112413,35.051185033569936,24.65393169494348,5.017509156576174,-26.34595299978155,-39.851085108797974,1.5326800279544859,-6.545589390439773,-6.545622145628486,40.102532397029215,41174.50198756519,25643.78236417185,25643.78236417185,66818.28435173703,77254.60762001864,77245.57050369399,25643.78236417185,102889.35286786585,102889.35286786585,102889.35286786585,130389.03210507266,125907.27772039225,4481.754384680425,0.0,90964.79879040354,54884.874028452316,40088.80529105692,27499.679237206823,67588.48452826374,20863.744572795924,1552.2771250462267,0.0,0.8784228278918489,2.7241204722589334,0.0014947059257719628,1.0,1.0,-6.517039759059003,333789.5868357207,1558958.881518619,4.670483870684326,1558958.881518619,4.670483870684326,0.7586904702716482,0.09252917016054932,3.914153699202137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914153699202137,1.2845598519673482,1.2848650708348137,3.0470777155361612,6456.3920399180615,15246.671923498872,6454.923024379753,0.0003303854277253439,23239.965975006515,2369.817009376955,19294.196883319873,1967.4605378309489,0.8302162276859557,0.8302162276859557,35402.9524716402,35382.83765553947,1.0007106639340004,0.8,4275.320873504847,4272.891774033241,1.0007106639340004,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4238.012135208025,4632.441516551485,6.0508987577292785,4.687344029112413,-3.7685764799441706,8.455920509056584,3.0175545441866665,3.5,0.8621584411961905,0.6,0.00023759342767688298,1.000068442221599,0.00023757716736774712,198.7825450174507,0.0,3.2411772743019515e-06,9.18549639537173,0.006290570752058881,8.019494607972687e-05,0.0001573984815971561,0.000616081848992308,0.09252917016034826,0.09252917016034826,0.09252917016034826,0.09253450091783011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.77459944435,595.5034482109056,0.0,0.09252917016034826,0.09252917016054932,0.09252917016054932,0.37163633972997906,0.37163633972997906,0.5,9.934152415988924,0.028889685625244965,0.028889685625244965,-1.2448708730516955e-11,3.275518872669636e-05,0.02858238656949652,-1.2448708730516955e-11,27499.679237206823,20863.744572795924,0.7586904702716482,0.9886045650837958,0.6091940405964731,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504782199617783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.193205680705,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.744959651421,260.744959651421,-12.40504034857895,245.064495327913,276.4254239749231,123341.8612218412,123408.57573037586,-66.71450853467067,0.0,nan,276.4254239749231,3.2754239749231147,270.1532382455377,-2.996761754462284,263.8810525161108,-9.268947483889178,257.608866786721,-15.541133213278954,251.33668105732073,-21.813318942679246,245.064495327913,-28.085504672086984,1.0,1.0,28837.30492052088,28837.30492052088,275.6434051207678,2.493405120767818,275.6434051207678,275.6434051207678,77244.41821153689,77245.57050369399,-1.1522921571013285,0.0,8545.783548066482,8545.783548066482,0.8861007285213223,3933.7244676981477,275.6434051207678,2.493405120767818,1.0,0.002,0.13156917984867275,0.004894664483645954,0.0002032132113465803,0.0017967867883648331,0.10160660567329015,0.10160660567329015,0.0,-2.8858642905915666e-13,1.0,1.000057875254304,0.02858238658194523,0.09252917016054932,0.0,5.348996772129828e-06,6.870979725118812,0.0,1600084.183335275,266.6044106095602,3.275520117540509e-05,1.0,1284536.1509505962,2598.0141429372725,,,,,,,,,,,,,,,,,,3.0,15246.671923498872,1552.2771250462267,0.37163633972997906,6.175347969391544,3.0175545441866665
463.0,-29.831438666415135,4.688226787102545,35.05119112449359,24.653847456816607,5.017469580426109,-26.34654784172647,-39.85166248222811,1.5325787556992818,-6.545608935118253,-6.545641688559283,40.102545806757746,41174.07041106299,25644.069040404054,25644.069040404054,66818.13945146704,77254.43560651812,77245.41888957468,25644.069040404054,102889.48792997873,102889.48792997873,102889.48792997873,130389.21219037577,125907.38319401465,4481.828996361111,0.0,90964.8701751618,54884.685306131076,40089.09429892303,27499.724260397037,67588.81855932006,20863.776447358472,1552.2796058540102,0.0,0.8784226709483992,2.7241184876036977,0.0014947059257719628,1.0,1.0,-6.517060936154678,333789.32924772974,1558959.4609520622,4.670489210861031,1558959.4609520622,4.670489210861031,0.7586903872125315,0.09252923513007172,3.9141540083451973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141540083451973,1.284560359140638,1.2848655572401748,3.047076753142016,6456.390000720352,15246.66439450566,6454.920807115687,0.00033038568525976754,23239.982377090826,2369.818681924085,19294.1902557692,1967.4598620088616,0.8302153565653625,0.8302153565653625,35402.9547085635,35382.83765553947,1.0007107429709472,0.8,4275.321143639517,4272.891774033241,1.0007107429709472,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4237.796787529553,4632.441516551485,6.051273887380856,4.688226787102545,-3.768504431692569,8.456731218795113,3.0172989949895466,3.5,0.8620854271398705,0.6,0.00023757716736774712,1.0000682408062858,0.00023756095601656653,198.78308656502563,0.0,3.232265632795562e-06,9.160240803342623,0.006293803017691677,8.018971310107191e-05,0.0001573874542666752,0.0006160387349811532,0.09252923513323584,0.09252923513323584,0.09252923513323584,0.09253456485527432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.0685202846,595.5036785309679,0.0,0.09252923513323584,0.09252923513007172,0.09252923513007172,0.3716364018717533,0.3716364018717533,0.5,9.934312307870885,0.028834951610178905,0.028834951610178905,1.0857093002414331e-11,3.2753441018940066e-05,0.028580752404593568,1.0857093002414331e-11,27499.724260397037,20863.776447358472,0.7586903872125315,0.9885975354462421,0.6091846445714407,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504821596258943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.167950088675,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7446061615346,260.7446061615346,-12.405393838465386,245.06386104027476,276.42535128278166,123344.16876613526,123410.65620046186,-66.48743432662673,0.0,nan,276.42535128278166,3.275351282781685,270.15305323431147,-2.996946765688506,263.880755185766,-9.269244814233957,257.60845713728867,-15.54154286271131,251.3361590887849,-21.813840911215067,245.06386104027476,-28.08613895972522,1.0,1.0,28837.30492052088,28837.30492052088,275.6433678364423,2.493367836442303,275.6433678364423,275.6433678364423,77244.2589429839,77245.41888957468,-1.1599465907784179,0.0,8545.783548066482,8545.783548066482,0.8861007089783539,3933.7247783869234,275.6433678364423,2.493367836442303,1.0,0.002,0.13156383115496986,0.004894683445622399,0.0002032049419408105,0.0017967950582025312,0.10160247097040524,0.10160247097040524,0.0,1.4334150186257055e-13,1.0,1.000057871936505,0.028580752393736475,0.09252923513007172,0.0,5.3486938673179965e-06,6.8705909896823085,0.0,1600084.16041025,266.6043910648817,3.2753430161847064e-05,1.0,1284536.2176481113,2598.013873058996,,,,,,,,,,,,,,,,,,3.0,15246.66439450566,1552.2796058540102,0.3716364018717533,6.175347969391544,3.0172989949895466
464.0,-29.832091268441452,4.689107106970734,35.05119719361696,24.653712612949334,5.017380043604637,-26.347144137236416,-39.85224003028122,1.5324329123989486,-6.545631475829396,-6.545664101934578,40.10255735965499,41173.67732366466,25644.361615844937,25644.361615844937,66818.0389395096,77254.30087354171,77245.23234751786,25644.361615844937,102889.5939633628,102889.5939633628,102889.5939633628,130389.35794935242,125907.45469927399,4481.903250078421,0.0,90964.96467482731,54884.52035929172,40089.382572817325,27499.76398598962,67589.14655880694,20863.804319279978,1552.2819049369912,0.0,0.8784225055107505,2.724116213100848,0.0014947059257719628,1.0,1.0,-6.5172016163939475,333789.03382526495,1558959.9601507466,4.6704948400636965,1558959.9601507466,4.6704948400636965,0.7586903047571433,0.09252929902732794,3.9141563265037655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141563265037655,1.284561074651091,1.2848662520950707,3.0470768605275684,6456.390228257451,15246.656882453335,6454.917042656118,0.00033038535869868,23239.992756262694,2369.819740305068,19294.17900354763,1967.4587146015847,0.8302145016094401,0.83021450160944,35402.97148248865,35382.83765553947,1.0007113356421038,0.8,4275.323169287303,4272.891774033241,1.0007113356421038,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4237.582068455381,4632.441516551485,6.051649549572599,4.689107106970734,-3.768434789207361,8.457541896178096,3.01704420036509,3.5,0.86201262867574,0.6,0.00023756095601656653,1.0000678320314937,0.00023754484286730396,198.78362486843216,0.0,3.2225424250686216e-06,9.132685232644473,0.006297025560116746,8.018447885554704e-05,0.0001573764771610195,0.0006159961337226798,0.09252929903016108,0.09252929903016108,0.09252929903016108,0.09253460721896416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.3565733079,595.5039106683006,0.0,0.09252929903016108,0.09252929902732794,0.09252929902732794,0.3716364655556326,0.3716364655556326,0.5,9.93447155433573,0.02876854687752939,0.02876854687752939,6.991740519879386e-12,3.262610516685527e-05,0.028462485540615035,6.991740519879386e-12,27499.76398598962,20863.804319279978,0.7586903047571433,0.9885912508360136,0.6091758724581748,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504860876957493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.14039451798,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74424947536147,260.74424947536147,-12.405750524638506,245.06322854152705,276.42527040918566,123345.93469501873,123413.02331292542,-67.08861790668314,0.0,nan,276.42527040918566,3.27527040918568,270.15286203567894,-2.997137964321041,263.8804536621113,-9.269546337888698,257.60804528859984,-15.541954711400138,251.33563691506612,-21.81436308493386,245.06322854152705,-28.086771458472924,1.0,1.0,28837.30492052088,28837.30492052088,275.64332359451777,2.49332359451779,275.64332359451777,275.64332359451777,77243.97610683032,77245.23234751786,-1.2562406875367742,0.0,8545.783548066482,8545.783548066482,0.8861005624322793,3933.727108136284,275.64332359451777,2.49332359451779,1.0,0.002,0.13155850459175,0.004894701793435213,0.0002031967055183944,0.001796803294875052,0.10159835275919721,0.10159835275919721,0.0,3.934461263732647e-13,1.0,1.0000576324700101,0.028462485533623294,0.09252929902732794,0.0,5.326563753523573e-06,6.84216446446324,0.0,1600084.1337920523,266.6043685241706,3.262609817511475e-05,1.0,1284536.2941421818,2598.013563540919,,,,,,,,,,,,,,,,,,3.0,15246.656882453335,1552.2819049369912,0.3716364655556326,6.175347969391544,3.01704420036509
465.0,-29.832743347134468,4.689985241217675,35.05120303318813,24.653655266761803,5.017368513186166,-26.347732161120383,-39.85280877733601,1.5323573270359134,-6.545641096552629,-6.545673329320636,40.10256287466613,41173.222688174355,25644.623889944738,25644.623889944738,66817.84657811909,77254.11109412166,77245.00222613424,25644.623889944738,102889.62611607897,102889.62611607897,102889.62611607897,130389.39391324064,125907.41818161053,4481.975731630107,0.0,90965.02521537604,54884.31588831274,40089.67703007033,27499.767797161665,67589.44482723199,20863.807112339975,1552.2821856960443,0.0,0.8784224345148409,2.7241152812239644,0.0014947059257719628,1.0,1.0,-6.5175758391424665,333788.9122029334,1558960.1984536059,4.670497255780043,1558960.1984536059,4.670497255780043,0.7586903011775028,0.09252934701048565,3.914155961216192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914155961216192,1.284561461395821,1.2848666182322728,3.0470756587723096,6456.387681882265,15246.649427370527,6454.915208883465,0.00033038574968216795,23240.010392205153,2369.821538670714,19294.173522278455,1967.4581556676803,0.8302136357370066,0.8302136357370066,35402.96883931048,35382.83765553947,1.0007112422509907,0.8,4275.322850092603,4272.891774033241,1.0007112422509907,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4237.367962197288,4632.441516551485,6.052017223599037,4.689985241217675,-3.7683554121174314,8.458340653335107,3.0167901415038316,3.5,0.8619400404296662,0.6,0.00023754484286730396,1.000067777995843,0.0002375287436451046,198.78416274272658,0.0,3.2030302184585775e-06,9.077387639111608,0.006300228590335204,8.017932468102513e-05,0.00015736551818627885,0.0006159531810986985,0.09252934701166918,0.09252934701166918,0.09252934701166918,0.0925345848221083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.62561044557,595.5041486941525,0.0,0.09252934701166918,0.09252934701048565,0.09252934701048565,0.37163652940816055,0.37163652940816055,0.5,9.934628688595748,0.028637665348639985,0.028637665348639985,3.529976311256178e-11,3.223276803510089e-05,0.028097490178197404,3.529976311256178e-11,27499.767797161665,20863.807112339975,0.7586903011775028,0.9885840422112475,0.6091664577719026,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504899922357504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.08509692444,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7438973131087,260.7438973131087,-12.406102686891302,245.06259830595008,276.4251963202629,123348.61639852845,123414.85411608081,-66.23771755233982,0.0,nan,276.4251963202629,3.2751963202629213,270.15267671741003,-2.997323282589946,263.88015711452505,-9.26984288547493,257.60763751168435,-15.542362488315632,251.33511790881946,-21.81488209118052,245.06259830595008,-28.087401694049902,1.0,1.0,28837.30492052088,28837.30492052088,275.6432874390703,2.4932874390703432,275.6432874390703,275.6432874390703,77243.89704698745,77245.00222613424,-1.1051791467907606,0.0,8545.783548066482,8545.783548066482,0.8861005855245142,3933.726741022273,275.6432874390703,2.4932874390703432,1.0,0.002,0.13155324633209983,0.004894722243171211,0.00020318858009981183,0.0017968114198931879,0.10159429004990592,0.10159429004990592,0.0,-7.000476587304405e-15,1.0,1.0000568934550296,0.02809749014289764,0.09252934701048565,0.0,5.258259647942224e-06,6.754425527397234,0.0,1600084.1219467556,266.60435890344735,3.223273273533778e-05,1.0,1284536.3256339997,2598.013436115535,,,,,,,,,,,,,,,,,,3.0,15246.649427370527,1552.2821856960443,0.37163652940816055,6.175347969391544,3.0167901415038316
466.0,-29.833393707475764,4.69086092951638,35.05120904357721,24.653574905265145,5.017334615383668,-26.34832087520683,-39.853377629164584,1.532261783018402,-6.54566396269189,-6.545696372561252,40.10257948235692,41172.786097082666,25644.91740346997,25644.91740346997,66817.70350055264,77253.93833957736,77244.88677732868,25644.91740346997,102889.80418079864,102889.80418079864,102889.80418079864,130389.63446957778,125907.5846347012,4482.049834876581,0.0,90965.09677384426,54884.12312738307,40089.970718290206,27499.83028877913,67589.80100706933,20863.851337140808,1552.2855841489024,0.0,0.8784222464317014,2.7241129387263805,0.0014947059257719628,1.0,1.0,-6.517434591709446,333788.60847851087,1558960.9160709528,4.6705036555233965,1558960.9160709528,4.6705036555233965,0.7586901852864879,0.09252941707933479,3.914156586318248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914156586318248,1.284561941449404,1.2848670777183713,3.0470750066764434,6456.3863001693735,15246.641961018428,6454.912570553187,0.00033038583983842525,23240.024962672294,2369.823024444871,19294.165636132697,1967.4573515046116,0.8302127758951479,0.830212775895148,35402.97336247582,35382.83765553947,1.0007114020674777,0.8,4275.323396317758,4272.891774033241,1.0007114020674777,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4237.15452958822,4632.441516551485,6.052391345274402,4.69086092951638,-3.768286654579461,8.459147584095842,3.0165368905132763,3.5,0.8618676830037932,0.6,0.0002375287436451046,1.0000675997422082,0.00023751268784863485,198.78469920217157,0.0,3.2002704057102166e-06,9.069566329782754,0.006303428860740914,8.01741698633644e-05,0.00015735457378174018,0.000615910441355099,0.09252941707985227,0.09252941707985227,0.09252941707985227,0.09253468802579567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.94350266573,595.5043713738927,0.0,0.09252941707985227,0.09252941707933479,0.09252941707933479,0.3716365864433049,0.3716365864433049,0.5,9.934786816565868,0.028570804204605338,0.028570804204605338,1.2846612662542611e-11,3.2409869334060204e-05,0.02826178085177844,1.2846612662542611e-11,27499.83028877913,20863.851337140808,0.7586901852864879,0.9885767157912488,0.6091567882079774,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504938936646647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.07727561511,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74354697508346,260.74354697508346,-12.406453024916516,245.06197001554216,276.42512393461715,123350.99015571798,123416.88475974287,-65.89460402489334,0.0,nan,276.42512393461715,3.27512393461717,270.15249315082144,-2.997506849178535,263.8798623669818,-9.27013763301818,257.607231583177,-15.54276841682298,251.33460079936137,-21.81539920063861,245.06197001554216,-28.08802998445782,1.0,1.0,28837.30492052088,28837.30492052088,275.64325088638327,2.4932508863832936,275.64325088638327,275.64325088638327,77243.7532348654,77244.88677732868,-1.1335424632707145,0.0,8545.783548066482,8545.783548066482,0.8861005460076933,3933.7273692498393,275.64325088638327,2.4932508863832936,1.0,0.002,0.13154795732334856,0.00489474031755382,0.000203180401419873,0.0017968195984066069,0.1015902007099365,0.1015902007099365,0.0,-1.7352005249327007e-13,1.0,1.0000572260860754,0.028261780838931827,0.09252941707933479,0.0,5.289008599805739e-06,6.793924088988679,0.0,1600084.0953817456,266.6043360373081,3.240985648744754e-05,1.0,1284536.4042777722,2598.013117899213,,,,,,,,,,,,,,,,,,3.0,15246.641961018428,1552.2855841489024,0.3716365864433049,6.175347969391544,3.0165368905132763
467.0,-29.834042100196367,4.691734245719966,35.051215103845685,24.6534903877415,5.017294180266247,-26.34890847214757,-39.85394627144558,1.5321605521124633,-6.545683414348787,-6.545715837275232,40.102592942289796,41172.354167345526,25645.202054845817,25645.202054845817,66817.55622219134,77253.76950528956,77244.73812957141,25645.202054845817,102889.94018441724,102889.94018441724,102889.94018441724,130389.81584202965,125907.69222948333,4482.12361254632,0.0,90965.16794194952,54883.9306486286,40090.263659245466,27499.875657612414,67590.13931685788,20863.883461175414,1552.2880803735545,0.0,0.8784220897205728,2.724110961817819,0.0014947059257719628,1.0,1.0,-6.5174419120924085,333788.3519214828,1558961.4976721124,4.670508987799633,1558961.4976721124,4.670508987799633,0.7586901017641493,0.09252948061424175,3.9141569356615955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141569356615955,1.284562448008633,1.284867563772182,3.0470740770364557,6456.384330373793,15246.634507354687,6454.91034182797,0.00033038608213586116,23240.041070702242,2369.8246670068006,19294.158974323876,1967.4566721891654,0.8302119138097059,0.8302119138097059,35402.97589028336,35382.83765553947,1.000711491382216,0.8,4275.323701580104,4272.891774033241,1.000711491382216,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4236.941701438005,4632.441516551485,6.052762549492223,4.691734245719966,-3.768215445751053,8.459949691471019,3.0162843652187488,3.5,0.8617955329196425,0.6,0.00023751268784863485,1.0000673955751807,0.00023749668162317334,198.78523404113233,0.0,3.1916466716900295e-06,9.045126667569544,0.006306620507412604,8.016901725078122e-05,0.00015734367059785362,0.0006158678195530422,0.09252948061597206,0.09252948061597206,0.09252948061597206,0.09253475316901218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.2459382559,595.5045989263907,0.0,0.09252948061597206,0.09252948061424175,0.09252948061424175,0.37163664350536335,0.37163664350536335,0.5,9.934944993014172,0.028518452757793966,0.028518452757793966,-6.59383658785373e-12,3.242292643790279e-05,0.02827392518281613,-6.59383658785373e-12,27499.875657612414,20863.883461175414,0.7586901017641493,0.988569588663744,0.6091473487624044,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504977848325173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.0528359529,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74319771416634,260.74319771416634,-12.406802285833635,245.06134359704873,276.4250518312821,123353.25484973994,123418.94686147822,-65.69201173828918,0.0,nan,276.4250518312821,3.2750518312820986,270.1523101844425,-2.9976898155574645,263.8795685375863,-9.270431462413683,257.60682689074173,-15.543173109258248,251.33408524389668,-21.815914756103297,245.06134359704873,-28.088656402951244,1.0,1.0,28837.30492052088,28837.30492052088,275.64321402738864,2.4932140273886603,275.64321402738864,275.64321402738864,77243.59208152386,77244.73812957141,-1.146048047550721,0.0,8545.783548066482,8545.783548066482,0.8861005239233973,3933.7277203399035,275.64321402738864,2.4932140273886603,1.0,0.002,0.13154266603924095,0.004894759051219278,0.0002031722207204388,0.0017968277792405828,0.1015861103602194,0.1015861103602194,0.0,-3.897836914346087e-14,1.0,1.0000572506659817,0.028273925189409965,0.09252948061424175,0.0,5.291284148206214e-06,6.796847465252442,0.0,1600084.0725870074,266.6043165856512,3.2422933031739376e-05,1.0,1284536.4707084624,2598.0128491007254,,,,,,,,,,,,,,,,,,3.0,15246.634507354687,1552.2880803735545,0.37163664350536335,6.175347969391544,3.0162843652187488
