time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
468.0,-29.834688505134768,4.692605216947293,35.05122117565756,24.653400002885633,5.017253688191239,-26.349494285788357,-39.854510862473376,1.53205946875637,-6.5457017157658015,-6.54573409656958,40.10260539588398,41171.92871429258,25645.483451970893,25645.483451970893,66817.41216626347,77253.60498166674,77244.57896922127,25645.483451970893,102890.06242119217,102890.06242119217,102890.06242119217,130389.97834342365,125907.78114682433,4482.19719659932,0.0,90965.24743975469,54883.7486603194,40090.55419937255,27499.915922231474,67590.47012160403,20863.911977474807,1552.290306120028,0.0,0.8784219433717445,2.724109108062826,0.0014947059257719628,1.0,1.0,-6.517499273716737,333788.1112534743,1558962.0357907212,4.670513967487793,1558962.0357907212,4.670513967487793,0.758690027870522,0.09252954242695065,3.9141586615995707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141586615995707,1.2845629537758694,1.284868049097476,3.04707422092021,6456.384635246203,15246.62707143027,6454.906560833289,0.0003303857383152123,23240.051133384713,2369.825693114847,19294.147672677755,1967.4555197419868,0.8302110680368253,0.8302110680368253,35402.98837896766,35382.83765553947,1.0007119326435128,0.8,4275.325209734903,4272.891774033241,1.0007119326435128,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4236.729493149025,4632.441516551485,6.053132137286734,4.692605216947293,-3.76814355577245,8.460748772719743,3.016032583822691,3.5,0.8617235953779118,0.6,0.00023749668162317334,1.0000671893092026,0.00023748072545728095,198.7857672429551,0.0,3.181801274480658e-06,9.017224811878185,0.006309802308687084,8.016390165049747e-05,0.00015733277997267587,0.0006158254634835887,0.09252954243054265,0.09252954243054265,0.09252954243054265,0.09253480746326483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.5445925804,595.5048276592507,0.0,0.09252954243054265,0.09252954242695065,0.09252954242695065,0.37163670228930823,0.37163670228930823,0.5,9.935102944360565,0.02846831614755274,0.02846831614755274,2.808064891723916e-11,3.2380803759224364e-05,0.028234822852823527,2.808064891723916e-11,27499.915922231474,20863.911977474807,0.758690027870522,0.9885626190504412,0.6091380728706124,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505016642477386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.02493409721,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7428495100492,260.7428495100492,-12.407150489950766,245.06071905295593,276.42497996713934,123355.5537903484,123421.04702957209,-65.49323922370237,0.0,nan,276.42497996713934,3.274979967139359,270.1521277843009,-2.99787221569909,263.8792756014655,-9.270724398534469,257.6064234186392,-15.543576581360753,251.3335712357943,-21.816428764205682,245.06071905295593,-28.089280947044045,1.0,1.0,28837.30492052088,28837.30492052088,275.643177143664,2.4931771436640133,275.643177143664,275.643177143664,77243.43014289835,77244.57896922127,-1.1488263229257427,0.0,8545.783548066482,8545.783548066482,0.8861004148154752,3933.7294549075687,275.643177143664,2.4931771436640133,1.0,0.002,0.131537382070346,0.0048947779729923875,0.0002031640518235446,0.0017968359483887788,0.10158202591177229,0.10158202591177229,0.0,2.1232321456565728e-13,1.0,1.0000571714866062,0.028234822824742878,0.09252954242695065,0.0,5.283969151593904e-06,6.787451414599568,0.0,1600084.051062402,266.6042982842342,3.2380775678575446e-05,1.0,1284536.5330250158,2598.0125969493074,,,,,,,,,,,,,,,,,,3.0,15246.62707143027,1552.290306120028,0.37163670228930823,6.175347969391544,3.016032583822691
469.0,-29.835332404802216,4.693473689087652,35.05122716257287,24.653274693433218,5.017169765404716,-26.350082187763967,-39.85507953967897,1.5319195483794252,-6.545728689207635,-6.545760821333893,40.102615090037006,41171.526500251246,25645.783342872215,25645.783342872215,66817.30984312345,77253.46693833094,77244.35543595307,25645.783342872215,102890.13877882529,102890.13877882529,102890.13877882529,130390.09043534116,125907.82021738477,4482.270217956399,0.0,90965.33410966734,54883.57046118434,40090.848498314444,27499.95165651587,67590.80015483031,20863.93669553844,1552.292520589959,0.0,0.8784217616361037,2.7241063973271293,0.0014947059257719628,1.0,1.0,-6.51775652843628,333787.75900479866,1558962.4546740456,4.670520151254658,1558962.4546740456,4.670520151254658,0.7586899408455838,0.09252960462358091,3.914160034458301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914160034458301,1.2845636410633572,1.284868716050423,3.047073659362002,6456.383445371745,15246.619653714664,6454.9038142101135,0.0003303857807041464,23240.065124791574,2369.827119841289,19294.139462837276,1967.4546825712428,0.8302102149556826,0.8302102149556827,35402.99831281126,35382.83765553947,1.0007122836349345,0.8,4275.326409362786,4272.891774033241,1.0007122836349345,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4236.517908346376,4632.441516551485,6.053505236540458,4.693473689087652,-3.7680783010731216,8.461551990160773,3.015781550552468,3.5,0.8616518715864194,0.6,0.00023748072545728095,1.0000669292484035,0.0002374648321145453,198.7862983807513,0.0,3.171858679173845e-06,8.989047496778676,0.006312974167366258,8.015874933155612e-05,0.00015732197612572483,0.000615783391493315,0.09252960462468507,0.09252960462468507,0.09252960462468507,0.09253482824670564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.83589334256,595.5050586483114,0.0,0.09252960462468507,0.09252960462358091,0.09252960462358091,0.37163676305465315,0.37163676305465315,0.5,9.935259653094608,0.02838515578480383,0.02838515578480383,-8.071765478234738e-12,3.213212625041706e-05,0.028004292897605865,-8.071765478234738e-12,27499.95165651587,20863.93669553844,0.7586899408455838,0.9885562782222577,0.609129147841712,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505055317895192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.99675678211,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74249845009945,260.74249845009945,-12.40750154990053,245.06009608036715,276.42490081982663,123357.3110107875,123423.3414009633,-66.03039017581838,0.0,nan,276.42490081982663,3.274900819826655,270.1519398719408,-2.998060128059194,263.87897892404584,-9.271021075954138,257.6060179761569,-15.543982023843057,251.33305702825936,-21.816942971740616,245.06009608036715,-28.08990391963283,1.0,1.0,28837.30492052088,28837.30492052088,275.6431242617583,2.4931242617583393,275.6431242617583,275.6431242617583,77243.19721066035,77244.35543595307,-1.1582252927182708,0.0,8545.783548066482,8545.783548066482,0.8861003280280146,3933.7308346305927,275.6431242617583,2.4931242617583393,1.0,0.002,0.13153214124106086,0.004894795176955584,0.00020315594602366436,0.0017968440540267988,0.10157797301183218,0.10157797301183218,0.0,5.046310591616532e-14,1.0,1.0000567047175446,0.02800429290567763,0.09252960462358091,0.0,5.240829336258943e-06,6.732037223781334,0.0,1600084.0190720758,266.60427131079234,3.213213432218254e-05,1.0,1284536.6242333811,2598.0122278930353,,,,,,,,,,,,,,,,,,3.0,15246.619653714664,1552.292520589959,0.37163676305465315,6.175347969391544,3.015781550552468
470.0,-29.835974580615222,4.694340000638878,35.05123295712003,24.653213016595714,5.017150817935308,-26.35066204074636,-39.85563945081083,1.531838277958956,-6.5457381121351546,-6.545769918501101,40.102621513508495,41171.07523455871,25646.042613369424,25646.042613369424,66817.11784792814,77253.28427149991,77244.14193659069,25646.042613369424,102890.18454996012,102890.18454996012,102890.18454996012,130390.14382402663,125907.80211042121,4482.341713605427,0.0,90965.39405892038,54883.36132692472,40091.14747999518,27499.959274066514,67591.1067540617,20863.942239107044,1552.2929791819213,0.0,0.8784216878894452,2.7241054777866274,0.0014947059257719628,1.0,1.0,-6.51806736488993,333787.6390996227,1558962.7322333106,4.670522660571083,1558962.7322333106,4.670522660571083,0.7586899322713732,0.09252965240302578,3.914159413573158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914159413573158,1.2845640539421797,1.2848691086102217,3.047072196642162,6456.380346043926,15246.612264641155,6454.9023915340995,0.00033038631665042106,23240.084127253234,2369.829057553113,19294.135210363464,1967.4542489395935,0.8302093531467717,0.8302093531467717,35402.99382015979,35382.83765553947,1.000712124896563,0.8,4275.325866822538,4272.891774033241,1.000712124896563,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4236.306904611564,4632.441516551485,6.053867954054892,4.694340000638878,-3.7679999793103423,8.46233997994922,3.0155312150097218,3.5,0.8615803471456348,0.6,0.0002374648321145453,1.0000667504101461,0.00023744898229758815,198.78682809906854,0.0,3.159378771318769e-06,8.95367943791739,0.006316133546137577,8.015367673392488e-05,0.0001573111553806204,0.0006157409396931251,0.0925296524071883,0.0925296524071883,0.0925296524071883,0.092534816579766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.11997280654,595.5052918254435,0.0,0.0925296524071883,0.09252965240302578,0.09252965240302578,0.3716368219271328,0.3716368219271328,0.5,9.935414578996955,0.02825191816049255,0.02825191816049255,5.24664756085258e-11,3.180636593924646e-05,0.027702553611163694,5.24664756085258e-11,27499.959274066514,20863.942239107044,0.7586899322713732,0.9885489535043448,0.6091197083717623,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450509384361438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.96138872325,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74215111710413,260.74215111710413,-12.407848882895848,245.05947528199476,276.42482695220866,123359.8483890331,123425.17777893574,-65.32938990261282,0.0,nan,276.42482695220866,3.2748269522086844,270.1517566181657,-2.9982433818342997,263.87868628413275,-9.271313715867223,257.6056159500874,-15.544384049912594,251.3325456160352,-21.817454383964787,245.05947528199476,-28.090524718005213,1.0,1.0,28837.30492052088,28837.30492052088,275.643090181585,2.493090181585046,275.643090181585,275.643090181585,77243.09218631848,77244.14193659069,-1.0497502722137142,0.0,8545.783548066482,8545.783548066482,0.8861003672782627,3933.730210641024,275.643090181585,2.493090181585046,1.0,0.002,0.13152695687856814,0.004894815341256447,0.00020314793479856235,0.0017968520655801722,0.10157396739928118,0.10157396739928118,0.0,3.787343702543744e-13,1.0,1.0000560937771934,0.027702553558697218,0.09252965240302578,0.0,5.184362994201093e-06,6.65950430033186,0.0,1600084.0075552247,266.6042618878648,3.180631347277085e-05,1.0,1284536.6552806522,2598.0121022665285,,,,,,,,,,,,,,,,,,3.0,15246.612264641155,1552.2929791819213,0.3716368219271328,6.175347969391544,3.0155312150097218
471.0,-29.836601021477506,4.695203132771358,35.051238793980886,24.653008428309136,5.016992446997114,-26.351241674585957,-39.856203098874516,1.5316331152090588,-6.545767312280873,-6.545799000284152,40.10263445143429,41170.76977404475,25646.345442072357,25646.345442072357,66817.1152161171,77253.2090537197,77243.95595459251,25646.345442072357,102890.30139666487,102890.30139666487,102890.30139666487,130390.31282093898,125907.89836412165,4482.414456817342,0.0,90965.52184464534,54883.25459963274,40091.408050014,27500.011424274115,67591.41947428811,20863.97862699597,1552.2960325760196,0.0,0.8784214810369018,2.7241025259605145,0.0014947059257719628,1.0,1.0,-6.518205887985573,333787.25578414864,1558963.2912784186,4.670529698972566,1558963.2912784186,4.670529698972566,0.7586898167096559,0.0925297271674951,3.914164926947305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914164926947305,1.284565046120993,1.284870080663474,3.047074135145532,6456.3844534999525,15246.604888638873,6454.896030083315,0.00033038499407079684,23240.08403897028,2369.829048550757,19294.11619556136,1967.4523099693945,0.8302085381106153,0.8302085381106153,35403.03371427809,35382.83765553947,1.0007135344713338,0.8,4275.330684504251,4272.891774033241,1.0007135344713338,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4236.09656456554,4632.441516551485,6.054240041787782,4.695203132771358,-3.7679371084949476,8.463140241266306,3.015281675142821,3.5,0.861509050040806,0.6,0.00023744898229758815,1.0000651151391342,0.00023743352178078227,198.78734484032594,0.0,3.150734838860654e-06,8.929182533331092,0.006319284280976437,8.014857058073631e-05,0.00015730041171685183,0.0006156997545364724,0.09252971817576267,0.09252971817576267,0.09252971817576267,0.09253487653702853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.4368915868,595.5055146409867,0.0,0.09252971817576267,0.0925297271674951,0.0925297271674951,0.3716368736294783,0.3716368736294783,0.5,9.93556922819875,0.028130651742458213,0.028130651742458213,-9.038103598868474e-12,3.168800327557619e-05,0.027593112298575306,-9.038103598868474e-12,27500.011424274115,20863.97862699597,0.7586898167096559,0.9885443409208835,0.6091123709823283,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505132266386633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.93689181866,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7417955897668,260.7417955897668,-12.408204410233168,245.05885771472862,276.42473346523235,123360.90861786409,123427.77943861678,-66.87082075271087,0.0,nan,276.42473346523235,3.274733465232373,270.15155831486015,-2.9984416851398237,263.87838316465945,-9.271616835340524,257.60520801455357,-15.544791985446409,251.33203286456654,-21.817967135433435,245.05885771472862,-28.09114228527136,1.0,1.0,28837.30492052088,28837.30492052088,275.643039336789,2.4930393367890247,275.643039336789,275.643039336789,77242.63470495633,77243.95595459251,-1.3212496361811645,0.0,8545.783548066482,8545.783548066482,0.8861000187414544,3933.7357515820418,275.643039336789,2.4930393367890247,1.0,0.002,0.13152179321273483,0.004894829972937881,0.0002031399471978305,0.0017968593848667878,0.10156997359891524,0.10156997359891524,0.0,-6.679353819170897e-10,1.0,1.0000558721766228,0.02759311230761341,0.0925297271674951,0.0,5.163884710484169e-06,6.633199706789424,0.0,1600083.9731395165,266.6042326877191,3.168801231367979e-05,1.0,1284536.7545332923,2598.011700660833,,,,,,,,,,,,,,,,,,3.0,15246.604888638873,1552.2960325760196,0.3716368736294783,6.175347969391544,3.015281675142821
472.0,-29.837239144523423,4.696065042744531,35.05124407837338,24.653009825292997,5.017036810890771,-26.351811548988625,-39.85675378991289,1.531609215342399,-6.545763088199408,-6.545794008550938,40.10263005699424,41170.27491205101,25646.570803170893,25646.570803170893,66816.8457152219,77252.98128417412,77243.64251660364,25646.570803170893,102890.21331977453,102890.21331977453,102890.21331977453,130390.1758206054,125907.693820958,4482.48199964739,0.0,90965.55221443308,54883.021013853584,40091.70133397721,27499.96250083086,67591.66383480807,20863.944270705717,1552.2934738378244,0.0,0.8784215248121927,2.724103043059017,0.0014947059257719628,1.0,1.0,-6.51890990947004,333787.32157880295,1558963.1013960796,4.670528209466543,1558963.1013960796,4.670528209466543,0.7586899171253543,0.09252973887926962,3.9141620622966085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141620622966085,1.28456518981012,1.2848702045256462,3.047071564250613,6456.379006082119,15246.597806454245,6454.8963659991,0.00033038614664336244,23240.108806598477,2369.83157414596,19294.117199636123,1967.4524123565259,0.8302076965387536,0.8302076965387536,35403.012986008434,35382.83765553947,1.0007128020814684,0.8,4275.328181323082,4272.891774033241,1.0007128020814684,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4235.886626159505,4632.441516551485,6.054593303981682,4.696065042744531,-3.767848665598876,8.463913708343407,3.0150326200038506,3.5,0.8614378914296716,0.6,0.00023743352178078227,1.0000663298225094,0.00023741777390197876,198.78787122046506,0.0,3.0733550857016974e-06,8.709888312878611,0.0063223576360621385,8.014358209716082e-05,0.00015728993968362146,0.000615658314690553,0.09252973887950111,0.09252973887950111,0.09252973887950111,0.09253474618314658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.69134829065,595.5057569217605,0.0,0.09252973887950111,0.09252973887926962,0.09252973887926962,0.37163691996176373,0.37163691996176373,0.5,9.935719447331682,0.02787953923080977,0.02787953923080977,4.837374945054762e-11,3.092035154850237e-05,0.026884099080916712,4.837374945054762e-11,27499.96250083086,20863.944270705717,0.7586899171253543,0.9885367798981869,0.6091028475444825,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45051697478898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.71759759821,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7414507249335,260.7414507249335,-12.408549275066491,245.0582426126394,276.424658837577,123364.23739002955,123429.10254815055,-64.8651581209739,0.0,nan,276.424658837577,3.2746588375770216,270.1513755923676,-2.9986244076324056,263.8780923472986,-9.271907652701373,257.6048091023074,-15.545190897692578,251.33152585741126,-21.818474142588713,245.0582426126394,-28.091757387360587,1.0,1.0,28837.30492052088,28837.30492052088,275.6430076510207,2.4930076510207186,275.6430076510207,275.6430076510207,77242.70927568182,77243.64251660364,-0.9332409218186513,0.0,8545.783548066482,8545.783548066482,0.8861001998349631,3933.7328726080914,275.6430076510207,2.4930076510207186,1.0,0.002,0.13151676201476242,0.004894853866342184,0.00020313217842272762,0.001796867821589956,0.10156608921136381,0.10156608921136381,0.0,1.2683430694604425e-14,1.0,1.0000544366249031,0.026884099032542963,0.09252973887926962,0.0,5.031197985136877e-06,6.462758645528935,0.0,1600083.9769970812,266.60423691180057,3.092030317475292e-05,1.0,1284536.7374969465,2598.011769594952,,,,,,,,,,,,,,,,,,3.0,15246.597806454245,1552.2934738378244,0.37163691996176373,6.175347969391544,3.0150326200038506
473.0,-29.837873926693046,4.696924345642777,35.05124982038709,24.652915668580704,5.016986124679986,-26.35238792155612,-39.85730937039477,1.531500119541379,-6.545795328098222,-6.54582685011602,40.102653829406755,41169.852469345315,25646.88365223891,25646.88365223891,66816.73612158422,77252.82430442052,77243.60378619262,25646.88365223891,102890.48743843153,102890.48743843153,102890.48743843153,130390.55284724379,125907.99834320815,4482.554504035635,0.0,90965.62752477762,54882.82993361308,40091.99732351615,27500.06540881226,67592.06273232841,20864.016973211983,1552.2990343515467,0.0,0.8784212563604108,2.724099699886619,0.0014947059257719628,1.0,1.0,-6.518387227254152,333786.8887079095,1558964.12860022,4.670537343857265,1558964.12860022,4.670537343857265,0.7586897217533967,0.09252981632049985,3.914162887590607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914162887590607,1.2845657325167166,1.2848707271308675,3.0470709193853343,6456.377639689975,15246.590469355177,6454.893779192691,0.0003303862374183353,23240.123146937356,2369.8330364535655,19294.109467498656,1967.4516238979322,0.8302068515519585,0.8302068515519585,35403.01895773736,35382.83765553947,1.0007130130799546,0.8,4275.328902479245,4272.891774033241,1.0007130130799546,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4235.677582695913,4632.441516551485,6.054965976875711,4.696924345642777,-3.767788828939322,8.464713174582098,3.0147846347337106,3.5,0.8613670384953459,0.6,0.00023741777390197876,1.000065982886785,0.00023740210942547,198.78839484718944,0.0,3.1304873035860817e-06,8.871801018362955,0.0063254881233657245,8.013854961298854e-05,0.00015727922428899024,0.0006156165027010048,0.09252981632313739,0.09252981632313739,0.09252981632313739,0.09253493581085646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.06579417974,595.5059615577856,0.0,0.09252981632313739,0.09252981632049985,0.09252981632049985,0.3716369457083841,0.3716369457083841,0.5,9.935873032695984,0.027803407569990668,0.027803407569990668,1.1141310096718371e-11,3.152201782086195e-05,0.027439622861891166,1.1141310096718371e-11,27500.06540881226,20864.016973211983,0.7586897217533967,0.9885293246070244,0.6090930030110518,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505207928556896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.8795103037,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7411062474893,260.7411062474893,-12.408893752510664,245.05762924231826,276.42458325294626,123366.36774996504,123431.1600444701,-64.79229450504792,0.0,nan,276.42458325294626,3.274583252946286,270.151192450639,-2.998807549361004,263.8778016484465,-9.27219835155347,257.60441084631856,-15.54558915368142,251.33102004426758,-21.818979955732402,245.05762924231826,-28.09237075768172,1.0,1.0,28837.30492052088,28837.30492052088,275.64297027734796,2.492970277347979,275.64297027734796,275.64297027734796,77242.52308660865,77243.60378619262,-1.0806995839666342,0.0,8545.783548066482,8545.783548066482,0.8861001476626758,3933.73370202856,275.64297027734796,2.492970277347979,1.0,0.002,0.1315116268513403,0.00489486951772198,0.0002031242332768987,0.0017968757670802707,0.10156211663844934,0.10156211663844934,0.0,3.571691553627687e-13,1.0,1.0000555613913849,0.027439622850749856,0.09252981632049985,0.0,5.135163891073907e-06,6.5963072467229145,0.0,1600083.9400446708,266.60420467190175,3.152200667955185e-05,1.0,1284536.849581142,2598.0113160690557,,,,,,,,,,,,,,,,,,3.0,15246.590469355177,1552.2990343515467,0.3716369457083841,6.175347969391544,3.0147846347337106
474.0,-29.8385081368179,4.697781400849676,35.05125555392042,24.65285713495689,5.016975074204371,-26.352959815719313,-39.85786421746013,1.531426753041446,-6.545809687681583,-6.5458411892723305,40.10266506872721,41169.42439658294,25647.15337479208,25647.15337479208,66816.57777137501,77252.64165563413,77243.44568628128,25647.15337479208,102890.59906107336,102890.59906107336,102890.59906107336,130390.69660929279,125908.07119998457,4482.625409308227,0.0,90965.69078157465,54882.64759861179,40092.27020329207,27500.097548219434,67592.36775151151,20864.039871181838,1552.3007815974886,0.0,0.878421135878684,2.7240982439584576,0.0014947059257719628,1.0,1.0,-6.518420479942733,333786.6997104296,1558964.6142506958,4.670541443392281,1558964.6142506958,4.670541443392281,0.7586896677220236,0.09252986518154496,3.9141632117664575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141632117664575,1.2845661079610589,1.2848710825412484,3.047070281170079,6456.3762873884325,15246.583177914228,6454.891204642909,0.0003303863261817129,23240.13738316291,2369.8344881445664,19294.10177199707,1967.4508391751588,0.8302060118618457,0.8302060118618456,35403.02130343508,35382.83765553947,1.000713095960254,0.8,4275.329185749698,4272.891774033241,1.000713095960254,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4235.469080351204,4632.441516551485,6.055327730704488,4.697781400849676,-3.7677153110119486,8.465496711861626,3.0145372995125883,3.5,0.8612963712893109,0.6,0.00023740210942547,1.000065923765623,0.00023738646001611778,198.78891800446374,0.0,3.113916141300805e-06,8.824838344446482,0.006328602039507025,8.01335240637033e-05,0.0001572685853617667,0.00061557491118958,0.0925298651826521,0.0925298651826521,0.0925298651826521,0.09253497781856942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.3806229095,595.506184969376,0.0,0.0925298651826521,0.09252986518154496,0.09252986518154496,0.3716369699141157,0.3716369699141157,0.5,9.93602641175693,0.027732042524633016,0.027732042524633016,5.4569682106375694e-11,3.1501590740390384e-05,0.027420709329589954,5.4569682106375694e-11,27500.097548219434,20864.039871181838,0.7586896677220236,0.9885225210191109,0.6090839212488203,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450524590952041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.832547629776,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7407657422553,260.7407657422553,-12.409234257744686,245.05701774803296,276.4245137367088,123368.95774344787,123433.00291083664,-64.04516738877665,0.0,nan,276.4245137367088,3.2745137367087978,270.1510145388274,-2.9989854611725946,263.87751534103825,-9.27248465896173,257.604016143302,-15.545983856698001,251.33051694562263,-21.819483054377343,245.05701774803296,-28.092982251967015,1.0,1.0,28837.30492052088,28837.30492052088,275.6429374378505,2.4929374378505145,275.6429374378505,275.6429374378505,77242.4381359432,77243.44568628128,-1.0075503380794544,0.0,8545.783548066482,8545.783548066482,0.8861001271693775,3933.73402782529,275.6429374378505,2.4929374378505145,1.0,0.002,0.13150649522496133,0.004894888507602217,0.0002031163013181964,0.0017968836986907055,0.10155815065909819,0.10155815065909819,0.0,8.901733516974986e-15,1.0,1.0000555230903552,0.027420709275020272,0.09252986518154496,0.0,5.131626449878692e-06,6.591763524283696,0.0,1600083.923174108,266.6041903123184,3.150153617070828e-05,1.0,1284536.8985186988,2598.011118053229,,,,,,,,,,,,,,,,,,3.0,15246.583177914228,1552.3007815974886,0.3716369699141157,6.175347969391544,3.0145372995125883
475.0,-29.839140164548727,4.698635937529673,35.05126138897262,24.65275019584226,5.016906278902135,-26.353535520211945,-39.85841962331904,1.5313016345226063,-6.545838555834507,-6.54587013210816,40.10267946490046,41169.00739589414,25647.455598179553,25647.455598179553,66816.46299407369,77252.4951506668,77243.28677541953,25647.455598179553,102890.74237359909,102890.74237359909,102890.74237359909,130390.89798835522,125908.20085587213,4482.697132483099,0.0,90965.76649006041,54882.45220194852,40092.57143123543,27500.155614756142,67592.72704599157,20864.080535912635,1552.3041118171761,0.0,0.8784209242302838,2.7240953036920676,0.0014947059257719628,1.0,1.0,-6.518380289884362,333786.3182269315,1558965.2363090776,4.670548644984253,1558965.2363090776,4.670548644984253,0.7586895444590613,0.09252992599538412,3.9141635030376767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141635030376767,1.2845667253964625,1.284871680019483,3.0470690433224696,6456.373664537886,15246.575876773835,6454.889497240613,0.000330386742333877,23240.15499594341,2369.8362841483495,19294.09666845735,1967.4503187589391,0.8302051630819655,0.8302051630819653,35403.02341103878,35382.83765553947,1.000713170428003,0.8,4275.329440267513,4272.891774033241,1.000713170428003,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4235.261206912434,4632.441516551485,6.055696294792857,4.698635937529673,-3.7676530507013597,8.466288988231032,3.0142907184094074,3.5,0.861225919545545,0.6,0.00023738646001611778,1.000065697246977,0.0002373708654037482,198.78943936390175,0.0,3.110929152535466e-06,8.816373218285511,0.00633171296865956,8.012849374490803e-05,0.00015725796627120975,0.0006155333921406992,0.09252992599613231,0.09252992599613231,0.09252992599613231,0.09253505416417422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.7084720139,595.5064043008603,0.0,0.09252992599613231,0.09252992599538412,0.09252992599538412,0.37163699352267576,0.37163699352267576,0.5,9.936180256822778,0.027694047139902978,0.027694047139902978,-2.7910118660656735e-11,3.157627367045279e-05,0.02748984222381523,-2.7910118660656735e-11,27500.155614756142,20864.080535912635,0.7586895444590613,0.9885155683777976,0.6090745143021356,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505283856446276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.82408250362,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74042343587286,260.74042343587286,-12.409576564127121,245.05640764068517,276.4244392312495,123370.7915852815,123435.17552681566,-64.38394153415715,0.0,nan,276.4244392312495,3.2744392312495165,270.1508329130233,-2.9991670869766835,263.87722659485974,-9.272773405140242,257.60362027674046,-15.54637972325952,251.33001395867896,-21.819986041321016,245.05640764068517,-28.093592359314812,1.0,1.0,28837.30492052088,28837.30492052088,275.64288989977865,2.4928898997786746,275.64288989977865,275.64288989977865,77242.23522564526,77243.28677541953,-1.0515497742744628,0.0,8545.783548066482,8545.783548066482,0.8861001087561983,3933.734320552865,275.64288989977865,2.4928898997786746,1.0,0.002,0.13150135065850016,0.004894904904554263,0.00020310834327814855,0.001796891656741317,0.10155417163907428,0.10155417163907428,0.0,1.9465332123935752e-14,1.0,1.0000556630522521,0.02748984225172535,0.09252992599538412,0.0,5.144566478986504e-06,6.608385977312949,0.0,1600083.8894235059,266.60416144416547,3.157630158057145e-05,1.0,1284536.9972971603,2598.010718366424,,,,,,,,,,,,,,,,,,3.0,15246.575876773835,1552.3041118171761,0.37163699352267576,6.175347969391544,3.0142907184094074
476.0,-29.83977064282735,4.6994883138590415,35.05126712285093,24.652686912473314,5.01689092678049,-26.354104485873272,-39.85897027943281,1.5312247697556285,-6.545849057999476,-6.545880486863524,40.102688215847735,41168.581566819696,25647.714840022163,25647.714840022163,66816.29640684187,77252.31733954484,77243.10645509076,25647.714840022163,102890.82129511292,102890.82129511292,102890.82129511292,130390.99540877485,125908.22782619708,4482.767582577773,0.0,90965.83262714419,54882.26988528464,40092.84749095506,27500.174113661928,67593.02160461698,20864.09384531429,1552.3051169559535,0.0,0.8784208348117961,2.724094254077691,0.0014947059257719628,1.0,1.0,-6.518526921082582,333786.18174611125,1558965.6144374295,4.670551687556767,1558965.6144374295,4.670551687556767,0.7586895180765103,0.09252996961683144,3.9141641701505723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141641701505723,1.2845671170570072,1.2848720517396384,3.0470686336094865,6456.372796405239,15246.568598213735,6454.8865966436615,0.0003303867066543114,23240.167931853728,2369.8376032440974,19294.087998378953,1967.4494346569882,0.8302043279099481,0.8302043279099481,35403.028238187784,35382.83765553947,1.0007133409851758,0.8,4275.330023202253,4272.891774033241,1.0007133409851758,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4235.053890402927,4632.441516551485,6.056053949665801,4.6994883138590415,-3.7675770124692063,8.467065326328248,3.014044805975956,3.5,0.8611556588502731,0.6,0.0002373708654037482,1.0000655365197753,0.00023735530996278305,198.7899594475956,0.0,3.1000442500478186e-06,8.785525404635518,0.006334813012909608,8.012350673280375e-05,0.00015724735867094443,0.0006154919771606266,0.0925299696197863,0.0925299696197863,0.0925299696197863,0.09253506900788155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.01318107493,595.5066308815531,0.0,0.0925299696197863,0.09252996961683144,0.09252996961683144,0.3716370199827093,0.3716370199827093,0.5,9.93633323889774,0.02762968760396234,0.02762968760396234,5.5706550483591855e-12,3.142886407658807e-05,0.027353565780970257,5.5706550483591855e-12,27500.174113661928,20864.09384531429,0.7586895180765103,0.9885087960363935,0.6090655601643891,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505321672980644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.79323468997,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7400846551723,260.7400846551723,-12.409915344827652,245.05579942158786,276.4243698889111,123373.3219554398,123437.04275910379,-63.72080366399265,0.0,nan,276.4243698889111,3.27436988891111,270.1506557953536,-2.999344204646377,263.8769417018483,-9.273058298151682,257.60322760837806,-15.546772391621914,251.3295135149552,-21.820486485044768,245.05579942158786,-28.094200578412114,1.0,1.0,28837.30492052088,28837.30492052088,275.6428584445206,2.492858444520607,275.6428584445206,275.6428584445206,77242.1337715441,77243.10645509076,-0.9726835466572084,0.0,8545.783548066482,8545.783548066482,0.8861000665835812,3933.734991001325,275.6428584445206,2.492858444520607,1.0,0.002,0.13149623159357784,0.004894924565611347,0.0002031004323851818,0.001796899567849197,0.1015502161925909,0.1015502161925909,0.0,2.343784888392264e-13,1.0,1.0000553871262607,0.027353565775399602,0.09252996961683144,0.0,5.119065107915348e-06,6.57562870359458,0.0,1600083.876895666,266.6041509420005,3.142885850593302e-05,1.0,1284537.0326364909,2598.010575373075,,,,,,,,,,,,,,,,,,3.0,15246.568598213735,1552.3051169559535,0.3716370199827093,6.175347969391544,3.014044805975956
477.0,-29.840399322686118,4.700338346212766,35.05127301917059,24.652610846702032,5.016857684359692,-26.35467362200946,-39.859520935546584,1.5311319835249804,-6.545868975852557,-6.5459006247567535,40.10270437047156,41168.15793251096,25647.996116936305,25647.996116936305,66816.15404944727,77252.14972261709,77243.00012666022,25647.996116936305,102890.99624359653,102890.99624359653,102890.99624359653,130391.22883135676,125908.38940571393,4482.839425642823,0.0,90965.89940778817,54882.08014425254,40093.13251503958,27500.232587760223,67593.3651027998,20864.135348376993,1552.3082564103725,0.0,0.878420664198299,2.7240922060765915,0.0014947059257719628,1.0,1.0,-6.518343615321669,333785.9163177036,1558966.3124784944,4.670557492889069,1558966.3124784944,4.670557492889069,0.7586894140547444,0.09253002952977868,3.9141643218579825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141643218579825,1.284567583094852,1.2848724979050572,3.0470676462407367,6456.370704289339,15246.561329626735,6454.884540693599,0.00033038698705420416,23240.18409237564,2369.839251158718,19294.08185300663,1967.448808003409,0.8302034861822115,0.8302034861822115,35403.02933592441,35382.83765553947,1.000713379771395,0.8,4275.330155766799,4272.891774033241,1.000713379771395,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4234.847218434072,4632.441516551485,6.056415921049501,4.700338346212766,-3.767508549374099,8.467846895586865,3.013799666064532,3.5,0.8610856188755805,0.6,0.00023735530996278305,1.0000653499095684,0.00023733979982832728,198.7904780501521,0.0,3.0922654786481923e-06,8.763480366488977,0.0063379052783882565,8.011852000762905e-05,0.00015723678995515402,0.0006154506333259415,0.09253002953299408,0.09253002953299408,0.09253002953299408,0.09253516861332638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.34795466653,595.5068480468952,0.0,0.09253002953299408,0.09253002952977868,0.09253002952977868,0.3716370467289303,0.3716370467289303,0.5,9.936487411670427,0.02762241920731867,0.02762241920731867,-1.3415046851150692e-11,3.164890421203381e-05,0.027557009435099644,-1.3415046851150692e-11,27500.232587760223,20864.135348376993,0.7586894140547444,0.988501666514598,0.6090561976001655,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505359396993076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.77118965182,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7397472962022,260.7397472962022,-12.410252703797767,245.05519289542178,276.4243016971128,123375.56850888756,123439.021899389,-63.45339050142938,0.0,nan,276.4243016971128,3.2743016971128327,270.15047993669094,-2.999520063309035,263.8766581763293,-9.273341823670705,257.6028364159772,-15.547163584022769,251.32901465568105,-21.820985344318927,245.05519289542178,-28.094807104578194,1.0,1.0,28837.30492052088,28837.30492052088,275.6428258644177,2.492825864417739,275.6428258644177,275.6428258644177,77241.98435208028,77243.00012666022,-1.0157745799369877,0.0,8545.783548066482,8545.783548066482,0.8861000569931526,3933.7351434672723,275.6428258644177,2.492825864417739,1.0,0.002,0.13149107445290384,0.004894942612049714,0.00020309245860021164,0.0017969075416081953,0.10154622930010582,0.10154622930010582,0.0,2.0840707631863964e-13,1.0,1.0000557990332006,0.02755700944851469,0.09253002952977868,0.0,5.157140951829047e-06,6.6245388895910695,0.0,1600083.8538497493,266.6041310241474,3.1648917627080664e-05,1.0,1284537.1013645828,2598.0102972790114,,,,,,,,,,,,,,,,,,3.0,15246.561329626735,1552.3082564103725,0.3716370467289303,6.175347969391544,3.013799666064532
478.0,-29.84102438141151,4.7011860369514675,35.05127894550223,24.652488401066535,5.016780744317266,-26.35524386883995,-39.86007169643415,1.5310002317417428,-6.545889283082261,-6.545920937467584,40.102717029077965,41167.773958991485,25648.277111402553,25648.277111402553,66816.05107039404,77252.01612094992,77242.84390459259,25648.277111402553,102891.12101599514,102891.12101599514,102891.12101599514,130391.39681305901,125908.48573928513,4482.9110737738865,0.0,90965.98952559731,54881.918886894724,40093.41182078065,27500.27579706386,67593.68761784451,20864.165850351248,1552.3106728656205,0.0,0.8784205059380505,2.7240901431683233,0.0014947059257719628,1.0,1.0,-6.518358875140052,333785.64858591463,1558966.8594572458,4.670562877888311,1558966.8594572458,4.670562877888311,0.7586893311295033,0.09253008585351809,3.9141667391680746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141667391680746,1.28456823126505,1.2848731263042465,3.047067990552266,6456.371433844153,15246.554076052136,6454.88055578995,0.00033038654012628566,23240.192763206458,2369.8401353373943,19294.069941862956,1967.447593404777,0.8302026639128851,0.8302026639128851,35403.04682728917,35382.83765553947,1.0007139977920894,0.8,4275.332268053815,4272.891774033241,1.0007139977920894,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4234.6411413296155,4632.441516551485,6.056777010235479,4.7011860369514675,-3.7674404566483526,8.468626493599821,3.0135552396810037,3.5,0.8610157827660011,0.6,0.00023733979982832728,1.0000649738217742,0.00023732437995636134,198.7909936679709,0.0,3.0832670430855852e-06,8.737978800104548,0.006340988545431342,8.011353262062161e-05,0.00015722626720770567,0.0006154098256279537,0.09253008585468485,0.09253008585468485,0.09253008585468485,0.0925352259144788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.6656797468,595.507070585654,0.0,0.09253008585468485,0.09253008585351809,0.09253008585351809,0.3716370799352042,0.3716370799352042,0.5,9.936641613774452,0.027617678179638006,0.027617678179638006,1.6655121726216748e-11,3.1654385338697466e-05,0.02756206232754721,1.6655121726216748e-11,27500.27579706386,20864.165850351248,0.7586893311295033,0.9884954264982996,0.6090476109506315,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505397013585362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.74568808544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7394074571565,260.7394074571565,-12.41059254284346,245.05458798259457,276.424226931825,123377.35202534666,123441.2718898189,-63.919864472266795,0.0,nan,276.424226931825,3.2742269318250123,270.1502991419105,-2.9997008580894544,263.87637135204426,-9.273628647955718,257.6024435621882,-15.54755643781175,251.32851577237656,-21.821484227623415,245.05458798259457,-28.09541201740541,1.0,1.0,28837.30492052088,28837.30492052088,275.6427872711049,2.4927872711049304,275.6427872711049,275.6427872711049,77241.72645152437,77242.84390459259,-1.1174530682183104,0.0,8545.783548066482,8545.783548066482,0.8860999041789872,3933.737572863915,275.6427872711049,2.4927872711049304,1.0,0.002,0.13148591636430948,0.004894960630653037,0.00020308448327886983,0.00179691551686787,0.10154224163943491,0.10154224163943491,0.0,1.4673982515200912e-13,1.0,1.0000558092547487,0.027562062310892088,0.09253008585351809,0.0,5.1580888713746695e-06,6.625756884998715,0.0,1600083.8300406213,266.6041107169177,3.165436868357574e-05,1.0,1284537.1706891318,2598.0100167715477,,,,,,,,,,,,,,,,,,3.0,15246.554076052136,1552.3106728656205,0.3716370799352042,6.175347969391544,3.0135552396810037
479.0,-29.84164893718657,4.70203159701921,35.05128471083111,24.65243482673543,5.016770487469874,-26.355806994699073,-39.86061763772739,1.5309285449608565,-6.545898843499401,-6.545930245162269,40.102724236345516,41167.34188651861,25648.532791482667,25648.532791482667,66815.87467800127,77251.8338328723,77242.64501333293,25648.532791482667,102891.1778048156,102891.1778048156,102891.1778048156,130391.4651365199,125908.48366871609,4482.981467803808,0.0,90966.04679314197,54881.72622169295,40093.68952383224,27500.287331704305,67593.97685553654,20864.174194753716,1552.311324318216,0.0,0.8784204280674497,2.7240892012766444,0.0014947059257719628,1.0,1.0,-6.518601778786547,333785.52590544027,1558967.170882941,4.670565527531558,1558967.170882941,4.670565527531558,0.758689316336706,0.09253012996790741,3.9141662441264833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141662441264833,1.2845685983503883,1.284873473667799,3.0470667344297224,6456.368772271214,15246.546874064914,6454.878922567911,0.0003303869697850793,23240.21033333567,2369.841926991957,19294.065060052984,1967.4470955986994,0.830201826201962,0.830201826201962,35403.043245228,35382.83765553947,1.0007138712274632,0.8,4275.331835478004,4272.891774033241,1.0007138712274632,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4234.4356564539175,4632.441516551485,6.057131309195933,4.70203159701921,-3.767364265502755,8.469395862521965,3.0133115236308665,3.5,0.860946149608819,0.6,0.00023732437995636134,1.0000649218712745,0.0002373089734137371,198.79150887325218,0.0,3.0653316703414136e-06,8.687149953747566,0.0063440538771016835,8.010858916045655e-05,0.0001572157907959048,0.0006153687413769817,0.09253012996465924,0.09253012996465924,0.09253012996465924,0.09253522454995641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.96362646774,595.507299289705,0.0,0.09253012996465924,0.09253012996790741,0.09253012996790741,0.37163711989543724,0.37163711989543724,0.5,9.936794450146621,0.027563194686479164,0.027563194686479164,-7.958078640513122e-13,3.1401662852204026e-05,0.02732846637570674,-7.958078640513122e-13,27500.287331704305,20864.174194753716,0.758689316336706,0.9884885870941097,0.6090386126341173,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450543441369439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.694859239076,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7390716967886,260.7390716967886,-12.410928303211392,245.05398508285722,276.4241583108081,123379.894835281,123443.04754650718,-63.15271122618434,0.0,nan,276.4241583108081,3.2741583108081045,270.15012366516885,-2.9998763348311286,263.8760890195535,-9.273910980446487,257.6020543739494,-15.547945626050591,251.32801972839434,-21.82198027160564,245.05398508285722,-28.096014917142753,1.0,1.0,28837.30492052088,28837.30492052088,275.6427546897972,2.4927546897972093,275.6427546897972,275.6427546897972,77241.64623536645,77242.64501333293,-0.9987779664807022,0.0,8545.783548066482,8545.783548066482,0.886099935473843,3933.7370753471155,275.6427546897972,2.4927546897972093,1.0,0.002,0.13148080198881437,0.004894980459259194,0.00020307658006715566,0.0017969234193668878,0.10153829003357782,0.10153829003357782,0.0,-5.659565698035163e-13,1.0,1.0000553362850335,0.027328466376502547,0.09253012996790741,0.0,5.114374731591453e-06,6.569604610025772,0.0,1600083.8184669337,266.6041011565006,3.140166364801189e-05,1.0,1284537.2024551458,2598.009888236949,,,,,,,,,,,,,,,,,,3.0,15246.546874064914,1552.311324318216,0.37163711989543724,6.175347969391544,3.0133115236308665
480.0,-29.842274221229065,4.702874818921639,35.051290664118184,24.65237734084951,5.016753531084917,-26.356371445995272,-39.86116375364361,1.5308507557048647,-6.545918945864344,-6.545950592303542,40.102741190085844,41166.90328258014,25648.813370893517,25648.813370893517,66815.71665347366,77251.65437269694,77242.54998908867,25648.813370893517,102891.36335998219,102891.36335998219,102891.36335998219,130391.71278456721,125908.6592312421,4483.053553325114,0.0,90966.1031287258,54881.52360255865,40093.97725129683,27500.349424585023,67594.32667588185,20864.218291976893,1552.3146408193138,0.0,0.8784202532790286,2.724087131703943,0.0014947059257719628,1.0,1.0,-6.518395850879585,333785.2577197603,1558967.903456162,4.670571474924281,1558967.903456162,4.670571474924281,0.7586892068114779,0.09253019482463262,3.9141653463429797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141653463429797,1.2845689939471565,1.2848738495666596,3.047065097154289,6456.365303081038,15246.539661318175,6454.877838340603,0.0003303876073837851,23240.23005663667,2369.843938208937,19294.061819225004,1967.446765126216,0.8302009821849949,0.8302009821849949,35403.03674897475,35382.83765553947,1.0007136416959743,0.8,4275.331050979391,4272.891774033241,1.0007136416959743,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4234.230814228852,4632.441516551485,6.0574906036540055,4.702874818921639,-3.7672965948864436,8.470171413808083,3.0130685776462216,3.5,0.860876736470349,0.6,0.0002373089734137371,1.0000649979088192,0.00023729354982922194,198.79202468164704,0.0,3.0626898547921746e-06,8.679663048481023,0.0063471165669564756,8.010364440122014e-05,0.00015720532901251696,0.0006153276510812405,0.09253019482751745,0.09253019482751745,0.09253019482751745,0.0925353335360767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.30232025206,595.5075152188704,0.0,0.09253019482751745,0.09253019482463262,0.09253019482463262,0.3716371612514947,0.3716371612514947,0.5,9.936948611523194,0.027568846794338242,0.027568846794338242,4.433786671143025e-12,3.1646439197174914e-05,0.02755474142395542,4.433786671143025e-12,27500.349424585023,20864.218291976893,0.7586892068114779,0.9884811335403685,0.6090289719132418,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505471783893424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.687372333814,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7387385982691,260.7387385982691,-12.411261401730883,245.05338364349527,276.4240935531158,123382.27056060189,123444.92260888414,-62.65204828223637,0.0,nan,276.4240935531158,3.274093553115847,270.1499515711597,-3.000048428840273,263.8758095892065,-9.274190410793494,257.60166760726133,-15.548332392738644,251.3275256253761,-21.82247437462388,245.05338364349527,-28.09661635650471,1.0,1.0,28837.30492052088,28837.30492052088,275.64272322322563,2.492723223225653,275.64272322322563,275.64272322322563,77241.54277086465,77242.54998908867,-1.0072182240255643,0.0,8545.783548066482,8545.783548066482,0.8860999922286793,3933.7361730746948,275.64272322322563,2.492723223225653,1.0,0.002,0.13147564526532338,0.004894998467791883,0.00020306860684103273,0.0017969313932574642,0.10153430342051636,0.10153430342051636,0.0,9.849673160422512e-14,1.0,1.0000557944187982,0.027554741419521633,0.09253019482463262,0.0,5.156723660529228e-06,6.624003742824336,0.0,1600083.7952398998,266.60408105413563,3.164643476338824e-05,1.0,1284537.2718972736,2598.0096072537876,,,,,,,,,,,,,,,,,,3.0,15246.539661318175,1552.3146408193138,0.3716371612514947,6.175347969391544,3.0130685776462216
