time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
481.0,-29.842895019352323,4.703715701128816,35.05129674875136,24.652286851219856,5.016708149757806,-26.356934702435428,-39.86170592308042,1.5307478327219406,-6.54593954337912,-6.545971342998035,40.10275688635561,41166.49049717693,25649.094134337814,25649.094134337814,66815.58463151474,77251.4999421113,77242.43571636666,25649.094134337814,102891.52985070448,102891.52985070448,102891.52985070448,130391.93551923017,125908.8095204133,4483.12599881688,0.0,90966.17915930542,54881.34003749022,40094.26569090578,27500.405668525695,67594.67135943146,20864.258167251966,1552.3176855708232,0.0,0.8784200810872851,2.7240850223591524,0.0014947059257719628,1.0,1.0,-6.518274854445451,333784.9842148596,1558968.5816912248,4.670577333963311,1558968.5816912248,4.670577333963311,0.7586891051258629,0.09253026004469354,3.914166621723547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914166621723547,1.2845695071194854,1.2848743430470773,3.047064872729746,6456.364827552362,15246.532413163284,6454.874682919172,0.00033038747148817453,23240.241908569995,2369.8451467697937,19294.05238745919,1967.445803353764,0.830200152965894,0.830200152965894,35403.04597747476,35382.83765553947,1.0007139677656776,0.8,4275.332165428778,4272.891774033241,1.0007139677656776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4234.026558942803,4632.441516551485,6.057849136577489,4.703715701128816,-3.76722947065955,8.470945171788365,3.0128263355818197,3.5,0.8608075244519485,0.6,0.00023729354982922194,1.0000645319142292,0.00023727823781033113,198.79253679185499,0.0,3.0660855936183827e-06,8.689286572314497,0.006350182652550094,8.009873565414615e-05,0.0001571948141750758,0.0006152866947521171,0.09253026004821564,0.09253026004821564,0.09253026004821564,0.09253542524505265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.63110076037,595.5077343105619,0.0,0.09253026004821564,0.09253026004469354,0.09253026004469354,0.3716372104924329,0.3716372104924329,0.5,9.937103567695726,0.027601863524751025,0.027601863524751025,-1.7394086171407253e-11,3.179961890964478e-05,0.027696488552578558,-1.7394086171407253e-11,27500.405668525695,20864.258167251966,0.7586891051258629,0.9884741398656416,0.6090197595351277,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505509197852295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.696995857645,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73840550133474,260.73840550133474,-12.411594498665238,245.05278391541998,276.42402708731373,123384.34810874563,123446.99985570031,-62.65174695469488,0.0,nan,276.42402708731373,3.2740270873137547,270.14977845289536,-3.0002215471046156,263.87552981850126,-9.274470181498714,257.6012811841131,-15.5487188158869,251.32703254976488,-21.822967450235097,245.05278391541998,-28.097216084579998,1.0,1.0,28837.30492052088,28837.30492052088,275.64268910070615,2.4926891007061727,275.64268910070615,275.64268910070615,77241.36443294959,77242.43571636666,-1.0712834170699352,0.0,8545.783548066482,8545.783548066482,0.8860999116034332,3933.737454832165,275.64268910070615,2.4926891007061727,1.0,0.002,0.13147046201185356,0.004895016513104789,0.00020306059247071577,0.0017969394076969938,0.10153029623535788,0.10153029623535788,0.0,1.6770959621048576e-13,1.0,1.0000560814070014,0.027696488569972644,0.09253026004469354,0.0,5.18325368362732e-06,6.658082913393491,0.0,1600083.7713013403,266.60406045662086,3.179963630373095e-05,1.0,1284537.342716759,2598.009320697476,,,,,,,,,,,,,,,,,,3.0,15246.532413163284,1552.3176855708232,0.3716372104924329,6.175347969391544,3.0128263355818197
482.0,-29.843514211078396,4.70455434036985,35.051302809940466,24.65220090178775,5.016666538113792,-26.357496136161917,-39.862247778195865,1.5306484629918236,-6.545955520118525,-6.545987240737476,40.102768379201855,41166.080117849204,25649.36329036765,25649.36329036765,66815.44340821686,77251.34260137116,77242.27677705811,25649.36329036765,102891.64006742576,102891.64006742576,102891.64006742576,130392.08025536587,125908.88234162857,4483.197913737294,0.0,90966.25209810172,54881.15948658938,40094.54734612482,27500.440187940112,67594.98753406493,20864.282683051442,1552.3195832399072,0.0,0.8784199511920672,2.7240834089303108,0.0014947059257719628,1.0,1.0,-6.518363866588572,333784.77467511775,1558969.0782975985,4.670581753811232,1558969.0782975985,4.670581753811232,0.7586890442648677,0.09253031916717215,3.914167601409628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914167601409628,1.2845700034447372,1.2848748198197257,3.0470644580780273,6456.363948955127,15246.525234033505,6454.87183722234,0.0003303874420221871,23240.254726277333,2369.846453812192,19294.04388148092,1967.4449359853693,0.830199329083321,0.830199329083321,35403.05306636469,35382.83765553947,1.0007142182367585,0.8,4275.333021495208,4272.891774033241,1.0007142182367585,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4233.822886977112,4632.441516551485,6.058204127825696,4.70455434036985,-3.7671589127840175,8.471713253153869,3.012584793079187,3.5,0.8607385123083392,0.6,0.00023727823781033113,1.000064365250664,0.00023726296632003069,198.79304757922387,0.0,3.043915078708084e-06,8.62645533305871,0.0063532265676288025,8.009383003074506e-05,0.00015718440777958608,0.0006152461163776153,0.09253031916902768,0.09253031916902768,0.09253031916902768,0.09253546987649235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.9416506905,595.5079591253954,0.0,0.09253031916902768,0.09253031916717215,0.09253031916717215,0.37163727069623265,0.37163727069623265,0.5,9.937258088819766,0.027611902752937567,0.027611902752937567,9.606537787476555e-12,3.1720618949293566e-05,0.027623374148902258,9.606537787476555e-12,27500.440187940112,20864.282683051442,0.7586890442648677,0.9884674270343609,0.6090108397032146,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505546343577747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.634164618394,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73807289445614,260.73807289445614,-12.411927105543839,245.0521858992354,276.4239598897301,123386.46992858393,123449.02950401486,-62.55957543094675,0.0,nan,276.4239598897301,3.273959889730122,270.14960509159494,-3.000394908405042,263.87525029347887,-9.274749706521106,257.6008954953873,-15.549104504612671,251.3265406973102,-21.82345930268977,245.0521858992354,-28.097814100764566,1.0,1.0,28837.30492052088,28837.30492052088,275.64265460440197,2.4926546044019915,275.64265460440197,275.64265460440197,77241.19901782137,77242.27677705811,-1.07775923673762,0.0,8545.783548066482,8545.783548066482,0.8860998496709894,3933.738439416676,275.64265460440197,2.4926546044019915,1.0,0.002,0.13146529243846453,0.004895035380226972,0.00020305260125544575,0.0017969473987270437,0.10152630062772287,0.10152630062772287,0.0,-1.7510732447378885e-14,1.0,1.0000559333640955,0.02762337413929572,0.09253031916717215,0.0,5.169573346380278e-06,6.640510289823274,0.0,1600083.7524504594,266.60404447988145,3.172060934275578e-05,1.0,1284537.3969735708,2598.009101158614,,,,,,,,,,,,,,,,,,3.0,15246.525234033505,1552.3195832399072,0.37163727069623265,6.175347969391544,3.012584793079187
483.0,-29.844131383363745,4.705390727491926,35.05130886346162,24.652120121195935,5.016626792416531,-26.358055565791283,-39.86278931898994,1.5305509747199526,-6.545972137881336,-6.546003788993153,40.10278028033839,41165.66867115583,25649.63354464214,25649.63354464214,66815.30221579797,77251.18269509998,77242.1218089976,25649.63354464214,102891.75535363975,102891.75535363975,102891.75535363975,130392.23268118023,125908.96286110181,4483.26982007842,0.0,90966.31963709423,54880.97492144788,40094.82746182928,27500.477327540484,67595.30478936977,20864.309038932275,1552.321622449283,0.0,0.8784198162170364,2.7240817293083395,0.0014947059257719628,1.0,1.0,-6.518444678516914,333784.5565606883,1558969.5925472605,4.670586346507048,1558969.5925472605,4.670586346507048,0.7586889780286691,0.09253038130363099,3.9141677893155666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141677893155666,1.2845704908878497,1.284875287760177,3.047063448118158,6456.361808971356,15246.51806639195,6454.869862576087,0.0003303877383419206,23240.27086559839,2369.848099564927,19294.037979131128,1967.4443341131914,0.8301984985765072,0.8301984985765072,35403.05442602929,35382.83765553947,1.0007142662776611,0.8,4275.333185690622,4272.891774033241,1.0007142662776611,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4233.619819705651,4632.441516551485,6.058558547287193,4.705390727491926,-3.7670890542888062,8.472479781780732,3.012343975418781,3.5,0.8606697072625088,0.6,0.00023726296632003069,1.0000641556468448,0.00023724774553745325,198.79355670300293,0.0,3.035866097902593e-06,8.603644521455948,0.006356262433726705,8.008892753051897e-05,0.00015717403878951172,0.0006152055599465422,0.0925303813049671,0.0925303813049671,0.0925303813049671,0.09253552016147946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.25589023234,595.5081827600801,0.0,0.0925303813049671,0.09253038130363099,0.09253038130363099,0.37163733940175736,0.37163733940175736,0.5,9.937412254279455,0.027607316134776738,0.027607316134776738,-1.4267698134062812e-11,3.165111183989211e-05,0.02755911047626114,-1.4267698134062812e-11,27500.477327540484,20864.309038932275,0.7586889780286691,0.9884606989198093,0.6090018944278754,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505583393364567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.61135380679,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73774104173185,260.73774104173185,-12.412258958268126,245.05158964945565,276.4238924340512,123388.59107893622,123451.00880489383,-62.41772595760658,0.0,nan,276.4238924340512,3.27389243405122,270.14943187709997,-3.000568122900006,263.87497132018393,-9.275028679816046,257.60051076325203,-15.549489236747945,251.32605020634838,-21.823949793651593,245.05158964945565,-28.098410350544327,1.0,1.0,28837.30492052088,28837.30492052088,275.64261992228415,2.4926199222841774,275.64261992228415,275.64261992228415,77241.04100567158,77242.1218089976,-1.0808033260254888,0.0,8545.783548066482,8545.783548066482,0.8860998377922107,3933.7386282621446,275.64261992228415,2.4926199222841774,1.0,0.002,0.1314601348888624,0.004895054079064974,0.0002030446283403926,0.0017969553715714351,0.10152231417019629,0.10152231417019629,0.0,-8.817252483694915e-14,1.0,1.0000558032411897,0.027559110490528838,0.09253038130363099,0.0,5.157549515827458e-06,6.625065521106785,0.0,1600083.7328613945,266.60402786211864,3.1651126107590244e-05,1.0,1284537.4534506788,2598.0088726358226,,,,,,,,,,,,,,,,,,3.0,15246.51806639195,1552.321622449283,0.37163733940175736,6.175347969391544,3.012343975418781
484.0,-29.844746678866134,4.706224858973276,35.051314916587124,24.652033438347303,5.016587077824621,-26.35861330314976,-39.86333061531184,1.5304537021668556,-6.545989130667863,-6.546020713782767,40.1027923759667,41165.27874097329,25649.904221553697,25649.904221553697,66815.18296252699,77251.02704084065,77241.96885092426,25649.904221553697,102891.87307247796,102891.87307247796,102891.87307247796,130392.38873055571,125909.0470542843,4483.341676271412,0.0,90966.39559715723,54880.81608156575,40095.0883506572,27500.515658077762,67595.60400873495,20864.336228511092,1552.3237274641517,0.0,0.878419678461241,2.7240800114314503,0.0014947059257719628,1.0,1.0,-6.518524473783259,333784.33348378213,1558970.11519988,4.670591033822824,1558970.11519988,4.670591033822824,0.758688909252601,0.09253044558140144,3.9141693739219052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141693739219052,1.284570977217787,1.2848757546523148,3.047063528088954,6456.361978419876,15246.510918566795,6454.866312751439,0.00033038743963235615,23240.280863475014,2369.849119064616,19294.0273684677,1967.4432521266388,0.8301976848649304,0.8301976848649304,35403.065892048166,35382.83765553947,1.0007146714054571,0.8,4275.334570346602,4272.891774033241,1.0007146714054571,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4233.417351705523,4632.441516551485,6.058912242899953,4.706224858973276,-3.7670196928713837,8.47324455184466,3.0121038761012233,3.5,0.8606011074574924,0.6,0.00023724774553745325,1.0000639608698856,0.00023723257193578707,198.7940642808532,0.0,3.025793504371181e-06,8.575098791387926,0.006359288227231076,8.008402752068728e-05,0.00015716371801676598,0.0006151654117529237,0.09253044558477556,0.09253044558477556,0.09253044558477556,0.092535572776594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.5727551696,595.508405550262,0.0,0.09253044558477556,0.09253044558140144,0.09253044558140144,0.37163741495424707,0.37163741495424707,0.5,9.937566070348922,0.027591208634362374,0.027591208634362374,-1.4495071809506044e-11,3.158311488959953e-05,0.027496239999493355,-1.4495071809506044e-11,27500.515658077762,20864.336228511092,0.758688909252601,0.9884545591735948,0.6089934300410093,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505620322496402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.58280807672,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7374099795202,260.7374099795202,-12.412590020479797,245.05099516937125,276.4238247897042,123390.75315148874,123453.02219694767,-62.269045458932766,0.0,nan,276.4238247897042,3.2738247897042356,270.14925886560377,-3.0007411343962076,263.874692941534,-9.275307058465955,257.60012701748445,-15.549872982515524,251.3255610934234,-21.824438906576574,245.05099516937125,-28.09900483062873,1.0,1.0,28837.30492052088,28837.30492052088,275.6425850988347,2.492585098834695,275.6425850988347,275.6425850988347,77240.88277814578,77241.96885092426,-1.0860727784747723,0.0,8545.783548066482,8545.783548066482,0.8860997376187457,3933.7402207915147,275.6425850988347,2.492585098834695,1.0,0.002,0.13145498910252415,0.0048950726610328486,0.00020303667343754645,0.00179696332674528,0.10151833671877322,0.10151833671877322,0.0,1.8282641026101665e-13,1.0,1.0000556759388863,0.027496240013988427,0.09253044558140144,0.0,5.145786501277276e-06,6.609955785582929,0.0,1600083.71283461,266.6040108693321,3.158312938467134e-05,1.0,1284537.5112127601,2598.0086389136713,,,,,,,,,,,,,,,,,,3.0,15246.510918566795,1552.3237274641517,0.37163741495424707,6.175347969391544,3.0121038761012233
485.0,-29.845360047055703,4.707056737510195,35.0513209666717,24.651952483132504,5.016547159834896,-26.359169326369912,-39.86386786038054,1.5303564390515387,-6.546006194601716,-6.5460376987448265,40.10280439448067,41164.866723980645,25650.174574917804,25650.174574917804,66815.04129889845,77250.86862467737,77241.81501632811,25650.174574917804,102891.98959124592,102891.98959124592,102891.98959124592,130392.54338224608,125909.12997180177,4483.413410444314,0.0,90966.46333730932,54880.62968170746,40095.37072844651,27500.55379100016,67595.92451944668,20864.363270051595,1552.3258248977697,0.0,0.8784195406725225,2.7240782875887075,0.0014947059257719628,1.0,1.0,-6.518614445593414,333784.1096137523,1558970.634520284,4.6705957222597885,1558970.634520284,4.6705957222597885,0.7586888405454466,0.09253051110767171,3.9141696394908303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141696394908303,1.2845714634065224,1.284876221463813,3.0470625815639276,6456.359972846925,15246.503787767453,6454.864263561274,0.000330387702584593,23240.296593057876,2369.8507230356827,19294.021243301166,1967.4426275334765,0.8301968594094662,0.8301968594094662,35403.06781367255,35382.83765553947,1.0007147393020386,0.8,4275.334802405237,4272.891774033241,1.0007147393020386,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4233.215478972637,4632.441516551485,6.059265043872246,4.707056737510195,-3.766950591901721,8.474007329411915,3.011864490310584,3.5,0.8605327115173097,0.6,0.00023723257193578707,1.0000637608371488,0.0002372174467527958,198.79457027106972,0.0,3.0164219449993456e-06,8.548539792128146,0.006362304649176076,8.007916445830196e-05,0.00015715340747748512,0.0006151250962909035,0.09253051110875643,0.09253051110875643,0.09253051110875643,0.09253562473347823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.89121252514,595.5086278185912,0.0,0.09253051110875643,0.09253051110767171,0.09253051110767171,0.3716374960516629,0.3716374960516629,0.5,9.93771947884194,0.027563746967814495,0.027563746967814495,-2.546585164964199e-11,3.150414312358407e-05,0.027423253151425797,-2.546585164964199e-11,27500.55379100016,20864.363270051595,0.7586888405454466,0.9884477766063606,0.6089844471634961,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505657139507635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.55624907746,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73707972077096,260.73707972077096,-12.412920279229013,245.05040246826943,276.4237569733018,123392.8673119905,123454.985232009,-62.11792001850041,0.0,nan,276.4237569733018,3.273756973301829,270.1490860722755,-3.0009139277244685,263.8744151712582,-9.275584828741785,257.5997442702572,-15.550255729742787,251.32507336926395,-21.82492663073603,245.05040246826943,-28.099597531730552,1.0,1.0,28837.30492052088,28837.30492052088,275.6425501126448,2.4925501126448353,275.6425501126448,275.6425501126448,77240.72632175528,77241.81501632811,-1.0886945728270803,0.0,8545.783548066482,8545.783548066482,0.8860997208303738,3933.7404876882842,275.6425501126448,2.4925501126448353,1.0,0.002,0.1314498569720427,0.004895091173119912,0.0002030287396020759,0.001796971260307326,0.10151436980103795,0.10151436980103795,0.0,-9.059810193723372e-14,1.0,1.0000555281538028,0.02742325317689165,0.09253051110767171,0.0,5.132130312003244e-06,6.592414195696846,0.0,1600083.692708717,266.60399380539826,3.150416858943572e-05,1.0,1284537.5691802346,2598.00840436048,,,,,,,,,,,,,,,,,,3.0,15246.503787767453,1552.3258248977697,0.3716374960516629,6.175347969391544,3.011864490310584
486.0,-29.845971533385786,4.707886368624691,35.051327011160744,24.651871318370127,5.016507588815728,-26.359723621207994,-39.86440479112787,1.530259676485085,-6.54602318075581,-6.546054597498056,40.10281633320186,41164.463099056804,25650.44426558731,25650.44426558731,66814.90736464411,77250.71097369408,77241.6607464583,25650.44426558731,102892.10501204562,102892.10501204562,102892.10501204562,130392.69661310474,125909.21162997221,4483.484983132522,0.0,90966.53175982986,54880.45160406975,40095.64461751123,27500.591601059114,67596.23621857034,20864.390082249993,1552.3279053248107,0.0,0.8784194036547808,2.7240765726191927,0.0014947059257719628,1.0,1.0,-6.518712144140125,333783.8868808014,1558971.150393433,4.670600384464221,1558971.150393433,4.670600384464221,0.7586887724061345,0.092530577478253,3.9141700535008086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141700535008086,1.2845719471547667,1.284876685896427,3.0470617563853937,6456.35822439263,15246.49667506876,6454.862046629979,0.0003303878998525497,23240.311615605453,2369.852254909215,19294.014616745168,1967.4419518128177,0.8301960376378766,0.8301960376378767,35403.07080939823,35382.83765553947,1.0007148451497472,0.8,4275.335164174176,4272.891774033241,1.0007148451497472,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4233.014199079186,4632.441516551485,6.059616873283131,4.707886368624691,-3.7668816410782773,8.474768009702968,3.011625815100843,3.5,0.8604645186002408,0.6,0.0002372174467527958,1.0000635655265926,0.00023720236885931025,198.79507471112757,0.0,3.0068042530210024e-06,8.52128325306152,0.006365311453429097,8.007430451386274e-05,0.00015714314223893306,0.0006150849814646498,0.09253057747631269,0.09253057747631269,0.09253057747631269,0.09253567605904278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.21146393835,595.5088494993522,0.0,0.09253057747631269,0.092530577478253,0.092530577478253,0.3716375814157471,0.3716375814157471,0.5,9.937872435250108,0.027525586578747152,0.027525586578747152,1.602984411874786e-11,3.1416742217516e-05,0.027342453357903196,1.602984411874786e-11,27500.591601059114,20864.390082249993,0.7586887724061345,0.9884412372990735,0.608975667904834,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505693841373088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.52899253839,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7367503220268,260.7367503220268,-12.41324967797317,245.04981155089376,276.42368909318424,123394.98603635668,123456.94219723463,-61.956160877973716,0.0,nan,276.42368909318424,3.2736890931842595,270.1489135847013,-3.001086415298687,263.87413807624205,-9.27586192375793,257.5993625677977,-15.55063743220228,251.32458705934184,-21.82541294065814,245.04981155089376,-28.100188449106213,1.0,1.0,28837.30492052088,28837.30492052088,275.64251516172953,2.492515161729557,275.64251516172953,275.64251516172953,77240.57112325792,77241.6607464583,-1.0896232003869954,0.0,8545.783548066482,8545.783548066482,0.8860996946580587,3933.740903768313,275.64251516172953,2.492515161729557,1.0,0.002,0.13144473995933909,0.004895109636862686,0.0002030208291530656,0.0017969791703530582,0.10151041457653279,0.10151041457653279,0.0,-4.93876207291466e-13,1.0,1.000055364549648,0.027342453341873352,0.092530577478253,0.0,5.117011991364029e-06,6.5729944399666556,0.0,1600083.672661928,266.60397681924417,3.1416726187671884e-05,1.0,1284537.6268533054,2598.0081709985566,,,,,,,,,,,,,,,,,,3.0,15246.49667506876,1552.3279053248107,0.3716375814157471,6.175347969391544,3.011625815100843
487.0,-29.846579400139646,4.708713700936617,35.05133301815912,24.65174876796084,5.01642702653883,-26.360278757470798,-39.864941861573584,1.530126383870953,-6.546043206091952,-6.54607446310752,40.102827340513265,41164.09224974008,25650.720122597217,25650.720122597217,66814.8123723373,77250.58397249853,77241.48478903672,25650.720122597217,102892.20491163395,102892.20491163395,102892.20491163395,130392.83292201551,125909.27670082857,4483.556221186937,0.0,90966.61898398542,54880.293978287445,40095.91667299775,27500.628010381566,67596.54468337932,20864.41569724805,1552.329990837114,0.0,0.8784192540991085,2.724074557310662,0.0014947059257719628,1.0,1.0,-6.518879555312026,333783.6250432094,1558971.6260210196,4.670605473288887,1558971.6260210196,4.670605473288887,0.758688699377035,0.0925306445750939,3.9141720947569496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141720947569496,1.284572601642585,1.2848773211698519,3.047061792966697,6456.3583019040225,15246.489579624378,6454.858585026187,0.0003303876267097232,23240.32177988178,2369.8532913769513,19294.004269779783,1967.440896715982,0.8301952293311977,0.8301952293311977,35403.08557967769,35382.83765553947,1.0007153670267466,0.8,4275.3369478582945,4272.891774033241,1.0007153670267466,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4232.813510319581,4632.441516551485,6.059969346643993,4.708713700936617,-3.7668151530783196,8.475528854014936,3.0113878483828995,3.5,0.8603965281093998,0.6,0.00023720236885931025,1.0000631895661207,0.00023718738109160977,198.79557616748284,0.0,2.9974109619453304e-06,8.494662666153067,0.006368308864391042,8.006944357773476e-05,0.0001571329252815755,0.0006150453113046715,0.09253064457484313,0.09253064457484313,0.09253064457484313,0.09253571616438304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.53111027414,595.509071331067,0.0,0.09253064457484313,0.0925306445750939,0.0925306445750939,0.3716376698415543,0.3716376698415543,0.5,9.938024582963946,0.02746661978483189,0.02746661978483189,3.97335497837048e-11,3.1257015564278845e-05,0.027194907795490053,3.97335497837048e-11,27500.628010381566,20864.41569724805,0.758688699377035,0.9884353214398215,0.6089674027356243,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505730430810888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.50237195149,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73641822951316,260.73641822951316,-12.413581770486815,245.04922234549375,276.42361411355245,123396.66392122218,123459.12675117653,-62.462829954366654,0.0,nan,276.42361411355245,3.273614113552469,270.1487357599208,-3.0012642400791947,263.873857406308,-9.276142593691986,257.598979052707,-15.551020947292955,251.32410069909713,-21.825899300902847,245.04922234549375,-28.10077765450623,1.0,1.0,28837.30492052088,28837.30492052088,275.64247470615067,2.492474706150688,275.64247470615067,275.64247470615067,77240.31399914998,77241.48478903672,-1.1707898867462063,0.0,8545.783548066482,8545.783548066482,0.8860995656167203,3933.7429552307344,275.64247470615067,2.492474706150688,1.0,0.002,0.1314396505569838,0.004895127448847156,0.00020301296011197023,0.001796987039905723,0.10150648005598512,0.10150648005598512,0.0,1.7693312093225444e-14,1.0,1.000055065802947,0.027194907755756503,0.0925306445750939,0.0,5.08940241090969e-06,6.537529240065832,0.0,1600083.6489474066,266.603956793908,3.125697583072906e-05,1.0,1284537.6946519152,2598.0078966658048,,,,,,,,,,,,,,,,,,3.0,15246.489579624378,1552.329990837114,0.3716376698415543,6.175347969391544,3.0113878483828995
488.0,-29.847186771317425,4.709538940909788,35.051338817274605,24.651694914232962,5.016414080952573,-26.36082668608465,-39.86547027071936,1.5300539956521924,-6.546052693549257,-6.546083569564195,40.1028333564968,41163.66047456,25650.97120285743,25650.97120285743,66814.63167741743,77250.4083410386,77241.27258446976,25650.97120285743,102892.24378732718,102892.24378732718,102892.24378732718,130392.87867308514,125909.25279478886,4483.625878296287,0.0,90966.674615601,54880.09332028229,40096.201439243014,27500.634885757954,67596.83632500097,20864.42068281396,1552.3304187963804,0.0,0.8784191818508228,2.7240736375546377,0.0014947059257719628,1.0,1.0,-6.51924014269656,333783.5050154217,1558971.8859724237,4.670607931630399,1558971.8859724237,4.670607931630399,0.7586886909879758,0.09253069868217939,3.9141714613419722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141714613419722,1.2845729711184672,1.2848776714794956,3.047060423460362,6456.355400084435,15246.482536309297,6454.857192838994,0.0003303881239629324,23240.33975364306,2369.85512419053,19294.000108439097,1967.4404723773255,0.8301944082127564,0.8301944082127564,35403.080996364646,35382.83765553947,1.0007152050849397,0.8,4275.3363943696,4272.891774033241,1.0007152050849397,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4232.6133965184545,4632.441516551485,6.060315176424264,4.709538940909788,-3.7667407500718793,8.476279690981666,3.0111505709113717,3.5,0.8603287345461063,0.6,0.00023718738109160977,1.0000631383619232,0.0002371724064143754,198.79607721723974,0.0,2.9795019154816893e-06,8.443908428475108,0.006371288366306523,8.006466129983211e-05,0.00015712271979177766,0.0006150052657374076,0.09253069868368097,0.09253069868368097,0.09253069868368097,0.0925357028207665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.83637439844,595.5092975954931,0.0,0.09253069868368097,0.09253069868217939,0.09253069868217939,0.3716377589309883,0.3716377589309883,0.5,9.938174707185214,0.027345267317286925,0.027345267317286925,-1.1368683772161603e-12,3.087601493234615e-05,0.02684342686762875,-1.1368683772161603e-12,27500.634885757954,20864.42068281396,0.7586886909879758,0.9884283837808214,0.608958387884426,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505766803839102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.45161771381,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7360901250292,260.7360901250292,-12.413909874970784,245.0486352410946,276.42354500898017,123399.12348365133,123460.83621184,-61.71272818866461,0.0,nan,276.42354500898017,3.273545008980193,270.1485630553864,-3.0014369446136016,263.87358110180895,-9.276418898191025,257.59859914824034,-15.551400851759638,251.32361719466485,-21.82638280533513,245.0486352410946,-28.10136475890539,1.0,1.0,28837.30492052088,28837.30492052088,275.6424407682007,2.4924407682007086,275.6424407682007,275.6424407682007,77240.23556992493,77241.27258446976,-1.0370145448250696,0.0,8545.783548066482,8545.783548066482,0.8860996056590831,3933.742318648682,275.6424407682007,2.4924407682007086,1.0,0.002,0.13143462693002997,0.0048951469340125205,0.00020300519715223128,0.0017969948029160168,0.10150259857611564,0.10150259857611564,0.0,6.824792467274854e-14,1.0,1.0000543541491482,0.02684342686876562,0.09253069868217939,0.0,5.023626945827711e-06,6.453038331915412,0.0,1600083.6372760767,266.6039473064507,3.087601606921453e-05,1.0,1284537.7257311821,2598.0077709101333,,,,,,,,,,,,,,,,,,3.0,15246.482536309297,1552.3304187963804,0.3716377589309883,6.175347969391544,3.0111505709113717
489.0,-29.847792509673443,4.710361865085391,35.05134475652728,24.65162289971488,5.016382139024876,-26.36137504480222,-39.86600252157075,1.5299646741246782,-6.546073604373703,-6.5461045987893725,40.10284899805745,41163.2565103466,25651.24909837004,25651.24909837004,66814.50560871663,77250.24637920067,77241.16031709286,25651.24909837004,102892.4094154629,102892.4094154629,102892.4094154629,130393.10205313888,125909.405198683,4483.696854455872,0.0,90966.73761706284,54879.91386207417,40096.470838876296,27500.69263767598,67597.16347655228,20864.461593085933,1552.333548546475,0.0,0.878419008356513,2.7240715003971165,0.0014947059257719628,1.0,1.0,-6.5191519960604865,333783.2278410107,1558972.5618452136,4.670613835000095,1558972.5618452136,4.670613835000095,0.7586885853377233,0.0925307718478774,3.9141713462871754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141713462871754,1.2845734197581398,1.2848781009885115,3.0470592697022627,6456.352955409469,15246.475482660031,6454.855481995742,0.00033038850291934173,23240.356532513633,2369.8568351591657,19293.994994614128,1967.4399509123023,0.8301935887954868,0.8301935887954868,35403.08016384224,35382.83765553947,1.0007151756694974,0.8,4275.336293832776,4272.891774033241,1.0007151756694974,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4232.413907029263,4632.441516551485,6.060666480602953,4.710361865085391,-3.766675537816835,8.477037402902226,3.0109140411381725,3.5,0.8602611546109065,0.6,0.0002371724064143754,1.000062968931699,0.00023715747286166483,198.79657692221792,0.0,2.9769070917889128e-06,8.436554698129779,0.006374265273398312,8.00598445201556e-05,0.0001571125618942198,0.0006149654879081254,0.09253077184823379,0.09253077184823379,0.09253077184823379,0.09253579851271161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.1849331515,595.5095102505366,0.0,0.09253077184823379,0.0925307718478774,0.0925307718478774,0.37163784188710813,0.37163784188710813,0.5,9.938325506754406,0.027274323241840648,0.027274323241840648,1.6484591469634324e-11,3.099441568110706e-05,0.026952602728897546,1.6484591469634324e-11,27500.69263767598,20864.461593085933,0.7586885853377233,0.9884217350613073,0.6089494646417386,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505803147387297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.44426398346,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7357637049712,260.7357637049712,-12.414236295028786,245.0480499650382,276.4234774449151,123401.30971668413,123462.70562350877,-61.395906824624,0.0,nan,276.4234774449151,3.273477444915102,270.1483919489349,-3.001608051065091,263.8733064529461,-9.276693547053867,257.5982209569812,-15.551779043018769,251.32313546101165,-21.826864538988332,245.0480499650382,-28.10195003496179,1.0,1.0,28837.30492052088,28837.30492052088,275.6424066018095,2.4924066018095345,275.6424066018095,275.6424066018095,77240.1020067638,77241.16031709286,-1.05831032905553,0.0,8545.783548066482,8545.783548066482,0.88609961293246,3933.7422030186112,275.6424066018095,2.4924066018095345,1.0,0.002,0.13142958286791123,0.004895164342153483,0.0002029973976563465,0.001797002602191448,0.10149869882817325,0.10149869882817325,0.0,-1.5220550514394304e-13,1.0,1.0000545751904342,0.026952602712412954,0.0925307718478774,0.0,5.044061858100847e-06,6.479288109664021,0.0,1600083.6129202857,266.6039263956263,3.099439919651559e-05,1.0,1284537.797501071,2598.00748050852,,,,,,,,,,,,,,,,,,3.0,15246.475482660031,1552.333548546475,0.37163784188710813,6.175347969391544,3.0109140411381725
490.0,-29.848396456271928,4.7111825389403705,35.051350734522735,24.651546170376264,5.016345963146044,-26.361922214314024,-39.86653082594273,1.529871721190546,-6.546091510342194,-6.546122486817598,40.10286199439308,41162.847294098756,25651.51913676106,25651.51913676106,66814.36643085981,77250.08840423482,77241.02071166704,25651.51913676106,102892.5398484281,102892.5398484281,102892.5398484281,130393.27573249528,125909.50825632869,4483.767476166592,0.0,90966.80330673646,54879.727809652104,40096.75055231595,27500.735884067177,67597.48643638313,20864.492259139435,1552.335911344706,0.0,0.878418861951991,2.7240696840405865,0.0014947059257719628,1.0,1.0,-6.519186404066943,333782.99206865963,1558973.1234188199,4.6706188166056615,1558973.1234188199,4.6706188166056615,0.7586885073583607,0.09253083923863543,3.9141715368195316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141715368195316,1.2845738852959143,1.2848785474524542,3.0470583137519283,6456.350929865422,15246.468441475921,6454.853489532856,0.0003303887741979887,23240.37218375251,2369.8584311413697,19293.989039009226,1967.4393436096145,0.8301927734400817,0.8301927734400817,35403.08154251102,35382.83765553947,1.0007152243818822,0.8,4275.336460323167,4272.891774033241,1.0007152243818822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4232.214982113078,4632.441516551485,6.061015152862973,4.7111825389403705,-3.766608192362108,8.477790731302479,3.010678188165996,3.5,0.8601937680474274,0.6,0.00023715747286166483,1.0000627829763316,0.0002371425843444047,198.7970751512842,0.0,2.9687391601473556e-06,8.413406779857606,0.006377234012558459,8.005506372036364e-05,0.0001571024091413012,0.0006149257782266577,0.0925308392415847,0.0925308392415847,0.0925308392415847,0.09253586223702695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.5212270207,595.5097267648317,0.0,0.0925308392415847,0.09253083923863543,0.09253083923863543,0.3716379240741546,0.3716379240741546,0.5,9.938476196897074,0.027213130405073116,0.027213130405073116,-1.5916157281026244e-12,3.0976475386523816e-05,0.026936082750637524,-1.5916157281026244e-12,27500.735884067177,20864.492259139435,0.7586885073583607,0.9884149537681357,0.6089405015501227,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505839393404678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.42111606519,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7354384410691,260.7354384410691,-12.41456155893087,245.04746645589134,276.4234104262563,123403.4345715289,123464.6130201552,-61.17844862629456,0.0,nan,276.4234104262563,3.273410426256305,270.1482216321729,-3.0017783678270575,263.8730328380939,-9.2769671619061,257.5978440440353,-15.552155955964679,251.3226552499649,-21.82734475003508,245.04746645589134,-28.10253354410864,1.0,1.0,28837.30492052088,28837.30492052088,275.6423723776051,2.492372377605136,275.6423723776051,275.6423723776051,77239.95655707637,77241.02071166704,-1.0641545906692045,0.0,8545.783548066482,8545.783548066482,0.8860996008876458,3933.7423945036294,275.6423723776051,2.492372377605136,1.0,0.002,0.131424541894998,0.004895182308396498,0.00020298960424282338,0.0017970103959215331,0.1014948021214117,0.1014948021214117,0.0,1.643563757314226e-13,1.0,1.0000545417343614,0.02693608275222914,0.09253083923863543,0.0,5.040973172203591e-06,6.475320883633348,0.0,1600083.5918939915,266.6039084896578,3.0976476978139544e-05,1.0,1284537.8585505844,2598.0072334846523,,,,,,,,,,,,,,,,,,3.0,15246.468441475921,1552.335911344706,0.3716379240741546,6.175347969391544,3.010678188165996
491.0,-29.849000884251748,4.712001000117371,35.05135673592305,24.651477578468644,5.016322614282647,-26.362468534391766,-39.86705899061633,1.5297902642993544,-6.54610766652047,-6.546138611657678,40.10287462566387,41162.44180995925,25651.78465787378,25651.78465787378,66814.22646783304,77249.92388853284,77240.88142569528,25651.78465787378,102892.66608356906,102892.66608356906,102892.66608356906,130393.44235385739,125909.6044010727,4483.837952784691,0.0,90966.86980032023,54879.553456759335,40097.0181595121,27500.77627028834,67597.79442980044,20864.520970240254,1552.3380967458074,0.0,0.878418726493346,2.7240680469219933,0.0014947059257719628,1.0,1.0,-6.519231419135394,333782.7795362348,1558973.6692186873,4.670623425764385,1558973.6692186873,4.670623425764385,0.7586884371981217,0.09253090528098092,3.9141723286177523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141723286177523,1.2845742969783427,1.284878940106119,3.0470579536153863,6456.350166779304,15246.461415995409,6454.850638321671,0.0003303887203700992,23240.38447035984,2369.859684026639,19293.980516548192,1967.4384745604455,0.8301919678288978,0.8301919678288978,35403.08727186573,35382.83765553947,1.0007154268166827,0.8,4275.337152209805,4272.891774033241,1.0007154268166827,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4232.016635227718,4632.441516551485,6.061361962603321,4.712001000117371,-3.7665397336669932,8.478540733784364,3.0104430278873906,3.5,0.8601265793963974,0.6,0.0002371425843444047,1.0000628333304489,0.0002371276848222257,198.79757377966993,0.0,2.9597936846519036e-06,8.388055302303496,0.0063801938062431115,8.005028444856104e-05,0.00015709229989584368,0.0006148863332912328,0.0925309052792637,0.0925309052792637,0.0925309052792637,0.09253592262811455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.8565797371,595.5099435672078,0.0,0.0925309052792637,0.09253090528098092,0.09253090528098092,0.3716380066433805,0.3716380066433805,0.5,9.938626716107152,0.02715776181344154,0.02715776181344154,-3.581135388230905e-12,3.094513721180192e-05,0.02690719252228746,-3.581135388230905e-12,27500.77627028834,20864.520970240254,0.7586884371981217,0.9884083797618407,0.608931728574458,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505875532379409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.395764587636,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7351152454246,260.7351152454246,-12.414884754575382,245.04688442585234,276.4233460650074,123405.7112846411,123466.50071484086,-60.789430199767025,0.0,nan,276.4233460650074,3.273346065007445,270.14805373716365,-3.001946262836327,263.87276140934426,-9.277238590655713,257.5974690815015,-15.552530918498462,251.32217675367843,-21.827823246321543,245.04688442585234,-28.103115574147637,1.0,1.0,28837.30492052088,28837.30492052088,275.6423399539703,2.4923399539703155,275.6423399539703,275.6423399539703,77239.84174743574,77240.88142569528,-1.039678259534412,0.0,8545.783548066482,8545.783548066482,0.8860995508328272,3933.743190260841,275.6423399539703,2.4923399539703155,1.0,0.002,0.13141950632496385,0.004895200568766752,0.0002029818199102773,0.0017970181795126225,0.10149090995513865,0.10149090995513865,0.0,-5.771004334131913e-13,1.0,1.0000544832327576,0.026907192525868595,0.09253090528098092,0.0,5.035569436097939e-06,6.468379857145115,0.0,1600083.572900743,266.6038923334795,3.094514079293731e-05,1.0,1284537.9135825124,2598.0070108097025,,,,,,,,,,,,,,,,,,3.0,15246.461415995409,1552.3380967458074,0.3716380066433805,6.175347969391544,3.0104430278873906
492.0,-29.849601201604624,4.712817188102974,35.05136281013042,24.651392083056294,5.0162755949653715,-26.363013521956564,-39.86758691081775,1.5296879150837337,-6.546127203023616,-6.546158179269816,40.102888729151886,41162.04645650458,25652.057440924484,25652.057440924484,66814.10389742906,77249.77394961091,77240.75247814009,25652.057440924484,102892.80991906457,102892.80991906457,102892.80991906457,130393.63554715125,125909.7268188899,4483.908728261355,0.0,90966.93780538408,54879.37491023427,40097.29210572201,27500.825628086677,67598.11773380869,20864.55593609011,1552.34079003889,0.0,0.87841856677244,2.7240660593514785,0.0014947059257719628,1.0,1.0,-6.51922227508004,333782.52162658644,1558974.2786328036,4.670628860479638,1558974.2786328036,4.670628860479638,0.7586883469702479,0.09253097554153178,3.914172511140409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914172511140409,1.284574806389367,1.2848794304974052,3.0470568873619848,6456.347907516294,15246.454360739672,6454.848799464988,0.0003303890514275032,23240.400760691184,2369.861345178138,19293.975020082507,1967.4379140769283,0.8301911494020507,0.8301911494020507,35403.08859257722,35382.83765553947,1.0007154734812704,0.8,4275.337311701177,4272.891774033241,1.0007154734812704,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4231.8188728420355,4632.441516551485,6.061709683641751,4.712817188102974,-3.766474093147229,8.479291281250203,3.0102085679073527,3.5,0.8600595908306722,0.6,0.0002371276848222257,1.00006240630448,0.0002371128874831733,198.7980690191361,0.0,2.9619888596608023e-06,8.394276428278713,0.006383155795102772,8.004550765252745e-05,0.00015708217716969825,0.0006148467398677204,0.09253097554301358,0.09253097554301358,0.09253097554301358,0.09253599883411912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.1981882682,595.5101584070144,0.0,0.09253097554301358,0.09253097554153178,0.09253097554153178,0.3716380902681359,0.3716380902681359,0.5,9.938777414558906,0.027120451686755587,0.027120451686755587,-1.5631940186722204e-11,3.097624619385897e-05,0.0269359041897701,-1.5631940186722204e-11,27500.825628086677,20864.55593609011,0.7586883469702479,0.9884018392425221,0.6089229676275097,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505911700331096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.40198571361,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7347919638304,260.7347919638304,-12.415208036169588,245.04630410082817,276.4232798268455,123407.66783745376,123468.47343244814,-60.8055949943562,0.0,nan,276.4232798268455,3.27327982684551,270.14788468163295,-3.002115318367032,263.87248953644024,-9.277510463559736,257.59709439121036,-15.552905608789615,251.32169924602513,-21.828300753974844,245.04630410082817,-28.10369589917181,1.0,1.0,28837.30492052088,28837.30492052088,275.6423052973316,2.4923052973315976,275.6423052973316,275.6423052973316,77239.66713532204,77240.75247814009,-1.0853428180416813,0.0,8545.783548066482,8545.783548066482,0.8860995392943589,3933.743373696111,275.6423052973316,2.4923052973315976,1.0,0.002,0.13141446537895174,0.004895218230673185,0.0002029740258388563,0.0017970259740607282,0.10148701291942815,0.10148701291942815,0.0,-1.0041533576865547e-13,1.0,1.000054541357291,0.02693590420540204,0.09253097554153178,0.0,5.04094574909785e-06,6.475286271671597,0.0,1600083.5500321456,266.60387279697636,3.0976261825799156e-05,1.0,1284537.980364189,2598.0067405919394,,,,,,,,,,,,,,,,,,3.0,15246.454360739672,1552.34079003889,0.3716380902681359,6.175347969391544,3.0102085679073527
493.0,-29.85019973693107,4.713631187956959,35.05136883342098,24.65130459694194,5.0162352209706516,-26.363556241107364,-39.86811070991678,1.5295917249980104,-6.546142673649797,-6.5461735033613895,40.10289940848139,41161.66044168813,25652.320016785958,25652.320016785958,66813.98045847409,77249.62490324953,77240.58858581977,25652.320016785958,102892.90860260573,102892.90860260573,102892.90860260573,130393.76556498863,125909.78676367768,4483.978801310953,0.0,90967.0148100685,54879.21444885847,40097.55595690004,27500.856962382903,67598.41291928294,20864.57817475468,1552.3425260650802,0.0,0.8784184430799664,2.7240645050727177,0.0014947059257719628,1.0,1.0,-6.519372655026871,333782.319648016,1558974.7400892319,4.670633069280662,1558974.7400892319,4.670633069280662,0.7586882911792288,0.09253103915988121,3.9141744604119872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141744604119872,1.2845752867858191,1.284879891998493,3.047057265289433,6456.348708299207,15246.447367685894,6454.844890698339,0.00033038859533032387,23240.408860184976,2369.8621710966513,19293.963336517423,1967.436722684854,0.8301903573465729,0.8301903573465729,35403.10269726592,35382.83765553947,1.0007159718410705,0.8,4275.339015007419,4272.891774033241,1.0007159718410705,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4231.621676501487,4632.441516551485,6.062054214164562,4.713631187956959,-3.7664054722949136,8.480036660251873,3.009974786283206,3.5,0.8599927960809159,0.6,0.0002371128874831733,1.000062221352555,0.00023709813491653057,198.79856279065942,0.0,2.9416824302382434e-06,8.336728007295182,0.006386097477533011,8.004076840601693e-05,0.00015707211907715638,0.000614807676934596,0.09253103916424889,0.09253103916424889,0.09253103916424889,0.09253603649086065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.52698880446,595.5103772444638,0.0,0.09253103916424889,0.09253103915988121,0.09253103915988121,0.37163817688950496,0.37163817688950496,0.5,9.938927334937073,0.027062061004642146,0.027062061004642146,-6.116351869422942e-11,3.082971159074077e-05,0.026800848334517013,-6.116351869422942e-11,27500.856962382903,20864.57817475468,0.7586882911792288,0.9883956970743453,0.6089145981997821,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450594762248015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.344437292624,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73446937804164,260.73446937804164,-12.41553062195834,245.0457255390331,276.42321321705487,123409.77084475255,123470.44556649041,-60.67472173784846,0.0,nan,276.42321321705487,3.273213217054888,270.147715681455,-3.00228431854498,263.87221814584615,-9.27778185415383,257.59672061022604,-15.553279389773934,251.3212230746346,-21.82877692536539,245.0457255390331,-28.104274460966877,1.0,1.0,28837.30492052088,28837.30492052088,275.6422707950898,2.492270795089837,275.6422707950898,275.6422707950898,77239.51017419687,77240.58858581977,-1.078411622904241,0.0,8545.783548066482,8545.783548066482,0.8860994160679616,3933.745332714047,275.6422707950898,2.492270795089837,1.0,0.002,0.13140944970582688,0.004895236555653351,0.00020296627257280486,0.0017970337277465717,0.10148313628640243,0.10148313628640243,0.0,3.19376469715138e-13,1.0,1.0000542679006328,0.026800848395680532,0.09253103915988121,0.0,5.015673435138573e-06,6.442823286855026,0.0,1600083.531678451,266.6038573263502,3.0829772754259466e-05,1.0,1284538.0326634091,2598.006528974358,,,,,,,,,,,,,,,,,,3.0,15246.447367685894,1552.3425260650802,0.37163817688950496,6.175347969391544,3.009974786283206
