time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
494.0,-29.85079627106393,4.714442979951514,35.05137483735296,24.651223292481177,5.016192754406474,-26.36409736849144,-39.86863426454363,1.5294938518264405,-6.546159330667706,-6.5461900548407,40.102910896518786,41161.2629350007,25652.584959992815,25652.584959992815,66813.84789499351,77249.47302340997,77240.43284970343,25652.584959992815,102893.01780969625,102893.01780969625,102893.01780969625,130393.91086741214,125909.86213006885,4484.048737343289,0.0,90967.0810693985,54879.03452388375,40097.82949501639,27500.893057715897,67598.72255273229,20864.603761460847,1552.3445189321735,0.0,0.8784183096584106,2.724062825618324,0.0014947059257719628,1.0,1.0,-6.519486503253802,333782.1014933813,1558975.236488599,4.670637609127501,1558975.236488599,4.670637609127501,0.7586882257849763,0.09253110473087145,3.9141746114173968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141746114173968,1.2845757749613487,1.2848803613380049,3.0470562248732813,6456.346503782227,15246.440390321466,6454.843051681939,0.0003303889150354374,23240.424891637012,2369.8638058498072,19293.957839574334,1967.436162152655,0.8301895481488034,0.8301895481488034,35403.103789922374,35382.83765553947,1.000716010447813,0.8,4275.339146958476,4272.891774033241,1.000716010447813,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4231.425064707963,4632.441516551485,6.0623984987817,4.714442979951514,-3.766337984660757,8.48078096461227,3.009741704885996,3.5,0.8599262013959988,0.6,0.00023709813491653057,1.0000620136133211,0.00023708343251622167,198.799054913414,0.0,2.932789046050466e-06,8.311524156507021,0.006389030266579061,8.003603163066397e-05,0.0001570621032858666,0.0006147684970973559,0.09253110473212894,0.09253110473212894,0.09253110473212894,0.09253608418079239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.8622902744,595.5105940070338,0.0,0.09253110473212894,0.09253110473087145,0.09253110473087145,0.3716382642236837,0.3716382642236837,0.5,9.93907671819996,0.02699633206952967,0.02699633206952967,-7.787548383930698e-12,3.072417297289576e-05,0.026703551586876983,-7.787548383930698e-12,27500.893057715897,20864.603761460847,0.7586882257849763,0.9883892087291071,0.6089059287014144,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450598343816426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.31923344184,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7341473532588,260.7341473532588,-12.4158526467412,245.04514874651773,276.42314595999994,123411.78996917153,123472.35917592647,-60.569206754940964,0.0,nan,276.42314595999994,3.2731459599999653,270.14754651731107,-3.0024534826889067,263.8719470746107,-9.278052925389261,257.59634763190314,-15.553652368096834,251.32074818921006,-21.829251810789913,245.04514874651773,-28.104851253482252,1.0,1.0,28837.30492052088,28837.30492052088,275.642236019873,2.492236019873019,275.642236019873,275.642236019873,77239.35013541988,77240.43284970343,-1.0827142835478298,0.0,8545.783548066482,8545.783548066482,0.8860994065219067,3933.745484474484,275.642236019873,2.492236019873019,1.0,0.002,0.13140445223817532,0.004895254579242897,0.00020295854691432827,0.0017970414530214585,0.10147927345716413,0.10147927345716413,0.0,-6.421339154849548e-14,1.0,1.0000540708947476,0.026703551594664532,0.09253110473087145,0.0,4.997467603222412e-06,6.419437485638315,0.0,1600083.5119917267,266.60384066933227,3.072418076044414e-05,1.0,1284538.089151194,2598.006300408691,,,,,,,,,,,,,,,,,,3.0,15246.440390321466,1552.3445189321735,0.3716382642236837,6.175347969391544,3.009741704885996
495.0,-29.85139130711609,4.715252535195249,35.05138078739934,24.651114746835106,5.01612165127185,-26.36464001127572,-39.86915802871806,1.5293703554426736,-6.5461778221391,-6.546208374139522,40.10292134967659,41160.88022113571,25652.853370775963,25652.853370775963,66813.73359191167,77249.34104574683,77240.25784665438,25652.853370775963,102893.11121743034,102893.11121743034,102893.11121743034,130394.03750903132,125909.91927746258,4484.118231568732,0.0,90967.15793173954,54878.860230127226,40098.10855734701,27500.92629160098,67599.034848948,20864.627173604546,1552.3464186594745,0.0,0.878418170591619,2.724060967515614,0.0014947059257719628,1.0,1.0,-6.519663407703376,333781.8600379174,1558975.6881715206,4.6706423410619795,1558975.6881715206,4.6706423410619795,0.7586881602594158,0.09253116946569738,3.914175491429955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914175491429955,1.2845763828641672,1.2848809504976242,3.047055467968887,6456.344899992642,15246.43343309644,6454.840810118184,0.0003303890804907281,23240.439303478124,2369.8652754486116,19293.951139390265,1967.4354789240226,0.8301887450338671,0.8301887450338671,35403.110157584175,35382.83765553947,1.0007162354358996,0.8,4275.339915928167,4272.891774033241,1.0007162354358996,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4231.229029418998,4632.441516551485,6.062742808866205,4.715252535195249,-3.766272049182696,8.481524584377944,3.0095093141176146,3.5,0.8598598040336042,0.6,0.00023708343251622167,1.0000618581749365,0.00023706876787490646,198.79954580243407,0.0,2.9228232863679356e-06,8.28328119356673,0.006391953089865429,8.003129321876113e-05,0.00015705213929746053,0.0006147296345147634,0.09253116946827873,0.09253116946827873,0.09253116946827873,0.09253611965509037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.19681527774,595.5108109712254,0.0,0.09253116946827873,0.09253116946569738,0.09253116946569738,0.3716383514023468,0.3716383514023468,0.5,9.939225224530674,0.026912669801447464,0.026912669801447464,1.8417267710901797e-11,3.055200039625561e-05,0.02654496643611992,1.8417267710901797e-11,27500.92629160098,20864.627173604546,0.7586881602594158,0.9883829516384206,0.6088974541294989,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506019134267119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.2909904789,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7338233203188,260.7338233203188,-12.4161766796812,245.04457340002455,276.4230732406119,123413.4837849357,123474.43070099337,-60.94691605766776,0.0,nan,276.4230732406119,3.27307324061195,270.1473732725021,-3.0026267274978977,263.8716733043811,-9.278326695618887,257.5959733362545,-15.554026663745503,251.32027336813857,-21.829726631861405,245.04457340002455,-28.10542659997543,1.0,1.0,28837.30492052088,28837.30492052088,275.6421972222824,2.492197222282414,275.6421972222824,275.6421972222824,77239.1195315408,77240.25784665438,-1.1383151135814842,0.0,8545.783548066482,8545.783548066482,0.8860993508904669,3933.746368887105,275.6421972222824,2.492197222282414,1.0,0.002,0.13139948444695124,0.004895272159522426,0.00020295086635530542,0.0017970491340021312,0.1014754331776527,0.1014754331776527,0.0,3.5743673645893814e-13,1.0,1.0000537497962185,0.026544966417702653,0.09253116946569738,0.0,4.967791743507247e-06,6.3813180240981895,0.0,1600083.4900583543,266.6038221778609,3.0551981978987897e-05,1.0,1284538.151672396,2598.0060474301154,,,,,,,,,,,,,,,,,,3.0,15246.43343309644,1552.3464186594745,0.3716383514023468,6.175347969391544,3.0095093141176146
496.0,-29.851983741417314,4.7160600058312045,35.051386569209484,24.651055654417746,5.016103873146537,-26.36517497996731,-39.86967686852438,1.5292951116009519,-6.546188571724372,-6.546218808181221,40.1029283956673,41160.47855773282,25653.103523262096,25653.103523262096,66813.58208099492,77249.17476377299,77240.06011178507,25653.103523262096,102893.16363504717,102893.16363504717,102893.16363504717,130394.10263785989,125909.91616507339,4484.186472786501,0.0,90967.21709098396,54878.68328504994,40098.37089548224,27500.939002812724,67599.30989829497,20864.63627446487,1552.3471571232612,0.0,0.8784180872280608,2.7240599120754316,0.0014947059257719628,1.0,1.0,-6.519964112276,333781.7225124099,1558975.99263013,4.670645177619537,1558975.99263013,4.670645177619537,0.7586881405151616,0.09253122436539601,3.914175413793788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914175413793788,1.2845767650296644,1.284881313914893,3.047054501023455,6456.342851151301,15246.426485998494,6454.838878807682,0.0003303893611090817,23240.454878544802,2369.8668636634125,19293.94536657393,1967.4348902605816,0.8301879402707293,0.8301879402707293,35403.10959581851,35382.83765553947,1.0007162155870775,0.8,4275.339848088388,4272.891774033241,1.0007162155870775,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4231.033560231242,4632.441516551485,6.063082024303315,4.7160600058312045,-3.76620036427365,8.482260370104854,3.009277601582727,3.5,0.8597936004522078,0.6,0.00023706876787490646,1.000061587995687,0.0002370541681838188,198.80003454719863,0.0,2.9153240328201513e-06,8.262028309012308,0.00639486841389825,8.002659961252944e-05,0.00015704216826237702,0.0006146905939414633,0.09253122436863184,0.09253122436863184,0.09253122436863184,0.09253611904018806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.5228939709,595.5110305152167,0.0,0.09253122436863184,0.09253122436539601,0.09253122436539601,0.3716384363632147,0.3716384363632147,0.5,9.939372065206154,0.026784840182074277,0.026784840182074277,-3.149125404888764e-11,3.0236456836973957e-05,0.02625469590520879,-3.149125404888764e-11,27500.939002812724,20864.63627446487,0.7586881405151616,0.9883766887785955,0.6088890348090816,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506054740893106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.269737594346,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73350272860046,260.73350272860046,-12.416497271399521,245.04400017080658,276.423005286396,123415.83946042569,123476.1391214572,-60.29966103149462,0.0,nan,276.423005286396,3.273005286396028,270.14720426328194,-3.002795736718042,263.87140324017116,-9.278596759828815,257.59560221702964,-15.55439778297034,251.31980119391739,-21.830198806082592,245.04400017080658,-28.105999829193394,1.0,1.0,28837.30492052088,28837.30492052088,275.6421636499447,2.4921636499447004,275.6421636499447,275.6421636499447,77239.02947225422,77240.06011178507,-1.030639530858025,0.0,8545.783548066482,8545.783548066482,0.8860993557983647,3933.7462908627567,275.6421636499447,2.4921636499447004,1.0,0.002,0.13139457097610752,0.004895290939922447,0.0002029432729849661,0.0017970567272925712,0.10147163649248304,0.10147163649248304,0.0,2.775371078789224e-13,1.0,1.0000531620746345,0.026254695936700045,0.09253122436539601,0.0,4.913471209005037e-06,6.311541400080282,0.0,1600083.4770002495,266.6038114282756,3.0236488328228006e-05,1.0,1284538.1872825404,2598.005903341369,,,,,,,,,,,,,,,,,,3.0,15246.426485998494,1552.3471571232612,0.3716384363632147,6.175347969391544,3.009277601582727
497.0,-29.85257467646175,4.716865217120585,35.0513924578096,24.650977143924706,5.016071382619893,-26.365710070532927,-39.870191901549674,1.5292067766637598,-6.546208303363301,-6.546238623067558,40.102943040461255,41160.08499286584,25653.374644699892,25653.374644699892,66813.45963756574,77249.0221464189,77239.94157552483,25653.374644699892,102893.31622022472,102893.31622022472,102893.31622022472,130394.30803634845,125910.05233267628,4484.255703672164,0.0,90967.28922364679,54878.51405037954,40098.63908140805,27500.991816123726,67599.63089753178,20864.673693839082,1552.3500246367255,0.0,0.878417924106966,2.7240578987131214,0.0014947059257719628,1.0,1.0,-6.51990738848167,333781.4613448054,1558976.6254350033,4.670650728035905,1558976.6254350033,4.670650728035905,0.7586880441746906,0.09253129374095258,3.914176958470404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914176958470404,1.2845772082836804,1.2848817385185893,3.0470546520906465,6456.343171244553,15246.419571187756,6454.8353374397675,0.00033038903178000484,23240.46413558045,2369.8678076183455,19293.934781188247,1967.4338108516413,0.8301871541218412,0.8301871541218411,35403.12077290641,35382.83765553947,1.0007166105062555,0.8,4275.34119785257,4272.891774033241,1.0007166105062555,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4230.838692771314,4632.441516551485,6.063425364935443,4.716865217120585,-3.7661359550649034,8.483001172185489,3.0090466094498995,3.5,0.8597276026999713,0.6,0.0002370541681838188,1.000061432429456,0.00023703960626492862,198.8005220572184,0.0,2.902419092602194e-06,8.225455708434618,0.006397770832990852,8.002194069544614e-05,0.00015703222748837269,0.0006146519265722712,0.09253129374321473,0.09253129374321473,0.09253129374321473,0.0925362043962131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.8834119566,595.5112392306188,0.0,0.09253129374321473,0.09253129374095258,0.09253129374095258,0.37163851428570815,0.37163851428570815,0.5,9.939519384921917,0.026701269617433354,0.026701269617433354,1.7053025658242404e-13,3.0319704251269286e-05,0.026331234585882157,1.7053025658242404e-13,27500.991816123726,20864.673693839082,0.7586880441746906,0.9883701841337311,0.6088803214807005,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506090191997474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.23316499377,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73318375123694,260.73318375123694,-12.416816248763041,245.0434287991108,276.42293870336204,123418.01709915958,123478.01311916916,-59.996020009601835,0.0,nan,276.42293870336204,3.2729387033620583,270.14703672252426,-3.0029632774757147,263.8711347416735,-9.278865258326505,257.5952327607975,-15.554767239202477,251.31933077995362,-21.83066922004636,245.0434287991108,-28.106571200889164,1.0,1.0,28837.30492052088,28837.30492052088,275.64212996432786,2.492129964327887,275.64212996432786,275.64212996432786,77238.89519608465,77239.94157552483,-1.046379440187593,0.0,8545.783548066482,8545.783548066482,0.8860992581490894,3933.747843262756,275.64212996432786,2.492129964327887,1.0,0.002,0.13138964317814308,0.00489530807898024,0.00020293565357418474,0.0017970643465147758,0.10146782678709237,0.10146782678709237,0.0,8.896052297591162e-14,1.0,1.0000533170357737,0.026331234585711627,0.09253129374095258,0.0,4.927798056012391e-06,6.329945115408957,0.0,1600083.4539771774,266.6037916966367,3.031970408073903e-05,1.0,1284538.2549079526,2598.005629709777,,,,,,,,,,,,,,,,,,3.0,15246.419571187756,1552.3500246367255,0.37163851428570815,6.175347969391544,3.0090466094498995
498.0,-29.85316337682662,4.717668078640104,35.051398290745105,24.650863638985925,5.015995837522297,-26.36624745537531,-39.87071105567736,1.5290799161239175,-6.546233521496674,-6.546263639287547,40.102953211606106,41159.71456104977,25653.656617433942,25653.656617433942,66813.3711784837,77248.89595620891,77239.7446566711,25653.656617433942,102893.40127410504,102893.40127410504,102893.40127410504,130394.43076938852,125910.10656531803,4484.324204070488,0.0,90967.36902674862,54878.34899059185,40098.911151285305,27501.029495283477,67599.94064656878,20864.69988963782,1552.35229643402,0.0,0.8784177498129011,2.724055360911058,0.0014947059257719628,1.0,1.0,-6.520118033578626,333781.13162141375,1558977.0649323375,4.670656658629176,1558977.0649323375,4.670656658629176,0.7586879572350624,0.0925313582374619,3.914178235048924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914178235048924,1.2845778316307195,1.284882343306511,3.0470541672667926,6456.342143960984,15246.412666664317,6454.832725575163,0.0003303890503845526,23240.476944099,2369.869113723749,19293.926974150156,1967.4330147553096,0.8301863606568146,0.8301863606568146,35403.13001006918,35382.83765553947,1.0007169368822328,0.8,4275.342313348088,4272.891774033241,1.0007169368822328,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4230.644379692229,4632.441516551485,6.063770507532045,4.717668078640104,-3.7660757250900887,8.483743803730192,3.0088162815319146,3.5,0.8596617947234042,0.6,0.00023703960626492862,1.000061200405011,0.00023702510023279662,198.8010077257637,0.0,2.8949170775251643e-06,8.204194997706315,0.006400665750068377,8.00172447531977e-05,0.0001570223615117309,0.000614613509845201,0.09253135823808059,0.09253135823808059,0.09253135823808059,0.09253623524886077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.22716186824,595.5114531801654,0.0,0.09253135823808059,0.0925313582374619,0.0925313582374619,0.3716385898967081,0.3716385898967081,0.5,9.939665695228772,0.02659916433867693,0.02659916433867693,2.3305801732931286e-12,3.0117790856820648e-05,0.026145605708904895,2.3305801732931286e-12,27501.029495283477,20864.69988963782,0.7586879572350624,0.9883643467647779,0.6088720517706393,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506125553551465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.21190428304,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73286238380393,260.73286238380393,-12.417137616196044,245.0428589417967,276.42286582581147,123419.6493502911,123480.09491461821,-60.44556432709551,0.0,nan,276.42286582581147,3.2728658258114933,270.14686444901344,-3.003135550986542,263.87086307221887,-9.27913692778111,257.5948616953918,-15.555138304608192,251.31886031859105,-21.831139681408928,245.0428589417967,-28.10714105820327,1.0,1.0,28837.30492052088,28837.30492052088,275.6420819052994,2.4920819052994148,275.6420819052994,275.6420819052994,77238.68522818189,77239.7446566711,-1.0594284892140422,0.0,8545.783548066482,8545.783548066482,0.8860991774480715,3933.749126224169,275.6420819052994,2.4920819052994148,1.0,0.002,0.1313847501174357,0.004895324128801668,0.00020292808564782475,0.0017970719143545885,0.10146404282391237,0.10146404282391237,0.0,2.4130003550837387e-15,1.0,1.0000529411780286,0.026145605706574315,0.0925313582374619,0.0,4.893060698086445e-06,6.285324068033226,0.0,1600083.4241120878,266.6037664785033,3.0117788526240474e-05,1.0,1284538.340284898,2598.0052842505006,,,,,,,,,,,,,,,,,,3.0,15246.412666664317,1552.35229643402,0.3716385898967081,6.175347969391544,3.0088162815319146
499.0,-29.853750062545345,4.718468794322759,35.051403881841175,24.650777724478417,5.015946630692504,-26.366780393214324,-39.87122951131312,1.5289769614008557,-6.5462485653984,-6.5462782370753825,40.10295789975271,41159.337310766496,25653.914117932432,25653.914117932432,66813.25142869893,77248.75105602977,77239.5042938688,25653.914117932432,102893.41841180123,102893.41841180123,102893.41841180123,130394.45417223717,125910.06328981051,4484.39088242666,0.0,90967.43549474755,54878.18254719323,40099.16994172702,27501.035760435934,67600.20570216296,20864.704081337328,1552.3528292606766,0.0,0.8784176528508478,2.7240538843631144,0.0014947059257719628,1.0,1.0,-6.520542218070375,333780.9392168131,1558977.2675088674,4.67065995789594,1558977.2675088674,4.67065995789594,0.7586879368141511,0.09253140784496729,3.914178314265313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914178314265313,1.2845783430637232,1.2848828362256461,3.0470530158012674,6456.339704143708,15246.405787211126,6454.831095033307,0.00033038943426059645,23240.493455092386,2369.8707973765136,19293.922100351436,1967.4325177661522,0.8301855611471025,0.8301855611471025,35403.130583269056,35382.83765553947,1.0007169571350618,0.8,4275.342382568682,4272.891774033241,1.0007169571350618,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4230.450594854384,4632.441516551485,6.064109139848131,4.718468794322759,-3.7660078753959945,8.484476669718754,3.0085865867855035,3.5,0.859596167653001,0.6,0.00023702510023279662,1.0000609912524765,0.00023701064465672872,198.80149173433617,0.0,2.8838138059437864e-06,8.172728326044691,0.006403549563874321,8.001255538330741e-05,0.0001570125448494892,0.0006145750981174805,0.09253140784543126,0.09253140784543126,0.09253140784543126,0.09253620663805305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.5557093524,595.5116718050476,0.0,0.09253140784543126,0.09253140784496729,0.09253140784496729,0.3716386610143091,0.3716386610143091,0.5,9.939809659003785,0.02643180287884661,0.02643180287884661,-1.688249540165998e-11,2.96716769980776e-05,0.025736019005023536,-1.688249540165998e-11,27501.035760435934,20864.704081337328,0.7586879368141511,0.9883587000174047,0.6088640838181584,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506160781545814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.18043761138,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7325416384008,260.7325416384008,-12.417458361599188,245.0422909109441,276.42279236585824,123421.61322340672,123481.94179121334,-60.32856780663229,0.0,nan,276.42279236585824,3.2727923658582654,270.14669207488004,-3.003307925119941,263.87059178390706,-9.279408216092918,257.59449149289725,-15.55550850710273,251.31839120191805,-21.83160879808193,245.0422909109441,-28.107709089055874,1.0,1.0,28837.30492052088,28837.30492052088,275.64203918103243,2.492039181032453,275.64203918103243,275.64203918103243,77238.5358069758,77239.5042938688,-0.9684868930053199,0.0,8545.783548066482,8545.783548066482,0.8860991724402767,3933.7492058366397,275.64203918103243,2.492039181032453,1.0,0.002,0.13137993370745787,0.004895341745837785,0.00020292064045628345,0.0017970793595470532,0.10146032022814172,0.10146032022814172,0.0,3.3367406060413884e-15,1.0,1.0000521118711139,0.02573601902190603,0.09253140784496729,0.0,4.816409972339801e-06,6.1868635119561,0.0,1600083.4058309107,266.6037514346016,2.9671693880573002e-05,1.0,1284538.390105221,2598.005082663418,,,,,,,,,,,,,,,,,,3.0,15246.405787211126,1552.3528292606766,0.3716386610143091,6.175347969391544,3.0085865867855035
500.0,-29.854335353115495,4.719267415264282,35.051409449462525,24.65071688583123,5.015933620633809,-26.36730845575515,-39.87173968981949,1.5289067232090825,-6.546260640066407,-6.546290240161648,40.10296840462009,41158.9460836008,25654.165486615973,25654.165486615973,66813.11157021677,77248.58778927011,77239.35542867241,25654.165486615973,102893.52091528839,102893.52091528839,102893.52091528839,130394.5861513187,125910.12848199124,4484.457669327461,0.0,90967.50182123325,54878.0205215472,40099.42366631783,27501.065236030307,67600.48890234814,20864.725150340655,1552.3544046831942,0.0,0.8784175478228495,2.7240526663605906,0.0014947059257719628,1.0,1.0,-6.520619865789115,333780.7810116127,1558977.7214259326,4.670663531618058,1558977.7214259326,4.670663531618058,0.758687889769626,0.09253146202473538,3.9141796863993434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141796863993434,1.2845787013889647,1.2848831760655322,3.047053234003564,6456.340166488191,15246.398928494667,6454.827482970873,0.0003303890702203736,23240.50225321013,2369.871694534844,19293.9113036551,1967.431416809522,0.830184782301342,0.830184782301342,35403.140511858845,35382.83765553947,1.0007173079412033,0.8,4275.343581562105,4272.891774033241,1.0007173079412033,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4230.257386906222,4632.441516551485,6.064445526653408,4.719267415264282,-3.7659382558729337,8.485205671137216,3.0083575828141718,3.5,0.8595307379469063,0.6,0.00023701064465672872,1.0000608465017147,0.0002369962242655626,198.80197459399565,0.0,2.8737900861766984e-06,8.144321104224764,0.006406423353960498,8.000794112707773e-05,0.00015700270352965098,0.0006145367928655384,0.09253146202673353,0.09253146202673353,0.09253146202673353,0.09253624810972289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.9142248479,595.5118809681574,0.0,0.09253146202673353,0.09253146202473538,0.09253146202473538,0.3716387205221471,0.3716387205221471,0.5,9.939953241691185,0.02628384849424492,0.02628384849424492,-2.120259523508139e-11,2.9600095217574562e-05,0.02567037437250974,-2.120259523508139e-11,27501.065236030307,20864.725150340655,0.758687889769626,0.9883524905675052,0.6088557457484767,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506195889145619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.15203038956,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73222481937495,260.73222481937495,-12.417775180625028,245.04172494450472,276.42272469424614,123424.05184170944,123483.64190197286,-59.59006026341146,0.0,nan,276.42272469424614,3.2727246942461647,270.14652474430284,-3.00347525569714,263.8703247943666,-9.279675205633396,257.5941248443861,-15.555875155613876,251.31792489444322,-21.832075105556754,245.04172494450472,-28.108275055495255,1.0,1.0,28837.30492052088,28837.30492052088,275.64200975822155,2.4920097582215703,275.64200975822155,275.64200975822155,77238.44581635013,77239.35542867241,-0.9096123222843744,0.0,8545.783548066482,8545.783548066482,0.8860990856985542,3933.7505848313403,275.64200975822155,2.4920097582215703,1.0,0.002,0.13137512958046577,0.004895359782055499,0.0002029132153186182,0.001797086784794275,0.1014566076593091,0.1014566076593091,0.0,1.1289320173135664e-13,1.0,1.0000519789535982,0.025670374393712336,0.09253146202473538,0.0,4.804127152736851e-06,6.171085955437995,0.0,1600083.391567087,266.60373935993357,2.9600116420169797e-05,1.0,1284538.431070128,2598.0049169078534,,,,,,,,,,,,,,,,,,3.0,15246.398928494667,1552.3544046831942,0.3716387205221471,6.175347969391544,3.0083575828141718
501.0,-29.85491900006452,4.720063812520678,35.05141517106165,24.650649271812313,5.015901935215468,-26.367836906537157,-39.87224990325046,1.5288198415891667,-6.546279434942619,-6.5463092279694415,40.10298398253631,41158.540415475196,25654.432328728897,25654.432328728897,66812.97274420409,77248.4311006589,77239.2568467913,25654.432328728897,102893.6891755202,102893.6891755202,102893.6891755202,130394.81083212848,125910.28543494354,4484.5253971849515,0.0,90967.55955357704,54877.828814812485,40099.7008208495,27501.121656608288,67600.82247745778,20864.76521394268,1552.3574250854317,0.0,0.878417385633986,2.724050735539517,0.0014947059257719628,1.0,1.0,-6.520461841343376,333780.53074535745,1558978.3945511656,4.670669050318327,1558978.3945511656,4.670669050318327,0.7586877900643392,0.09253152513346137,3.914179010262143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914179010262143,1.284579137477378,1.2848835937322105,3.0470516732419477,6456.336859421613,15246.392078171493,6454.826461525839,0.00033038967884676943,23240.521017326875,2369.873607942251,19293.908250487537,1967.4311054730758,0.8301839806475527,0.8301839806475527,35403.135619414934,35382.83765553947,1.000717135076835,0.8,4275.3429907422405,4272.891774033241,1.000717135076835,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4230.064765887948,4632.441516551485,6.0647847606521665,4.720063812520678,-3.765874107239615,8.485937919760293,3.0081292814554024,3.5,0.8594655089872578,0.6,0.0002369962242655626,1.000060675916851,0.00023698184517482952,198.80245609973838,0.0,2.8668022382457256e-06,8.124517543188386,0.006409290156198744,8.000332680099692e-05,0.00015699289746456567,0.0006144983040160398,0.09253152513519064,0.09253152513519064,0.09253152513519064,0.09253634548074892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.2923192198,595.5120840121286,0.0,0.09253152513519064,0.09253152513346137,0.09253152513346137,0.37163877058527844,0.37163877058527844,0.5,9.940097852104289,0.026203408149058305,0.026203408149058305,-2.1998403099132702e-11,2.9793026840252423e-05,0.02584738662608288,-2.1998403099132702e-11,27501.121656608288,20864.76521394268,0.7586877900643392,0.9883455599446824,0.6088467404253839,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506230913420548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.13222682852,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7319096644986,260.7319096644986,-12.418090335501404,245.04116078126728,276.4226585477361,123426.14117121884,123485.4182230294,-59.27705181054794,0.0,nan,276.4226585477361,3.272658547736114,270.1463589944414,-3.0036410055585634,263.8700594411572,-9.279940558842782,257.59375988783324,-15.556240112166734,251.31746033455607,-21.832539665443903,245.04116078126728,-28.108839218732697,1.0,1.0,28837.30492052088,28837.30492052088,275.64197923468026,2.4919792346802865,275.64197923468026,275.64197923468026,77238.30691393344,77239.2568467913,-0.9499328578531276,0.0,8545.783548066482,8545.783548066482,0.8860991284416865,3933.749905313454,275.64197923468026,2.4919792346802865,1.0,0.002,0.13137029232350803,0.004895376690389048,0.00020290573609859443,0.0017970942639485392,0.1014528680492972,0.1014528680492972,0.0,4.713373788489683e-14,1.0,1.000052337347219,0.025847386648081283,0.09253152513346137,0.0,4.8372569878284975e-06,6.213642815295965,0.0,1600083.3697993737,266.60372056505736,2.9793048838655523e-05,1.0,1284538.4958729148,2598.0046546975404,,,,,,,,,,,,,,,,,,3.0,15246.392078171493,1552.3574250854317,0.37163877058527844,6.175347969391544,3.0081292814554024
502.0,-29.85550255289558,4.720857882701894,35.05142084604639,24.65053960857915,5.015832355408821,-26.36836906207166,-39.87276441240681,1.5286988645378878,-6.546304452236768,-6.54633408718384,40.10299408079655,41158.17685357436,25654.711577991147,25654.711577991147,66812.88843156552,77248.30369929173,77239.06316954215,25654.711577991147,102893.77474753329,102893.77474753329,102893.77474753329,130394.93401306812,125910.34157885693,4484.592434211198,0.0,90967.63973971592,54877.67280596626,40099.963259721844,27501.15926553484,67601.12252525668,20864.791360440526,1552.3596914320794,0.0,0.8784172124677241,2.7240482131097017,0.0014947059257719628,1.0,1.0,-6.520631748523272,333780.20309238764,1558978.8308999233,4.670674942541186,1558978.8308999233,4.670674942541186,0.7586877032703425,0.09253158226315282,3.9141806484292845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141806484292845,1.2845797329336235,1.284884170857534,3.0470515360618236,6456.336568753391,15246.385241265843,6454.823376648982,0.0003303895098248572,23240.531776738557,2369.8747050969046,19293.899029584172,1967.4301652026097,0.8301831995468981,0.8301831995468981,35403.14747298646,35382.83765553947,1.0007175538982338,0.8,4275.344422199738,4272.891774033241,1.0007175538982338,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4229.872696086833,4632.441516551485,6.065126168389181,4.720857882701894,-3.765814638375494,8.486672521077388,3.0079016403198553,3.5,0.8594004686628158,0.6,0.00023698184517482952,1.0000606664219058,0.0002369674692063647,198.8029375298874,0.0,2.8585985542143236e-06,8.101268302643392,0.006412148754752958,7.99986738738815e-05,0.000156983171300948,0.0006144604912352301,0.09253158226383121,0.09253158226383121,0.09253158226383121,0.0925363766486519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.6476689617,595.5122941847533,0.0,0.09253158226383121,0.09253158226315282,0.09253158226315282,0.3716388185807893,0.3716388185807893,0.5,9.940241683614873,0.026112165065626414,0.026112165065626414,3.353761712787673e-12,2.96349470545465e-05,0.02570233866055105,3.353761712787673e-12,27501.15926553484,20864.791360440526,0.7586877032703425,0.9883399259620775,0.6088386600118528,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506265839500538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.108977587974,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7315924348196,260.7315924348196,-12.41840756518036,245.0405977651287,276.422587104513,123427.81737405997,123487.48467385376,-59.66729979381362,0.0,nan,276.422587104513,3.272587104513036,270.1461892366435,-3.003810763356455,263.86979136876823,-9.280208631231744,257.59339350086367,-15.556606499136308,251.3169956330006,-21.833004366999376,245.0405977651287,-28.109402234871283,1.0,1.0,28837.30492052088,28837.30492052088,275.6419317119795,2.4919317119795323,275.6419317119795,275.6419317119795,77238.11361002688,77239.06316954215,-0.9495595152693568,0.0,8545.783548066482,8545.783548066482,0.886099024882237,3933.751551671431,275.6419317119795,2.4919317119795323,1.0,0.002,0.13136548220975441,0.004895392419667387,0.00020289829635463752,0.0017971017036407598,0.10144914817731876,0.10144914817731876,0.0,-4.6026550626354634e-15,1.0,1.0000520436542983,0.025702338657197288,0.09253158226315282,0.0,4.810113729771579e-06,6.178776663513282,0.0,1600083.3402323856,266.6036955477632,2.9634943700784788e-05,1.0,1284538.580713911,2598.0043114070722,,,,,,,,,,,,,,,,,,3.0,15246.385241265843,1552.3596914320794,0.3716388185807893,6.175347969391544,3.0079016403198553
503.0,-29.85605983296384,4.721649969915194,35.051426407342156,24.650498572178208,5.015828626246341,-26.368870987113475,-39.87325188992543,1.5286397803282508,-6.546311523607528,-6.546340994545869,40.10300215050785,41157.78905596357,25654.94953379316,25654.94953379316,66812.73858975673,77248.13934548892,77238.89752537271,25654.94953379316,102893.84705916587,102893.84705916587,102893.84705916587,130395.02072233187,125910.36231799408,4484.6584043378,0.0,90967.6900512837,54877.4924657008,40100.219539536556,27501.173663166002,67601.39320270256,20864.801891205498,1552.3604265410154,0.0,0.8784171443249378,2.724047513816103,0.0014947059257719628,1.0,1.0,-6.520789015344008,333780.1120507209,1558979.1795943049,4.670677261194651,1558979.1795943049,4.670677261194651,0.7586876889967427,0.0925316264249842,3.914179863418413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914179863418413,1.284580038931784,1.2848844584601709,3.0470501991244707,6456.333735943568,15246.378386790793,6454.822027763879,0.000330389995954123,23240.54929142625,2369.8764910980053,19293.894997676332,1967.4297540624304,0.8301824004131481,0.8301824004131481,35403.14179274659,35382.83765553947,1.0007173531987186,0.8,4275.343736244292,4272.891774033241,1.0007173531987186,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4229.681148108823,4632.441516551485,6.065457096042336,4.721649969915194,-3.7657418379967993,8.487391807911994,3.007674624512057,3.5,0.8593356070034448,0.6,0.0002369674692063647,1.0000579352847576,0.00023695374122389252,198.80339728696563,0.0,2.857984760645896e-06,8.099528811670469,0.006415006739513604,7.99942656362632e-05,0.0001569732035701015,0.0006144213525103707,0.09253162642692252,0.09253162642692252,0.09253162642692252,0.09253638953499924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.9977325073,595.5125059770261,0.0,0.09253162642692252,0.0925316264249842,0.0925316264249842,0.3716388631764176,0.3716388631764176,0.5,9.940384576845933,0.02600262040709822,0.02600262040709822,-1.3073986337985843e-11,2.947093832972314e-05,0.025551979201850372,-1.3073986337985843e-11,27501.173663166002,20864.801891205498,0.7586876889967427,0.9883337520784364,0.6088304856758214,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506300760108863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.107238097,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73128188242947,260.73128188242947,-12.418718117570506,245.0400408241973,276.42252294066355,123430.38035267692,123488.79173132485,-58.41137864793473,0.0,nan,276.42252294066355,3.2725229406635776,270.14602651737516,-3.003973482624815,263.86953009407966,-9.280469905920313,257.5930336707724,-15.556966329227578,251.31653724748858,-21.833462752511394,245.0400408241973,-28.109959175802686,1.0,1.0,28837.30492052088,28837.30492052088,275.64190542147156,2.4919054214715857,275.64190542147156,275.64190542147156,77238.05104553683,77238.89752537271,-0.8464798358763801,0.0,8545.783548066482,8545.783548066482,0.8860990745080005,3933.7507627355053,275.64190542147156,2.4919054214715857,1.0,0.002,0.13136070023330237,0.004895411286582001,0.00020289090755520398,0.001797109092466971,0.10144545377760199,0.10144545377760199,0.0,2.2174970193411525e-14,1.0,1.0000517392144659,0.02555197921492436,0.0925316264249842,0.0,4.781976440934227e-06,6.142633343174991,0.0,1600083.3317045972,266.60368847639245,2.9470951403709478e-05,1.0,1284538.6042878414,2598.00421602034,,,,,,,,,,,,,,,,,,3.0,15246.378386790793,1552.3604265410154,0.3716388631764176,6.175347969391544,3.007674624512057
504.0,-29.856639903943876,4.722439826653637,35.05143217032097,24.650413705408596,5.015790048775409,-26.3693969086493,-39.87375766793264,1.5285470533178338,-6.546331321090349,-6.54636107127493,40.10301909220435,41157.40725127881,25655.217190741878,25655.217190741878,66812.6244420207,77247.99192666324,77238.81627577884,25655.217190741878,102894.03346652072,102894.03346652072,102894.03346652072,130395.27032120814,125910.54427358233,4484.726047625811,0.0,90967.76183033687,54877.33609504374,40100.47303921458,27501.23685468742,67601.709893902,20864.846765521164,1552.3637948470155,0.0,0.8784169710446224,2.7240454712732163,0.0014947059257719628,1.0,1.0,-6.520552986063649,333779.84743256826,1558979.9116495983,4.670683157300414,1558979.9116495983,4.670683157300414,0.7586875774267177,0.0925316894761548,3.9141817199396733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141817199396733,1.2845805009284281,1.2848849029306821,3.0470505484947856,6456.334476217342,15246.372039194996,6454.818470487715,0.0003303895784385896,23240.55660648757,2369.877237026668,19293.884364739824,1967.4286698046556,0.8301816815933729,0.8301816815933729,35403.1552263004,35382.83765553947,1.0007178278455426,0.8,4275.345358503143,4272.891774033241,1.0007178278455426,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4229.490206320005,4632.441516551485,6.065794206688558,4.722439826653637,-3.765679156479163,8.4881189831328,3.0074483339592386,3.5,0.8592709525597825,0.6,0.00023695374122389252,1.0000603049984955,0.00023693945259056052,198.80387584857664,0.0,2.729169553363415e-06,7.734466514231918,0.0064177359090669675,7.998969214549932e-05,0.0001569640490783932,0.0006143858115903604,0.092531689480998,0.092531689480998,0.092531689480998,0.09253650268026718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.3834529985,595.5127066072274,0.0,0.092531689480998,0.0925316894761548,0.0925316894761548,0.3716389026599097,0.3716389026599097,0.5,9.940528973593471,0.025970958390246324,0.025970958390246324,-9.322320693172514e-12,2.975018458073464e-05,0.025808085211281195,-9.322320693172514e-12,27501.23685468742,20864.846765521164,0.7586875774267177,0.9883274335350429,0.608821985655002,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506334108668502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.74217579956,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7309715533254,260.7309715533254,-12.419028446674588,245.03948460047107,276.42245850618434,123432.37700242775,123490.7463796884,-58.369377260661494,0.0,nan,276.42245850618434,3.272458506184364,270.1458637250395,-3.0041362749605014,263.86926894389126,-9.28073105610872,257.5926741627489,-15.557325837251085,251.31607938161733,-21.83392061838265,245.03948460047107,-28.110515399528907,1.0,1.0,28837.30492052088,28837.30492052088,275.64187583717734,2.4918758371773606,275.64187583717734,275.64187583717734,77237.88475213494,77238.81627577884,-0.931523643899709,0.0,8545.783548066482,8545.783548066482,0.8860989571449287,3933.752628539372,275.64187583717734,2.4918758371773606,1.0,0.002,0.13135587032540016,0.004895427967640718,0.00020288343923369564,0.0017971165611703154,0.10144171961684782,0.10144171961684782,0.0,4.0401102602283245e-13,1.0,1.0000522577509205,0.025808085220603516,0.0925316894761548,0.0,4.829908431495067e-06,6.204204166371693,0.0,1600083.308884256,266.6036686789096,2.9750193903055333e-05,1.0,1284538.672806934,2598.0039387729303,,,,,,,,,,,,,,,,,,3.0,15246.372039194996,1552.3637948470155,0.3716389026599097,6.175347969391544,3.0074483339592386
505.0,-29.857216454106986,4.723227564540735,35.05143794695849,24.650340992398583,5.0157547575174215,-26.36991933294078,-39.874263166543074,1.5284576362837268,-6.546345754204367,-6.54637551518149,40.10303101225718,41157.01898822935,25655.471452973845,25655.471452973845,66812.49044120319,77247.84153163325,77238.68140100772,25655.471452973845,102894.15285398156,102894.15285398156,102894.15285398156,130395.42626361345,125910.63307462279,4484.793188990661,0.0,90967.82382297138,54877.15924657883,40100.73841821394,27501.273409631893,67602.01182784584,20864.87280660054,1552.365760647906,0.0,0.8784168474015066,2.7240440043094196,0.0014947059257719628,1.0,1.0,-6.520557496848426,333779.657056696,1558980.426719074,4.670687364431753,1558980.426719074,4.670687364431753,0.7586875158767354,0.09253174295366055,3.9141816642497043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141816642497043,1.2845809486032538,1.2848853323557299,3.0470494432489126,6456.332134333963,15246.365216445263,6454.816799956668,0.00033038993905014927,23240.5727751036,2369.878885766658,19293.879371410734,1967.4281606267925,0.8301808891766751,0.8301808891766751,35403.15482333482,35382.83765553947,1.0007178136075874,0.8,4275.345309840333,4272.891774033241,1.0007178136075874,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4229.299804982114,4632.441516551485,6.0661274054754175,4.723227564540735,-3.7656124440597476,8.488840008600482,3.007222690691861,3.5,0.8592064830548175,0.6,0.00023693945259056052,1.0000599392421845,0.00023692525147053298,198.80435150750532,0.0,2.8406356869809802e-06,8.050361536904099,0.0064205765447539484,7.998512142270077e-05,0.00015695433116785974,0.0006143477651818124,0.09253174295685049,0.09253174295685049,0.09253174295685049,0.09253655700344589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.74476775876,595.5129149288487,0.0,0.09253174295685049,0.09253174295366055,0.09253174295366055,0.37163894544296583,0.37163894544296583,0.5,9.940673395359006,0.025945582691917934,0.025945582691917934,-3.26281224261038e-11,2.976097709961323e-05,0.025818018333040982,-3.26281224261038e-11,27501.273409631893,20864.87280660054,0.7586875158767354,0.9883210371215988,0.6088135230803357,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506368821229363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.05807082223,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7306620257521,260.7306620257521,-12.419337974247867,245.03892960156287,276.4223944499488,123434.36688547717,123492.5855049792,-58.21861950202717,0.0,nan,276.4223944499488,3.27239444994882,270.14570148027474,-3.004298519725239,263.8690085105842,-9.280991489415783,257.59231554089774,-15.557684459102234,251.3156225712443,-21.834377428755687,245.03892960156287,-28.111070398437107,1.0,1.0,28837.30492052088,28837.30492052088,275.64184561066054,2.4918456106605618,275.64184561066054,275.64184561066054,77237.73586516838,77238.68140100772,-0.9455358393461211,0.0,8545.783548066482,8545.783548066482,0.8860989606654627,3933.752572570953,275.64184561066054,2.4918456106605618,1.0,0.002,0.1313510385559349,0.004895445676528477,0.00020287597038590822,0.0017971240298208838,0.1014379851929541,0.1014379851929541,0.0,2.0679204876250523e-13,1.0,1.0000522778567782,0.025818018365669104,0.09253174295366055,0.0,4.831769626912375e-06,6.206595182045617,0.0,1600083.2919720334,266.6036542457956,2.9761009727735654e-05,1.0,1284538.7221020698,2598.003739311048,,,,,,,,,,,,,,,,,,3.0,15246.365216445263,1552.365760647906,0.37163894544296583,6.175347969391544,3.007222690691861
506.0,-29.857791338209218,4.724013172387121,35.05144374722002,24.650268139690183,5.015719108847447,-26.370440293506164,-39.874768420681335,1.5283680640184578,-6.5463609393393085,-6.546390717843321,40.10304324714962,41156.63649204755,25655.727057861226,25655.727057861226,66812.36354990878,77247.69160284156,77238.54857799817,25655.727057861226,102894.27563585939,102894.27563585939,102894.27563585939,130395.58779893466,125910.72733191156,4484.860467023102,0.0,90967.8854057009,54876.98779652904,40100.99734352429,27501.312163075272,67602.30950659956,20864.900379647985,1552.3678500548124,0.0,0.8784167184481783,2.7240424602104776,0.0014947059257719628,1.0,1.0,-6.5205566408562845,333779.45668106596,1558980.9553911968,4.670691752251366,1558980.9553911968,4.670691752251366,0.7586874493814995,0.09253179832105181,3.9141815849057267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141815849057267,1.2845813968236548,1.2848857624388932,3.0470483182959085,6456.329750693538,15246.35844489353,6454.815182670591,0.0003303903122571468,23240.588979443546,2369.880538149475,19293.87453723442,1967.4276676779962,0.8301801023330337,0.8301801023330337,35403.15424921183,35382.83765553947,1.0007177933221385,0.8,4275.345240508263,4272.891774033241,1.0007177933221385,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4229.109969421897,4632.441516551485,6.066460140162366,4.724013172387121,-3.76554650214732,8.48955967453444,3.0069977246655584,3.5,0.8591422070473024,0.6,0.00023692525147053298,1.0000597663118729,0.0002369110921683123,198.80482579391457,0.0,2.8232444577546726e-06,8.001074793276743,0.006423399789211703,7.998055315169157e-05,0.0001569446983188414,0.0006143100480081937,0.0925317983227532,0.0925317983227532,0.0925317983227532,0.09253661551492241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.10715217347,595.5131229179145,0.0,0.0925317983227532,0.09253179832105181,0.09253179832105181,0.3716389923411906,0.3716389923411906,0.5,9.940817911104707,0.025928767704272104,0.025928767704272104,4.661160346586257e-12,2.9778504028854513e-05,0.025834076987052867,4.661160346586257e-12,27501.312163075272,20864.900379647985,0.7586874493814995,0.988314808141079,0.6088051842079405,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506403323254882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.00878407861,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73035327293604,260.73035327293604,-12.419646727063935,245.03837588929647,276.42233065658,123436.34634160218,123494.41923712993,-58.07289552774776,0.0,nan,276.42233065658,3.2723306565800385,270.14553970312517,-3.004460296874811,263.868748749653,-9.281251250346997,257.5919577962012,-15.558042203798777,251.31516684276022,-21.834833157239757,245.03837588929647,-28.111624110703502,1.0,1.0,28837.30492052088,28837.30492052088,275.6418148654789,2.4918148654789434,275.6418148654789,275.6418148654789,77237.58796274889,77238.54857799817,-0.9606152492779074,0.0,8545.783548066482,8545.783548066482,0.8860989656813241,3933.7524928302555,275.6418148654789,2.4918148654789434,1.0,0.002,0.13134620377875275,0.004895463260470782,0.0002028684965767546,0.0017971315034419216,0.1014342482883773,0.1014342482883773,0.0,1.8676032942366305e-14,1.0,1.0000523103647088,0.025834076982391707,0.09253179832105181,0.0,4.834777258900578e-06,6.210458852646051,0.0,1600083.2741873418,266.60363906066067,2.9778499367694167e-05,1.0,1284538.7739865188,2598.003529372099,,,,,,,,,,,,,,,,,,3.0,15246.35844489353,1552.3678500548124,0.3716389923411906,6.175347969391544,3.0069977246655584
