time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
507.0,-29.85836438181899,4.724796650977362,35.05144956429002,24.65018955934795,5.0156829997929036,-26.370959643664754,-39.87526965849099,1.528278261466277,-6.546376288400779,-6.546406067576888,40.103055332640984,41156.258819816205,25655.982568566516,25655.982568566516,66812.24138838272,77247.54590076175,77238.41341766769,25655.982568566516,102894.3959862342,102894.3959862342,102894.3959862342,130395.7463629959,125910.81856371454,4484.927799281353,0.0,90967.95475652655,54876.824664202424,40101.25565813792,27501.350376761697,67602.60603489961,20864.927555058912,1552.369917243313,0.0,0.8784165892656002,2.724040901396099,0.0014947059257719628,1.0,1.0,-6.520571370730522,333779.2543666571,1558981.4776100519,4.670696147872354,1558981.4776100519,4.670696147872354,0.7586873833180758,0.0925318547955452,3.9141827738131454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141827738131454,1.2845818460349887,1.2848861935669325,3.0470481782805243,6456.32945401774,15246.351687500211,6454.812140079178,0.0003303901475981404,23240.59963809681,2369.881625029629,19293.865442725077,1967.4267402961336,0.8301793302741592,0.8301793302741592,35403.16285199543,35382.83765553947,1.0007180972837157,0.8,4275.346279395071,4272.891774033241,1.0007180972837157,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4228.920693861498,4632.441516551485,6.066792079077654,4.724796650977362,-3.7654808731794764,8.490277524156838,3.0067734289734527,3.5,0.8590781225638436,0.6,0.0002369110921683123,1.000059575244151,0.00023689697897295135,198.80529856387807,0.0,2.814937611343614e-06,7.977533190547802,0.006426214726823047,7.997602143277479e-05,0.00015693507073553752,0.0006142725504801885,0.09253185479237208,0.09253185479237208,0.09253185479237208,0.09253667217775968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.468792992,595.5133311414037,0.0,0.09253185479237208,0.0925318547955452,0.0925318547955452,0.37163904428381134,0.37163904428381134,0.5,9.94096243125808,0.025915492747003555,0.025915492747003555,9.777068044058979e-12,2.9779176088595705e-05,0.02583469684634565,9.777068044058979e-12,27501.350376761697,20864.927555058912,0.7586873833180758,0.9883086659986323,0.6087969271268837,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506437725735606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.98524247588,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73004527948416,260.73004527948416,-12.419954720515818,245.03782354347143,276.42226701550084,123438.35620836147,123496.28627691443,-57.930068552965665,0.0,nan,276.42226701550084,3.2722670155008586,270.14537832109534,-3.004621678904641,263.86848962667807,-9.281510373321908,257.5916009322764,-15.558399067723599,251.31471223788324,-21.835287762116735,245.03782354347143,-28.112176456528545,1.0,1.0,28837.30492052088,28837.30492052088,275.6417836997199,2.4917836997199174,275.6417836997199,275.6417836997199,77237.43959912224,77238.41341766769,-0.9738185454480117,0.0,8545.783548066482,8545.783548066482,0.8860988905225644,3933.753687682211,275.6417836997199,2.4917836997199174,1.0,0.002,0.13134136888213985,0.004895480816841979,0.00020286102252227951,0.0017971389768051654,0.10143051126113975,0.10143051126113975,0.0,-6.725553274022911e-13,1.0,1.0000523116133244,0.025834696836568583,0.0925318547955452,0.0,4.834895622125684e-06,6.210611148081333,0.0,1600083.256186359,266.6036237115992,2.977916631152766e-05,1.0,1284538.8263730106,2598.003317401784,,,,,,,,,,,,,,,,,,3.0,15246.351687500211,1552.369917243313,0.37163904428381134,6.175347969391544,3.0067734289734527
508.0,-29.85893572171427,4.72557800368603,35.051455392318154,24.650116182770603,5.015648495345774,-26.371477300024385,-39.87577061690388,1.528190073483465,-6.546391669274158,-6.546421433721877,40.10306728295388,41155.87815931171,25656.237674364787,25656.237674364787,66812.1158336765,77247.39745149866,77238.27657743134,25656.237674364787,102894.51425179614,102894.51425179614,102894.51425179614,130395.90227736681,125910.90712537037,4484.995151996439,0.0,90968.01829121671,54876.65551234964,40101.51419874119,27501.388025570668,67602.90222431187,20864.954322365604,1552.3719579921963,0.0,0.878416460507719,2.7240393411060477,0.0014947059257719628,1.0,1.0,-6.520600141349917,333779.05183448014,1558981.9939868595,4.670700529043246,1558981.9939868595,4.670700529043246,0.7586873179988393,0.09253191240757581,3.914183098031431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914183098031431,1.284582287600597,1.2848866171066535,3.0470473832723677,6456.327769490855,15246.34494781529,6454.810058351033,0.00033039034158605085,23240.61394495507,2369.8830839231614,19293.859220300343,1967.426105785395,0.8301785514787804,0.8301785514787804,35403.16519799782,35382.83765553947,1.0007181801748644,0.8,4275.346562702317,4272.891774033241,1.0007181801748644,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4228.731975554777,4632.441516551485,6.06712315244309,4.72557800368603,-3.765415459417392,8.490993463103422,3.006549800302154,3.5,0.8590142286577583,0.6,0.00023689697897295135,1.0000593983941162,0.00023688290850859236,198.80576993022132,0.0,2.805778017427134e-06,7.951574901388497,0.006429020504840474,7.997149247707032e-05,0.00015692548649588102,0.0006142350868925371,0.0925319124083456,0.0925319124083456,0.0925319124083456,0.09253672725898296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.83014140854,595.5135394532576,0.0,0.0925319124083456,0.09253191240757581,0.09253191240757581,0.371639101655962,0.371639101655962,0.5,9.941106876506009,0.0259021977568068,0.0259021977568068,-1.0322764865122736e-10,2.9764447731395194e-05,0.025821292371972504,-1.0322764865122736e-10,27501.388025570668,20864.954322365604,0.7586873179988393,0.9883024786715298,0.6087886289667446,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506472018231702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.95928418672,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7297382080924,260.7297382080924,-12.420261791907592,245.03727262450846,276.42220379167514,123440.35374958026,123498.11039118147,-57.75664160124893,0.0,nan,276.42220379167514,3.2722037916751674,270.14521755825007,-3.00478244174991,263.8682313247978,-9.281768675202159,257.59124509137405,-15.558754908625929,251.31425885794874,-21.835741142051234,245.03727262450846,-28.112727375491517,1.0,1.0,28837.30492052088,28837.30492052088,275.6417523209722,2.491752320972239,275.6417523209722,275.6417523209722,77237.29781865538,77238.27657743134,-0.9787587759637972,0.0,8545.783548066482,8545.783548066482,0.8860988700265656,3933.754013521588,275.6417523209722,2.491752320972239,1.0,0.002,0.13133653649254678,0.004895498363062484,0.00020285355233355977,0.0017971464475576024,0.10142677616677988,0.10142677616677988,0.0,-1.0883785192539186e-13,1.0,1.0000522844667563,0.025821292475200153,0.09253191240757581,0.0,4.8323894478675735e-06,6.207392123365646,0.0,1600083.2381262353,266.6036083307258,2.9764550959043845e-05,1.0,1284538.8788159098,2598.0031052032514,,,,,,,,,,,,,,,,,,3.0,15246.34494781529,1552.3719579921963,0.371639101655962,6.175347969391544,3.006549800302154
509.0,-29.85950515837302,4.726357226124659,35.05146123528092,24.650043295137607,5.01561188255834,-26.371993454301016,-39.87626755898816,1.5281001783689279,-6.546407488686839,-6.546437236763818,40.10307936991449,41155.484296545685,25656.493306762528,25656.493306762528,66811.97760330822,77247.24964370088,77238.1406197224,25656.493306762528,102894.63392648492,102894.63392648492,102894.63392648492,130396.06056834625,125910.99801317701,4485.0625551692365,0.0,90968.07921728867,54876.46985377329,40101.788181683754,27501.426641861322,67603.21482354507,20864.981759165454,1552.3740552577212,0.0,0.8784163288629253,2.724037736495357,0.0014947059257719628,1.0,1.0,-6.5206310541735775,333778.84354682337,1558982.5162675662,4.670705008446313,1558982.5162675662,4.670705008446313,0.7586872503336173,0.0925319717864061,3.9141829450656056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141829450656056,1.2845827370619824,1.284887048598904,3.0470461980657477,6456.325258180248,15246.338223159994,6454.8085511903555,0.0003303907493897621,23240.630418659177,2369.884763773478,19293.85471529622,1967.4256464028206,0.8301777691798664,0.8301777691798664,35403.16409115651,35382.83765553947,1.000718141066913,0.8,4275.346429038275,4272.891774033241,1.000718141066913,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4228.5438124156035,4632.441516551485,6.067453583295372,4.726357226124659,-3.765350579802209,8.491707805926868,3.0063268361208975,3.5,0.8589505246059707,0.6,0.00023688290850859236,1.0000592007979126,0.00023686888568155934,198.80623972831634,0.0,2.797289500164311e-06,7.927518443465658,0.006431817794340638,7.996700006556496e-05,0.00015691590844302738,0.0006141975726371738,0.09253197178783909,0.09253197178783909,0.09253197178783909,0.09253678389928148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.192546181,595.513747428134,0.0,0.09253197178783909,0.0925319717864061,0.0925319717864061,0.3716391644477838,0.3716391644477838,0.5,9.941251239760014,0.025888697565449093,0.025888697565449093,1.0231815394945443e-12,2.9748076997293538e-05,0.025806182590258686,1.0231815394945443e-12,27501.426641861322,20864.981759165454,0.7586872503336173,0.9882958640014072,0.6087799878151936,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506506208926895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.9352277288,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7294318724534,260.7294318724534,-12.420568127546574,245.0367231825366,276.42214056237134,123442.30451654455,123499.9227702194,-57.618253674849576,0.0,nan,276.42214056237134,3.272140562371362,270.1450570864081,-3.00494291359189,263.86797361043944,-9.282026389560542,257.5908901344603,-15.559109865539654,251.31380665850457,-21.836193341495402,245.0367231825366,-28.113276817463372,1.0,1.0,28837.30492052088,28837.30492052088,275.6417206085981,2.4917206085981434,275.6417206085981,275.6417206085981,77237.15211873114,77238.1406197224,-0.9885009912541136,0.0,8545.783548066482,8545.783548066482,0.886098879696555,3933.753859790934,275.6417206085981,2.4917206085981434,1.0,0.002,0.13133170692848012,0.004895515816893192,0.0002028460863274013,0.0017971539136584034,0.10142304316370064,0.10142304316370064,0.0,-1.4195242203918212e-14,1.0,1.0000522538667942,0.025806182589235505,0.0925319717864061,0.0,4.829564161736313e-06,6.203763193960219,0.0,1600083.2195491171,266.60359251131314,2.9748075974111998e-05,1.0,1284538.9327491317,2598.002886974481,,,,,,,,,,,,,,,,,,3.0,15246.338223159994,1552.3740552577212,0.3716391644477838,6.175347969391544,3.0063268361208975
510.0,-29.860072921512227,4.727134327845241,35.05146707913321,24.64996454017239,5.01557511581182,-26.37250811780261,-39.876768028456695,1.528010312043456,-6.546423041573689,-6.546452746171129,40.10309108150681,41155.12590064945,25656.747792950384,25656.747792950384,66811.87369359983,77247.10598238325,77238.00060965713,25656.747792950384,102894.74840260751,102894.74840260751,102894.74840260751,130396.21185801449,125911.08197452861,4485.1298834858735,0.0,90968.14828168791,54876.32371698801,40102.02729411101,27501.46345540698,67603.490749518,20865.007914079255,1552.3760600534592,0.0,0.8784162002370269,2.72403616205103,0.0014947059257719628,1.0,1.0,-6.520686446080276,333778.63912803103,1558983.0223305353,4.670709385127966,1558983.0223305353,4.670709385127966,0.7586871857896365,0.0925320317619213,3.9141841356146343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141841356146343,1.2845831862906711,1.284887479919587,3.047046059288017,6456.324964126889,15246.331517588205,6454.805531674478,0.00033039058588940455,23240.64099437249,2369.885842196111,19293.845689761194,1967.424726054381,0.8301770030539615,0.8301770030539615,35403.172705818,35382.83765553947,1.0007184454481919,0.8,4275.347469359477,4272.891774033241,1.0007184454481919,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4228.356200385792,4632.441516551485,6.067782981625219,4.727134327845241,-3.765285684000327,8.492420011845567,3.0061045315626944,3.5,0.8588870090179127,0.6,0.00023686888568155934,1.0000590270820768,0.0002368549048276518,198.80670814766637,0.0,2.787825512795119e-06,7.900697503261368,0.006434605619853433,7.996247600190134e-05,0.000156906409679658,0.0006141605795443678,0.09253203176610118,0.09253203176610118,0.09253203176610118,0.09253683637009744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.55421836354,595.5139556227551,0.0,0.09253203176610118,0.0925320317619213,0.0925320317619213,0.37163923262225496,0.37163923262225496,0.5,9.941395378487927,0.0258698148997496,0.0258698148997496,-3.183231456205249e-12,2.9704597466206906e-05,0.025766300090879213,-3.183231456205249e-12,27501.46345540698,20865.007914079255,0.7586871857896365,0.9882902931913496,0.6087722016180486,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450654028587974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.90840678859,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7291262769518,260.7291262769518,-12.420873723048203,245.03617523668302,276.42207731722215,123444.29160511459,123501.77064984052,-57.47904472592128,0.0,nan,276.42207731722215,3.2720773172221698,270.14489690112123,-3.005103098878749,263.8677164850009,-9.282283514999051,257.59053606888847,-15.559463931111509,251.31335565279483,-21.83664434720515,245.03617523668302,-28.113824763316956,1.0,1.0,28837.30492052088,28837.30492052088,275.641688715665,2.4916887156650205,275.641688715665,275.641688715665,77237.00570433121,77238.00060965713,-0.9949053259188076,0.0,8545.783548066482,8545.783548066482,0.8860988044340138,3933.7550562927076,275.641688715665,2.4916887156650205,1.0,0.002,0.13132688482616667,0.004895533293201467,0.00020283863196899818,0.0017971613683532863,0.10141931598449909,0.10141931598449909,0.0,3.222842999417441e-13,1.0,1.0000521731092495,0.025766300094062444,0.0925320317619213,0.0,4.822102779252547e-06,6.19417901290859,0.0,1600083.2012460213,266.6035769584263,2.9704600649438362e-05,1.0,1284538.9856805836,2598.0026727991662,,,,,,,,,,,,,,,,,,3.0,15246.331517588205,1552.3760600534592,0.37163923262225496,6.175347969391544,3.0061045315626944
511.0,-29.860638506551382,4.727909175767315,35.0514728396535,24.649854737240844,5.0155023381335635,-26.373024422073186,-39.87726497054098,1.5278882536411145,-6.546446142855245,-6.5464756174183485,40.10310036487664,41154.7644026908,25657.01824913365,25657.01824913365,66811.78265182445,77246.98561774385,77237.8044088306,25657.01824913365,102894.82265796425,102894.82265796425,102894.82265796425,130396.31888947083,125911.12215877624,4485.1967306945935,0.0,90968.22630985409,54876.160007056205,40102.295891997645,27501.496231506582,67603.79212350423,20865.030694852467,1552.3780505204454,0.0,0.8784160409452805,2.724033842463306,0.0014947059257719628,1.0,1.0,-6.520920248581092,333778.3376780908,1558983.4234682808,4.670714805260451,1558983.4234682808,4.670714805260451,0.7586871099379978,0.09253209278485082,3.914185523093184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914185523093184,1.284583785985396,1.2848880617958551,3.0470457169056027,6456.324238659638,15246.324826561371,6454.802815181377,0.00033039053419401244,23240.652690873598,2369.887034907292,19293.837569981526,1967.4238980672837,0.8301762358661315,0.8301762358661317,35403.18274543582,35382.83765553947,1.0007188001773843,0.8,4275.348681760835,4272.891774033241,1.0007188001773843,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4228.169138949599,4632.441516551485,6.0681153960429315,4.727909175767315,-3.765226571945347,8.493135747712662,3.005882885958611,3.5,0.8588236817024603,0.6,0.0002368549048276518,1.0000588009036286,0.0002368409783641077,198.8071747719597,0.0,2.7794875424534863e-06,7.877067695313181,0.006437385107395886,7.995798405863255e-05,0.00015689692076901925,0.0006141236558919934,0.0925320927853031,0.0925320927853031,0.0925320927853031,0.09253685944321122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.90963948896,595.5141657312207,0.0,0.0925320927853031,0.09253209278485082,0.09253209278485082,0.3716393055774911,0.3716393055774911,0.5,9.94153837816877,0.025815179128528598,0.025815179128528598,-9.492850949754938e-12,2.9474563120857056e-05,0.025555368837274273,-9.492850949754938e-12,27501.496231506582,20865.030694852467,0.7586871099379978,0.9882845407513107,0.6087641404420903,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506574262835814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.884776980645,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7288182112854,260.7288182112854,-12.421181788714591,245.03562856377204,276.4220078587994,123445.84779493793,123503.79144754694,-57.94365260899434,0.0,nan,276.4220078587994,3.272007858799441,270.144731999804,-3.005268000195997,263.8674561407801,-9.282543859219857,257.5901802817757,-15.559819718224276,251.31290442278134,-21.837095577218633,245.03562856377204,-28.11437143622794,1.0,1.0,28837.30492052088,28837.30492052088,275.6416428856305,2.49164288563054,275.6416428856305,275.6416428856305,77236.80244735604,77237.8044088306,-1.001961474568816,0.0,8545.783548066482,8545.783548066482,0.8860987167222396,3933.75645070865,275.6416428856305,2.49164288563054,1.0,0.002,0.13132210219636214,0.004895549266334491,0.00020283123550911703,0.0017971687644709872,0.10141561775455851,0.10141561775455851,0.0,-1.9895977226846995e-14,1.0,1.0000517460218579,0.025555368846767124,0.09253209278485082,0.0,4.782629771819234e-06,6.143474769293215,0.0,1600083.173823425,266.60355385714473,2.9474572613708006e-05,1.0,1284539.0637369654,2598.002356961486,,,,,,,,,,,,,,,,,,3.0,15246.324826561371,1552.3780505204454,0.3716393055774911,6.175347969391544,3.005882885958611
512.0,-29.861202499168797,4.728682058154559,35.05147843246653,24.64979934683072,5.015485707717709,-26.37353367848091,-39.87775709303094,1.5278168869933435,-6.546454290302279,-6.546483476738032,40.103107047095506,41154.37340352438,25657.254113162955,25657.254113162955,66811.62751668734,77246.82709273956,77237.6194144269,25657.254113162955,102894.87352758985,102894.87352758985,102894.87352758985,130396.37940365642,125911.11710067076,4485.262302985663,0.0,90968.28206908239,54875.982847518244,40102.55469062682,27501.505876066574,67604.0605666934,20865.037732072713,1552.3785843773449,0.0,0.8784159729211436,2.724033048144547,0.0014947059257719628,1.0,1.0,-6.521192053578488,333778.2340900845,1558983.7122080906,4.670717119880655,1558983.7122080906,4.670717119880655,0.7586870997573516,0.09253214236342282,3.9141853206543735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141853206543735,1.28458414849848,1.2848884065041608,3.0470446994302183,6456.322082751392,15246.318160243703,6454.801092149764,0.000330390852385516,23240.6681382869,2369.8886101050716,19293.83241972473,1967.4233728872482,0.8301754624661537,0.8301754624661537,35403.18128061445,35382.83765553947,1.0007187484209403,0.8,4275.348504866509,4272.891774033241,1.0007187484209403,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4227.982591289188,4632.441516551485,6.068438920733493,4.728682058154559,-3.765156340514396,8.493838398668956,3.0056618556281784,3.5,0.8587605301794795,0.6,0.0002368409783641077,1.00005863561416,0.0002368270918621266,198.80764008437882,0.0,2.768680871763347e-06,7.846441590577325,0.00644015378826765,7.995353591038122e-05,0.0001568874424537265,0.000614086524247384,0.09253214236366407,0.09253214236366407,0.09253214236366407,0.09253685711683782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.25998996897,595.5143773611002,0.0,0.09253214236366407,0.09253214236342282,0.09253214236342282,0.37163937916305256,0.37163937916305256,0.5,9.94167982053056,0.02571326399947793,0.02571326399947793,-6.252776074688882e-13,2.918643576776958e-05,0.025291423159558235,-6.252776074688882e-13,27501.505876066574,20865.037732072713,0.7586870997573516,0.9882783216960126,0.6087559394886404,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450660810959769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.85415087591,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72851337365296,260.72851337365296,-12.421486626347019,245.03508371784855,276.42194302945825,123448.08285693008,123505.41935456418,-57.33649763410005,0.0,nan,276.42194302945825,3.2719430294582708,270.1445711671427,-3.0054288328572625,263.8671993048083,-9.282800695191668,257.58982744248647,-15.56017255751351,251.31245558017352,-21.837544419826457,245.03508371784855,-28.114916282151427,1.0,1.0,28837.30492052088,28837.30492052088,275.641613378863,2.4916133788630077,275.641613378863,275.641613378863,77236.70934569997,77237.6194144269,-0.9100687269237824,0.0,8545.783548066482,8545.783548066482,0.8860987295197474,3933.7562472576456,275.641613378863,2.4916133788630077,1.0,0.002,0.13131736896110927,0.0048955677550877605,0.000202823921598379,0.0017971760783059851,0.1014119607991895,0.1014119607991895,0.0,-9.563573891147037e-14,1.0,1.0000512116004865,0.025291423160183513,0.09253214236342282,0.0,4.733235170030633e-06,6.080025600716285,0.0,1600083.1638562412,266.6035457096977,2.9186436393047188e-05,1.0,1284539.090559689,2598.0022484293595,,,,,,,,,,,,,,,,,,3.0,15246.318160243703,1552.3785843773449,0.37163937916305256,6.175347969391544,3.0056618556281784
513.0,-29.861764926845343,4.729452787520982,35.05148414243705,24.649729986581974,5.015455904444894,-26.374042843701467,-39.8782491456717,1.5277338212324811,-6.546472036824866,-6.546501343228525,40.103121613027,41153.99603065859,25657.512475521435,25657.512475521435,66811.50850618002,77246.67893232204,77237.51523653665,25657.512475521435,102895.02771205809,102895.02771205809,102895.02771205809,130396.58537265252,125911.25635118707,4485.329021465453,0.0,90968.34478016023,54875.81590912871,40102.80985670169,27501.55766059444,67604.36751729614,20865.074510405862,1552.3813604290924,0.0,0.8784158206591652,2.724031232179374,0.0014947059257719628,1.0,1.0,-6.521100106105109,333777.99860540585,1558984.3416082624,4.6707223008167835,1558984.3416082624,4.6707223008167835,0.7586870084926989,0.09253220784259658,3.914185798378928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914185798378928,1.284584565642454,1.284888805907622,3.0470440818517406,6456.3207741767055,15246.311506974716,6454.798793924493,0.0003303909524527963,23240.681323261415,2369.8899545983,19293.8255501756,1967.4226723881857,0.8301746959055181,0.8301746959055181,35403.18473736827,35382.83765553947,1.0007188705582126,0.8,4275.348922309991,4272.891774033241,1.0007188705582126,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4227.796627675692,4632.441516551485,6.068766957134151,4.729452787520982,-3.7650938399107243,8.494546627431706,3.0054415237746097,3.5,0.8586975782213171,0.6,0.0002368270918621266,1.0000584731796094,0.00023681324463873898,198.80810410758025,0.0,2.7607426878904866e-06,7.823944777481639,0.00644291453095554,7.994908862218654e-05,0.00015687800323994005,0.0006140496523598169,0.09253220784472038,0.09253220784472038,0.09253220784472038,0.09253694486701812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.6452442386,595.514578025394,0.0,0.09253220784472038,0.09253220784259658,0.09253220784259658,0.37163944837066826,0.37163944837066826,0.5,9.941821931333445,0.025657306028676885,0.025657306028676885,5.940137270954438e-11,2.930640363274506e-05,0.02540123712338982,5.940137270954438e-11,27501.55766059444,20865.074510405862,0.7586870084926989,0.9882720741243046,0.6087475934173869,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506641861213079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.831654062815,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72821012186336,260.72821012186336,-12.421789878136622,245.0345405172847,276.4218797264416,123450.13276053617,123507.17097821813,-57.03821768192606,0.0,nan,276.4218797264416,3.2718797264416253,270.144411884614,-3.00558811538599,263.8669440427799,-9.283055957220085,257.58947620094426,-15.560523799055716,251.31200835911574,-21.83799164088424,245.0345405172847,-28.115459482715266,1.0,1.0,28837.30492052088,28837.30492052088,275.64158332181216,2.491583321812186,275.64158332181216,275.64158332181216,77236.5791409833,77237.51523653665,-0.936095553348423,0.0,8545.783548066482,8545.783548066482,0.8860986993195907,3933.756727370823,275.64158332181216,2.491583321812186,1.0,0.002,0.1313126151719158,0.0048955845159912685,0.0002028165717708422,0.0017971834283165749,0.1014082858854211,0.1014082858854211,0.0,8.741705276316125e-14,1.0,1.000051433936467,0.025401237063988447,0.09253220784259658,0.0,4.75378929158074e-06,6.106428463184721,0.0,1600083.1432137217,266.6035279631751,2.930634423137235e-05,1.0,1284539.1515353005,2598.002001705232,,,,,,,,,,,,,,,,,,3.0,15246.311506974716,1552.3813604290924,0.37163944837066826,6.175347969391544,3.0054415237746097
514.0,-29.86232412802127,4.730221357570074,35.051489867668224,24.649624933395557,5.015385569899459,-26.374553158229507,-39.87874514479188,1.527614600106551,-6.546490588742984,-6.54651985161953,40.103133473311246,41153.65234419318,25657.771594130758,25657.771594130758,66811.42393832393,77246.55778272862,77237.37126000528,25657.771594130758,102895.14285413604,102895.14285413604,102895.14285413604,130396.7407882323,125911.34535009066,4485.3954381416415,0.0,90968.41870072707,54875.66640126958,40103.05811050832,27501.597934096266,67604.65604460458,20865.102964029335,1552.383602943612,0.0,0.8784156752111254,2.7240293531797874,0.0014947059257719628,1.0,1.0,-6.521158424972555,333777.75465899135,1558984.8540961144,4.67072724989978,1558984.8540961144,4.67072724989978,0.7586869320840788,0.09253226965535968,3.91418667935344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91418667935344,1.2845851517934042,1.2848893744085323,3.047043377302672,6456.319281321773,15246.304866256956,6454.796628180685,0.00033039110050254284,23240.694977724866,2369.891346966076,19293.819076622425,1967.4220122694728,0.8301739296141816,0.8301739296141816,35403.19111198701,35382.83765553947,1.000719095792237,0.8,4275.349692119815,4272.891774033241,1.000719095792237,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4227.6111976572,4632.441516551485,6.069094435256826,4.730221357570074,-3.7650320475323817,8.495253405102456,3.005221830563738,3.5,0.8586348087324965,0.6,0.00023681324463873898,1.0000581379914164,0.0002367994775927433,198.80856547069277,0.0,2.7529402288478306e-06,7.801832608554752,0.006445667471184388,7.994460589622002e-05,0.00015686863874251895,0.0006140131361742746,0.09253226965480839,0.09253226965480839,0.09253226965480839,0.0925369993894868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.0184694009,595.5147824692509,0.0,0.09253226965480839,0.09253226965535968,0.09253226965535968,0.3716395181031279,0.3716395181031279,0.5,9.94196382321482,0.025604809148887853,0.025604809148887853,9.606537787476555e-12,2.926287652371684e-05,0.025361426646952623,9.606537787476555e-12,27501.597934096266,20865.102964029335,0.7586869320840788,0.988266605398343,0.6087399115978135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506675519325287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.80954189388,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7279047762408,260.7279047762408,-12.422095223759186,245.03399885175511,276.4218107007261,123451.69441381263,123509.12645726485,-57.432043452213506,0.0,nan,276.4218107007261,3.271810700726121,270.1442483309353,-3.0057516690646935,263.86668596113833,-9.283314038861647,257.58912359134104,-15.560876408658942,251.3115612215491,-21.838438778450865,245.03399885175511,-28.116001148244862,1.0,1.0,28837.30492052088,28837.30492052088,275.6415479657523,2.491547965752318,275.6415479657523,275.6415479657523,77236.34872730216,77237.37126000528,-1.022532703122124,0.0,8545.783548066482,8545.783548066482,0.8860986436273119,3933.7576127502075,275.6415479657523,2.491547965752318,1.0,0.002,0.13130786883046514,0.0048956011281341095,0.0002028092331795544,0.001797190766740199,0.10140461658977719,0.10140461658977719,0.0,-8.024657327521112e-14,1.0,1.000051353323593,0.025361426637346085,0.09253226965535968,0.0,4.7463413223616665e-06,6.096861554934094,0.0,1600083.1213932314,266.603509411257,2.9262866917179053e-05,1.0,1284539.214701997,2598.0017461154257,,,,,,,,,,,,,,,,,,3.0,15246.304866256956,1552.383602943612,0.3716395181031279,6.175347969391544,3.005221830563738
515.0,-29.862883450617392,4.73098792725741,35.0514954104023,24.64954600380736,5.015347134066207,-26.375060392148395,-39.87923311125485,1.5275240755999906,-6.546501203707237,-6.546530142425209,40.103139658232955,41153.27746094764,25658.011637534506,25658.011637534506,66811.28909848214,77246.41721038752,77237.17314764923,25658.011637534506,102895.18478518374,102895.18478518374,102895.18478518374,130396.79261466258,125911.33218899113,4485.460425671455,0.0,90968.48638082802,54875.499795576936,40103.31842805676,27501.607829478853,67604.92625753561,20865.110022178163,1552.3842085773279,0.0,0.8784155958986022,2.724028312406949,0.0014947059257719628,1.0,1.0,-6.521465317012542,333777.6190224427,1558985.1213489396,4.670729948625213,1558985.1213489396,4.670729948625213,0.758686915745084,0.09253231880318356,3.914187726411475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914187726411475,1.284585603573705,1.2848898086099565,3.047043120771587,6456.318737763186,15246.29827142917,6454.793833047106,0.00033039100529578906,23240.706051732443,2369.8924762005827,19293.81072178111,1967.421160312758,0.8301731745513334,0.8301731745513334,35403.198688364486,35382.83765553947,1.0007193634879437,0.8,4275.350607056069,4272.891774033241,1.0007193634879437,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4227.426296648301,4632.441516551485,6.069416670345587,4.73098792725741,-3.764964252523436,8.495952179780847,3.005002770507749,3.5,0.8585722201450711,0.6,0.0002367994775927433,1.0000581508816235,0.00023678570829505007,198.80902693586788,0.0,2.7370066651723756e-06,7.756676889098513,0.006448404477849561,7.994019599430471e-05,0.00015685928159843857,0.0006139766748063296,0.09253231880178255,0.09253231880178255,0.09253231880178255,0.09253699178015345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.3724585871,595.5149928909001,0.0,0.09253231880178255,0.09253231880318356,0.09253231880318356,0.3716395887311279,0.3716395887311279,0.5,9.942104012201483,0.02550052585792173,0.02550052585792173,-5.974243322270922e-11,2.8938717946402903e-05,0.025064825412641767,-5.974243322270922e-11,27501.607829478853,20865.110022178163,0.758686915745084,0.9882606608277307,0.6087319332939953,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506708984497478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.76438617443,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7276006063284,260.7276006063284,-12.422399393671583,245.0334587111845,276.42174250147195,123453.68215267643,123510.89305831729,-57.21090564084204,0.0,nan,276.42174250147195,3.2717425014719765,270.1440857434169,-3.0059142565830825,263.8664289853574,-9.283571014642575,257.5887722272977,-15.561227772702296,251.31111546924188,-21.838884530758094,245.0334587111845,-28.116541288815483,1.0,1.0,28837.30492052088,28837.30492052088,275.64151449247834,2.491514492478359,275.64151449247834,275.64151449247834,77236.20517174904,77237.17314764923,-0.9679759001883212,0.0,8545.783548066482,8545.783548066482,0.8860985774357824,3933.7586650435323,275.64151449247834,2.491514492478359,1.0,0.002,0.1313031779950622,0.004895618997359946,0.0002028019837444056,0.001797198016076951,0.1014009918722028,0.1014009918722028,0.0,-1.7864355827956757e-13,1.0,1.0000507527824076,0.0250648254723842,0.09253231880318356,0.0,4.690835101919192e-06,6.0255618028640825,0.0,1600083.1084806933,266.60349879629274,2.8938777688836126e-05,1.0,1284539.2498233002,2598.0016040049964,,,,,,,,,,,,,,,,,,3.0,15246.29827142917,1552.3842085773279,0.3716395887311279,6.175347969391544,3.005002770507749
516.0,-29.863440324415983,4.731752434198089,35.05150096073937,24.649494245555275,5.015337206485178,-26.37556257131768,-39.87972034430129,1.5274594533471895,-6.5465149101943325,-6.546543814881724,40.10315096304963,41152.90306186863,25658.259166822343,25658.259166822343,66811.16222869097,77246.25847601614,77237.03784345799,25658.259166822343,102895.29701028034,102895.29701028034,102895.29701028034,130396.93968566402,125911.41389321769,4485.525792446337,0.0,90968.54386838959,54875.34093955957,40103.55880981113,27501.64267538369,67605.20148519482,20865.134844257256,1552.3860816182346,0.0,0.8784154787773499,2.7240269243967132,0.0014947059257719628,1.0,1.0,-6.521510167300903,333777.43881670537,1558985.6098343641,4.6707339338489104,1558985.6098343641,4.6707339338489104,0.7586868570193928,0.09253237617453937,3.914188122179824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914188122179824,1.2845859342216968,1.2848901216474826,3.0470426445633993,6456.31772873518,15246.291655528896,6454.791347199963,0.0003303910294093536,23240.718388805722,2369.8937342319473,19293.803291417644,1967.4204026265488,0.8301724141501076,0.8301724141501076,35403.20155209332,35382.83765553947,1.0007194646719129,0.8,4275.3509528848435,4272.891774033241,1.0007194646719129,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4227.241962133437,4632.441516551485,6.069739891083248,4.731752434198089,-3.764899185281365,8.496651619479454,3.0047843879593787,3.5,0.8585098251312511,0.6,0.00023678570829505007,1.0000578965455746,0.00023677200001416047,198.80948638255376,0.0,2.737460675978834e-06,7.757963555724015,0.00645114193852554,7.993579294487307e-05,0.000156849915350177,0.0006139400756285736,0.09253237617562973,0.09253237617562973,0.09253237617562973,0.09253704394151736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.7519600058,595.5151952659007,0.0,0.09253237617562973,0.09253237617453937,0.09253237617453937,0.3716396545991146,0.3716396545991146,0.5,9.942244045282195,0.02541208406324813,0.02541208406324813,9.15179043659009e-12,2.8904687383146666e-05,0.025033647580812612,9.15179043659009e-12,27501.64267538369,20865.134844257256,0.7586868570193928,0.9882547608902883,0.6087239170625192,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506742457083408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.76567284106,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7273002126332,260.7273002126332,-12.422699787366753,245.03292050044791,276.42167992482155,123455.98616966531,123512.48681057377,-56.50064090846929,0.0,nan,276.42167992482155,3.2716799248215693,270.143928039949,-3.006071960050974,263.8661761550644,-9.283823844935569,257.5884242701906,-15.561575729809363,251.31067238532574,-21.839327614674232,245.03292050044791,-28.117079499552062,1.0,1.0,28837.30492052088,28837.30492052088,275.6414849871622,2.4914849871622096,275.6414849871622,275.6414849871622,77236.13323339885,77237.03784345799,-0.9046100591367576,0.0,8545.783548066482,8545.783548066482,0.8860985524166216,3933.759062790723,275.6414849871622,2.4914849871622096,1.0,0.002,0.13129849299252658,0.004895636229652458,0.00020279474190940507,0.001797205258160385,0.10139737095470253,0.10139737095470253,0.0,6.979009384289192e-14,1.0,1.0000506896500185,0.025033647571660822,0.09253237617453937,0.0,4.685002610346222e-06,6.018069957125564,0.0,1600083.0923564967,266.60348508980564,2.890467823135623e-05,1.0,1284539.296485222,2598.0014151980763,,,,,,,,,,,,,,,,,,3.0,15246.291655528896,1552.3860816182346,0.3716396545991146,6.175347969391544,3.0047843879593787
517.0,-29.863996169932342,4.732514734836421,35.051506633132824,24.649398517236136,5.015274322004327,-26.37606912073736,-39.880208171065874,1.5273472728130635,-6.546536340884245,-6.546565362330987,40.10316558540302,41152.53381195627,25658.52392342124,25658.52392342124,66811.05773537752,77246.13196515823,77236.92564033312,25658.52392342124,102895.44956375436,102895.44956375436,102895.44956375436,130397.14713332956,125911.55525614113,4485.591877188434,0.0,90968.61178561565,54875.165828239675,40103.82884152886,27501.6975695752,67605.52641110406,20865.17363813885,1552.3890927831014,0.0,0.8784153063474098,2.724024734660039,0.0014947059257719628,1.0,1.0,-6.52142489709172,333777.15481557813,1558986.2416729059,4.670739801033694,1558986.2416729059,4.670739801033694,0.7586867532577968,0.09253244179402063,3.914188359424871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914188359424871,1.2845864871601516,1.2848906571064829,3.047041517677807,6456.315340999832,15246.285070042108,6454.789822063989,0.0003303914102713943,23240.73433169733,2369.8953599544525,19293.798732684154,1967.419937765104,0.830171648508108,0.830171648508108,35403.203268767924,35382.83765553947,1.0007195253270804,0.8,4275.351160193394,4272.891774033241,1.0007195253270804,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4227.058175461674,4632.441516551485,6.070066428792136,4.732514734836421,-3.764840277763285,8.497355012599705,3.004566660765246,3.5,0.8584476173614989,0.6,0.00023677200001416047,1.000057789898185,0.00023675831777508177,198.80994498272386,0.0,2.725336282849426e-06,7.723603025595273,0.006453867274808389,7.993138475470754e-05,0.00015684061525945292,0.0006139037105335854,0.09253244179615562,0.09253244179615562,0.09253244179615562,0.09253713088400585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.14441909356,595.5153935891816,0.0,0.09253244179615562,0.09253244179402063,0.09253244179402063,0.37163971736911516,0.37163971736911516,0.5,9.942384718507531,0.02536553598639557,0.02536553598639557,1.1368683772161603e-13,2.9021446721344546e-05,0.025140465239246623,1.1368683772161603e-13,27501.6975695752,20865.17363813885,0.7586867532577968,0.9882484655042039,0.6087155295812778,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506775783267825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.73131231093,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7269981877976,260.7269981877976,-12.423001812202358,245.03238356485122,276.4216128107466,123457.58552514653,123514.39296634195,-56.807441195436994,0.0,nan,276.4216128107466,3.2716128107466034,270.1437669615692,-3.0062330384307643,263.86592111238133,-9.284078887618648,257.5880752632042,-15.561924736795788,251.31022941403316,-21.839770585966818,245.03238356485122,-28.11761643514876,1.0,1.0,28837.30492052088,28837.30492052088,275.6414503100655,2.491450310065545,275.6414503100655,275.6414503100655,77235.92380137881,77236.92564033312,-1.001838954311097,0.0,8545.783548066482,8545.783548066482,0.8860985374187775,3933.7593012219954,275.6414503100655,2.491450310065545,1.0,0.002,0.1312937879971165,0.004895652117619657,0.00020278746591344325,0.0017972125343769733,0.10139373295672162,0.10139373295672162,0.0,2.904165623263122e-13,1.0,1.0000509059181806,0.025140465239132936,0.09253244179402063,0.0,4.704995875115326e-06,6.043752437384465,0.0,1600083.0673885443,266.60346365911573,2.9021446607657708e-05,1.0,1284539.3700236399,2598.001117641537,,,,,,,,,,,,,,,,,,3.0,15246.285070042108,1552.3890927831014,0.37163971736911516,6.175347969391544,3.004566660765246
518.0,-29.864549568116598,4.733275062392754,35.051512183658566,24.649346444662683,5.015264755472412,-26.37656813575706,-39.88069110838694,1.5272833230713057,-6.546546008675421,-6.546574818660441,40.103173413954494,41152.15892847095,25658.760692944223,25658.760692944223,66810.91962141517,77245.97462940801,77236.75513199954,25658.760692944223,102895.51582494377,102895.51582494377,102895.51582494377,130397.22947744114,125911.57287325025,4485.656604190894,0.0,90968.67015864479,54875.00597523374,40104.071314901164,27501.713652497376,67605.78496739853,20865.185210730346,1552.389971697646,0.0,0.87841522530501,2.724023777150077,0.0014947059257719628,1.0,1.0,-6.521627748765525,333777.0301789823,1558986.5799475033,4.670742558622213,1558986.5799475033,4.670742558622213,0.7586867303752768,0.0925324913312225,3.9141889576982485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141889576982485,1.2845868144836805,1.284890966930578,3.047041206998139,6456.314682706897,15246.278486592784,6454.787111111806,0.0003303913450551761,23240.74569259917,2369.896518444032,19293.79062946666,1967.4191114668783,0.8301708940264605,0.8301708940264604,35403.20759779693,35382.83765553947,1.0007196782844232,0.8,4275.351682974315,4272.891774033241,1.0007196782844232,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4226.874897221681,4632.441516551485,6.070385643495078,4.733275062392754,-3.764772454598368,8.498047516991122,3.004349542181473,3.5,0.8583855834804208,0.6,0.00023675831777508177,1.000057535708979,0.00023674469650112156,198.8104015655741,0.0,2.7201651984758898e-06,7.708948172480672,0.006456587440006865,7.992702096879622e-05,0.00015683129680628557,0.0006138673301806595,0.09253249133186273,0.09253249133186273,0.09253249133186273,0.09253714221086316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.5095527663,595.5156004664536,0.0,0.09253249133186273,0.0925324913312225,0.0925324913312225,0.37163978156105043,0.37163978156105043,0.5,9.942524244796216,0.025285255163566944,0.025285255163566944,1.7848833522293717e-11,2.8809984996769344e-05,0.024947069894892593,1.7848833522293717e-11,27501.713652497376,20865.185210730346,0.7586867303752768,0.9882426430464987,0.6087076564278591,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450680904806028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.716657457815,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.726699897959,260.726699897959,-12.423300102040969,245.03184857998073,276.42155121593834,123459.88102761931,123515.98595855122,-56.10493093191492,0.0,nan,276.42155121593834,3.2715512159383593,270.14361068875087,-3.0063893112491087,263.8656701615495,-9.284329838450503,257.58772963435996,-15.562270365640018,251.3097891071748,-21.840210892825183,245.03184857998073,-28.118151420019245,1.0,1.0,28837.30492052088,28837.30492052088,275.6414209014014,2.4914209014013977,275.6414209014014,275.6414209014014,77235.85331050697,77236.75513199954,-0.9018214925745269,0.0,8545.783548066482,8545.783548066482,0.8860984995979202,3933.7599024867395,275.6414209014014,2.4914209014013977,1.0,0.002,0.13128911919268743,0.004895670044871864,0.0002027802508547482,0.0017972197491188061,0.10139012542737409,0.10139012542737409,0.0,-2.6445859391266424e-14,1.0,1.000050514340963,0.02494706987704376,0.0925324913312225,0.0,4.668804405153636e-06,5.997263220036184,0.0,1600083.0557477234,266.60345399132456,2.8809967147935822e-05,1.0,1284539.4022966854,2598.0009870559866,,,,,,,,,,,,,,,,,,3.0,15246.278486592784,1552.389971697646,0.37163978156105043,6.175347969391544,3.004349542181473
519.0,-29.865101525515332,4.73403323801561,35.05151788088921,24.64928204370665,5.015235663118911,-26.377067806670127,-39.8811741155572,1.5272019441251026,-6.546564912279507,-6.54659389500554,40.10318874783415,41151.78059087617,25659.018924807555,25659.018924807555,66810.79951568373,77245.82714043312,77236.66122939257,25659.018924807555,102895.68015420012,102895.68015420012,102895.68015420012,130397.44989381876,125911.7273090845,4485.722584734269,0.0,90968.72685878687,54874.83142384967,40104.32826104134,27501.76973961865,67606.09800065999,20865.22501384908,1552.3929812042522,0.0,0.8784150635623567,2.724021837621517,0.0014947059257719628,1.0,1.0,-6.521488856232224,333776.7787480278,1558987.2425307508,4.670748062158181,1558987.2425307508,4.670748062158181,0.7586866304022225,0.09253255659988223,3.9141886225308475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141886225308475,1.2845872231929223,1.2848913582379646,3.0470399766252427,6456.31207569437,15246.271933643495,6454.785752073459,0.00033039178363881955,23240.762168474157,2369.898198515717,19293.786567210096,1967.4186972319903,0.8301701307103392,0.8301701307103392,35403.20517256886,35382.83765553947,1.0007195925939731,0.8,4275.35139009964,4272.891774033241,1.0007195925939731,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4226.692183745095,4632.441516551485,6.0707091525345405,4.73403323801561,-3.764712081792814,8.498745319808425,3.0041330988856942,3.5,0.8583237425387698,0.6,0.00023674469650112156,1.0000573861687363,0.00023673111140961708,198.81085696153934,0.0,2.708050945865362e-06,7.674616380582436,0.00645929549095273,7.992265677202028e-05,0.00015682203972910129,0.0006138310436697288,0.09253255659932116,0.09253255659932116,0.09253255659932116,0.09253723867968777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.9064722307,595.51579737373,0.0,0.09253255659932116,0.09253255659988223,0.09253255659988223,0.37163984363160857,0.37163984363160857,0.5,9.942664706669794,0.025256095848533278,0.025256095848533278,1.978150976356119e-11,2.8982726007598103e-05,0.02510503877329029,1.978150976356119e-11,27501.76973961865,20865.22501384908,0.7586866304022225,0.9882362906824101,0.6086992417529324,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506842166535818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.68232566591,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72640301992755,260.72640301992755,-12.423596980072432,245.03131526250928,276.4214907773471,123461.85436925695,123517.69375433252,-55.839385075562575,0.0,nan,276.4214907773471,3.2714907773471396,270.14345567438005,-3.0065443256199273,263.8654205714007,-9.284579428599272,257.5873854684466,-15.562614531553379,251.30935036548172,-21.840649634518257,245.03131526250928,-28.118684737490696,1.0,1.0,28837.30492052088,28837.30492052088,275.6413908368764,2.4913908368764055,275.6413908368764,275.6413908368764,77235.72885728916,77236.66122939257,-0.9323721034161281,0.0,8545.783548066482,8545.783548066482,0.886098520786091,3933.759565643502,275.6413908368764,2.4913908368764055,1.0,0.002,0.1312844208218434,0.004895686351917763,0.00020277298612144632,0.001797227013632581,0.10138649306072316,0.10138649306072316,0.0,-2.459729468717864e-13,1.0,1.0000508341775431,0.02510503875350878,0.09253255659988223,0.0,4.698370628359128e-06,6.035242504607415,0.0,1600083.0338235707,266.60343508772047,2.898270622608834e-05,1.0,1284539.4674015276,2598.0007236240576,,,,,,,,,,,,,,,,,,3.0,15246.271933643495,1552.3929812042522,0.37163984363160857,6.175347969391544,3.0041330988856942
