time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
520.0,-29.865651902519243,4.734789328323117,35.05152361920312,24.64921240406113,5.015204177632163,-26.377566294522822,-39.88165694810448,1.5271185695648999,-6.546580744720757,-6.546609750222019,40.10320132765458,41151.41622298744,25659.269162557954,25659.269162557954,66810.6853855454,77245.6836634297,77236.53847826888,25659.269162557954,102895.80764082682,102895.80764082682,102895.80764082682,130397.61855799607,125911.8302138331,4485.788344162969,0.0,90968.78869847483,54874.671932346086,40104.574184587495,27501.81091716925,67606.38510175675,20865.254283753224,1552.3952032130273,0.0,0.8784149297576785,2.7240202271898637,0.0014947059257719628,1.0,1.0,-6.521483863149342,333776.5697723634,1558987.7861112559,4.6707526150636935,1558987.7861112559,4.6707526150636935,0.7586865587359247,0.09253261695017541,3.9141890548080496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141890548080496,1.2845876411606287,1.2848917588524789,3.0470393217169427,6456.3106880222695,15246.265391111336,6454.783561289048,0.00033039190803464615,23240.7754006496,2369.8995478221004,19293.780018808884,1967.4180294809019,0.8301693762880908,0.8301693762880908,35403.20830047091,35382.83765553947,1.0007197031119648,0.8,4275.351767830422,4272.891774033241,1.0007197031119648,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4226.50998675699,4632.441516551485,6.071030056230002,4.734789328323117,-3.764649498139518,8.499438826462635,3.0039172736359103,3.5,0.8582620781816886,0.6,0.00023673111140961708,1.000057222110992,0.0002367175659307856,198.81131105541897,0.0,2.7008636839058593e-06,7.654247680189205,0.006461996354636636,7.991829437321716e-05,0.00015681281703639992,0.0006137950120974938,0.09253261695025002,0.09253261695025002,0.09253261695025002,0.09253730232882293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.2895952564,595.5159986330193,0.0,0.09253261695025002,0.09253261695017541,0.09253261695017541,0.3716399090851367,0.3716399090851367,0.5,9.942805267617658,0.02523577566756785,0.02523577566756785,1.4154011296341196e-11,2.9005501289702806e-05,0.025125887072704245,1.4154011296341196e-11,27501.81091716925,20865.254283753224,0.7586865587359247,0.9882304058261107,0.6086912672678623,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506875198930358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.66195696552,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72610722313834,260.72610722313834,-12.423892776861635,245.03078356050761,276.4214308857705,123463.80676623747,123519.442783858,-55.63601762053018,0.0,nan,276.4214308857705,3.271430885770542,270.14330142071765,-3.006698579282329,263.8651719556558,-9.28482804434418,257.5870424906143,-15.562957509385683,251.3089130255641,-21.841086974435882,245.03078356050761,-28.119216439492362,1.0,1.0,28837.30492052088,28837.30492052088,275.64136061771967,2.4913606177196925,275.64136061771967,275.64136061771967,77235.59759720057,77236.53847826888,-0.9408810683089541,0.0,8545.783548066482,8545.783548066482,0.8860984934589607,3933.76000008209,275.64136061771967,2.4913606177196925,1.0,0.002,0.13127971854686077,0.004895703260371302,0.00020276571670082216,0.0017972342831162353,0.10138285835041108,0.10138285835041108,0.0,-1.829426367339071e-13,1.0,1.0000508763832592,0.025125887058550234,0.09253261695017541,0.0,4.702274830085017e-06,6.040257860260664,0.0,1600083.0152872037,266.6034192552792,2.900548713569151e-05,1.0,1284539.5215131347,2598.000504673772,,,,,,,,,,,,,,,,,,3.0,15246.265391111336,1552.3952032130273,0.3716399090851367,6.175347969391544,3.0039172736359103
521.0,-29.866200642427213,4.735543344246458,35.051529380665855,24.649137525726132,5.015170470656594,-26.378063531143084,-39.882139571104176,1.5270333592553371,-6.546596262497758,-6.5466252595026075,40.10321347218962,41151.066504858645,25659.51808866136,25659.51808866136,66810.58459352,77245.54421831883,77236.41066968525,25659.51808866136,102895.92875834662,102895.92875834662,102895.92875834662,130397.77885150253,125911.92475919842,4485.854092304116,0.0,90968.8559067252,54874.52841136243,40104.808328180865,27501.850093155914,67606.65842133678,20865.282129472715,1552.397322499698,0.0,0.8784147994841242,2.7240186523008534,0.0014947059257719628,1.0,1.0,-6.521507112490781,333776.36535603885,1558988.3108818799,4.670757047818257,1558988.3108818799,4.670757047818257,0.7586864905014238,0.09253267756914253,3.914190300890979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914190300890979,1.284588067632093,1.2848921680236411,3.0470392801531188,6456.310599953514,15246.258861841176,6454.780485041936,0.00033039169763696683,23240.785172355605,2369.9005442588045,19293.770823700404,1967.4170918407822,0.8301686315938204,0.8301686315938204,35403.21731696582,35382.83765553947,1.000720021691298,0.8,4275.352856677713,4272.891774033241,1.000720021691298,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4226.328320239885,4632.441516551485,6.071349915191854,4.735543344246458,-3.7645868583068687,8.500130202553326,3.0037020829420342,3.5,0.8582005951262955,0.6,0.0002367175659307856,1.0000570521556953,0.00023670406145381783,198.8117638004152,0.0,2.692994405358219e-06,7.631946144785193,0.006464689349041994,7.991393408765906e-05,0.00015680363184312655,0.0006137592549048458,0.09253267757058206,0.09253267757058206,0.09253267757058206,0.09253736143398704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.6708307798,595.5162004847535,0.0,0.09253267757058206,0.09253267756914253,0.09253267756914253,0.3716399789800137,0.3716399789800137,0.5,9.942945783472755,0.025217846666237165,0.025217846666237165,-1.2846612662542611e-11,2.8997004847042263e-05,0.02511814701182402,-1.2846612662542611e-11,27501.850093155914,20865.282129472715,0.7586864905014238,0.9882249197578219,0.6086836336207869,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506908136887668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.63965543012,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72581225785495,260.72581225785495,-12.424187742145023,245.030253442814,276.42137107289506,123465.74769452382,123521.22731260998,-55.47961808616084,0.0,nan,276.42137107289506,3.2713710728950787,270.14314754688473,-3.0068524531152434,263.86492402086265,-9.285075979137332,257.5867004948426,-15.563299505157374,251.3084769688308,-21.841523031169174,245.030253442814,-28.119746557185977,1.0,1.0,28837.30492052088,28837.30492052088,275.6413301526913,2.4913301526913187,275.6413301526913,275.6413301526913,77235.46050755795,77236.41066968525,-0.9501621273084311,0.0,8545.783548066482,8545.783548066482,0.8860984146857301,3933.7612523954335,275.6413301526913,2.4913301526913187,1.0,0.002,0.1312750177179953,0.0048957202257870125,0.00020275844965837684,0.0017972415503422431,0.10137922482918842,0.10137922482918842,0.0,6.197299617927143e-16,1.0,1.0000508607054845,0.025118147024670634,0.09253267756914253,0.0,4.70082879183061e-06,6.03840061579305,0.0,1600082.9970752478,266.6034037375022,2.8997017693654925e-05,1.0,1284539.574444182,2598.0002905003903,,,,,,,,,,,,,,,,,,3.0,15246.258861841176,1552.397322499698,0.3716399789800137,6.175347969391544,3.0037020829420342
522.0,-29.86674723789135,4.73629516409119,35.05153507221337,24.649031669273995,5.0151002634122674,-26.378562487754674,-39.88262243857605,1.5269155132630556,-6.546618750798018,-6.546647542333693,40.10322297789007,41150.72751779954,25659.781618436857,25659.781618436857,66810.50913623639,77245.42802774668,77236.22538537015,25659.781618436857,102896.00700380701,102896.00700380701,102896.00700380701,130397.89080911232,125911.9714256455,4485.919383466805,0.0,90968.9314168038,54874.38053052893,40105.056540305406,27501.8838053053,67606.94034561071,20865.305610649666,1552.3993454363767,0.0,0.8784146425343662,2.724016392150739,0.0014947059257719628,1.0,1.0,-6.521717234848154,333776.07166272576,1558988.721627465,4.6707623882720775,1558988.721627465,4.6707623882720775,0.7586864142966311,0.09253273861770199,3.914191618421598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914191618421598,1.2845886466472933,1.2848927298273105,3.0470389323752984,6456.309863054044,15246.2523470216,6454.7778609770885,0.0003303916551310825,23240.796640785593,2369.901713713204,19293.762980194973,1967.4162920258166,0.8301678844491968,0.8301678844491968,35403.22685044634,35382.83765553947,1.0007203585372784,0.8,4275.354007957068,4272.891774033241,1.0007203585372784,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4226.1471840890745,4632.441516551485,6.071672495232251,4.73629516409119,-3.7645295561801873,8.500824720271376,3.003487526626114,3.5,0.8581392933217469,0.6,0.00023670406145381783,1.0000568294476437,0.00023669061045716308,198.81221477791536,0.0,2.6848488851670407e-06,7.608861740563393,0.006467374197927161,7.990957181349148e-05,0.00015679448964032636,0.0006137236771648575,0.09253273861830523,0.09253273861830523,0.09253273861830523,0.09253738870643811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.0441900032,595.5164047686022,0.0,0.09253273861830523,0.09253273861770199,0.09253273861770199,0.37164005358584495,0.37164005358584495,0.5,9.943085286115583,0.02516837985933762,0.02516837985933762,-5.2807536121690646e-11,2.8791535669370205e-05,0.024930307485533376,-5.2807536121690646e-11,27501.8838053053,20865.305610649666,0.7586864142966311,0.988219682693775,0.6086760812933489,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506940977013163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.616571025894,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7255148496575,260.7255148496575,-12.424485150342491,245.02972465997084,276.42130503934067,123467.24611811117,123523.18522240415,-55.93910429298531,0.0,nan,276.42130503934067,3.271305039340689,270.1429889634798,-3.0070110365201685,263.86467288759525,-9.28532711240473,257.58635681171404,-15.563643188285937,251.30804073584446,-21.84195926415552,245.02972465997084,-28.12027534002914,1.0,1.0,28837.30492052088,28837.30492052088,275.64128618848787,2.4912861884878907,275.64128618848787,275.64128618848787,77235.26350760854,77236.22538537015,-0.9618777616124135,0.0,8545.783548066482,8545.783548066482,0.8860983313958086,3933.7625765137063,275.64128618848787,2.4912861884878907,1.0,0.002,0.1312703520408772,0.004895735814223713,0.00020275123408718538,0.0017972487659214797,0.10137561704359269,0.10137561704359269,0.0,8.664943762504151e-15,1.0,1.000050480372388,0.024930307538340912,0.09253273861770199,0.0,4.665677123790507e-06,5.993247261904348,0.0,1600082.9704066592,266.60338124920196,2.8791588476906327e-05,1.0,1284539.6504924223,2597.9999827886118,,,,,,,,,,,,,,,,,,3.0,15246.2523470216,1552.3993454363767,0.37164005358584495,6.175347969391544,3.003487526626114
523.0,-29.867292314497995,4.737045070011695,35.05154060177716,24.64898092383521,5.015083531253981,-26.37905472992862,-39.88309674952177,1.526845946631251,-6.546626615774869,-6.546655129199742,40.103229687304115,41150.3364998379,25660.011289207985,25660.011289207985,66810.34778904589,77245.27348818537,77236.04743664953,25660.011289207985,102896.05872585753,102896.05872585753,102896.05872585753,130397.95255141445,125911.96912964077,4485.983421773673,0.0,90968.98105415508,54874.19326572062,40105.31976492718,27501.893825556923,67607.21359048411,20865.31292456514,1552.3998927606954,0.0,0.8784145758829978,2.7240156253751886,0.0014947059257719628,1.0,1.0,-6.521978916933506,333775.97166668205,1558989.0115450316,4.670764656186459,1558989.0115450316,4.670764656186459,0.758686403813233,0.09253278819565997,3.914190663747866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914190663747866,1.2845889997630788,1.2848930657467825,3.047037351611896,6456.306513606081,15246.245856871055,6454.777041577741,0.00033039228747138046,23240.81499061459,2369.9035848750177,19293.76053095549,1967.4160422728955,0.8301671236033222,0.8301671236033222,35403.21994255122,35382.83765553947,1.0007201144609703,0.8,4275.353173747881,4272.891774033241,1.0007201144609703,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4225.966544436838,4632.441516551485,6.0719863774093135,4.737045070011695,-3.7644613672095417,8.501506437221238,3.0032735645196857,3.5,0.8580781612913387,0.6,0.00023669061045716308,1.0000566717810317,0.00023667719753884894,198.81266450405144,0.0,2.674222435901215e-06,7.578746383344043,0.006470048420363063,7.990528705417533e-05,0.00015678532340298776,0.0006136876490766645,0.092532788197256,0.092532788197256,0.092532788197256,0.0925373882624977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.4112610758,595.5166109602808,0.0,0.092532788197256,0.09253278819565997,0.09253278819565997,0.3716401292361871,0.3716401292361871,0.5,9.943223288229175,0.02507268409107155,0.02507268409107155,-1.2448708730516955e-11,2.851342486565045e-05,0.02467621226622896,-1.2448708730516955e-11,27501.893825556923,20865.31292456514,0.758686403813233,0.9882133021149923,0.6086678375638589,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506973688942415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.58645566868,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72522044215594,260.72522044215594,-12.424779557844033,245.02919771775552,276.4212431665523,123469.36873870254,123524.74344669639,-55.374707993871006,0.0,nan,276.4212431665523,3.271243166552324,270.1428340768096,-3.007165923190371,263.8644249870312,-9.285575012968764,257.5860158972696,-15.563984102730387,251.30760680751717,-21.842393192482803,245.02919771775552,-28.120802282244455,1.0,1.0,28837.30492052088,28837.30492052088,275.64125777863705,2.4912577786370775,275.64125777863705,275.64125777863705,77235.17207514372,77236.04743664953,-0.8753615058085416,0.0,8545.783548066482,8545.783548066482,0.8860983917471201,3933.7616170666056,275.64125777863705,2.4912577786370775,1.0,0.002,0.13126573391531474,0.004895753868336052,0.0002027440980844272,0.0017972559020082047,0.1013720490422136,0.1013720490422136,0.0,9.263163153194753e-14,1.0,1.0000499658947866,0.024676212278677667,0.09253278819565997,0.0,4.618125696031917e-06,5.932165687086864,0.0,1600082.9607850127,266.6033733842251,2.851343731435918e-05,1.0,1284539.6763851673,2597.9998780195647,,,,,,,,,,,,,,,,,,3.0,15246.245856871055,1552.3998927606954,0.3716401292361871,6.175347969391544,3.0032735645196857
524.0,-29.867837978873695,4.737792899913021,35.05154624996945,24.648924345988803,5.015066970805084,-26.37954748392219,-39.88357490217311,1.5267764758208897,-6.546642728097538,-6.546671372776223,40.10324416916984,41149.972797567345,25660.260411205814,25660.260411205814,66810.23320877316,77245.12214084937,77235.9528411113,25660.260411205814,102896.21325231712,102896.21325231712,102896.21325231712,130398.15766644216,125912.10907311064,4486.048593331517,0.0,90969.0389504857,54874.038960304606,40105.555544645664,27501.94441412505,67607.49995877071,20865.34893057172,1552.402575370198,0.0,0.878414432736434,2.7240139740757785,0.0014947059257719628,1.0,1.0,-6.521875307341247,333775.7575731582,1558989.6373130924,4.67076952696718,1558989.6373130924,4.67076952696718,0.7586863174610752,0.09253285297731956,3.9141910687630954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141910687630954,1.2845893523522942,1.2848934011884676,3.047036830560341,6456.30540956036,15246.23937892844,6454.774687168552,0.00033039234098854837,23240.82737719607,2369.9048479548137,19293.753493468867,1967.4153246489748,0.8301663783450293,0.8301663783450293,35403.22287318885,35382.83765553947,1.0007202180090398,0.8,4275.353527656675,4272.891774033241,1.0007202180090398,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4225.7864700989,4632.441516551485,6.072304077069295,4.737792899913021,-3.764399883382186,8.502192783295207,3.00306027807919,3.5,0.85801722230834,0.6,0.00023667719753884894,1.0000567331465915,0.00023666377085844394,198.81311471693252,0.0,2.66665802880923e-06,7.557308853645358,0.006472715078391872,7.990096780521217e-05,0.00015677622973363675,0.0006136521182177522,0.09253285297518407,0.09253285297518407,0.09253285297518407,0.0925374769946063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.8124620824,595.5168064326663,0.0,0.09253285297518407,0.09253285297731956,0.09253285297731956,0.37164020103432693,0.37164020103432693,0.5,9.94336200766534,0.025023222057257044,0.025023222057257044,1.3415046851150692e-11,2.8644678707223648e-05,0.024796065434998127,1.3415046851150692e-11,27501.94441412505,20865.34893057172,0.7586863174610752,0.98820742150673,0.6086598797864432,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450700631011327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.56501813898,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7249284519463,260.7249284519463,-12.425071548053666,245.0286721815416,276.4211847223437,123471.482081659,123526.4021251803,-54.92004352130601,0.0,nan,276.4211847223437,3.271184722343719,270.14268221419877,-3.007317785801206,263.86417970601906,-9.285820293980919,257.58567719786885,-15.56432280213113,251.30717468970568,-21.8428253102943,245.0286721815416,-28.121327818458383,1.0,1.0,28837.30492052088,28837.30492052088,275.64123046579607,2.491230465796093,275.64123046579607,275.64123046579607,77235.07582620684,77235.9528411113,-0.8770149044576101,0.0,8545.783548066482,8545.783548066482,0.8860983661433991,3933.7620241069108,275.64123046579607,2.491230465796093,1.0,0.002,0.13126109335582445,0.004895770444715155,0.0002027369238254115,0.001797263075636294,0.10136846191270575,0.10136846191270575,0.0,-5.382946692555901e-13,1.0,1.0000502085587148,0.02479606542158308,0.09253285297731956,0.0,4.640558726373906e-06,5.960982061880892,0.0,1600082.9420752735,266.60335727190244,2.8644665292176796e-05,1.0,1284539.7318220674,2597.99965370689,,,,,,,,,,,,,,,,,,3.0,15246.23937892844,1552.402575370198,0.37164020103432693,6.175347969391544,3.00306027807919
525.0,-29.868378276796598,4.738538581237412,35.05155197001763,24.648808990046405,5.014988157897405,-26.38004163332864,-39.88405322944743,1.5266515144242008,-6.5466630985808365,-6.546691781306448,40.10325753883235,41149.64890553375,25660.51824109483,25660.51824109483,66810.16714662858,77245.01519886566,77235.82996852529,25660.51824109483,102896.34820962012,102896.34820962012,102896.34820962012,130398.34124089775,125912.2273567072,4486.113884190553,0.0,90969.12011071653,54873.901694137334,40105.79824064355,27501.993031277627,67607.79127192117,20865.38327129778,1552.4052611679765,0.0,0.8784142712449925,2.724011901048049,0.0014947059257719628,1.0,1.0,-6.521860937248732,333775.4885843203,1558990.2150226843,4.670775021961636,1558990.2150226843,4.670775021961636,0.7586862249426023,0.09253291844485825,3.9141930315652185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141930315652185,1.2845899644848293,1.2848939962172112,3.0470369065470337,6456.305570567045,15246.232871041628,6454.771450242753,0.0003303920670802426,23240.836457761394,2369.905773914782,19293.74381808104,1967.4143380339913,0.8301656376759966,0.8301656376759966,35403.23707576943,35382.83765553947,1.0007207198281216,0.8,4275.355242784509,4272.891774033241,1.0007207198281216,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4225.606917143993,4632.441516551485,6.072623115270334,4.738538581237412,-3.764341765356893,8.502880346594305,3.0028476152161097,3.5,0.857956461490317,0.6,0.00023666377085844394,1.0000561754263928,0.00023665047691699708,198.81356050386802,0.0,2.6694001516265757e-06,7.565080029709716,0.006475384478543499,7.989664719479974e-05,0.0001567671236636442,0.0006136167830227589,0.09253291844545568,0.09253291844545568,0.09253291844545568,0.09253754965742068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.2072377189,595.5170039402177,0.0,0.09253291844545568,0.09253291844485825,0.09253291844485825,0.37164027394113264,0.37164027394113264,0.5,9.943500944213811,0.024992111131382444,0.024992111131382444,2.5579538487363607e-12,2.8682725599082914e-05,0.024830844057703416,2.5579538487363607e-12,27501.993031277627,20865.38327129778,0.7586862249426023,0.9882021863118627,0.6086524664003333,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507038966600552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.57278931504,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7246332680556,260.7246332680556,-12.425366731944393,245.02814815670422,276.4211183794009,123472.87750027856,123528.39823725473,-55.52073697617671,0.0,nan,276.4211183794009,3.2711183794009457,270.14252433487457,-3.007475665125412,263.8639302903188,-9.286069709681158,257.5853362457883,-15.564663754211665,251.30674220124664,-21.843257798753342,245.02814815670422,-28.121851843295758,1.0,1.0,28837.30492052088,28837.30492052088,275.64119567911257,2.491195679112593,275.64119567911257,275.64119567911257,77234.82290060808,77235.82996852529,-1.007067917205859,0.0,8545.783548066482,8545.783548066482,0.8860982420615447,3933.763996723045,275.64119567911257,2.491195679112593,1.0,0.002,0.13125644628587485,0.0048957862964483555,0.00020272973777610718,0.0017972702623163307,0.10136486888805359,0.10136486888805359,0.0,9.243777618350713e-14,1.0,1.000050278967875,0.024830844055145462,0.09253291844485825,0.0,4.647070044437249e-06,5.969346432314742,0.0,1600082.9182383097,266.60333690141914,2.8682723041129066e-05,1.0,1284539.801473472,2597.999371878547,,,,,,,,,,,,,,,,,,3.0,15246.232871041628,1552.4052611679765,0.37164027394113264,6.175347969391544,3.0028476152161097
526.0,-29.868917967683604,4.739282289757937,35.05155741905445,24.648734146636002,5.014951824430534,-26.3805309884729,-39.88452327959237,1.5265648452180456,-6.546674945223344,-6.546703149568252,40.10326115950284,41149.282617458855,25660.754977432218,25660.754977432218,66810.03759489107,77244.87905790244,77235.59807438153,25660.754977432218,102896.35305181376,102896.35305181376,102896.35305181376,130398.34639170316,125912.16933389609,4486.177057807072,0.0,90969.18473934902,54873.736001929385,40106.05415268848,27501.99333988941,67608.04749257788,20865.38334253633,1552.4054393534243,0.0,0.8784141958480292,2.724010752914153,0.0014947059257719628,1.0,1.0,-6.52230896162564,333775.3387485912,1558990.3714736607,4.670777587459615,1558990.3714736607,4.670777587459615,0.7586862190193605,0.09253296512578647,3.914193907749318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914193907749318,1.2845903972612853,1.2848944120179366,3.047036562077906,6456.304840678297,15246.226452473946,6454.7688675835225,0.00033039202618487045,23240.84776670065,2369.906927105653,19293.736098339767,1967.4135508394577,0.8301649015568063,0.8301649015568063,35403.24341572302,35382.83765553947,1.0007209438374067,0.8,4275.356008408109,4272.891774033241,1.0007209438374067,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4225.427864213685,4632.441516551485,6.072936469880419,4.739282289757937,-3.7642770332617705,8.503559323019708,3.0026355505821556,3.5,0.8578958715949015,0.6,0.00023665047691699708,1.0000561125584384,0.00023663719859836203,198.81400579171014,0.0,2.6430158321790316e-06,7.4903068683953755,0.006478027494375678,7.989240156003376e-05,0.00015675807535696332,0.0006135815035527343,0.09253296512603229,0.09253296512603229,0.09253296512603229,0.09253751333280583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488149.5668737362,595.5172123982026,0.0,0.09253296512603229,0.09253296512578647,0.09253296512578647,0.3716403499265255,0.3716403499265255,0.5,9.943637390398845,0.024876628751201224,0.024876628751201224,2.2453150450019166e-11,2.8204344914684043e-05,0.024394187942618828,2.2453150450019166e-11,27501.99333988941,20865.38334253633,0.7586862190193605,0.9881965250102154,0.6086447419144339,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507071302058887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.498016153724,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7243393881154,260.7243393881154,-12.425660611884553,245.02762585946917,276.42105291675887,123474.80985525552,123530.08533454008,-55.275479284551736,0.0,nan,276.42105291675887,3.27105291675889,270.14236750530875,-3.0076324946912223,263.8636820938442,-9.286317906155773,257.5849966823844,-15.565003317615549,251.3063112709271,-21.84368872907288,245.02762585946917,-28.12237414053081,1.0,1.0,28837.30492052088,28837.30492052088,275.64115717534673,2.491157175346757,275.64115717534673,275.64115717534673,77234.70869239324,77235.59807438153,-0.8893819882941898,0.0,8545.783548066482,8545.783548066482,0.8860981866720822,3933.764877288065,275.64115717534673,2.491157175346757,1.0,0.002,0.13125188093373996,0.00489580344210352,0.00020272268170925913,0.0017972773182863221,0.10136134085462956,0.10136134085462956,0.0,-4.418774374181922e-15,1.0,1.0000493948516251,0.024394187920165677,0.09253296512578647,0.0,4.565352132409644e-06,5.864376698949259,0.0,1600082.9036607787,266.60332505477663,2.8204322461533593e-05,1.0,1284539.8402716366,2597.999214890745,,,,,,,,,,,,,,,,,,3.0,15246.226452473946,1552.4054393534243,0.3716403499265255,6.175347969391544,3.0026355505821556
527.0,-29.86945591290719,4.7400238995338695,35.05156282694038,24.64866052558648,5.014910722078639,-26.38101924940409,-39.88499692697076,1.5264740585854433,-6.546693314942445,-6.546721374426282,40.103270870260566,41148.92598568489,25661.006826774716,25661.006826774716,66809.9328124596,77244.74343381923,77235.43282927245,25661.006826774716,102896.43965604717,102896.43965604717,102896.43965604717,130398.46540969437,125912.22489797411,4486.240511720254,0.0,90969.2432294575,54873.572999036245,40106.30025602361,27502.025753647205,67608.32600967083,20865.406114080313,1552.4073086424007,0.0,0.8784140601138324,2.724008904063462,0.0014947059257719628,1.0,1.0,-6.522459215195624,333775.0985411226,1558990.7910803652,4.670782206025745,1558990.7910803652,4.670782206025745,0.7586861528305139,0.09253302280625778,3.914193616660939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914193616660939,1.2845908492618983,1.2848948470674266,3.04703526333693,6456.302088802015,15246.220028057282,6454.767669676786,0.00033039250670042965,23240.864438141965,2369.9086271195533,19293.732517716366,1967.4131857174843,0.8301641519862004,0.8301641519862004,35403.2413094456,35382.83765553947,1.0007208694164036,0.8,4275.355754050458,4272.891774033241,1.0007208694164036,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4225.249353099122,4632.441516551485,6.073252649089921,4.7400238995338695,-3.764217669876936,8.504241569410805,3.002424133621243,3.5,0.8578354667489265,0.6,0.00023663719859836203,1.000055931300566,0.00023662396391231535,198.81444964098927,0.0,2.6399157180136965e-06,7.481521144850816,0.006480667410093692,7.988812364493539e-05,0.00015674907495342663,0.0006135462286002096,0.09253302280662132,0.09253302280662132,0.09253302280662132,0.09253754765290959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.95934099285,595.5174104766982,0.0,0.09253302280662132,0.09253302280625778,0.09253302280625778,0.37164041971282186,0.37164041971282186,0.5,9.943773135796558,0.024760311361603726,0.024760311361603726,2.8990143619012088e-12,2.8059483838660526e-05,0.02426215923065911,2.8990143619012088e-12,27502.025753647205,20865.406114080313,0.7586861528305139,0.9881909042224029,0.6086369595928003,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507103601325002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.48923043018,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72404630020213,260.72404630020213,-12.425953699797844,245.02710523389908,276.4209873665046,123476.63417303162,123531.76068086216,-55.12650783057578,0.0,nan,276.4209873665046,3.2709873665046416,270.1422109399868,-3.007789060013181,263.86343451345834,-9.286565486541633,257.58465808694143,-15.565341913058546,251.30588166042241,-21.844118339577562,245.02710523389908,-28.1228947661009,1.0,1.0,28837.30492052088,28837.30492052088,275.64111961403955,2.491119614039576,275.64111961403955,275.64111961403955,77234.57885908018,77235.43282927245,-0.8539701922709355,0.0,8545.783548066482,8545.783548066482,0.8860982050737276,3933.7645847442436,275.64111961403955,2.491119614039576,1.0,0.002,0.13124734028850385,0.004895819240416517,0.00020271566094701415,0.0017972843390611593,0.10135783047350708,0.10135783047350708,0.0,8.173149657064727e-15,1.0,1.000049127521369,0.024262159227760094,0.09253302280625778,0.0,4.540645242300351e-06,5.832639996697639,0.0,1600082.881909145,266.60330668505753,2.8059480939646164e-05,1.0,1284539.9024705016,2597.998963217441,,,,,,,,,,,,,,,,,,3.0,15246.220028057282,1552.4073086424007,0.37164041971282186,6.175347969391544,3.002424133621243
528.0,-29.869992827980315,4.740763541163834,35.051568236991585,24.648608487937622,5.0148969550806966,-26.38150384966386,-39.88546624369917,1.5264079767213026,-6.546704878162757,-6.546732911085765,40.103281748495064,41148.559934597266,25661.243004102318,25661.243004102318,66809.80293869958,77244.59227149173,77235.30578175391,25661.243004102318,102896.54878585623,102896.54878585623,102896.54878585623,130398.60614297653,125912.30239724391,4486.30374573262,0.0,90969.29777120834,54873.41236234671,40106.53934317959,27502.057357120295,67608.59670029988,20865.428724614507,1552.4089780421202,0.0,0.8784139561912098,2.7240077328488765,0.0014947059257719628,1.0,1.0,-6.522494957717811,333774.9464858567,1558991.2611345027,4.670785742154446,1558991.2611345027,4.670785742154446,0.758686103140296,0.09253307729370307,3.9141936790263836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141936790263836,1.2845911856348418,1.2848951665179265,3.047034514013109,6456.300501074754,15246.213620622379,6454.76568103971,0.0003303926874965176,23240.878002193298,2369.910010267859,19293.72657354707,1967.4125795809036,0.8301634117147498,0.8301634117147498,35403.24176071379,35382.83765553947,1.000720885361042,0.8,4275.355808546375,4272.891774033241,1.000720885361042,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4225.071348989437,4632.441516551485,6.07356441690388,4.740763541163834,-3.764153458702258,8.504916999866092,3.0022133230532457,3.5,0.8577752351580702,0.6,0.00023662396391231535,1.0000558244362787,0.000236610755250286,198.81489264204936,0.0,2.6312468225419555e-06,7.456953495083902,0.006483298656916234,7.98838850525093e-05,0.00015674007885980605,0.0006135110259231498,0.09253307729343822,0.09253307729343822,0.09253307729343822,0.09253759642893203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.35828205786,595.5176065068104,0.0,0.09253307729343822,0.09253307729370307,0.09253307729370307,0.371640483029505,0.371640483029505,0.5,9.943908709541777,0.02466000280253411,0.02466000280253411,1.1027623258996755e-11,2.803292301223337e-05,0.024237953367958198,1.1027623258996755e-11,27502.057357120295,20865.428724614507,0.758686103140296,0.9881850267482809,0.6086291084697925,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507135796253747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.46466278042,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7237564389906,260.7237564389906,-12.426243561009358,245.0265864024924,276.4209264754887,123478.7917414588,123533.31134258395,-54.51960112516081,0.0,nan,276.4209264754887,3.27092647548875,270.14205846088674,-3.007941539113233,263.8631904462774,-9.286809553722605,257.58432243170023,-15.565677568299748,251.3054544170981,-21.844545582901873,245.0265864024924,-28.12341359750758,1.0,1.0,28837.30492052088,28837.30492052088,275.64109321068963,2.4910932106896553,275.64109321068963,275.64109321068963,77234.49039250752,77235.30578175391,-0.8153892463888042,0.0,8545.783548066482,8545.783548066482,0.8860982011311903,3933.7646474215153,275.64109321068963,2.4910932106896553,1.0,0.002,0.1312428041708356,0.004895836232337533,0.00020270864996432714,0.0017972913498915403,0.10135432498216357,0.10135432498216357,0.0,-1.4413253576761598e-13,1.0,1.0000490785063598,0.024237953356930575,0.09253307729370307,0.0,4.5361173852510025e-06,5.826823962245231,0.0,1600082.8683093793,266.6032951218372,2.803291198461011e-05,1.0,1284539.941843416,2597.9988039040677,,,,,,,,,,,,,,,,,,3.0,15246.213620622379,1552.4089780421202,0.371640483029505,6.175347969391544,3.0022133230532457
529.0,-29.870528286336548,4.741501002723376,35.051573711725474,24.648516217153542,5.014838464855289,-26.381991611229434,-39.88593601444734,1.5263017897102684,-6.546727890128352,-6.546755940210746,40.10329443487852,41148.20825876481,25661.504612699642,25661.504612699642,66809.71287146445,77244.47063944358,77235.16906412339,25661.504612699642,102896.67367682303,102896.67367682303,102896.67367682303,130398.77980219023,125912.4123820749,4486.367420115327,0.0,90969.36581481129,54873.24995605711,40106.79539861575,27502.106125367198,67608.90152398295,20865.462990344604,1552.411737796665,0.0,0.8784137830939218,2.7240053939754136,0.0014947059257719628,1.0,1.0,-6.522502326633628,333774.6429575834,1558991.8093200277,4.670791632059799,1558991.8093200277,4.670791632059799,0.758686003727506,0.09253313911614143,3.9141943516270548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141943516270548,1.2845917095158363,1.2848956735542691,3.047033794965342,6456.298977498819,15246.207215893317,6454.7636496749865,0.00033039285183588844,23240.891392374804,2369.9113756863767,19293.72050166197,1967.4119604209359,0.8301626721594734,0.8301626721594734,35403.24662756418,35382.83765553947,1.0007210573212448,0.8,4275.356396275521,4272.891774033241,1.0007210573212448,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4224.893882241223,4632.441516551485,6.073881457843085,4.741501002723376,-3.7640981319365814,8.505599134659956,3.0020031547775083,3.5,0.8577151870792881,0.6,0.000236610755250286,1.0000556732178587,0.00023659758310149717,198.8153344429242,0.0,2.6260787233098545e-06,7.442307101860128,0.006485924735639544,7.987964256784225e-05,0.00015673111268244374,0.0006134760359858447,0.09253313911664571,0.09253313911664571,0.09253313911664571,0.09253766324577115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.7652437723,595.5178000168872,0.0,0.09253313911664571,0.09253313911614143,0.09253313911614143,0.37164054177506606,0.37164054177506606,0.5,9.944044433423494,0.02458703521415373,0.02458703521415373,-2.3874235921539366e-12,2.80500823919283e-05,0.024253613577116084,-2.3874235921539366e-12,27502.106125367198,20865.462990344604,0.758686003727506,0.9881792392051363,0.6086211627646144,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450716792966607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.45001638719,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72346528449094,260.72346528449094,-12.426534715509035,245.02606888407405,276.4208616849092,123480.37999061936,123535.1428443243,-54.762853704939815,0.0,nan,276.4208616849092,3.270861684909221,270.1419031247382,-3.008096875261799,263.8629445645704,-9.28705543542958,257.58398600441024,-15.566013995589742,251.30502744424362,-21.844972555756357,245.02606888407405,-28.123931115925927,1.0,1.0,28837.30492052088,28837.30492052088,275.64105418330894,2.491054183308961,275.64105418330894,275.64105418330894,77234.31436743734,77235.16906412339,-0.8546966860449174,0.0,8545.783548066482,8545.783548066482,0.8860981586115981,3933.76532338519,275.64105418330894,2.491054183308961,1.0,0.002,0.1312382651204541,0.004895851152865075,0.00020270162966513867,0.0017972983703453522,0.10135081483256933,0.10135081483256933,0.0,1.0490740220969741e-14,1.0,1.0000491102051223,0.024253613579503508,0.09253313911614143,0.0,4.539050385085726e-06,5.830591874429463,0.0,1600082.8413445286,266.6032721098716,2.805008477935189e-05,1.0,1284540.020438514,2597.998485887275,,,,,,,,,,,,,,,,,,3.0,15246.207215893317,1552.411737796665,0.37164054177506606,6.175347969391544,3.0020031547775083
530.0,-29.871061621040955,4.742236571373465,35.05157910077499,24.64846362071114,5.014826206883164,-26.382472838244063,-39.886401035450376,1.526237424047573,-6.546736124014785,-6.546764035233262,40.10330291210867,41147.84510311411,25661.731761679515,25661.731761679515,66809.57686479362,77244.32107880237,77235.01980965544,25661.731761679515,102896.75157133496,102896.75157133496,102896.75157133496,130398.8760674798,125912.44606095723,4486.430006522573,0.0,90969.42286388579,54873.09282156307,40107.033380358575,27502.124496144843,67609.15787650342,20865.476281939907,1552.4126956242833,0.0,0.8784137069613935,2.7240045737465737,0.0014947059257719628,1.0,1.0,-6.522636894546224,333774.53626326076,1558992.175625546,4.670794222588356,1558992.175625546,4.670794222588356,0.7586859802363545,0.09253318660121632,3.914194904257584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914194904257584,1.2845920377338373,1.2848959849282158,3.0470334466362234,6456.298239431216,15246.200822449982,6454.761084678566,0.00033039281393125463,23240.90268599954,2369.9125273156014,19293.712834716018,1967.4111786100268,0.8301619388621538,0.830161938862154,35403.2506263262,35382.83765553947,1.0007211986093256,0.8,4275.356879172838,4272.891774033241,1.0007211986093256,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4224.7168961441785,4632.441516551485,6.07418967768006,4.742236571373465,-3.764031741408173,8.50626831278164,3.001793561583243,3.5,0.857655303309498,0.6,0.00023659758310149717,1.0000554526518717,0.00023658446386558418,198.8157744933159,0.0,2.6188251667845937e-06,7.421750522667539,0.006488543560806329,7.98754431831131e-05,0.00015672213991838407,0.000613441001452883,0.0925331866020124,0.0925331866020124,0.0925331866020124,0.09253768445644903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.1556505387,595.5179987047148,0.0,0.0925331866020124,0.09253318660121632,0.09253318660121632,0.37164059875688393,0.37164059875688393,0.5,9.944179369012291,0.02449797738961479,0.02449797738961479,-3.979039320256561e-11,2.7911218467124854e-05,0.02412714068702826,-3.979039320256561e-11,27502.124496144843,20865.476281939907,0.7586859802363545,0.9881734806818577,0.608613483668526,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507199976031773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.429459808,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7231774678453,260.7231774678453,-12.426822532154688,245.02555322703176,276.4208017086629,123482.55614817147,123536.69119093975,-54.13504276828843,0.0,nan,276.4208017086629,3.2708017086629297,270.14175201232365,-3.0082479876763273,263.8627023160042,-9.287297683995803,257.58365261968805,-15.566347380311925,251.3046029233611,-21.845397076638875,245.02555322703176,-28.124446772968213,1.0,1.0,28837.30492052088,28837.30492052088,275.64102862301047,2.491028623010493,275.64102862301047,275.64102862301047,77234.22798685108,77235.01980965544,-0.7918228043563431,0.0,8545.783548066482,8545.783548066482,0.886098123676121,3933.765878778872,275.64102862301047,2.491028623010493,1.0,0.002,0.1312337497372964,0.004895868682129301,0.00020269465214192258,0.00179730534785187,0.1013473260709613,0.1013473260709613,0.0,-6.20727427791401e-15,1.0,1.0000488541279005,0.024127140726818652,0.09253318660121632,0.0,4.51538308630908e-06,5.800190406722831,0.0,1600082.8314891977,266.6032638759852,2.7911258257518057e-05,1.0,1284540.0480657702,2597.9983741000115,,,,,,,,,,,,,,,,,,3.0,15246.200822449982,1552.4126956242833,0.37164059875688393,6.175347969391544,3.001793561583243
531.0,-29.871593552211568,4.742970087315661,35.051584631815565,24.6484033408575,5.014798913134847,-26.38295430566798,-39.88686982830984,1.5261596665819548,-6.546752595279315,-6.546780694107894,40.10331778703158,41147.49136978082,25661.9780865219,25661.9780865219,66809.46945630273,77244.17814047959,77234.9343380641,25661.9780865219,102896.91242458599,102896.91242458599,102896.91242458599,130399.08983537623,125912.59609023752,4486.4937451387095,0.0,90969.47613482006,54872.934906121416,40107.268031887375,27502.177410790242,67609.44544267762,20865.513931430152,1552.4155000180388,0.0,0.8784135600674781,2.7240028795333915,0.0014947059257719628,1.0,1.0,-6.522482637910912,333774.31669686246,1558992.818379057,4.670799220884787,1558992.818379057,4.670799220884787,0.7586858894759274,0.09253324733553163,3.91419433498879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91419433498879,1.2845924284728918,1.2848963589059745,3.0470320766579153,6456.2953366115735,15246.19445370186,6454.760017086289,0.0003303933353613216,23240.91967576786,2369.914259789822,19293.70964361126,1967.4108532079008,0.8301611946849007,0.8301611946849007,35403.246507171876,35382.83765553947,1.000721053067429,0.8,4275.356381736742,4272.891774033241,1.000721053067429,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4224.5404608233175,4632.441516551485,6.0745016705368835,4.742970087315661,-3.7639719887552046,8.506942076070866,3.001584626463892,3.5,0.8575956075611121,0.6,0.00023658446386558418,1.0000553069587508,0.00023657137982203877,198.81621338737125,0.0,2.6083110488011377e-06,7.3919535123024245,0.0064911518718551295,7.987120994311139e-05,0.00015671325392247279,0.0006134061307210027,0.09253324733710519,0.09253324733710519,0.09253324733710519,0.09253777859410096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.57216510514,595.5181892149991,0.0,0.09253324733710519,0.09253324733553163,0.09253324733553163,0.3716406524596364,0.3716406524596364,0.5,9.944315306817286,0.024464004686024055,0.024464004686024055,-6.536993168992922e-12,2.8098828579459223e-05,0.024298056196982998,-6.536993168992922e-12,27502.177410790242,20865.513931430152,0.7586858894759274,0.9881676889798904,0.6086056630159398,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507231895434474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.39966279764,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72289114286906,260.72289114286906,-12.427108857130918,245.02503919867686,276.4207430870653,123484.46508109497,123538.31955760768,-53.85447651270759,0.0,nan,276.4207430870653,3.270743087065341,270.14160230937864,-3.0083976906213366,263.86246153170976,-9.287538468290222,257.58332075402967,-15.566679245970306,251.30417997635425,-21.84582002364573,245.02503919867686,-28.124960801323112,1.0,1.0,28837.30492052088,28837.30492052088,275.64100196252616,2.491001962526184,275.64100196252616,275.64100196252616,77234.10270375625,77234.9343380641,-0.8316343078477075,0.0,8545.783548066482,8545.783548066482,0.8860981596634143,3933.765306663734,275.64100196252616,2.491001962526184,1.0,0.002,0.13122920236514155,0.004895884792874526,0.00020268762164395363,0.0017973123784244213,0.10134381082197681,0.10134381082197681,0.0,6.837499316736384e-14,1.0,1.000049200179901,0.02429805620351999,0.09253324733553163,0.0,4.547372218465529e-06,5.841281986617841,0.0,1600082.8124389346,266.60324740472066,2.8098835116452392e-05,1.0,1284540.1049199642,2597.99814405279,,,,,,,,,,,,,,,,,,3.0,15246.19445370186,1552.4155000180388,0.3716406524596364,6.175347969391544,3.001584626463892
532.0,-29.87212344244553,4.743701472526413,35.05159014604464,24.648306040931516,5.014736308418682,-26.383437467355982,-39.887335093785055,1.526050333315509,-6.546773832185238,-6.546801836013696,40.10332836406908,41147.149773901474,25662.233774532106,25662.233774532106,66809.38354843357,77244.06200442312,77234.77468458586,25662.233774532106,102897.00845911796,102897.00845911796,102897.00845911796,130399.22376813549,125912.66670898108,4486.557059154412,0.0,90969.5474664714,54872.78021218628,40107.51917142791,27502.215309017527,67609.73448044545,20865.540487848037,1552.4176969154696,0.0,0.8784134052253172,2.7240007338063887,0.0014947059257719628,1.0,1.0,-6.5225904028538935,333774.03804393136,1558993.27541884,4.6708044896339285,1558993.27541884,4.6708044896339285,0.7586858096120921,0.09253330441007752,3.914195463331235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914195463331235,1.284592966811819,1.2848968805637255,3.047031678093119,6456.2944921005965,15246.188095293373,6454.757541958059,0.0003303933261599411,23240.931199958624,2369.915434930239,19293.702245287346,1967.4100987888164,0.8301604647115729,0.8301604647115729,35403.254671709685,35382.83765553947,1.0007213415446847,0.8,4275.357367700241,4272.891774033241,1.0007213415446847,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4224.364532951204,4632.441516551485,6.074815176190321,4.743701472526413,-3.7639158449686145,8.507617317495027,3.001376298058744,3.5,0.8575360851596411,0.6,0.00023657137982203877,1.0000550949882379,0.0002365583466427129,198.81665059915545,0.0,2.601319993494435e-06,7.37214086156323,0.0064937531918486235,7.986700876076342e-05,0.00015670437106127534,0.0006133715382922184,0.0925333044106591,0.0925333044106591,0.0925333044106591,0.09253782034352236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.97011183173,595.518385553372,0.0,0.0925333044106591,0.09253330441007752,0.09253330441007752,0.3716407088426471,0.3716407088426471,0.5,9.944450784813668,0.024421119669284508,0.024421119669284508,5.88329385209363e-11,2.800382844725391e-05,0.024211433159791795,5.88329385209363e-11,27502.215309017527,20865.540487848037,0.7586858096120921,0.9881621938295977,0.608598008705423,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450726373097099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.37985014689,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7226030138047,260.7226030138047,-12.427396986195276,245.0245265343924,276.4206794932199,123485.98539399054,123540.17919958018,-54.193805589624056,0.0,nan,276.4206794932199,3.270679493219916,270.14144890144473,-3.0085510985552446,263.86221830969305,-9.287781690306929,257.58298771792255,-15.567012282077428,251.30375712615577,-21.846242873844204,245.0245265343924,-28.12547346560757,1.0,1.0,28837.30492052088,28837.30492052088,275.6409621384858,2.490962138485827,275.6409621384858,275.6409621384858,77233.91840684638,77234.77468458586,-0.8562777394836303,0.0,8545.783548066482,8545.783548066482,0.8860980883333301,3933.766440647891,275.6409621384858,2.490962138485827,1.0,0.002,0.1312246712023772,0.004895900021892705,0.0002026806143151902,0.0017973193856981834,0.1013403071575951,0.1013403071575951,0.0,1.33734169571742e-14,1.0,1.0000490247828435,0.024211433100958857,0.09253330441007752,0.0,4.5311627680111185e-06,5.820460624371973,0.0,1600082.7873956207,266.60322616781474,2.8003769614315388e-05,1.0,1284540.177073968,2597.997852098494,,,,,,,,,,,,,,,,,,3.0,15246.188095293373,1552.4176969154696,0.3716407088426471,6.175347969391544,3.001376298058744
