time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
533.0,-29.87265186648947,4.744430992096642,35.05159554712227,24.648253723885887,5.014721683704276,-26.383914511448694,-39.88779567936433,1.5259843286234849,-6.546781336809545,-6.546809162252978,40.10333612779023,41146.78472578203,25662.45765124806,25662.45765124806,66809.2423770301,77243.91419032012,77234.61884529407,25662.45765124806,102897.07649654213,102897.07649654213,102897.07649654213,130399.30661030061,125912.68722973768,4486.619380562929,0.0,90969.60185550609,54872.61695863864,40107.760996519384,27502.230113758487,67609.99111027787,20865.551254748072,1552.418467462027,0.0,0.8784133359744369,2.7239999921716906,0.0014947059257719628,1.0,1.0,-6.522760156488005,333773.94148233003,1558993.6108937096,4.67080684600491,1558993.6108937096,4.67080684600491,0.7586857926953968,0.09253335062696802,3.9141955747453006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141955747453006,1.2845933024088385,1.2848971994969354,3.047030968794166,6456.292989181229,15246.181760040612,6454.755529777685,0.00033039348763617797,23240.944433755216,2369.916784401933,19293.696230745554,1967.4094854762386,0.8301597332130503,0.8301597332130503,35403.25547788722,35382.83765553947,1.0007213700293207,0.8,4275.357465055614,4272.891774033241,1.0007213700293207,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4224.189089803526,4632.441516551485,6.075120480092349,4.744430992096642,-3.7638494700617255,8.508280462158368,3.0011685494095137,3.5,0.8574767284027182,0.6,0.0002365583466427129,1.0000549427759304,0.00023654535018454033,198.81708660287444,0.0,2.5912130602267022e-06,7.343497812682474,0.00649634440490885,7.986285003743068e-05,0.00015669549660528222,0.000613336819394913,0.09253335062802845,0.09253335062802845,0.09253335062802845,0.09253783378526677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.35919399397,595.5185846367194,0.0,0.09253335062802845,0.09253335062696802,0.09253335062696802,0.37164076682089653,0.37164076682089653,0.5,9.944585279560894,0.024349340564867816,0.024349340564867816,1.3017142919125035e-11,2.782544345336646e-05,0.02404900576499358,1.3017142919125035e-11,27502.230113758487,20865.551254748072,0.7586857926953968,0.9881563549987503,0.6085902993045509,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507295444492114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.351207098014,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72231790377595,260.72231790377595,-12.427682096224032,245.0240156755995,276.4206201319542,123488.09188256683,123541.71784229352,-53.62595972667624,0.0,nan,276.4206201319542,3.2706201319542174,270.14129924066896,-3.0087007593310204,263.86197834942556,-9.288021650574422,257.58265745814356,-15.56734254185642,251.30333656686415,-21.84666343313583,245.0240156755995,-28.12598432440049,1.0,1.0,28837.30492052088,28837.30492052088,275.6409365764357,2.490936576435729,275.6409365764357,275.6409365764357,77233.82673137177,77234.61884529407,-0.7921139223035425,0.0,8545.783548066482,8545.783548066482,0.8860980812901006,3933.766552619027,275.6409365764357,2.490936576435729,1.0,0.002,0.13122017043591636,0.004895917629142361,0.0002026736596891147,0.0017973263403396815,0.10133682984455734,0.10133682984455734,0.0,2.8795976020346004e-14,1.0,1.0000486959076145,0.024049005751976438,0.09253335062696802,0.0,4.5007665212724526e-06,5.7814155367389795,0.0,1600082.7783391583,266.60321866319043,2.782543043622354e-05,1.0,1284540.2020775038,2597.997750927542,,,,,,,,,,,,,,,,,,3.0,15246.181760040612,1552.418467462027,0.37164076682089653,6.175347969391544,3.0011685494095137
534.0,-29.8731808597192,4.745158497585401,35.05160108334355,24.64820137191566,5.014707318870705,-26.384392041853015,-39.88826010664923,1.5259185009619936,-6.546796411055027,-6.546824418678571,40.10335082919409,41146.433335598624,25662.699340774507,25662.699340774507,66809.13267637313,77243.766078623,77234.53650636187,25662.699340774507,102897.23584713637,102897.23584713637,102897.23584713637,130399.51708999128,125912.83419720028,4486.682892790994,0.0,90969.65646465881,54872.468437698335,40107.98669662275,27502.2812428549,67610.26793947765,20865.587702216308,1552.4211539587184,0.0,0.8784131973421021,2.7239984404477537,0.0014947059257719628,1.0,1.0,-6.522609461086631,333773.7404000974,1558994.246150151,4.670811563190595,1558994.246150151,4.670811563190595,0.7586857074860723,0.09253341106667445,3.914195740575551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914195740575551,1.2845936371022746,1.2848975175735136,3.0470303039994873,6456.291580561077,15246.175436497517,6454.753458506044,0.00033039362519965534,23240.95740068494,2369.9181066607803,19293.69003957601,1967.4088541526423,0.8301590036479048,0.8301590036479048,35403.25667781309,35382.83765553947,1.0007214124262507,0.8,4275.357609960708,4272.891774033241,1.0007214124262507,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4224.014195957838,4632.441516551485,6.075429236325099,4.745158497585401,-3.763789246703161,8.508947744288562,3.0009614569340766,3.5,0.8574175591240218,0.6,0.00023654535018454033,1.000055002196593,0.0002365323403862538,198.81752307791655,0.0,2.5839179500257338e-06,7.32282347037293,0.006498928322858875,7.985865682923549e-05,0.00015668669335530485,0.0006133023877362017,0.09253341106701367,0.09253341106701367,0.09253341106701367,0.09253792660552973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.77714568604,595.5187746707942,0.0,0.09253341106701367,0.09253341106667445,0.09253341106667445,0.3716408234232427,0.3716408234232427,0.5,9.944720745349054,0.024327969395301352,0.024327969395301352,-1.9895196601282805e-12,2.8007623541270732e-05,0.024214957591937036,-1.9895196601282805e-12,27502.2812428549,20865.587702216308,0.7586857074860723,0.9881506864634575,0.6085826101507462,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507327070394678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.3305327557,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7220352357342,260.7220352357342,-12.427964764265766,245.02350619807055,276.4205642733985,123490.14875714059,123543.31540397902,-53.16664683843304,0.0,nan,276.4205642733985,3.27056427339852,270.1411526583215,-3.008847341678461,263.8617410432714,-9.288258956728555,257.58232942820945,-15.56767057179053,251.30291781313363,-21.847082186866345,245.02350619807055,-28.126493801929428,1.0,1.0,28837.30492052088,28837.30492052088,275.6409116849741,2.490911684974151,275.6409116849741,275.6409116849741,77233.73337057102,77234.53650636187,-0.8031357908475911,0.0,8545.783548066482,8545.783548066482,0.8860980708068593,3933.766719278429,275.6409116849741,2.490911684974151,1.0,0.002,0.1312156386089694,0.0048959339280950165,0.00020266665378664223,0.0017973333460599744,0.10133332689332111,0.10133332689332111,0.0,-1.533833823841313e-13,1.0,1.0000490319101534,0.024214957593926556,0.09253341106667445,0.0,4.531826783484971e-06,5.82131392820114,0.0,1600082.76091968,266.60320358894495,2.8007625530790392e-05,1.0,1284540.2541454937,2597.997540246651,,,,,,,,,,,,,,,,,,3.0,15246.175436497517,1552.4211539587184,0.3716408234232427,6.175347969391544,3.0009614569340766
535.0,-29.873706212762453,4.745883963832087,35.05160673552195,24.648126458656066,5.014668771792973,-26.384868714316568,-39.88872062237931,1.5258312731948074,-6.5468131150326485,-6.54684126852911,40.10336524731966,41146.087587420865,25662.944049873855,25662.944049873855,66809.03163729471,77243.63581184772,77234.44513254511,25662.944049873855,102897.38918241896,102897.38918241896,102897.38918241896,130399.72096718827,125912.97415809827,4486.746809090013,0.0,90969.71999105022,54872.31547918924,40108.22723540109,27502.331784769314,67610.5590201704,20865.623642950795,1552.423847658458,0.0,0.878413051150281,2.7239967273910426,0.0014947059257719628,1.0,1.0,-6.522493342730627,333773.5183164445,1558994.869165671,4.670816537600856,1558994.869165671,4.670816537600856,0.7586856200500823,0.0925334729751737,3.914196481975289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914196481975289,1.2845940719066533,1.2848979357675687,3.0470298497996797,6456.290618166187,15246.169083937599,6454.751067068834,0.00033039364660622793,23240.96922828529,2369.9193127403637,19293.682891410153,1967.4081252425808,0.8301582736028447,0.8301582736028448,35403.26204248394,35382.83765553947,1.0007216019759415,0.8,4275.358257807501,4272.891774033241,1.0007216019759415,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4223.839811014573,4632.441516551485,6.075738000989573,4.745883963832087,-3.763730430965515,8.509614394797602,3.000754972743347,3.5,0.8573585636409563,0.6,0.0002365323403862538,1.000054623932777,0.00023651942076531344,198.81795655109235,0.0,2.5865758710744082e-06,7.330356018624873,0.00650151489872995,7.985449913854576e-05,0.00015667784124770803,0.0006132678550152616,0.09253347297625378,0.09253347297625378,0.09253347297625378,0.09253801357787103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.1901012041,595.5189663158837,0.0,0.09253347297625378,0.0925334729751737,0.0925334729751737,0.3716408840991804,0.3716408840991804,0.5,9.944856963264428,0.024338041113537656,0.024338041113537656,-1.2448708730516955e-11,2.815349648699339e-05,0.02434792579850864,-1.2448708730516955e-11,27502.331784769314,20865.623642950795,0.7586856200500823,0.988144937795344,0.6085748762282185,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507358730494526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.33806530396,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7217526982369,260.7217526982369,-12.428247301763065,245.0229982595999,276.42050713687695,123491.9079128297,123545.05000629432,-53.14209346462474,0.0,nan,276.42050713687695,3.2705071368769723,270.14100536140296,-3.0089946385970165,263.8615035859666,-9.288496414033375,257.58200181052024,-15.567998189479738,251.3025000350548,-21.84749996494517,245.0229982595999,-28.12700174040009,1.0,1.0,28837.30492052088,28837.30492052088,275.64088414285453,2.4908841428545543,275.64088414285453,275.64088414285453,77233.57879273087,77234.44513254511,-0.8663398142380174,0.0,8545.783548066482,8545.783548066482,0.8860980239380132,3933.7674643851656,275.64088414285453,2.4908841428545543,1.0,0.002,0.13121108189479258,0.004895950043512176,0.00020265960878190886,0.0017973403911781915,0.10132980439095443,0.10132980439095443,0.0,-3.989950730920455e-14,1.0,1.0000493011287,0.02434792581095735,0.0925334729751737,0.0,4.556714207920164e-06,5.853283088748989,0.0,1600082.7415369158,266.60318688496733,2.815350893570212e-05,1.0,1284540.3116515884,2597.9973075617672,,,,,,,,,,,,,,,,,,3.0,15246.169083937599,1552.423847658458,0.3716408840991804,6.175347969391544,3.000754972743347
536.0,-29.8742299814481,4.746607472116707,35.05161237195515,24.648061394132696,5.014635904320643,-26.385343392903106,-39.889177017007,1.5257493156539625,-6.54682594134124,-6.546854042609919,40.103376097387056,41145.719924533325,25663.17900536747,25663.17900536747,66808.8989299008,77243.49930643059,77234.31575442242,25663.17900536747,102897.4947597899,102897.4947597899,102897.4947597899,130399.85858708214,125913.04829578055,4486.810291301585,0.0,90969.77488152697,54872.138771698985,40108.48456647554,27502.36382729224,67610.84839376778,20865.64650323402,1552.425565502414,0.0,0.8784129406268419,2.7239954308609593,0.0014947059257719628,1.0,1.0,-6.522553746748599,333773.34995263815,1558995.3380031004,4.6708202983381355,1558995.3380031004,4.6708202983381355,0.7586855673303177,0.0925335293039406,3.914196079811399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914196079811399,1.2845944818775028,1.284898329238057,3.0470285642910393,6456.2878943276355,15246.162786669642,6454.749910976559,0.00033039412439951605,23240.98563961319,2369.9209862300777,19293.679435772974,1967.407772865655,0.830157538709881,0.830157538709881,35403.25913247903,35382.83765553947,1.0007214991568587,0.8,4275.357906390349,4272.891774033241,1.0007214991568587,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4223.665925770153,4632.441516551485,6.076043763022755,4.746607472116707,-3.7636687363128165,8.510276208429524,3.0005490858904063,3.5,0.8572997388258303,0.6,0.00023651942076531344,1.0000544594275251,0.000236506540754498,198.81838871865855,0.0,2.5686526347753566e-06,7.279561566953361,0.0065040835513647255,7.985037885198497e-05,0.00015666904191332845,0.000613233349684958,0.09253352930565371,0.09253352930565371,0.09253352930565371,0.09253806028806234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.58719195967,595.5191629457089,0.0,0.09253352930565371,0.0925335293039406,0.0925335293039406,0.3716409523398136,0.3716409523398136,0.5,9.94499289278077,0.02433510173563036,0.02433510173563036,1.6427748050773516e-11,2.810126869690066e-05,0.024300295861337418,1.6427748050773516e-11,27502.36382729224,20865.64650323402,0.7586855673303177,0.9881387457350571,0.6085668336078156,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507390172860735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.287270852285,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7214709279076,260.7214709279076,-12.428529072092374,245.02249190564444,276.4204499501708,123493.70535152662,123546.70314964061,-52.997798114010905,0.0,nan,276.4204499501708,3.270449950170814,270.14085834125234,-3.0091416587476374,263.8612667323629,-9.288733267637099,257.5816751234673,-15.5683248765327,251.30208351454786,-21.847916485452117,245.02249190564444,-28.127508094355534,1.0,1.0,28837.30492052088,28837.30492052088,275.6408562293635,2.490856229363544,275.6408562293635,275.6408562293635,77233.44357584095,77234.31575442242,-0.8721785814705072,0.0,8545.783548066482,8545.783548066482,0.8860980493614881,3933.767060210456,275.6408562293635,2.490856229363544,1.0,0.002,0.131206534092353,0.0048959668606348315,0.00020265257923947545,0.0017973474208041894,0.10132628961973772,0.10132628961973772,0.0,4.366472461381221e-14,1.0,1.0000492046857257,0.02430029584490967,0.0925335293039406,0.0,4.547802565272081e-06,5.8418359227902785,0.0,1600082.7264190356,266.60317405865874,2.810125226915261e-05,1.0,1284540.3552475413,2597.997131161019,,,,,,,,,,,,,,,,,,3.0,15246.162786669642,1552.425565502414,0.3716409523398136,6.175347969391544,3.0005490858904063
537.0,-29.87475212942406,4.747329004444043,35.05161801720232,24.647990497201704,5.0146028591078275,-26.385816630573,-39.88963697394354,1.5256673601474986,-6.5468398612745204,-6.54686793528367,40.10338762455985,41145.38744276572,25663.416120231865,25663.416120231865,66808.80356299758,77243.36693866191,77234.19268221782,25663.416120231865,102897.60880244969,102897.60880244969,102897.60880244969,130400.00871607699,125913.13484421327,4486.87387186372,0.0,90969.83788135697,54872.001207133166,40108.70741580423,27502.399913627305,67611.10732943154,20865.672202894646,1552.4275032267028,0.0,0.8784128214633424,2.7239940204001867,0.0014947059257719628,1.0,1.0,-6.522592455058884,333773.1668449772,1558995.8361001527,4.670824353068014,1558995.8361001527,4.670824353068014,0.7586855062985178,0.0925335887425808,3.9141970116206206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141970116206206,1.2845948917573016,1.2848987226683477,3.047028317437938,6456.287371275535,15246.15650362988,6454.747251431006,0.000330394034939813,23240.9962021028,2369.9220633042682,19293.67148621334,1967.4069622361706,0.8301568193736759,0.8301568193736759,35403.265874927674,35382.83765553947,1.0007217373875203,0.8,4275.358720619938,4272.891774033241,1.0007217373875203,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4223.492558104266,4632.441516551485,6.076349316867509,4.747329004444043,-3.7636080702202976,8.51093707466434,3.0003438174959864,3.5,0.857241090713139,0.6,0.000236506540754498,1.0000542911403287,0.00023649370124177702,198.81881955060547,0.0,2.5607829970043234e-06,7.257259013510253,0.00650664433436173,7.984622660408605e-05,0.00015666031415041194,0.00061319933348709,0.09253358874230862,0.09253358874230862,0.09253358874230862,0.09253811532431452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.9881964593,595.5193583357463,0.0,0.09253358874230862,0.0925335887425808,0.0925335887425808,0.3716410267731739,0.3716410267731739,0.5,9.945128689754904,0.0243281907383448,0.0243281907383448,-8.924416761146858e-12,2.8074009151168866e-05,0.024275480224787316,-8.924416761146858e-12,27502.399913627305,20865.672202894646,0.7586855062985178,0.9881335508598493,0.6085595853694127,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507421520532666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.26496829884,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7211899164453,260.7211899164453,-12.428810083554652,245.02198712643656,276.42039270645614,123495.53773815597,123548.39280341375,-52.855065257792376,0.0,nan,276.42039270645614,3.270392706456164,270.1407115904405,-3.009288409559474,263.86103047445863,-9.288969525541347,257.5813493584456,-15.56865064155437,251.30166824243454,-21.848331757565433,245.02198712643656,-28.12801287356342,1.0,1.0,28837.30492052088,28837.30492052088,275.64082793517775,2.4908279351777765,275.64082793517775,275.64082793517775,77233.30832707827,77234.19268221782,-0.8843551395548275,0.0,8545.783548066482,8545.783548066482,0.8860979904555812,3933.7679966787236,275.64082793517775,2.4908279351777765,1.0,0.002,0.13120199093135126,0.004895983454364269,0.00020264555640041608,0.0017973544433830789,0.10132277820020803,0.10132277820020803,0.0,-2.1650519918536837e-13,1.0,1.0000491544352834,0.024275480233711733,0.0925335887425808,0.0,4.543160736494823e-06,5.835873521811932,0.0,1600082.7100542434,266.60316013872546,2.8074018075585627e-05,1.0,1284540.40266127,2597.9969393125634,,,,,,,,,,,,,,,,,,3.0,15246.15650362988,1552.4275032267028,0.3716410267731739,6.175347969391544,3.0003438174959864
538.0,-29.875272704993613,4.74804856318247,35.05162366748675,24.64792487388479,5.014571418313905,-26.386288292639534,-39.89009287962688,1.525587005988466,-6.5468538608869835,-6.546881894851943,40.10339906039343,41145.03620315981,25663.652950908876,25663.652950908876,66808.68915406869,77243.23178467136,77234.06847189808,25663.652950908876,102897.72142280695,102897.72142280695,102897.72142280695,130400.15708499416,125913.21966151844,4486.937423475727,0.0,90969.89505911618,54871.84186262015,40108.947996106705,27502.43566218722,67611.38365829393,20865.697655018063,1552.4294264979922,0.0,0.8784127022848399,2.7239926033151325,0.0014947059257719628,1.0,1.0,-6.522642870776906,333772.98285562184,1558996.3302481018,4.670828408309092,1558996.3302481018,4.670828408309092,0.7586854455842276,0.09253364947282189,3.914197073986284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914197073986284,1.2845952940645937,1.2848991085763568,3.0470274117238554,6456.285452176077,15246.15023559938,6454.745557127135,0.00033039430616424415,23241.01043958702,2369.923515123617,19293.66642182569,1967.4064458123507,0.8301560929107576,0.8301560929107576,35403.26632619737,35382.83765553947,1.0007217533322146,0.8,4275.358775116036,4272.891774033241,1.0007217533322146,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4223.319700718007,4632.441516551485,6.0766540943006975,4.74804856318247,-3.7635476439462607,8.511596207128731,3.0001391588682607,3.5,0.857182616819503,0.6,0.00023649370124177702,1.0000541278735549,0.00023648090103346774,198.8192490867738,0.0,2.55273676278962e-06,7.234455985745783,0.00650919707112452,7.984211112573547e-05,0.00015665159011604154,0.0006131651956675085,0.09253364947270333,0.09253364947270333,0.09253364947270333,0.09253816927228802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.38974010025,595.5195535458502,0.0,0.09253364947270333,0.09253364947282189,0.09253364947282189,0.3716411069238516,0.3716411069238516,0.5,9.945264283324434,0.024315394845700666,0.024315394845700666,-4.1382008930668235e-11,2.8033964952101087e-05,0.024239024075029647,-4.1382008930668235e-11,27502.43566218722,20865.697655018063,0.7586854455842276,0.9881278201865823,0.6085519031988118,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507452771333458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.24216527108,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72090981467926,260.72090981467926,-12.429090185320717,245.02148392184887,276.42033570751414,123497.35698548262,123550.04094924901,-52.683963766416056,0.0,nan,276.42033570751414,3.270335707514164,270.1405653503623,-3.009434649637683,263.86079499325325,-9.289205006746727,257.5810246361189,-15.568975363881066,251.30125427897846,-21.848745721021515,245.02148392184887,-28.128516078151108,1.0,1.0,28837.30492052088,28837.30492052088,275.6407994409189,2.49079944091892,275.6407994409189,275.6407994409189,77233.17979310971,77234.06847189808,-0.8886787883675424,0.0,8545.783548066482,8545.783548066482,0.8860979865130295,3933.7680593562154,275.6407994409189,2.49079944091892,1.0,0.002,0.1311974545905745,0.004896000008046368,0.00020263854406794846,0.001797361455749982,0.10131927203397423,0.10131927203397423,0.0,-1.8206963714462177e-13,1.0,1.000049080615905,0.024239024116411656,0.09253364947282189,0.0,4.536340439592873e-06,5.8271127910037865,0.0,1600082.6935777478,266.603146139113,2.8034006334110018e-05,1.0,1284540.4503033194,2597.9967465402774,,,,,,,,,,,,,,,,,,3.0,15246.15023559938,1552.4294264979922,0.3716411069238516,6.175347969391544,3.0001391588682607
539.0,-29.875791735519684,4.748766145625575,35.051629328331884,24.647859145794087,5.014539979428391,-26.386758564051707,-39.89054857576264,1.5255068078522656,-6.546868203554709,-6.546896199178186,40.103410665665244,41144.691107144965,25663.890106313847,25663.890106313847,66808.58121345882,77243.09724344147,77233.94593985494,25663.890106313847,102897.83604616878,102897.83604616878,102897.83604616878,130400.30848529628,125913.30751445233,4487.000970843945,0.0,90969.95241769927,54871.68823623034,40109.18242385437,27502.472439127498,67611.65486298187,20865.723826326273,1552.4314069591937,0.0,0.8784125805929317,2.723991151206028,0.0014947059257719628,1.0,1.0,-6.522692141350774,333772.7943233677,1558996.83172083,4.670832549073588,1558996.83172083,4.670832549073588,0.7586853826509362,0.09253371186135823,3.914197185796176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914197185796176,1.284595695561288,1.284899493724059,3.0470265464231656,6456.283618707748,15246.14398166449,6454.743810827086,0.0003303945557975714,23241.02442968655,2369.9249417167484,19293.661202017982,1967.405913540096,0.830155368597846,0.830155368597846,35403.26713523899,35382.83765553947,1.0007217819180494,0.8,4275.35887281728,4272.891774033241,1.0007217819180494,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4223.147351474904,4632.441516551485,6.076958242376013,4.748766145625575,-3.7634876687239935,8.512253814349569,2.9999351074284264,3.5,0.8571243164081218,0.6,0.00023648090103346774,1.0000539674499387,0.0002364681394509898,198.81967734972642,0.0,2.5449278042057782e-06,7.212325397119176,0.006511741998928726,7.983799773494127e-05,0.00015664290329852647,0.0006131312112660348,0.09253371186538398,0.09253371186538398,0.09253371186538398,0.09253822517453185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.7930368095,595.5197481939996,0.0,0.09253371186538398,0.09253371186135823,0.09253371186135823,0.3716411921261321,0.3716411921261321,0.5,9.945399683282538,0.024298289322302935,0.024298289322302935,-5.684341886080802e-14,2.7995623497645283e-05,0.024204057827432734,-5.684341886080802e-14,27502.472439127498,20865.723826326273,0.7586853826509362,0.9881222601169796,0.6085443580774139,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507483928152909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.220034682454,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7206305978181,260.7206305978181,-12.429369402181862,245.02098227246069,276.42027892317657,123499.17000121609,123551.68752093565,-52.51751971957741,0.0,nan,276.42027892317657,3.2702789231765905,270.14041959301557,-3.009580406984412,263.8605602628843,-9.289439737115686,257.58070093276365,-15.56929906723633,251.30084160260773,-21.849158397392245,245.02098227246069,-28.129017727539292,1.0,1.0,28837.30492052088,28837.30492052088,275.64077079828854,2.4907707982885654,275.64077079828854,275.64077079828854,77233.05211427766,77233.94593985494,-0.8938255772809498,0.0,8545.783548066482,8545.783548066482,0.8860979794447765,3933.7681717251567,275.64077079828854,2.4907707982885654,1.0,0.002,0.13119292479211714,0.004896016473046225,0.00020263154169717094,0.0017973684586638549,0.10131577084858547,0.10131577084858547,0.0,3.6102587933073416e-13,1.0,1.0000490098128998,0.024204057827489578,0.09253371186135823,0.0,4.529799025952198e-06,5.818710301717722,0.0,1600082.676701225,266.60313179644527,2.7995623554488702e-05,1.0,1284540.499121721,2597.996549008181,,,,,,,,,,,,,,,,,,3.0,15246.14398166449,1552.4314069591937,0.3716411921261321,6.175347969391544,2.9999351074284264
540.0,-29.876309078400055,4.749481753311508,35.05163499600713,24.647788109164708,5.014506385868708,-26.38722753196744,-39.891000325418986,1.525424839357613,-6.546882688823189,-6.546910634464831,40.10342218442384,41144.34579146154,25664.12707718729,25664.12707718729,66808.47286864884,77242.96675702832,77233.82212475456,25664.12707718729,102897.94920194185,102897.94920194185,102897.94920194185,130400.4582021994,125913.39374725403,4487.064454945376,0.0,90970.01523944153,54871.53576026431,40109.421643530244,27502.509000257545,67611.93064378778,20865.749832900954,1552.4333805103129,0.0,0.878412458520136,2.7239896859473633,0.0014947059257719628,1.0,1.0,-6.522752101064896,333772.60406454455,1558997.329453518,4.670836702799133,1558997.329453518,4.670836702799133,0.7586853196813992,0.09253377529487453,3.9141981300489492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141981300489492,1.2845961052580421,1.284899887123371,3.047026309691861,6456.283117102521,15246.13774132945,6454.741157063937,0.0003303944623179623,23241.03487278093,2369.9260066160136,19293.65326974234,1967.405104673088,0.830154654272232,0.830154654272232,35403.27396772713,35382.83765553947,1.0007220233300869,0.8,4275.359697920192,4272.891774033241,1.0007220233300869,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4222.975506948361,4632.441516551485,6.077261645245226,4.749481753311508,-3.7634279850326995,8.512909738344208,2.9997316590707337,3.5,0.857066188305924,0.6,0.0002364681394509898,1.0000537921964083,0.00023645541999459563,198.82010422178425,0.0,2.5372537107349254e-06,7.190577016222779,0.006514279252639461,7.983392016084421e-05,0.0001566342192901456,0.0006130973682471649,0.0925337752958528,0.0925337752958528,0.0925337752958528,0.0925382801778939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.197138186,595.5199425760934,0.0,0.0925337752958528,0.09253377529487453,0.09253377529487453,0.3716412818847726,0.3716412818847726,0.5,9.945534829604776,0.024275547253978402,0.024275547253978402,-3.0127011996228248e-12,2.7945641647875163e-05,0.024158533399941007,-3.0127011996228248e-12,27502.509000257545,20865.749832900954,0.7586853196813992,0.9881166272359245,0.6085367685805302,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507514992627553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.19828630155,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.720352062526,260.720352062526,-12.429647937473987,245.02048216743827,276.4202219576181,123500.9765604955,123553.36588434209,-52.389323846579536,0.0,nan,276.4202219576181,3.270221957618105,270.14027399956194,-3.009726000438036,263.86032604154985,-9.289673958450123,257.5803780835148,-15.569621916485175,251.30043012547276,-21.84956987452722,245.02048216743827,-28.129517832561703,1.0,1.0,28837.30492052088,28837.30492052088,275.6407418745586,2.490741874558637,275.6407418745586,275.6407418745586,77232.91874983501,77233.82212475456,-0.9033749195514247,0.0,8545.783548066482,8545.783548066482,0.8860979197522265,3933.769120699194,275.6407418745586,2.490741874558637,1.0,0.002,0.13118840351039182,0.004896032875850286,0.0002026245524266128,0.0017973754475303476,0.1013122762133064,0.1013122762133064,0.0,-4.3039790481591567e-14,1.0,1.0000489176324407,0.024158533402953708,0.09253377529487453,0.0,4.521281690939671e-06,5.807769662692735,0.0,1600082.6596408878,266.6031173111768,2.7945644660576363e-05,1.0,1284540.5483872183,2597.996349667051,,,,,,,,,,,,,,,,,,3.0,15246.13774132945,1552.4333805103129,0.3716412818847726,6.175347969391544,2.9997316590707337
541.0,-29.876824772476716,4.750195395695754,35.051640656515836,24.647717037610732,5.014472501680793,-26.38769504507053,-39.89145179567856,1.5253427742191925,-6.546896910966893,-6.546924780963586,40.103433313000295,41144.006272447645,25664.36291339499,25664.36291339499,66808.36918584263,77242.83690147556,77233.69409081907,25664.36291339499,102898.05700421406,102898.05700421406,102898.05700421406,130400.60073278574,125913.47296051562,4487.127772270122,0.0,90970.07785621146,54871.38825579833,40109.65511157014,27502.543728571676,67612.19884014182,20865.7745349632,1552.4352604092298,0.0,0.878412339496512,2.7239882503434893,0.0014947059257719628,1.0,1.0,-6.522835037575646,333772.41761066683,1558997.8103272594,4.670840752772365,1558997.8103272594,4.670840752772365,0.7586852598396667,0.09253383891904683,3.914199053259701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914199053259701,1.284596515320048,1.2849002809421284,3.0470260557140825,6456.282578954085,15246.131517502565,6454.738536302459,0.0003303943788508722,23241.045388443545,2369.9270789151797,19293.6454361109,1967.4043058649895,0.8301539415995691,0.8301539415995692,35403.28064795768,35382.83765553947,1.0007222593624239,0.8,4275.360504636218,4272.891774033241,1.0007222593624239,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4222.804164789065,4632.441516551485,6.077564081088986,4.750195395695754,-3.763368275525396,8.51356367122115,2.9995288109653657,3.5,0.8570082317043902,0.6,0.00023645541999459563,1.0000536209795075,0.00023644274170318805,198.82052973498105,0.0,2.5288836459337237e-06,7.166856252576173,0.006516808136285395,7.982984530097566e-05,0.00015662557469361998,0.000613063676182024,0.09253383892061379,0.09253383892061379,0.09253383892061379,0.09253833092728724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.60121446714,595.5201369470998,0.0,0.09253383892061379,0.09253383891904683,0.09253383891904683,0.37164137556106536,0.37164137556106536,0.5,9.945669589800056,0.024243491331731093,0.024243491331731093,-1.1124257071060129e-10,2.7869996699791955e-05,0.024089743387946783,-1.1124257071060129e-10,27502.543728571676,20865.7745349632,0.7586852598396667,0.9881111741950633,0.6085293331418793,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507545956221337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.174565537905,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72007420835894,260.72007420835894,-12.42992579164104,245.01998360812337,276.4201648085958,123502.7755476026,123555.03676073322,-52.2612131306033,0.0,nan,276.4201648085958,3.270164808595837,270.14012856849433,-3.009871431505644,263.86009232841235,-9.289907671587628,257.58005608831274,-15.569943911687233,251.30001984821496,-21.84998015178502,245.01998360812337,-28.13001639187661,1.0,1.0,28837.30492052088,28837.30492052088,275.6407127459421,2.490712745942119,275.6407127459421,275.6407127459421,77232.7856785279,77233.69409081907,-0.9084122911735903,0.0,8545.783548066482,8545.783548066482,0.8860978613898813,3933.7700485259998,275.6407127459421,2.490712745942119,1.0,0.002,0.13118389510014317,0.004896049278106745,0.00020261758315706386,0.001797382416859232,0.10130879157853193,0.10130879157853193,0.0,1.6295992333326126e-14,1.0,1.0000487783456993,0.024089743499189353,0.09253383891904683,0.0,4.5084102172350525e-06,5.791235950468886,0.0,1600082.6428526493,266.6031030890331,2.7870107942362665e-05,1.0,1284540.5966674818,2597.9961543124423,,,,,,,,,,,,,,,,,,3.0,15246.131517502565,1552.4352604092298,0.37164137556106536,6.175347969391544,2.9995288109653657
542.0,-29.877338941497214,4.750907078514524,35.051646307202844,24.647651134897046,5.0144406314875605,-26.38816098422151,-39.89190305639056,1.5252626741010367,-6.546911042745819,-6.546938829935177,40.10344435063465,41143.66412723766,25664.598061249344,25664.598061249344,66808.262188487,77242.70425860524,77233.56553041216,25664.598061249344,102898.1635916615,102898.1635916615,102898.1635916615,130400.74168472775,125913.55076113567,4487.190923592073,0.0,90970.13519211333,54871.23566515596,40109.888363285965,27502.578093066237,67612.46645635221,20865.798978518502,1552.4371211531977,0.0,0.8784122213487578,2.723986824764025,0.0014947059257719628,1.0,1.0,-6.522924574103115,333772.2324451643,1558998.2872701413,4.670844772943388,1558998.2872701413,4.670844772943388,0.7586852006350286,0.09253390302365158,3.9141992102057324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141992102057324,1.284596916107332,1.2849006655368438,3.0470252272337612,6456.280823503699,15246.125309461948,6454.736758498423,0.0003303946099851836,23241.059104738793,2369.928477588044,19293.640122135665,1967.4037639903195,0.8301532230173512,0.8301532230173512,35403.28178359832,35382.83765553947,1.0007222994879732,0.8,4275.360641778117,4272.891774033241,1.0007222994879732,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4222.633324667015,4632.441516551485,6.077865655851892,4.750907078514524,-3.7633086829789386,8.514215761493464,2.9993265626734664,3.5,0.8569504464781332,0.6,0.00023644274170318805,1.0000534626279598,0.00023643010152863152,198.82095399140957,0.0,2.520704613789093e-06,7.143676875478289,0.006519328840899184,7.982577252457369e-05,0.00015661696917861436,0.0006130300170637479,0.09253390302294207,0.09253390302294207,0.09253390302294207,0.09253838096756488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.00688795483,595.5203307940591,0.0,0.09253390302294207,0.09253390302365158,0.09253390302365158,0.3716414721104026,0.3716414721104026,0.5,9.945803927540272,0.024202713976137602,0.024202713976137602,-1.5347723092418164e-12,2.7787189367245446e-05,0.024014255832071285,-1.5347723092418164e-12,27502.578093066237,20865.798978518502,0.7586852006350286,0.9881056806530736,0.6085218641417007,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507576821257777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.15138616081,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71979723320015,260.71979723320015,-12.430202766799823,245.01948659521378,276.42010787118807,123504.57069421427,123556.6665752602,-52.095881045954314,0.0,nan,276.42010787118807,3.270107871188088,270.13998361598937,-3.010016384010612,263.8598593607904,-9.290140639209596,257.57973510560754,-15.570264894392437,251.2996108504119,-21.850389149588068,245.01948659521378,-28.1305134047862,1.0,1.0,28837.30492052088,28837.30492052088,275.64068365324675,2.4906836532467764,275.64068365324675,275.64068365324675,77232.65960164889,77233.56553041216,-0.9059287632699125,0.0,8545.783548066482,8545.783548066482,0.8860978514682695,3933.770206256761,275.64068365324675,2.4906836532467764,1.0,0.002,0.13117940081440171,0.004896065637706942,0.0002026106357443547,0.001797389363985934,0.10130531787217734,0.10130531787217734,0.0,-2.69711336597922e-13,1.0,1.0000486254977925,0.024014255833606057,0.09253390302365158,0.0,4.494285264628254e-06,5.773092090905458,0.0,1600082.626159849,266.60308895725416,2.7787190902017755e-05,1.0,1284540.6446141512,2597.9959603076663,,,,,,,,,,,,,,,,,,3.0,15246.125309461948,1552.4371211531977,0.3716414721104026,6.175347969391544,2.9993265626734664
543.0,-29.877851514566125,4.75161679798804,35.05165195650275,24.647585616353922,5.014406909558702,-26.388625672145203,-39.89235033569855,1.5251810670573485,-6.546925578070386,-6.546953291845937,40.10345561198762,41143.30823076627,25664.83366268915,25664.83366268915,66808.14189345542,77242.57214788138,77233.43935871885,25664.83366268915,102898.27302140801,102898.27302140801,102898.27302140801,130400.88681403283,125913.63285582604,4487.253958206785,0.0,90970.19022746774,54871.0664715568,40110.13750656771,27502.613792624816,67612.75129919253,20865.824357600515,1552.4390553746878,0.0,0.8784121001109374,2.7239853571174324,0.0014947059257719628,1.0,1.0,-6.523005877605385,333772.04183612694,1558998.7738801648,4.6708488982597025,1558998.7738801648,4.6708488982597025,0.7586851386174778,0.09253396809238836,3.9141989459854987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141989459854987,1.284597323863722,1.2849010571512702,3.0470240543648686,6456.278338335256,15246.119114783487,6454.735487882951,0.0003303950298476299,23241.074734019097,2369.9300713310968,19293.63632418099,1967.4033767067235,0.8301525013359192,0.8301525013359193,35403.2798717358,35382.83765553947,1.0007222319362044,0.8,4275.360410898341,4272.891774033241,1.0007222319362044,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4222.462985317578,4632.441516551485,6.07816664158605,4.75161679798804,-3.763249593658773,8.514866391646812,2.999124912649955,3.5,0.8568928321857013,0.6,0.00023643010152863152,1.0000532969025608,0.00023641750120810594,198.82137693255726,0.0,2.5131315639491334e-06,7.122214852231844,0.006521841972463133,7.982173587120759e-05,0.0001566083656574239,0.0006129962997888002,0.09253396809424085,0.09253396809424085,0.09253396809424085,0.09253843363296577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.4154344324,595.5205237174755,0.0,0.09253396809424085,0.09253396809238836,0.09253396809238836,0.37164157054776226,0.37164157054776226,0.5,9.945937893834286,0.02415687274475431,0.02415687274475431,2.887645678129047e-11,2.7713775523352524e-05,0.023947414240524267,2.887645678129047e-11,27502.613792624816,20865.824357600515,0.7586851386174778,0.9880997387286218,0.6085140367784091,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507607595142187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.12992413756,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71952095398166,260.71952095398166,-12.43047904601832,245.01899110639036,276.42005080157213,123506.32312571237,123558.288108782,-51.964983069672044,0.0,nan,276.42005080157213,3.270050801572154,270.1398388625388,-3.010161137461182,263.85962692350034,-9.290373076499634,257.57941498446155,-15.570585015538427,251.29920304542685,-21.850796954573127,245.01899110639036,-28.131008893609618,1.0,1.0,28837.30492052088,28837.30492052088,275.64065442713184,2.490654427131858,275.64065442713184,275.64065442713184,77232.52933935967,77233.43935871885,-0.9100193591875723,0.0,8545.783548066482,8545.783548066482,0.8860978681714035,3933.769940715426,275.64065442713184,2.490654427131858,1.0,0.002,0.13117491903601,0.004896081871507301,0.00020260370747807635,0.0017973962926125368,0.10130185373903818,0.10130185373903818,0.0,9.061328076764852e-14,1.0,1.0000484901556477,0.02394741421164781,0.09253396809238836,0.0,4.481778441778377e-06,5.757026789823525,0.0,1600082.609007279,266.6030744219296,2.7713746646895743e-05,1.0,1284540.693970389,2597.995760599455,,,,,,,,,,,,,,,,,,3.0,15246.119114783487,1552.4390553746878,0.37164157054776226,6.175347969391544,2.999124912649955
544.0,-29.878362453424216,4.7523245644016106,35.05165759349756,24.647514230478578,5.014373233506798,-26.389088884732036,-39.892801142390795,1.5250996647212118,-6.546939803148575,-6.546967426183984,40.103466555551854,41142.988155214196,25665.06802988379,25665.06802988379,66808.05618509799,77242.4441893465,77233.3102048249,25665.06802988379,102898.37823470868,102898.37823470868,102898.37823470868,130401.0261684194,125913.70940337497,4487.3167650444275,0.0,90970.25367146629,54870.93734481474,40110.35147405727,27502.647933710723,67612.99940776799,20865.848632364312,1552.440908032991,0.0,0.8784119818572113,2.723983922956599,0.0014947059257719628,1.0,1.0,-6.523102522511408,333771.8555435266,1558999.2467595264,4.670852922038,1558999.2467595264,4.670852922038,0.758685079438787,0.09253403278641081,3.9142000732993028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142000732993028,1.2845977305806962,1.2849014477772236,3.0470239672071564,6456.278153658523,15246.112934938292,6454.732645664553,0.000330394856750225,23241.084249121406,2369.931041601506,19293.627828599998,1967.402510398556,0.8301517959227468,0.8301517959227468,35403.288028828574,35382.83765553947,1.0007225201504728,0.8,4275.3613959627655,4272.891774033241,1.0007225201504728,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4222.293143058935,4632.441516551485,6.0784666436708275,4.7523245644016106,-3.7631904490950574,8.515515013496668,2.9989238564886564,3.5,0.8568353875681876,0.6,0.00023641750120810594,1.0000531271968205,0.00023640494167624017,198.82179852684024,0.0,2.505213076686477e-06,7.099773859329476,0.006524347185539819,7.98176675744759e-05,0.00015659983363363006,0.0006129630802874134,0.09253403278907746,0.09253403278907746,0.09253403278907746,0.09253848288831167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488138.8246765211,595.5207163989521,0.0,0.09253403278907746,0.09253403278641081,0.09253403278641081,0.37164167028562445,0.37164167028562445,0.5,9.946071397134565,0.02410357939112373,0.02410357939112373,-2.2453150450019166e-11,2.7623035407486896e-05,0.023864903672574656,-2.2453150450019166e-11,27502.647933710723,20865.848632364312,0.758685079438787,0.9880948452262048,0.6085070698769699,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507638273630221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.10748314466,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7192453969032,260.7192453969032,-12.430754603096773,245.01849714721425,276.4199936465884,123508.11631517763,123559.94547219017,-51.82915701254257,0.0,nan,276.4199936465884,3.269993646588432,270.1396943467243,-3.0103056532756796,263.8593950468327,-9.290604953167303,257.5790957469679,-15.570904253032097,251.29879644709183,-21.851203552908146,245.01849714721425,-28.13150285278573,1.0,1.0,28837.30492052088,28837.30492052088,275.6406251796221,2.4906251796221,275.6406251796221,275.6406251796221,77232.39848937822,77233.3102048249,-0.9117154466803186,0.0,8545.783548066482,8545.783548066482,0.8860977969063322,3933.771073665799,275.6406251796221,2.4906251796221,1.0,0.002,0.1311704526970435,0.004896098098997723,0.00020259680319522215,0.001797403196985384,0.10129840159761107,0.10129840159761107,0.0,1.8060639789263533e-13,1.0,1.0000483230882564,0.023864903695027806,0.09253403278641081,0.0,4.466339149431618e-06,5.737194605967745,0.0,1600082.5921939476,266.6030601968514,2.7623057860637346e-05,1.0,1284540.742208942,2597.995565413678,,,,,,,,,,,,,,,,,,3.0,15246.112934938292,1552.440908032991,0.37164167028562445,6.175347969391544,2.9989238564886564
545.0,-29.878871443110636,4.753030257271165,35.05166314364222,24.647416616231226,5.014306985234128,-26.38955360025904,-39.89324838677419,1.5249891424007145,-6.5469608931617245,-6.5469882623509355,40.103475323695974,41142.65911152525,25665.316855476358,25665.316855476358,66807.9759670016,77242.33612322656,77233.13059965387,25665.316855476358,102898.44745513023,102898.44745513023,102898.44745513023,130401.12600950338,125913.74701784334,4487.378991660037,0.0,90970.32250900591,54870.78466549356,40110.59760390262,27502.678554373146,67613.27615827577,20865.869947049356,1552.4427550428052,0.0,0.8784118355527022,2.7239818103835405,0.0014947059257719628,1.0,1.0,-6.523354157914071,333771.580920958,1558999.6256374272,4.670857900291461,1558999.6256374272,4.670857900291461,0.7586850097454059,0.09253409748838012,3.9142009388930643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142009388930643,1.2845982734018437,1.2849019745919172,3.047023353478101,6456.2768532403,15246.106770746015,6454.730576645343,0.00033039497204971526,23241.096696157943,2369.932310846002,19293.62164416312,1967.4018797615006,0.8301510852262237,0.8301510852262237,35403.294292149614,35382.83765553947,1.000722741452183,0.8,4275.362152332088,4272.891774033241,1.000722741452183,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4222.123797787815,4632.441516551485,6.078769378795504,4.753030257271165,-3.7631365765364855,8.51616683380765,2.9987233940200633,3.5,0.856778112577161,0.6,0.00023640494167624017,1.000052924738422,0.00023639243066868207,198.82221851435622,0.0,2.4971087142079947e-06,7.076806096065457,0.006526844294254028,7.981363161515544e-05,0.00015659131006108472,0.0006129298528635928,0.09253409748905397,0.09253409748905397,0.09253409748905397,0.09253850580487694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488138.22944334825,595.5209104290966,0.0,0.09253409748905397,0.09253409748838012,0.09253409748838012,0.3716417704833737,0.3716417704833737,0.5,9.946203646651286,0.024017203245591645,0.024017203245591645,-2.660272002685815e-11,2.7369189183445997e-05,0.023634104436837333,-2.660272002685815e-11,27502.678554373146,20865.869947049356,0.7586850097454059,0.9880896143918684,0.6084997126187836,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507668854430824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.0845153814,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71896764675535,260.71896764675535,-12.431032353244632,245.01800448013918,276.4199308133659,123509.50486698195,123561.74651624741,-52.2416492654464,0.0,nan,276.4199308133659,3.2699308133659315,270.1395455467334,-3.0104544532665614,263.8591602800698,-9.290839719930204,257.5787750134373,-15.571224986562697,251.29838974678648,-21.851610253213494,245.01800448013918,-28.131995519860794,1.0,1.0,28837.30492052088,28837.30492052088,275.6405833266379,2.490583326637932,275.6405833266379,275.6405833266379,77232.21643190307,77233.13059965387,-0.9141677508014254,0.0,8545.783548066482,8545.783548066482,0.8860977421863389,3933.7719435875297,275.6405833266379,2.490583326637932,1.0,0.002,0.13116602954985748,0.004896112928425451,0.00020258996283373365,0.0017974100371959392,0.10129498141686682,0.10129498141686682,0.0,2.967287873745228e-14,1.0,1.0000478557726984,0.023634104463440053,0.09253409748838012,0.0,4.42314721442146e-06,5.68171312024556,0.0,1600082.567096078,266.60303910683825,2.7369215786166023e-05,1.0,1284540.8133196665,2597.995277681179,,,,,,,,,,,,,,,,,,3.0,15246.106770746015,1552.4427550428052,0.3716417704833737,6.175347969391544,2.9987233940200633
