time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
546.0,-29.879378629250755,4.753734038047733,35.05166847266007,24.647335905488603,5.014263952036693,-26.390014371118212,-39.89369503743944,1.5248996939102382,-6.546973924562394,-6.5470008642913005,40.103480043876225,41142.34215849128,25665.546306695986,25665.546306695986,66807.88846518726,77242.21609546921,77232.92115251036,25665.546306695986,102898.46745920635,102898.46745920635,102898.46745920635,130401.1530038853,125913.7133679442,4487.4396359410875,0.0,90970.3901133461,54870.65484469428,40110.81696516869,27502.685544678945,67613.50250984763,20865.874734705292,1552.4432844419505,0.0,0.878411749284237,2.7239805363370984,0.0014947059257719628,1.0,1.0,-6.5237567748648075,333771.4148273096,1558999.8295995684,4.670860835719504,1558999.8295995684,4.670860835719504,0.758684990991445,0.09253415084994215,3.914202461081569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914202461081569,1.284598717565212,1.2849024027878326,3.0470234848906164,6456.277131687651,15246.10062857085,6454.72743468661,0.00033039468081036373,23241.104929510788,2369.93315041434,19293.612252638206,1967.4009220924788,0.8301503870472102,0.8301503870472102,35403.30530650199,35382.83765553947,1.0007231306219466,0.8,4275.363482444051,4272.891774033241,1.0007231306219466,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4221.954916088728,4632.441516551485,6.07906688176407,4.753734038047733,-3.763076700258465,8.516810738306198,2.9985234856430485,3.5,0.8567209958980139,0.6,0.00023639243066868207,1.0000527374201464,0.00023637996459917478,198.82263701524926,0.0,2.4874662785511417e-06,7.049479433413936,0.006529331760532579,7.98096012018671e-05,0.00015658282946681495,0.0006128968964621227,0.09253415085022246,0.09253415085022246,0.09253415085022246,0.09253848499166571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.6253632439,595.5211071378401,0.0,0.09253415085022246,0.09253415084994215,0.09253415084994215,0.37164186729341764,0.37164186729341764,0.5,9.946333670878685,0.023867127806056487,0.023867127806056487,4.530420483206399e-11,2.6939728911656857e-05,0.02324408942649825,4.530420483206399e-11,27502.685544678945,20865.874734705292,0.758684990991445,0.9880850123901948,0.6084929878096326,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507699318691603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.05718871875,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7186903766903,260.7186903766903,-12.431309623309687,245.01751339280966,276.4198673605688,123511.24134342452,123563.39269358221,-52.151350157702694,0.0,nan,276.4198673605688,3.26986736056881,270.139396567025,-3.0106034329749605,263.8589257734583,-9.291074226541696,257.57845497991656,-15.57154502008342,251.2979841863637,-21.852015813636285,245.01751339280966,-28.132486607190316,1.0,1.0,28837.30492052088,28837.30492052088,275.640546215869,2.490546215869017,275.640546215869,275.640546215869,77232.08610267953,77232.92115251036,-0.8350498308282113,0.0,8545.783548066482,8545.783548066482,0.8860976459585783,3933.7734733869765,275.640546215869,2.490546215869017,1.0,0.002,0.13116167939229587,0.004896128944725848,0.00020258323863551393,0.001797416761362543,0.10129161931775696,0.10129161931775696,0.0,-1.943323973963018e-15,1.0,1.0000470660891891,0.023244089381194044,0.09253415084994215,0.0,4.350157557979692e-06,5.58795511468874,0.0,1600082.5511987628,266.6030260754376,2.6939683607452025e-05,1.0,1284540.8563279505,2597.9951036585026,,,,,,,,,,,,,,,,,,3.0,15246.10062857085,1552.4432844419505,0.37164186729341764,6.175347969391544,2.9985234856430485
547.0,-29.87988464165846,4.754435951268504,35.051673773177434,24.64729322763162,5.014251549907687,-26.390471022500623,-39.89413728760553,1.5248379306785562,-6.546984379785613,-6.547011223797757,40.10348987958525,41141.98310934305,25665.770413221642,25665.770413221642,66807.75352256469,77242.07027337876,77232.7921910587,25665.770413221642,102898.56260428035,102898.56260428035,102898.56260428035,130401.27557743792,125913.77527576919,4487.500301668726,0.0,90970.43374028512,54870.48491661181,40111.05424852591,27502.712973157577,67613.76722168349,20865.894381296497,1552.4447328811723,0.0,0.8784116557072749,2.7239794855826664,0.0014947059257719628,1.0,1.0,-6.523853913510607,333771.2782876954,1559000.2546072388,4.670864019831727,1559000.2546072388,4.670864019831727,0.7586849487052946,0.09253420819474102,3.9142011965228543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142011965228543,1.2845990321576823,1.2849027014399395,3.0470217542888456,6456.273464750165,15246.094505560406,6454.727009491456,0.00033039540809717984,23241.123583810127,2369.935052623488,19293.610981701437,1967.4007924929958,0.8301496660489106,0.8301496660489106,35403.29615632437,35382.83765553947,1.0007228073190084,0.8,4275.362377453008,4272.891774033241,1.0007228073190084,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4221.786536225944,4632.441516551485,6.079362419911809,4.754435951268504,-3.7630153011385175,8.517451252407021,2.9983241766060984,3.5,0.8566640504588853,0.6,0.00023637996459917478,1.0000526155899827,0.00023636752798223722,198.82305454919197,0.0,2.4785368126542137e-06,7.024173327062042,0.006531810297345233,7.980561068246369e-05,0.00015657435391671108,0.0006128635234455834,0.09253420819354434,0.09253420819354434,0.09253420819354434,0.09253852577650346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.04842001986,595.5212952714293,0.0,0.09253420819354434,0.09253420819474102,0.09253420819474102,0.371641953730466,0.371641953730466,0.5,9.946463197814971,0.023728902402581298,0.023728902402581298,5.6843418860808015e-12,2.6844012154469965e-05,0.023157310287160726,5.6843418860808015e-12,27502.712973157577,20865.894381296497,0.7586849487052946,0.988079148193649,0.6084852952276998,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507729675127248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.03188261239,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7184163907701,260.7184163907701,-12.431583609229904,245.01702407919626,276.4198087023426,123513.25786283682,123564.79150264441,-51.533639807604374,0.0,nan,276.4198087023426,3.2698087023426297,270.1392517777205,-3.01074822227946,263.8586948530826,-9.291305146917352,257.57813792845303,-15.571862071546946,251.29758100382506,-21.85241899617492,245.01702407919626,-28.132975920803716,1.0,1.0,28837.30492052088,28837.30492052088,275.6405207657098,2.490520765709846,275.6405207657098,275.6405207657098,77232.0080683227,77232.7921910587,-0.7841227360040648,0.0,8545.783548066482,8545.783548066482,0.8860977258998296,3933.7722025054686,275.6405207657098,2.490520765709846,1.0,0.002,0.1311573454727985,0.004896145298825654,0.00020257654045128653,0.0017974234592899997,0.10128827022564327,0.10128827022564327,0.0,-2.5871362344109805e-13,1.0,1.000046890380086,0.023157310281476384,0.09253420819474102,0.0,4.333919079400606e-06,5.567096278737471,0.0,1600082.5387997527,266.60301562021436,2.684400647012808e-05,1.0,1284540.8916835191,2597.9949606006858,,,,,,,,,,,,,,,,,,3.0,15246.094505560406,1552.4447328811723,0.371641953730466,6.175347969391544,2.9983241766060984
548.0,-29.880388884698615,4.755135775397889,35.051679128834884,24.647198616899573,5.014194763652183,-26.390930519882975,-39.89457992194218,1.5247363988318359,-6.547006760089744,-6.54703358995992,40.10350207156968,41141.66849190527,25666.02110432034,25666.02110432034,66807.68959622561,77241.9611193747,77232.66017713227,25666.02110432034,102898.68128145262,102898.68128145262,102898.68128145262,130401.4413910451,125913.88005017844,4487.561340866652,0.0,90970.50767256037,54870.35289539085,40111.28308574391,27502.760109592473,67614.04319533639,20865.927488787504,1552.4474038071028,0.0,0.8784114880823843,2.723977214472424,0.0014947059257719628,1.0,1.0,-6.523889124789207,333770.98350056575,1559000.7814320705,4.670869723549315,1559000.7814320705,4.670869723549315,0.758684852198156,0.09253427282295033,3.9142032949965504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142032949965504,1.284599532679422,1.2849031861030946,3.047022200632669,6456.274410499166,15246.088389157529,6454.72342196017,0.0003303949456169003,23241.130012037494,2369.9357081202547,19293.600258330345,1967.39969901346,0.8301489750428414,0.8301489750428414,35403.31134059887,35382.83765553947,1.0007233438245131,0.8,4275.364211131873,4272.891774033241,1.0007233438245131,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4221.61866689795,4632.441516551485,6.07966354364729,4.755135775397889,-3.762963167293963,8.518098942691852,2.998125477157777,3.5,0.8566072791879363,0.6,0.00023636752798223722,1.0000524318217061,0.00023635513545191587,198.8234706246852,0.0,2.472686167784643e-06,7.007592599501678,0.006534282983513018,7.980161688130094e-05,0.0001565659111009363,0.0006128308051154218,0.09253427282336812,0.09253427282336812,0.09253427282336812,0.09253859017298707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488136.48290316266,595.5214798042217,0.0,0.09253427282336812,0.09253427282295033,0.09253427282295033,0.3716420311135433,0.3716420311135433,0.5,9.94659271829831,0.023620085839354488,0.023620085839354488,3.9619862945983186e-11,2.6829870193978422e-05,0.023144465170730655,3.9619862945983186e-11,27502.760109592473,20865.927488787504,0.758684852198156,0.988074169787758,0.6084781584950828,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450775996143272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.015301884836,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71814121781296,260.71814121781296,-12.431858782187021,245.01653611892587,276.4197463166979,123514.79663433961,123566.55354333905,-51.75690899942692,0.0,nan,276.4197463166979,3.2697463166979333,270.1391042771571,-3.0108957228428608,263.85846223758114,-9.29153776241884,257.577820198032,-15.572179801967991,251.2971781584839,-21.85282184151609,245.01653611892587,-28.133463881074107,1.0,1.0,28837.30492052088,28837.30492052088,275.6404829517042,2.490482951704223,275.6404829517042,275.6404829517042,77231.83993449989,77232.66017713227,-0.8202426323841792,0.0,8545.783548066482,8545.783548066482,0.8860975932412078,3933.774311471533,275.6404829517042,2.490482951704223,1.0,0.002,0.13115301395545054,0.004896159466269605,0.0002025698409794856,0.0017974301590252153,0.1012849204897428,0.1012849204897428,0.0,4.701100619897147e-15,1.0,1.0000468643635965,0.023144465131110792,0.09253427282295033,0.0,4.331517346618762e-06,5.56401148540263,0.0,1600082.5125308759,266.60299323991023,2.6829830574115476e-05,1.0,1284540.968015739,2597.994651740767,,,,,,,,,,,,,,,,,,3.0,15246.088389157529,1552.4474038071028,0.3716420311135433,6.175347969391544,2.998125477157777
549.0,-29.880891714923976,4.755833794158506,35.05168439074354,24.64715017648416,5.014181763314856,-26.391384367109758,-39.89501794623209,1.5246744154475445,-6.547014529132298,-6.547041194742485,40.10351007796833,41141.31922871355,25666.23774844335,25666.23774844335,66807.5569771569,77241.82004407112,77232.51553559907,25666.23774844335,102898.75328404242,102898.75328404242,102898.75328404242,130401.53034228127,125913.90915196638,4487.62119031489,0.0,90970.55903329777,54870.19567518897,40111.51484234312,27502.77705823885,67614.29190058197,20865.93976341027,1552.4482867488052,0.0,0.878411416397557,2.7239764443704315,0.0014947059257719628,1.0,1.0,-6.524045597398526,333770.8832685389,1559001.1273941714,4.670872162746025,1559001.1273941714,4.670872162746025,0.7586848309618094,0.09253432215758692,3.9142033056272405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142033056272405,1.2845998481500414,1.2849034857280135,3.047021460623792,6456.272842509155,15246.082291333902,6454.7215684321945,0.00033039513230153766,23241.143070548806,2369.937039717825,19293.594718011187,1967.3991340581329,0.8301482702225625,0.8301482702225625,35403.311417521116,35382.83765553947,1.0007233465424046,0.8,4275.364220421135,4272.891774033241,1.0007233465424046,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4221.451249052698,4632.441516551485,6.079955975851412,4.755833794158506,-3.7629000909090458,8.518733885067551,2.997927317355589,3.5,0.8565506621015969,0.6,0.00023635513545191587,1.0000522851271505,0.0002363427782397045,198.82388553592332,0.0,2.4639258883110615e-06,6.982765967473548,0.006536746909401329,7.979766485755997e-05,0.0001565574705943559,0.0006127977689210673,0.09253432215825355,0.09253432215825355,0.09253432215825355,0.0925386090899022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.90154456825,595.5216692839145,0.0,0.09253432215825355,0.09253432215758692,0.09253432215758692,0.3716421024611604,0.3716421024611604,0.5,9.9467213262168,0.023497932210602812,0.023497932210602812,6.821210263296962e-13,2.6665610164400277e-05,0.02299559734393597,6.821210263296962e-13,27502.77705823885,20865.93976341027,0.7586848309618094,0.9880685739545824,0.6084707548103367,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507790141956487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.9904752528,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7178691826053,260.7178691826053,-12.432130817394693,245.0160499080243,276.4196884571832,123516.82625071998,123567.99298243782,-51.16673171781558,0.0,nan,276.4196884571832,3.2696884571832356,270.13896074736186,-3.0110392526381133,263.8582330375098,-9.291766962490158,257.5775053276928,-15.572494672307187,251.29677761785985,-21.85322238214013,245.0160499080243,-28.133950091975663,1.0,1.0,28837.30492052088,28837.30492052088,275.64045842143645,2.490458421436472,275.64045842143645,275.64045842143645,77231.7567418896,77232.51553559907,-0.7587937094649533,0.0,8545.783548066482,8545.783548066482,0.8860975925691705,3933.774322155377,275.64045842143645,2.490458421436472,1.0,0.002,0.13114871029685668,0.004896176193399469,0.00020256319068157242,0.0017974368093170649,0.1012815953407862,0.1012815953407862,0.0,-1.362625290379782e-15,1.0,1.0000465629419086,0.02299559734325385,0.09253432215758692,0.0,4.303658576247435e-06,5.528225865239724,0.0,1600082.5031844326,266.6029854708677,2.666560948227925e-05,1.0,1284540.9939698442,2597.994546723758,,,,,,,,,,,,,,,,,,3.0,15246.082291333902,1552.4482867488052,0.3716421024611604,6.175347969391544,2.997927317355589
550.0,-29.88139318389887,4.756529858146928,35.05168977602184,24.647093389090173,5.0141560304441155,-26.39183826243913,-39.89545974237842,1.524601108886091,-6.547030001991004,-6.547056821699772,40.10352416133151,41140.98521892647,25666.47232101882,25666.47232101882,66807.45753994529,77241.68577410113,77232.43195829868,25666.47232101882,102898.9042793175,102898.9042793175,102898.9042793175,130401.7310373155,125914.04901313965,4487.682024175861,0.0,90970.60975396565,54870.04627713382,40111.73719647981,27502.826757998,67614.56395447781,20865.975137019876,1552.450918238271,0.0,0.8784112781067677,2.7239748554047467,0.0014947059257719628,1.0,1.0,-6.52392154204955,333770.677304561,1559001.7359464553,4.670876868323242,1559001.7359464553,4.670876868323242,0.758684746139846,0.09253438297589682,3.914202774135683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914202774135683,1.2846002165042005,1.2849038382943356,3.0470201731613082,6456.270114530644,15246.076205005564,6454.720516481682,0.00033039561865337103,23241.159184465952,2369.9386828800816,19293.591573660713,1967.398813423617,0.8301475593590988,0.8301475593590988,35403.307571719575,35382.83765553947,1.0007232106588113,0.8,4275.363755995587,4272.891774033241,1.0007232106588113,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4221.2843520985425,4632.441516551485,6.080251928126839,4.756529858146928,-3.7628432371742946,8.519373095321223,2.9977297793073716,3.5,0.856494222659249,0.6,0.0002363427782397045,1.0000521437927596,0.0002363304550734324,198.8242993254423,0.0,2.4569089462548093e-06,6.962879953686129,0.006539203818347584,7.979367898595287e-05,0.00015654909925375164,0.000612764918587477,0.09253438297665238,0.09253438297665238,0.09253438297665238,0.09253869739930812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.3455986018,595.5218507964939,0.0,0.09253438297665238,0.09253438297589682,0.09253438297589682,0.3716421665549873,0.3716421665549873,0.5,9.946850758807114,0.02343104074486746,0.02343104074486746,1.972466634470038e-11,2.6819708750736027e-05,0.02313527965020512,1.972466634470038e-11,27502.826757998,20865.975137019876,0.758684746139846,0.9880631277149711,0.6084633666590685,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507820238038203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.97058923902,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7175986809038,260.7175986809038,-12.432401319096186,245.01556524780742,276.4196321139956,123518.63798742885,123569.51628401417,-50.87829658532881,0.0,nan,276.4196321139956,3.2696321139956126,270.1388187407787,-3.0111812592213028,263.8580053675092,-9.291994632490798,257.5771919942824,-15.572808005717604,251.2963786210493,-21.853621378950663,245.01556524780742,-28.13443475219256,1.0,1.0,28837.30492052088,28837.30492052088,275.6404330145333,2.4904330145333233,275.6404330145333,275.6404330145333,77231.63980021334,77232.43195829868,-0.7921580853435444,0.0,8545.783548066482,8545.783548066482,0.8860976261683241,3933.7737880063614,275.6404330145333,2.4904330145333233,1.0,0.002,0.13114438049418697,0.004896191575273748,0.00020255649666434938,0.0017974435033115406,0.10127824833217469,0.10127824833217469,0.0,-2.4110054230863653e-14,1.0,1.0000468457566336,0.023135279630480454,0.09253438297589682,0.0,4.329802620274435e-06,5.561809192459224,0.0,1600082.4852572354,266.602969998009,2.6819689026069682e-05,1.0,1284541.0473022212,2597.99433092719,,,,,,,,,,,,,,,,,,3.0,15246.076205005564,1552.450918238271,0.3716421665549873,6.175347969391544,2.9977297793073716
551.0,-29.881893135704274,4.7572240063295075,35.051695212236545,24.647031537629687,5.014127514312519,-26.392291070722564,-39.895897592045344,1.5245254492448963,-6.547043750820023,-6.54707062492727,40.10353640153934,41140.648660695406,25666.702217668422,25666.702217668422,66807.35087836382,77241.55546079455,77232.3280335299,25666.702217668422,102899.03025119833,102899.03025119833,102899.03025119833,130401.89683230918,125914.1540665268,4487.742765782393,0.0,90970.66507702264,54869.89493404568,40111.966825529955,27502.86658111085,67614.8334066408,20866.003517764886,1552.4530347079847,0.0,0.8784111567141126,2.7239734529567414,0.0014947059257719628,1.0,1.0,-6.523885994740851,333770.49537714774,1559002.2648551434,4.670880998913733,1559002.2648551434,4.670880998913733,0.7586846795124911,0.09253443981501042,3.9142029090361024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142029090361024,1.2846005957931705,1.2849042018417816,3.047019378516866,6456.268430774425,15246.070129186604,6454.718752965,0.0003303958359837343,23241.172517401443,2369.9400424611304,19293.586302391333,1967.3982759037322,0.8301468563148258,0.8301468563148258,35403.308547840905,35382.83765553947,1.0007232451480774,0.8,4275.363873873662,4272.891774033241,1.0007232451480774,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4221.117935453798,4632.441516551485,6.080546104170643,4.7572240063295075,-3.7627852007492555,8.520009207078763,2.9975328149341434,3.5,0.856437947124041,0.6,0.0002363304550734324,1.0000519862433013,0.00023631816977956173,198.82471186457164,0.0,2.450144899524459e-06,6.943710645252317,0.0065416539632471085,7.978972890095982e-05,0.00015654072617247257,0.0006127321657669161,0.09253443981388307,0.09253443981388307,0.09253443981388307,0.09253876312571364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.77945623006,595.5220355348605,0.0,0.09253443981388307,0.09253443981501042,0.09253443981501042,0.37164222937716057,0.37164222937716057,0.5,9.946980457482764,0.023386739585873784,0.023386739585873784,8.355982572538778e-12,2.6874107220464793e-05,0.023184630186392496,8.355982572538778e-12,27502.86658111085,20866.003517764886,0.7586846795124911,0.9880576126924588,0.6084559642892616,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450785025276319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.951419930585,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71732931879524,260.71732931879524,-12.43267068120474,245.01508209307292,276.41957654451204,123520.4184861724,123571.08243944957,-50.66395327717643,0.0,nan,276.41957654451204,3.269576544512063,270.1386776542512,-3.0113223457487948,263.85777876391836,-9.292221236081616,257.57687987364903,-15.573120126350943,251.29598098336808,-21.854019016631895,245.01508209307292,-28.134917906927058,1.0,1.0,28837.30492052088,28837.30492052088,275.6404070503649,2.4904070503649223,275.6404070503649,275.6404070503649,77231.51662604927,77232.3280335299,-0.8114074806362623,0.0,8545.783548066482,8545.783548066482,0.886097617640362,3933.773923581283,275.6404070503649,2.4904070503649223,1.0,0.002,0.13114004145292954,0.004896207326074886,0.00020254978913736323,0.0017974502105449867,0.10127489456868162,0.10127489456868162,0.0,-3.176499861756721e-13,1.0,1.0000469456735148,0.023184630178036514,0.09253443981501042,0.0,4.339040837758698e-06,5.573676266426753,0.0,1600082.4692096952,266.60295624917995,2.687409886448222e-05,1.0,1284541.0944105792,2597.9941403146404,,,,,,,,,,,,,,,,,,3.0,15246.070129186604,1552.4530347079847,0.37164222937716057,6.175347969391544,2.9975328149341434
552.0,-29.882391732438396,4.757916128215567,35.05170060798126,24.646937974635534,5.014065467263164,-26.392746012464965,-39.89633572110904,1.5244197473052088,-6.547063845431637,-6.547090587239488,40.103546106314575,41140.32746561994,25666.945373511848,25666.945373511848,66807.2728391318,77241.4482293545,77232.16969372175,25666.945373511848,102899.1150672336,102899.1150672336,102899.1150672336,130402.01587475963,125914.21270224932,4487.803172510309,0.0,90970.73258004144,54869.74809695171,40112.20498121081,27502.90080752603,67615.10578873684,20866.02747798048,1552.4550335103459,0.0,0.8784110115819989,2.723971427521459,0.0014947059257719628,1.0,1.0,-6.524025902210269,333770.23227283085,1559002.6842059896,4.670885937280434,1559002.6842059896,4.670885937280434,0.7586846065441429,0.09253449612052987,3.9142038485917072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142038485917072,1.2846011155063775,1.2849047058952952,3.04701887717789,6456.267368497293,15246.064067045972,6454.716569516787,0.000330395893466651,23241.18418430656,2369.9412321543605,19293.579775918508,1967.3976103887167,0.830146158772166,0.830146158772166,35403.315346338975,35382.83765553947,1.000723485359215,0.8,4275.364694871875,4272.891774033241,1.000723485359215,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4220.952006335652,4632.441516551485,6.080842742344794,4.757916128215567,-3.7627320209103754,8.520648149125943,2.9973364327327996,3.5,0.8563818379236571,0.6,0.00023631816977956173,1.0000518455478673,0.00023630591836975955,198.8251232870551,0.0,2.4426200140068814e-06,6.922385119695502,0.006544096583261116,7.978577647631839e-05,0.00015653239330324335,0.0006126996962968259,0.0925344961212069,0.0925344961212069,0.0925344961212069,0.09253879817300881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.2041240952,595.5222231376044,0.0,0.0925344961212069,0.09253449612052987,0.09253449612052987,0.3716422934815778,0.3716422934815778,0.5,9.947109519087443,0.02332953215170619,0.02332953215170619,-9.094947017729282e-13,2.674180785788849e-05,0.023064685029225984,-9.094947017729282e-13,27502.90080752603,20866.02747798048,0.7586846065441429,0.9880524782120564,0.6084487628276846,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450788017679811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.93009440503,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71705796399726,260.71705796399726,-12.432942036002714,245.0146000993363,276.41951582865414,123521.80630020713,123572.84505537017,-51.03875516302425,0.0,nan,276.41951582865414,3.269515828654164,270.1385326828115,-3.011467317188476,263.8575495369051,-9.292450463094895,257.57656639106847,-15.57343360893151,251.2955832452083,-21.854416754791686,245.0146000993363,-28.135399900663685,1.0,1.0,28837.30492052088,28837.30492052088,275.6403685596395,2.490368559639535,275.6403685596395,275.6403685596395,77231.33802177366,77232.16969372175,-0.8316719480935717,0.0,8545.783548066482,8545.783548066482,0.8860975582447365,3933.7748678346657,275.6403685596395,2.490368559639535,1.0,0.002,0.13113572485811076,0.004896221866920117,0.00020254311371642597,0.0017974568863158423,0.10127155685821299,0.10127155685821299,0.0,3.226845873838258e-14,1.0,1.0000467028082247,0.02306468503013548,0.09253449612052987,0.0,4.316594849966724e-06,5.544843766785888,0.0,1600082.4454528624,266.60293615456834,2.674180876738319e-05,1.0,1284541.162538947,2597.993864649748,,,,,,,,,,,,,,,,,,3.0,15246.064067045972,1552.4550335103459,0.3716422934815778,6.175347969391544,2.9973364327327996
553.0,-29.882888286428454,4.758606477806098,35.05170587503342,24.646883736737095,5.014051188533258,-26.39319433891523,-39.8967691353522,1.5243572410445714,-6.547070763754448,-6.547097301236992,40.103553184665365,41139.99848778632,25667.158048858306,25667.158048858306,66807.15653664462,77241.31312405113,77232.0162782629,25667.158048858306,102899.1743271212,102899.1743271212,102899.1743271212,130402.08748766032,125914.22495060353,4487.8625370567925,0.0,90970.79114167138,54869.61222132585,40112.42102260614,27502.91316053911,67615.33418314526,20866.036493806012,1552.4556772877634,0.0,0.8784109482568971,2.723970748416975,0.0014947059257719628,1.0,1.0,-6.524217774841873,333770.14378228557,1559002.9900661216,4.670888092024915,1559002.9900661216,4.670888092024915,0.7586845935922302,0.09253454165204081,3.9142050565453155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142050565453155,1.2846014331317501,1.2849050078567346,3.047019064117664,6456.267764600243,15246.058015386876,6454.713390260274,0.00033039557507788883,23241.191973208057,2369.9420264012747,19293.570272908033,1967.3966413513315,0.8301454716758608,0.8301454716758608,35403.32408692846,35382.83765553947,1.0007237941902294,0.8,4275.365750400356,4272.891774033241,1.0007237941902294,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4220.786533920654,4632.441516551485,6.081131524321912,4.758606477806098,-3.7626690264837697,8.521275504289868,2.9971405961789768,3.5,0.8563258846225648,0.6,0.00023630591836975955,1.00005163334223,0.00023629371773536492,198.82553302543667,0.0,2.435888064359202e-06,6.903306774393978,0.006546532471325475,7.978186676282693e-05,0.0001565240516069326,0.0006126672342708155,0.09253454165213111,0.09253454165213111,0.09253454165213111,0.09253880680558944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.6214289471,595.5224130061085,0.0,0.09253454165213111,0.09253454165204081,0.09253454165204081,0.3716423572926645,0.3716423572926645,0.5,9.947237473475491,0.023241953713068142,0.023241953713068142,1.5290879673557356e-11,2.6537482540334167e-05,0.02287952639511559,1.5290879673557356e-11,27502.91316053911,20866.036493806012,0.7586845935922302,0.9880474206588763,0.6084418421471242,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450791001984415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.91101605973,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71678950710424,260.71678950710424,-12.43321049289574,245.01411984261034,276.41945917159757,123523.82440514759,123574.31809894175,-50.49369379416079,0.0,nan,276.41945917159757,3.269459171597589,270.13839130581505,-3.011608694184929,263.8573234399815,-9.292676560018492,257.57625557420533,-15.573744425794644,251.2951877084155,-21.854812291584466,245.01411984261034,-28.135880157389636,1.0,1.0,28837.30492052088,28837.30492052088,275.64034389346034,2.490343893460363,275.64034389346034,275.64034389346034,77231.25212184187,77232.0162782629,-0.7641564210352954,0.0,8545.783548066482,8545.783548066482,0.8860974818818653,3933.776081828042,275.64034389346034,2.490343893460363,1.0,0.002,0.1311314429140179,0.004896238663905523,0.00020253649732919062,0.0017974635025780636,0.10126824866459531,0.10126824866459531,0.0,-9.274568960049301e-14,1.0,1.0000463279072398,0.02287952637982471,0.09253454165204081,0.0,4.281943972836178e-06,5.50033338690921,0.0,1600082.4370468718,266.60292923624553,2.6537467249454494e-05,1.0,1284541.1854527425,2597.993771934652,,,,,,,,,,,,,,,,,,3.0,15246.058015386876,1552.4556772877634,0.3716423572926645,6.175347969391544,2.9971405961789768
554.0,-29.883383496917553,4.759294892868241,35.051711253043266,24.646826565172546,5.014025630543262,-26.39364258415656,-39.89720247974617,1.5242847177624006,-6.547086024136036,-6.547112702781102,40.10356692019686,41139.65932074152,25667.39019217968,25667.39019217968,66807.04951292119,77241.1813409936,77231.93031891223,25667.39019217968,102899.32051109191,102899.32051109191,102899.32051109191,130402.28178922663,125914.35882101147,4487.922968215159,0.0,90970.84281510391,54869.45613696343,40112.651864600535,27502.961278134728,67615.61314273527,20866.070739171468,1552.4582286249076,0.0,0.8784108125107799,2.723969182513205,0.0014947059257719628,1.0,1.0,-6.524105267154937,333769.9407893074,1559003.5835898577,4.670892711018516,1559003.5835898577,4.670892711018516,0.7586845113933354,0.0925346008166296,3.914204768960978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914204768960978,1.2846017975002246,1.284905356637543,3.047017975981225,6456.265458969701,15246.05198803086,6454.71207678735,0.0003303959545643781,23241.20688229912,2369.9435467054623,19293.56634684957,1967.3962410047845,0.8301447702160365,0.8301447702160365,35403.322006007,35382.83765553947,1.0007237206650856,0.8,4275.365499104735,4272.891774033241,1.0007237206650856,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4220.621580136705,4632.441516551485,6.081424194241152,4.759294892868241,-3.762612752352779,8.52190764522102,2.9969453785191464,3.5,0.8562701081483276,0.6,0.00023629371773536492,1.0000514938459752,0.00023628155068958692,198.82594165669124,0.0,2.4257976367592994e-06,6.874710502575854,0.006548958268962234,7.977795785649676e-05,0.00015651575987886816,0.0006126347337354171,0.09253460081667671,0.09253460081667671,0.09253460081667671,0.0925388913881366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.06725231477,595.5225939258177,0.0,0.09253460081667671,0.0925346008166296,0.0925346008166296,0.3716424176588334,0.3716424176588334,0.5,9.947366190324368,0.023200607802152717,0.023200607802152717,9.606537787476555e-12,2.6678645042466087e-05,0.02300743562614116,9.606537787476555e-12,27502.961278134728,20866.070739171468,0.7586845113933354,0.9880417614773793,0.6084343158124809,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507939740740097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.88241978791,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.716522517961,260.716522517961,-12.433477482038995,245.0136411365868,276.4194038993335,123525.61611877475,123575.83374426608,-50.21762549135093,0.0,nan,276.4194038993335,3.269403899333497,270.13825134679763,-3.0117486532023463,263.8570987942188,-9.292901205781163,257.5759462416863,-15.574053758313653,251.2947936891428,-21.85520631085717,245.0136411365868,-28.136358863413164,1.0,1.0,28837.30492052088,28837.30492052088,275.64031843323056,2.490318433230584,275.64031843323056,275.64031843323056,77231.13749558876,77231.93031891223,-0.7928233234706568,0.0,8545.783548066482,8545.783548066482,0.8860975000620057,3933.7757928057827,275.64031843323056,2.490318433230584,1.0,0.002,0.13112713702929465,0.004896253985915469,0.00020252984034939688,0.0017974701595200608,0.10126492017469843,0.10126492017469843,0.0,-1.3054227837594468e-13,1.0,1.0000465868847306,0.02300743561653462,0.0925346008166296,0.0,4.30588463791613e-06,5.5310863835423625,0.0,1600082.4193504232,266.60291397586394,2.66786354359283e-05,1.0,1284541.238015884,2597.9935592507186,,,,,,,,,,,,,,,,,,3.0,15246.05198803086,1552.4582286249076,0.3716424176588334,6.175347969391544,2.9969453785191464
555.0,-29.88387724103697,4.759981408253218,35.051716678068935,24.646769987326138,5.013997492174351,-26.394089767710586,-39.897635649517156,1.5242100188714636,-6.547099770451666,-6.5471264992575255,40.103579032749956,41139.31922219801,25667.618153414154,25667.618153414154,66806.93737561216,77241.05000672316,77231.82654493715,25667.618153414154,102899.4446983513,102899.4446983513,102899.4446983513,130402.4453323966,125914.46197741531,4487.983354981289,0.0,90970.89120080095,54869.29535137869,40112.88427713584,27503.000634045296,67615.88491118114,20866.098781709505,1552.4603231120955,0.0,0.8784106916400748,2.723967780810313,0.0014947059257719628,1.0,1.0,-6.524073592329728,333769.75895132136,1559004.1069834298,4.6708968238515665,1559004.1069834298,4.6708968238515665,0.7586844453575683,0.0925346571336466,3.914203869905271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914203869905271,1.2846021719744756,1.2849057155696575,3.0470163878743968,6456.2620939619,15246.045971037847,6454.711495306488,0.0003303966077236986,23241.22458215304,2369.9453515882633,19293.564608764358,1967.3960637694177,0.8301440632168713,0.8301440632168713,35403.31550056106,35382.83765553947,1.0007234908083396,0.8,4275.364713495997,4272.891774033241,1.0007234908083396,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4220.457101173452,4632.441516551485,6.081715211908575,4.759981408253218,-3.762555459154448,8.522536867407666,2.996750727859236,3.5,0.8562144936740674,0.6,0.00023628155068958692,1.0000513415712862,0.0002362694202463046,198.826349079419,0.0,2.419124333992274e-06,6.855798362534105,0.006551377393296226,7.977405070226435e-05,0.00015650749998732255,0.0006126022621195771,0.09253465713457798,0.09253465713457798,0.09253465713457798,0.0925389558839464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.50404312595,595.5227777035803,0.0,0.09253465713457798,0.0925346571336466,0.0925346571336466,0.3716424795447862,0.3716424795447862,0.5,9.947495152715172,0.023176046149274043,0.023176046149274043,8.810729923425242e-12,2.672880583531878e-05,0.02305290692777362,8.810729923425242e-12,27503.000634045296,20866.098781709505,0.7586844453575683,0.9880361317960773,0.6084268404715517,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450796938133747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.86350764787,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.716256628449,260.716256628449,-12.433743371550975,245.0131639291428,276.4193493277565,123527.33958228618,123577.35038267284,-50.01080038666444,0.0,nan,276.4193493277565,3.2693493277565153,270.1381122480426,-3.0118877519573743,263.8568751682948,-9.2931248317052,257.5756380885849,-15.574361911415053,251.2944010088723,-21.855598991127664,245.0131639291428,-28.136836070857186,1.0,1.0,28837.30492052088,28837.30492052088,275.6402924934586,2.4902924934586395,275.6402924934586,275.6402924934586,77231.01791463474,77231.82654493715,-0.8086303024174413,0.0,8545.783548066482,8545.783548066482,0.8860975568973628,3933.7748892547975,275.6402924934586,2.4902924934586395,1.0,0.002,0.13112282263241157,0.0048962696352665164,0.00020252317089073475,0.0017974768290831174,0.10126158544536737,0.10126158544536737,0.0,-2.6147920634267408e-14,1.0,1.0000466789471965,0.02305290691896289,0.0925346571336466,0.0,4.314396828500839e-06,5.542020846518798,0.0,1600082.4032997522,266.6029002295483,2.6728797024588857e-05,1.0,1284541.285101151,2597.9933687316716,,,,,,,,,,,,,,,,,,3.0,15246.045971037847,1552.4603231120955,0.3716424795447862,6.175347969391544,2.996750727859236
556.0,-29.88436955171135,4.76066603406387,35.05172213139427,24.6467076469213,5.013969045450957,-26.39453569199961,-39.89806860974056,1.5241351856573109,-6.547113217515005,-6.5471399654139715,40.10359069932053,41138.99796814147,25667.84490227499,25667.84490227499,66806.84287041645,77240.92272117447,77231.71749715405,25667.84490227499,102899.56239942904,102899.56239942904,102899.56239942904,130402.60024795002,125914.55646704153,4488.043780908483,0.0,90970.94749337614,54869.15727695101,40113.10024047236,27503.037848520984,67616.13808899335,20866.125300734657,1552.4623081311554,0.0,0.8784105742571887,2.7239664130714685,0.0014947059257719628,1.0,1.0,-6.524069807875321,333769.58146798075,1559004.6111044062,4.670900818006284,1559004.6111044062,4.670900818006284,0.7586843830001406,0.09253471347580317,3.9142042657013345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142042657013345,1.2846025470015652,1.284906075101754,3.047015806435705,6456.260861963083,15246.039966914092,6454.709456189967,0.0003303967110514415,23241.23661366361,2369.9465784609024,19293.558513708616,1967.3954422467018,0.8301433712165669,0.830143371216567,35403.31836448808,35382.83765553947,1.0007235919993942,0.8,4275.365059348704,4272.891774033241,1.0007235919993942,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4220.293103227466,4632.441516551485,6.082005271777337,4.76066603406387,-3.7624981012384113,8.523164135302281,2.9965566514884845,3.5,0.8561590432824241,0.6,0.0002362694202463046,1.000051192718532,0.00023625732559153447,198.82675532077556,0.0,2.4118517505375036e-06,6.835187861023285,0.006553789245046763,7.977014561490375e-05,0.00015649927463140084,0.0006125701283413938,0.09253471347769242,0.09253471347769242,0.09253471347769242,0.09253901537570909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.93822067144,595.522962309322,0.0,0.09253471347769242,0.09253471347580317,0.09253471347580317,0.371642544856947,0.371642544856947,0.5,9.94762420980864,0.02315972778677633,0.02315972778677633,7.923972589196637e-11,2.6747898971279938e-05,0.023070157538654712,7.923972589196637e-11,27503.037848520984,20866.125300734657,0.7586843830001406,0.9880310345806539,0.6084198111698742,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507998934281037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.84289714636,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71599174088766,260.71599174088766,-12.434008259112318,245.01268819259408,276.41929528918314,123529.08856806807,123578.91090938202,-49.822341313962156,0.0,nan,276.41929528918314,3.2692952891831624,270.13797386987557,-3.0120261301244113,263.8566524505386,-9.293347549461373,257.57533103121784,-15.574668968782134,251.29400961191632,-21.855990388083654,245.01268819259408,-28.137311807405894,1.0,1.0,28837.30492052088,28837.30492052088,275.64026626688263,2.4902662668826565,275.64026626688263,275.64026626688263,77230.89766100062,77231.71749715405,-0.819836153430515,0.0,8545.783548066482,8545.783548066482,0.8860975318764323,3933.7752870298414,275.64026626688263,2.4902662668826565,1.0,0.002,0.13111850500505742,0.004896285358167803,0.00020251649658038862,0.001797483503514003,0.10125824829019431,0.10125824829019431,0.0,9.4391508498326e-14,1.0,1.000046713870035,0.023070157459414986,0.09253471347580317,0.0,4.31762746642629e-06,5.546170932739442,0.0,1600082.3875555797,266.602886782485,2.6747819731554046e-05,1.0,1284541.331058842,2597.9931827751216,,,,,,,,,,,,,,,,,,3.0,15246.039966914092,1552.4623081311554,0.371642544856947,6.175347969391544,2.9965566514884845
557.0,-29.884859856301123,4.761348650888305,35.05172753498209,24.646608356293314,5.013905113981157,-26.39498335928509,-39.898498077504314,1.5240286169565702,-6.547133473041583,-6.5471600676128086,40.103600170924835,41138.68826105363,25668.08598090284,25668.08598090284,66806.77424195647,77240.82219761585,77231.557570338,25668.08598090284,102899.64355124085,102899.64355124085,102899.64355124085,130402.7148617864,125914.61095921457,4488.103902571835,0.0,90971.02159732881,54869.02164321701,40113.333282346444,27503.07131054555,67616.404592892,20866.148698676247,1552.464274494542,0.0,0.8784104292527964,2.723964373700862,0.0014947059257719628,1.0,1.0,-6.524228750211421,333769.31651912193,1559005.0203806998,4.670905752031233,1559005.0203806998,4.670905752031233,0.7586843106746228,0.09253477079400083,3.9142063147146837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142063147146837,1.2846030703763502,1.2849065830625634,3.0470161600718724,6456.261611275686,15246.033975048878,6454.706063242883,0.00033039630365936523,23241.24337936436,2369.9472683703775,19293.54837196273,1967.3944080764309,0.8301426931871148,0.8301426931871148,35403.333190871825,35382.83765553947,1.0007241158596376,0.8,4275.366849808072,4272.891774033241,1.0007241158596376,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4220.12958623599,4632.441516551485,6.082298056585668,4.761348650888305,-3.7624459588087604,8.523794609697065,2.9963631492884533,3.5,0.8561037569395581,0.6,0.00023625732559153447,1.0000509843164362,0.00023624528078738225,198.82715990821893,0.0,2.4047409646703355e-06,6.815035893875731,0.006556193986011433,7.976627220239171e-05,0.00015649105338914275,0.0006125382693721352,0.09253477079467969,0.09253477079467969,0.09253477079467969,0.09253904802862449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.3653513845,595.5231490991724,0.0,0.09253477079467969,0.09253477079400083,0.09253477079400083,0.37164261451800007,0.37164261451800007,0.5,9.94775252687352,0.023121299621323033,0.023121299621323033,-3.632294465205632e-11,2.659457123854736e-05,0.022931317401400975,-3.632294465205632e-11,27503.07131054555,20866.148698676247,0.7586843106746228,0.9880261253787423,0.6084128327843422,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450802840154049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.822745179205,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7157246296079,260.7157246296079,-12.434275370392072,245.01221368343047,276.4192355757881,123530.45364907608,123580.69424728598,-50.2405982098909,0.0,nan,276.4192355757881,3.269235575788116,270.1378311973228,-3.012168802677195,263.8564268188443,-9.293573181155693,257.57502244035874,-15.57497755964124,251.29361806190306,-21.856381938096916,245.01221368343047,-28.137786316569503,1.0,1.0,28837.30492052088,28837.30492052088,275.6402274505641,2.4902274505641344,275.6402274505641,275.6402274505641,77230.71600423618,77231.557570338,-0.8415661018225364,0.0,8545.783548066482,8545.783548066482,0.886097402344514,3933.777346288257,275.6402274505641,2.4902274505641344,1.0,0.002,0.13111421335984297,0.004896299767400266,0.00020250985963892888,0.0017974901403886158,0.10125492981946443,0.10125492981946443,0.0,2.754480671329773e-14,1.0,1.0000464327474987,0.02293131743772392,0.09253477079400083,0.0,4.291645241083564e-06,5.512795984846935,0.0,1600082.363580115,266.6028665269584,2.6594607561492012e-05,1.0,1284541.3996649575,2597.9929051772883,,,,,,,,,,,,,,,,,,3.0,15246.033975048878,1552.464274494542,0.37164261451800007,6.175347969391544,2.9963631492884533
558.0,-29.885350723320894,4.762029536271912,35.05173280120326,24.64657350154596,5.0139032830962,-26.395425322705616,-39.898926637228556,1.52397788233332,-6.547139287048765,-6.547165661584323,40.103607014684854,41138.34340469561,25668.29375359069,25668.29375359069,66806.63715828629,77240.6759200929,77231.40648253469,25668.29375359069,102899.70023612538,102899.70023612538,102899.70023612538,130402.78211417087,125914.61917727158,4488.162936899293,0.0,90971.06480970181,54868.86642357587,40113.55376236216,27503.08187804548,67616.63564040764,20866.156494312938,1552.4648072610792,0.0,0.8784103728913844,2.7239638085478655,0.0014947059257719628,1.0,1.0,-6.524433640749976,333769.24279108545,1559005.3161048742,4.67090766982593,1559005.3161048742,4.67090766982593,0.7586843026115371,0.09253481719915616,3.914205571880052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914205571880052,1.284603332522109,1.2849068297966582,3.0470149600150487,6456.25906849928,15246.028006961873,6454.704940979086,0.0003303967464321217,23241.258829951294,2369.948843891777,19293.545017441138,1967.3940660104256,0.8301419969807019,0.8301419969807019,35403.32781582097,35382.83765553947,1.0007239259430951,0.8,4275.366200707771,4272.891774033241,1.0007239259430951,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4219.966517133179,4632.441516551485,6.082582326039014,4.762029536271912,-3.7623830462603722,8.524412582532285,2.9961701820872646,3.5,0.8560486234535042,0.6,0.00023624528078738225,1.0000510430072242,0.00023623322273328768,198.8275649612187,0.0,2.3948342012370945e-06,6.786960126305925,0.00655858882021267,7.976240715290126e-05,0.000156482873634481,0.0006125061358838877,0.09253481720206354,0.09253481720206354,0.09253481720206354,0.0925390546486149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.7855267976,595.5233380220993,0.0,0.09253481720206354,0.09253481719915616,0.09253481719915616,0.3716426859201199,0.3716426859201199,0.5,9.947879650736292,0.023045462436414255,0.023045462436414255,7.275957614183426e-12,2.637453553688829e-05,0.022732020834325795,7.275957614183426e-12,27503.08187804548,20866.156494312938,0.7586843026115371,0.9880207219059375,0.6084056536541338,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508057748839276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.79466941164,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7154612932973,260.7154612932973,-12.434538706702654,245.01174064589802,276.4191819407013,123532.5165981706,123582.04716768202,-49.53056951144958,0.0,nan,276.4191819407013,3.269181940701344,270.1376936817422,-3.0123063182577994,263.85620542277775,-9.29379457722223,257.57471716380564,-15.575282836194333,251.29322890485884,-21.85677109514114,245.01174064589802,-28.13825935410196,1.0,1.0,28837.30492052088,28837.30492052088,275.6402041767857,2.49020417678571,275.6402041767857,275.6402041767857,77230.66507248106,77231.40648253469,-0.7414100536261685,0.0,8545.783548066482,8545.783548066482,0.8860974493040897,3933.776599739452,275.6402041767857,2.49020417678571,1.0,0.002,0.13110995901168532,0.004896316652329805,0.00020250328634194946,0.0017974967139044492,0.10125164317097472,0.10125164317097472,0.0,2.463988214851387e-13,1.0,1.0000460292211677,0.022732020827049837,0.09253481719915616,0.0,4.254348396729158e-06,5.464886725417528,0.0,1600082.3564468327,266.6028607129512,2.6374528260930674e-05,1.0,1284541.4187561742,2597.992827929373,,,,,,,,,,,,,,,,,,3.0,15246.028006961873,1552.4648072610792,0.3716426859201199,6.175347969391544,2.9961701820872646
