time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
559.0,-29.88583830882242,4.762708463729869,35.05173823273054,24.646506551094376,5.013869709503412,-26.39586750698478,-39.89935530172659,1.523898907635003,-6.547156789575695,-6.547183373170896,40.10362231665611,41138.026150527505,25668.52870460271,25668.52870460271,66806.55485513022,77240.55388077295,77231.33765024396,25668.52870460271,102899.86635484667,102899.86635484667,102899.86635484667,130403.00497387443,125914.78152390619,4488.223449968232,0.0,90971.12303161535,54868.72852820359,40113.771670457514,27503.138619027748,67616.91028948527,20866.19680971464,1552.4678236441468,0.0,0.8784102186629219,2.7239620071613064,0.0014947059257719628,1.0,1.0,-6.524262008447181,333769.0093519484,1559005.9773157474,4.670912917717376,1559005.9773157474,4.670912917717376,0.7586842032377565,0.092534882037781,3.914206126733783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914206126733783,1.2846037267694006,1.2849072086464661,3.0470144568064317,6456.2580022606035,15246.022011264035,6454.702792140497,0.00033039680728586213,23241.27040992764,2369.9500247207397,19293.538594418795,1967.3934110444236,0.8301413069991841,0.8301413069991841,35403.331830667485,35382.83765553947,1.00072406779957,0.8,4275.3666855474785,4272.891774033241,1.00072406779957,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4219.803963880446,4632.441516551485,6.082872314522982,4.762708463729869,-3.762329446665436,8.525037910395305,2.9959778302627997,3.5,0.8559936657893713,0.6,0.00023623322273328768,1.0000507019716511,0.0002362212458503772,198.82796730781862,0.0,2.3974735337942394e-06,6.794439994772874,0.006560986293746464,7.975854133168318e-05,0.0001564746814016045,0.0006124741566208771,0.09253488203754265,0.09253488203754265,0.09253488203754265,0.09253915700373619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.24118409975,595.5235158198667,0.0,0.09253488203754265,0.092534882037781,0.092534882037781,0.37164275515298817,0.37164275515298817,0.5,9.948007899290996,0.023027034186839046,0.023027034186839046,-1.4381384971784428e-11,2.658359522911269e-05,0.022921364723742954,-1.4381384971784428e-11,27503.138619027748,20866.19680971464,0.7586842032377565,0.9880154915259258,0.6083984904723553,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508087129915965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.802149280105,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71519845822394,260.71519845822394,-12.43480154177604,245.0112690906614,276.41912782578527,123534.1886340508,123583.62492826022,-49.43629420940144,0.0,nan,276.41912782578527,3.26912782578529,270.1375560787686,-3.012443921231352,263.85598433173465,-9.294015668265331,257.5744125847071,-15.575587415292887,251.29284083768653,-21.85715916231345,245.0112690906614,-28.13873090933859,1.0,1.0,28837.30492052088,28837.30492052088,275.64017841066664,2.4901784106666582,275.64017841066664,275.64017841066664,77230.52940643056,77231.33765024396,-0.8082438134006225,0.0,8545.783548066482,8545.783548066482,0.8860974142280518,3933.777157367452,275.64017841066664,2.4901784106666582,1.0,0.002,0.13110566922448966,0.004896331486371427,0.0002024966532659857,0.0017975033465419798,0.10124832663299284,0.10124832663299284,0.0,-1.9203475615237053e-13,1.0,1.0000464125872082,0.02292136473812434,0.092534882037781,0.0,4.289786932085147e-06,5.510409251207082,0.0,1600082.3362176763,266.6028432104243,2.658360961049766e-05,1.0,1284541.4792031697,2597.9925833454613,,,,,,,,,,,,,,,,,,3.0,15246.022011264035,1552.4678236441468,0.37164275515298817,6.175347969391544,2.9959778302627997
560.0,-29.886323078791122,4.76338549487056,35.05174363538793,24.64641242930668,5.013806720416706,-26.396310098869296,-39.89978393130002,1.523793740495092,-6.547171636070061,-6.547198128388587,40.10363234676272,41137.726953963014,25668.756263138097,25668.756263138097,66806.48321710111,77240.45213803735,77231.20373263856,25668.756263138097,102899.95999577666,102899.95999577666,102899.95999577666,130403.12999573359,125914.84671087858,4488.283284855002,0.0,90971.1909059774,54868.59817342256,40113.99192506094,27503.169999956917,67617.16192501786,20866.21904223345,1552.4695628581026,0.0,0.8784101005181233,2.7239605099759485,0.0014947059257719628,1.0,1.0,-6.524359457834464,333768.8148785376,1559006.4107256783,4.670916937800253,1559006.4107256783,4.670916937800253,0.7586841459463086,0.09253493835765625,3.914207261473099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914207261473099,1.2846042433470652,1.2849077099598143,3.047014114848744,6456.2572776932975,15246.01606494371,6454.700432539964,0.0003303967817527419,23241.281012733263,2369.951105906019,19293.531541414897,1967.392691838181,0.830140624815151,0.830140624815151,35403.340041487274,35382.83765553947,1.000724357912279,0.8,4275.367677100068,4272.891774033241,1.000724357912279,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4219.6418663379445,4632.441516551485,6.083159916463471,4.76338549487056,-3.7622738197010137,8.525659314571573,2.9957860226064033,3.5,0.8559388636018295,0.6,0.0002362212458503772,1.0000504093894758,0.00023620933868182575,198.82836733251443,0.0,2.3813392837754577e-06,6.748715530219647,0.00656336763303024,7.975467599861385e-05,0.00015646656985176334,0.0006124425838915599,0.09253493835738329,0.09253493835738329,0.09253493835738329,0.09253919736520282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.67365298094,595.5237009006719,0.0,0.09253493835738329,0.09253493835765625,0.09253493835765625,0.37164282837063767,0.37164282837063767,0.5,9.94813566946715,0.022994685947821836,0.022994685947821836,1.3244516594568267e-11,2.6492318511373014e-05,0.022838670554108376,1.3244516594568267e-11,27503.169999956917,20866.21904223345,0.7586841459463086,0.9880107551864461,0.6083918014716668,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508116314688273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.756424815554,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71493361505827,260.71493361505827,-12.435066384941706,245.01079896711747,276.4190682629982,123535.52887879396,123585.34287012719,-49.81399133320622,0.0,nan,276.4190682629982,3.269068262998246,270.1374144038286,-3.012585596171391,263.8557605446455,-9.2942394553545,257.57410668546606,-15.575893314533914,251.29245282629364,-21.857547173706337,245.01079896711747,-28.13920103288251,1.0,1.0,28837.30492052088,28837.30492052088,275.64014798484317,2.4901479848431904,275.64014798484317,275.64014798484317,77230.32351784364,77231.20373263856,-0.880214794917265,0.0,8545.783548066482,8545.783548066482,0.8860973424935414,3933.7782977804645,275.64014798484317,2.4901479848431904,1.0,0.002,0.13110139491183131,0.004896346793225301,0.0002024900453215931,0.001797509954647833,0.10124502266079655,0.10124502266079655,0.0,-3.0573633902353237e-14,1.0,1.000046245147387,0.02283867054086386,0.09253493835765625,0.0,4.274312618674104e-06,5.490532069010763,0.0,1600082.3186745923,266.6028283639299,2.649230526685642e-05,1.0,1284541.5295603557,2597.992379587518,,,,,,,,,,,,,,,,,,3.0,15246.01606494371,1552.4695628581026,0.37164282837063767,6.175347969391544,2.9957860226064033
561.0,-29.886807483274307,4.764060781747915,35.05174888701895,24.64636730672794,5.013798564201362,-26.39674687851593,-39.900204178970284,1.5237379593971332,-6.547178706858574,-6.547204943543832,40.10363879453956,41137.388700038835,25668.965574486494,25668.965574486494,66806.35427452534,77240.31504669838,77231.04421719136,25668.965574486494,102900.00979167785,102900.00979167785,102900.00979167785,130403.19004244526,125914.84798680972,4488.342055635542,0.0,90971.24267101688,54868.44866971448,40114.215557002666,27503.180250767422,67617.39580777008,20866.226525217993,1552.470111454727,0.0,0.8784100390437108,2.723959821284786,0.0014947059257719628,1.0,1.0,-6.524597707580028,333768.7250555793,1559006.6893389751,4.670919029574651,1559006.6893389751,4.670919029574651,0.7586841352514411,0.09253498576033721,3.9142077713453034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142077713453034,1.2846045288106376,1.2849079801940237,3.047013834654084,6456.256683994435,15246.010158775041,6454.698002412488,0.0003303967238876802,23241.291210187926,2369.9521457570045,19293.524277601246,1967.3919511353263,0.830139948039713,0.830139948039713,35403.34373085323,35382.83765553947,1.0007244882685684,0.8,4275.368122634189,4272.891774033241,1.0007244882685684,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4219.480237489813,4632.441516551485,6.083442540249241,4.764060781747915,-3.7622123630802955,8.52627314482821,2.9955947744400615,3.5,0.855884221268589,0.6,0.00023620933868182575,1.0000503715829134,0.00023619744104284033,198.8287670570334,0.0,2.36748288263656e-06,6.70944648939201,0.006565735115912876,7.975088642072878e-05,0.00015645845226109695,0.0006124108897330438,0.0925349857614488,0.0925349857614488,0.0925349857614488,0.0925392001931381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.095244483,595.5238893433295,0.0,0.0925349857614488,0.09253498576033721,0.09253498576033721,0.3716429040794568,0.3716429040794568,0.5,9.948262102529572,0.022919655197028987,0.022919655197028987,7.156586434575729e-11,2.623668524392997e-05,0.022607235963789662,7.156586434575729e-11,27503.180250767422,20866.226525217993,0.7586841352514411,0.9880054307984523,0.608384694627823,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508145331045987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.71715577472,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7146721469512,260.7146721469512,-12.435327853048761,245.0103305765697,276.41901371732894,123537.5484887953,123586.7276701882,-49.17918139289686,0.0,nan,276.41901371732894,3.26901371732896,270.13727708918395,-3.0127229108160236,263.85554046102874,-9.294459538971239,257.5738038328763,-15.576196167123669,251.2920672047195,-21.857932795280476,245.0103305765697,-28.13966942343029,1.0,1.0,28837.30492052088,28837.30492052088,275.6401225037053,2.4901225037053223,275.6401225037053,275.6401225037053,77230.26230432065,77231.04421719136,-0.7819128707051277,0.0,8545.783548066482,8545.783548066482,0.8860973102610861,3933.77881020203,275.6401225037053,2.4901225037053223,1.0,0.002,0.1310971639109228,0.0048963633580280845,0.0002024835075777576,0.0017975164924872765,0.1012417537888788,0.1012417537888788,0.0,6.503391575263251e-14,1.0,1.0000457765492705,0.022607235892223798,0.09253498576033721,0.0,4.23100100004357e-06,5.434896594575683,0.0,1600082.3100164298,266.6028212931414,2.6236613678065623e-05,1.0,1284541.5528192301,2597.992285476215,,,,,,,,,,,,,,,,,,3.0,15246.010158775041,1552.470111454727,0.3716429040794568,6.175347969391544,2.9955947744400615
562.0,-29.88729061346773,4.764734141152893,35.051754267481094,24.646314640436344,5.013775150886858,-26.397184037048135,-39.900628198496975,1.5236685744175407,-6.547195211985752,-6.547221597873331,40.10365301492285,41137.05870452937,25669.19687103317,25669.19687103317,66806.25557556254,77240.18467771579,77230.96478325708,25669.19687103317,102900.16165429025,102900.16165429025,102900.16165429025,130403.39334466621,125914.99129422876,4488.40205043745,0.0,90971.29046123158,54868.29647909975,40114.43775792425,27503.23169037596,67617.6694483002,20866.263081592933,1552.4728515537138,0.0,0.8784098946609624,2.723958128052717,0.0014947059257719628,1.0,1.0,-6.524479279053594,333768.5055508616,1559007.3038135835,4.670923942450924,1559007.3038135835,4.670923942450924,0.7586840454423593,0.09253504938767422,3.9142070858932456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142070858932456,1.2846048778778303,1.2849083140591129,3.0470124730956365,6456.253799015468,15246.00424376927,6454.697140485476,0.00033039725683009947,23241.307489603958,2369.953805795451,19293.521701243728,1967.391688419973,0.8301392557141585,0.8301392557141585,35403.3387710153,35382.83765553947,1.0007243130227206,0.8,4275.367523675708,4272.891774033241,1.0007243130227206,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4219.319113467845,4632.441516551485,6.08372966839565,4.764734141152893,-3.7621585011883134,8.526892642341206,2.995404128472848,3.5,0.8558297509922423,0.6,0.00023619744104284033,1.0000502392694983,0.00023618557525207363,198.82916573143444,0.0,2.365592890361484e-06,6.704090251284446,0.006568100708803238,7.974706299888568e-05,0.00015645037804395463,0.0006123791783303243,0.09253504938806702,0.09253504938806702,0.09253504938806702,0.09253929079055663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.5505249565,595.5240672103176,0.0,0.09253504938806702,0.09253504938767422,0.09253504938767422,0.3716429776368812,0.3716429776368812,0.5,9.948389344459418,0.02289019766669753,0.02289019766669753,1.1425527191022411e-11,2.6385887565538724e-05,0.02274231881972355,1.1425527191022411e-11,27503.23169037596,20866.263081592933,0.7586840454423593,0.9879999727976714,0.6083773522537974,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508174325637877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.71179953661,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71441216908954,260.71441216908954,-12.435587830910436,245.00986368533145,276.41896065284726,123539.29458168884,123588.19346470521,-48.89888301638037,0.0,nan,276.41896065284726,3.2689606528472837,270.1371412593401,-3.0128587406598513,263.8553218658511,-9.294678134148853,257.57350247233836,-15.576497527661616,251.29168307882887,-21.85831692117111,245.00986368533145,-28.140136314668524,1.0,1.0,28837.30492052088,28837.30492052088,275.64009655427327,2.4900965542732933,275.64009655427327,275.64009655427327,77230.15942932454,77230.96478325708,-0.8053539325337624,0.0,8545.783548066482,8545.783548066482,0.886097353593126,3933.7781213227117,275.64009655427327,2.4900965542732933,1.0,0.002,0.13109290762648293,0.0048963782437068375,0.00020247692668895335,0.0017975230732561313,0.10123846334447667,0.10123846334447667,0.0,-5.4915273717259794e-14,1.0,1.000046050051341,0.022742318808298023,0.09253504938767422,0.0,4.256284468711396e-06,5.467374502601255,0.0,1600082.2908716209,266.6028047880142,2.6385876140011533e-05,1.0,1284541.6096580876,2597.9920554918212,,,,,,,,,,,,,,,,,,3.0,15246.00424376927,1552.4728515537138,0.3716429776368812,6.175347969391544,2.995404128472848
563.0,-29.887772193412864,4.765405621945571,35.05175969217548,24.646252020634734,5.013745314576383,-26.397620442599983,-39.90104834139345,1.523593563686282,-6.547209536478931,-6.547235949927931,40.10366505206667,41136.73072387853,25669.422304482137,25669.422304482137,66806.15302836067,77240.06157035481,77230.8618018212,25669.422304482137,102900.28410630334,102900.28410630334,102900.28410630334,130403.55548809905,125915.09358983298,4488.461898266072,0.0,90971.34612510963,54868.14683999069,40114.66587235438,27503.27138179571,67617.93725415009,20866.291326724746,1552.474976165775,0.0,0.8784097710652484,2.7239566702411424,0.0014947059257719628,1.0,1.0,-6.524468726547525,333768.3163917613,1559007.8239490893,4.670928148012709,1559007.8239490893,4.670928148012709,0.7586839775189816,0.09253510925839628,3.9142074688078528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142074688078528,1.2846052531902,1.2849086742164844,3.047011880955084,6456.252544340691,15245.998338144953,6454.69516422423,0.0003303973695030011,23241.319436962985,2369.9550240870212,19293.515794066614,1967.3910860555454,0.830138574808374,0.830138574808374,35403.341541733374,35382.83765553947,1.0007244109204425,0.8,4275.367858272344,4272.891774033241,1.0007244109204425,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4219.158445142058,4632.441516551485,6.08401477172253,4.765405621945571,-3.762103100159681,8.527508722105253,2.9952140265295957,3.5,0.855775436151313,0.6,0.00023618557525207363,1.0000500782575363,0.00023617374808229381,198.82956312798694,0.0,2.359265278886711e-06,6.686157800364939,0.006570459974082125,7.974327470010155e-05,0.00015644230055197208,0.000612347621258012,0.09253510925904453,0.09253510925904453,0.09253510925904453,0.0925393548877116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.99463608244,595.5242486028264,0.0,0.09253510925904453,0.09253510925839628,0.09253510925839628,0.3716430539204873,0.3716430539204873,0.5,9.948516713160258,0.022870781826668463,0.022870781826668463,6.980371836107224e-11,2.6413449006668088e-05,0.022767223380412815,6.980371836107224e-11,27503.27138179571,20866.291326724746,0.7586839775189816,0.9879945431825548,0.6083700922324976,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508203244065851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.6938670857,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71415296753594,260.71415296753594,-12.43584703246404,245.00939823017922,276.4189077048885,123540.97903119195,123589.73189782987,-48.752866637888836,0.0,nan,276.4189077048885,3.2689077048885338,270.1370058099502,-3.012994190049767,263.85510391501253,-9.294896084987442,257.57320202006713,-15.576797979932849,251.29130012511825,-21.858699874881722,245.00939823017922,-28.140601769820762,1.0,1.0,28837.30492052088,28837.30492052088,275.6400701516635,2.490070151663531,275.6400701516635,275.6400701516635,77230.03863206693,77230.8618018212,-0.8231697542651091,0.0,8545.783548066482,8545.783548066482,0.8860973293865155,3933.778506151892,275.6400701516635,2.490070151663531,1.0,0.002,0.13108864667866957,0.004896393566964316,0.00020247033955583923,0.001797529660384093,0.10123516977791962,0.10123516977791962,0.0,-6.00678361217799e-14,1.0,1.0000461004712442,0.022767223310609097,0.09253510925839628,0.0,4.260947680811409e-06,5.4733648012844585,0.0,1600082.2741104516,266.60279046352105,2.6413379202949727e-05,1.0,1284541.658639228,2597.9918573017644,,,,,,,,,,,,,,,,,,3.0,15245.998338144953,1552.474976165775,0.3716430539204873,6.175347969391544,2.9952140265295957
564.0,-29.888252340843117,4.766075248178525,35.05176512291295,24.64618943575772,5.013715015550935,-26.398055605205638,-39.901472081523366,1.5235182798299896,-6.547222870553128,-6.54724925100494,40.1036760758133,41136.42247452094,25669.64485162632,25669.64485162632,66806.06732614725,77239.93899635316,77230.7478042912,25669.64485162632,102900.39265591752,102900.39265591752,102900.39265591752,130403.69869534424,125915.17708948044,4488.521605863804,0.0,90971.4013264426,54868.01596857135,40114.87261985694,27503.306039426723,67618.17865928367,20866.31600595563,1552.4768372277065,0.0,0.8784096570214851,2.7239553199437507,0.0014947059257719628,1.0,1.0,-6.524511829103005,333768.1410829154,1559008.3002948603,4.6709320285532225,1559008.3002948603,4.6709320285532225,0.7586839188002783,0.09253516802567846,3.91420778017103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91420778017103,1.2846056297003992,1.2849090356215744,3.047011230274553,6456.251165626726,15245.992447472938,6454.6932802679785,0.0003303975147077454,23241.33169099869,2369.956273650909,19293.5101627953,1967.3905118256798,0.8301378948207012,0.8301378948207012,35403.343794714994,35382.83765553947,1.0007244905249948,0.8,4275.3681303462445,4272.891774033241,1.0007244905249948,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4218.998242289746,4632.441516551485,6.084298541374795,4.766075248178525,-3.7620470911008512,8.528122339279376,2.9950244801373085,3.5,0.855721280039231,0.6,0.00023617374808229381,1.0000499294868537,0.00023616195663698458,198.8299593438307,0.0,2.3515910003605095e-06,6.664408895021684,0.006572811565082486,7.973945413468143e-05,0.0001564342939476124,0.0006123163304553064,0.0925351680237366,0.0925351680237366,0.0925351680237366,0.09253940793392679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.4346769264,595.5244312693432,0.0,0.0925351680237366,0.09253516802567846,0.09253516802567846,0.371643134105158,0.371643134105158,0.5,9.948643909625686,0.022848909551669294,0.022848909551669294,-3.410605131648481e-13,2.638045179992332e-05,0.022737421901922517,-3.410605131648481e-13,27503.306039426723,20866.31600595563,0.7586839188002783,0.9879897484783122,0.6083633616013273,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508232069811067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.67211818035,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71389448931353,260.71389448931353,-12.436105510686446,245.0089341932263,276.418854785398,123542.64952942853,123591.2663455096,-48.61681608108597,0.0,nan,276.418854785398,3.268854785398048,270.1368706669689,-3.013129333031088,263.85488654854026,-9.295113451459713,257.5729024300925,-15.577097569907494,251.29091831165533,-21.859081688344645,245.0089341932263,-28.141065806773668,1.0,1.0,28837.30492052088,28837.30492052088,275.6400435109636,2.4900435109636305,275.6400435109636,275.6400435109636,77229.91776891882,77230.7478042912,-0.8300353723752778,0.0,8545.783548066482,8545.783548066482,0.8860973097031525,3933.778819071885,275.6400435109636,2.4900435109636305,1.0,0.002,0.13108439130572885,0.004896409056478224,0.00020246376147088505,0.0017975362381332167,0.10123188073544252,0.10123188073544252,0.0,-3.958981580065579e-13,1.0,1.0000460401261897,0.022737421902263577,0.09253516802567846,0.0,4.2553725175626485e-06,5.466203465009283,0.0,1600082.2584245766,266.60277712944685,2.6380452140983834e-05,1.0,1284541.7040339778,2597.9916736231667,,,,,,,,,,,,,,,,,,3.0,15245.992447472938,1552.4768372277065,0.371643134105158,6.175347969391544,2.9950244801373085
565.0,-29.888730999309683,4.766743024149737,35.0517705544162,24.64612681595611,5.013684591510683,-26.398489440206514,-39.90189180532468,1.52344303243438,-6.547236193265405,-6.547262528072962,40.10368695938484,41136.104566974194,25669.866883058112,25669.866883058112,66805.9714500323,77239.81701121361,77230.63222805319,25669.866883058112,102900.4991111113,102900.4991111113,102900.4991111113,130403.83928044364,125915.25803991297,4488.581240530672,0.0,90971.45653515468,54867.874842573714,40115.0907695344,27503.34016933234,67618.43093886675,20866.340304301786,1552.4786730479218,0.0,0.8784095436417694,2.723953972266392,0.0014947059257719628,1.0,1.0,-6.52456646136244,333767.9660921909,1559008.7705837907,4.6709358864989845,1559008.7705837907,4.6709358864989845,0.7586838607904376,0.09253522744409602,3.914208106607918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914208106607918,1.2846060059665247,1.2849093968284189,3.0470105919074437,6456.249813003424,15245.986569446302,6454.6913844779,0.00033039765362993643,23241.34385741468,2369.957514280073,19293.504496151894,1967.3899339888642,0.8301372164414105,0.8301372164414105,35403.34615676789,35382.83765553947,1.0007245739833615,0.8,4275.368415591778,4272.891774033241,1.0007245739833615,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4218.8385084326155,4632.441516551485,6.084581533933847,4.766743024149737,-3.76199124478003,8.528734268929767,2.9948354934208257,3.5,0.8556672838345216,0.6,0.00023616195663698458,1.0000497748442885,0.00023615020229743653,198.8303543323717,0.0,2.344492591439109e-06,6.6442920041384355,0.006575156057673925,7.973566994847892e-05,0.00015642628668850565,0.000612285039442723,0.09253522744326058,0.09253522744326058,0.09253522744326058,0.09253945963438377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.8751552868,595.5246137865994,0.0,0.09253522744326058,0.09253522744409602,0.09253522744409602,0.37164321793313365,0.37164321793313365,0.5,9.948770874775638,0.022823132080532105,0.022823132080532105,5.2239101933082566e-11,2.6334807557759632e-05,0.022696066710523155,5.2239101933082566e-11,27503.34016933234,20866.340304301786,0.7586838607904376,0.9879846444593046,0.6083563903481434,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508260809919629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.65200128947,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7136367269116,260.7136367269116,-12.436363273088375,245.00847157268703,276.41880188113555,123544.31408231404,123592.79626251597,-48.48218020194253,0.0,nan,276.41880188113555,3.2688018811355732,270.1367358194461,-3.0132641805539038,263.8546697577579,-9.295330242242073,257.57260369606627,-15.57739630393371,251.2905376343767,-21.859462365623273,245.00847157268703,-28.14152842731295,1.0,1.0,28837.30492052088,28837.30492052088,275.64001670953735,2.4900167095373718,275.64001670953735,275.64001670953735,77229.7975586251,77230.63222805319,-0.8346694280917291,0.0,8545.783548066482,8545.783548066482,0.8860972890668782,3933.779147140958,275.64001670953735,2.4900167095373718,1.0,0.002,0.13108014367029125,0.004896424519056922,0.0002024571953471353,0.0017975428043831324,0.10122859767356765,0.10122859767356765,0.0,-2.6973215327963374e-13,1.0,1.0000459563876143,0.022696066658284053,0.09253522744409602,0.0,4.2476350451099014e-06,5.456264551430416,0.0,1600082.2427337866,266.6027638067346,2.63347553186577e-05,1.0,1284541.749346369,2597.9914902778305,,,,,,,,,,,,,,,,,,3.0,15245.986569446302,1552.4786730479218,0.37164321793313365,6.175347969391544,2.9948354934208257
566.0,-29.88921004547117,4.767408968367385,35.0517759928476,24.64607247328388,5.01366634908899,-26.39892240599167,-39.90230761757118,1.5233787095656244,-6.547248715400883,-6.54727501575185,40.10369802227655,41135.77382758715,25670.086693306424,25670.086693306424,66805.86052089358,77239.68848856566,77230.52198389782,25670.086693306424,102900.60867720425,102900.60867720425,102900.60867720425,130403.98312373506,125915.34229473579,4488.640828999265,0.0,90971.51169278583,54867.727883119536,40115.315344073664,27503.37444653081,67618.68979060448,20866.364757229203,1552.4804971066476,0.0,0.8784094338581545,2.7239527045915484,0.0014947059257719628,1.0,1.0,-6.524610074964983,333767.8015042315,1559009.2486211995,4.6709396220816535,1559009.2486211995,4.6709396220816535,0.7586838043380972,0.0925352875127355,3.9142088719291106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142088719291106,1.284606331063865,1.2849097069020536,3.0470104165589027,6456.249441460906,15245.98070524366,6454.688822029732,0.0003303975399325268,23241.353404819885,2369.958487844461,19293.49683682284,1967.3891529546624,0.830136545870073,0.830136545870073,35403.35169452773,35382.83765553947,1.0007247696489223,0.8,4275.369084341093,4272.891774033241,1.0007247696489223,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4218.679242089447,4632.441516551485,6.084863347086902,4.767408968367385,-3.761934980464016,8.5293439488314,2.9946470645857723,3.5,0.8556134470245064,0.6,0.00023615020229743653,1.000049815356305,0.00023613843897696157,198.83074964222223,0.0,2.337119497283288e-06,6.623396655300838,0.0065774931771712085,7.973192119215484e-05,0.0001564182811052817,0.0006122538236341952,0.0925352875160172,0.0925352875160172,0.0925352875160172,0.09253951373037464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.31736071577,595.5247957508572,0.0,0.0925352875160172,0.0925352875127355,0.0925352875127355,0.3716433049596833,0.3716433049596833,0.5,9.948897661611698,0.022796000015148365,0.022796000015148365,-3.581135388230905e-12,2.6300350953079032e-05,0.02266494078685355,-3.581135388230905e-12,27503.37444653081,20866.364757229203,0.7586838043380972,0.9879792218360338,0.6083491702511945,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508289461011703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.63110594063,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7133806223555,260.7133806223555,-12.43661937764449,245.00801015479658,276.4187510899133,123546.12558347876,123594.29594345462,-48.170359975847816,0.0,nan,276.4187510899133,3.268751089913337,270.136602902891,-3.013397097108964,263.8544547158669,-9.295545284133084,257.57230652884505,-15.57769347115493,251.29015834182002,-21.85984165817996,245.00801015479658,-28.141989845203398,1.0,1.0,28837.30492052088,28837.30492052088,275.63999132144335,2.4899913214433695,275.63999132144335,275.63999132144335,77229.70751482359,77230.52198389782,-0.8144690742337843,0.0,8545.783548066482,8545.783548066482,0.8860972406857703,3933.7799162887563,275.63999132144335,2.4899913214433695,1.0,0.002,0.13107590185848758,0.004896440101281666,0.00020245063854688487,0.0017975493616705397,0.10122531927344243,0.10122531927344243,0.0,2.1742460262763608e-13,1.0,1.000045893361177,0.022664940790434684,0.0925352875127355,0.0,4.241812079445402e-06,5.4487848897098505,0.0,1600082.2279980844,266.6027512845991,2.630035453421442e-05,1.0,1284541.791965064,2597.9913178318798,,,,,,,,,,,,,,,,,,3.0,15245.98070524366,1552.4804971066476,0.3716433049596833,6.175347969391544,2.9946470645857723
567.0,-29.88968578803975,4.7680730261921065,35.0517814874924,24.646005767304473,5.013629168872862,-26.399354292348818,-39.902727061975725,1.5232976730520893,-6.547264302197675,-6.547290629555262,40.103710521055426,41135.463704013724,25670.313060556357,25670.313060556357,66805.77676457008,77239.57094535512,77230.42267317235,25670.313060556357,102900.73573372871,102900.73573372871,102900.73573372871,130404.15306418328,125915.45234491938,4488.700719263905,0.0,90971.566438125,54867.589139443466,40115.530331868365,27503.41733045457,67618.94766232293,20866.395220370796,1552.482804376244,0.0,0.8784093016655912,2.7239511186472196,0.0014947059257719628,1.0,1.0,-6.524601201337703,333767.5957142879,1559009.788704737,4.67094412016942,1559009.788704737,4.67094412016942,0.7586837289948478,0.0925353520948159,3.9142088844230774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142088844230774,1.2846067343471623,1.284910095168564,3.047009469720926,6456.247435224851,15245.974817318915,6454.687370037607,0.00033039784712078933,23241.367316944677,2369.959906486382,19293.49249672121,1967.3887103874627,0.8301358622155945,0.8301358622155945,35403.35178493237,35382.83765553947,1.0007247728431876,0.8,4275.369095258511,4272.891774033241,1.0007247728431876,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4218.520445408256,4632.441516551485,6.085146058376413,4.7680730261921065,-3.7618812617980875,8.529954287990194,2.994459196131679,3.5,0.8555597703233369,0.6,0.00023613843897696157,1.000049472005063,0.0002361267573128283,198.83114222731152,0.0,2.338909828316763e-06,6.628470453449706,0.0065798320869995255,7.972813985517449e-05,0.00015641029912178707,0.00061222258243777,0.09253535209661068,0.09253535209661068,0.09253535209661068,0.0925395834560432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.7657675198,595.5249757685673,0.0,0.09253535209661068,0.0925353520948159,0.0925353520948159,0.3716433950393302,0.3716433950393302,0.5,9.949024602505267,0.0227803199330765,0.0227803199330765,-4.8260062612826005e-11,2.6327357602440316e-05,0.022689428217574914,-4.8260062612826005e-11,27503.41733045457,20866.395220370796,0.7586837289948478,0.987974215425332,0.608342263908586,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508318135418194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.63617973878,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71312445290783,260.71312445290783,-12.436875547092143,245.00755011934734,276.41869878646787,123547.67256363512,123595.85512616181,-48.18256252669251,0.0,nan,276.41869878646787,3.268698786467894,270.13646905303665,-3.0135309469633285,263.85423931961947,-9.29576068038051,257.5720095862043,-15.577990413795703,251.28977985277155,-21.860220147228432,245.00755011934734,-28.142449880652634,1.0,1.0,28837.30492052088,28837.30492052088,275.63996408661944,2.489964086619466,275.63996408661944,275.63996408661944,77229.5701074359,77230.42267317235,-0.8525657364516519,0.0,8545.783548066482,8545.783548066482,0.8860972398959425,3933.779928845193,275.63996408661944,2.489964086619466,1.0,0.002,0.1310716554612333,0.00489645513397537,0.00020244407336409022,0.0017975559267154578,0.1012220366820451,0.1012220366820451,0.0,7.954791339526146e-14,1.0,1.00004594293626,0.022689428265834977,0.0925353520948159,0.0,4.246397419437457e-06,5.454675176840463,0.0,1600082.2097557664,266.6027356978023,2.632740586250293e-05,1.0,1284541.8452526927,2597.9911022167726,,,,,,,,,,,,,,,,,,3.0,15245.974817318915,1552.482804376244,0.3716433950393302,6.175347969391544,2.994459196131679
568.0,-29.89016008137507,4.768735264899311,35.05178693879721,24.645943496748828,5.013596420959144,-26.399784431163802,-39.90314245512707,1.5232207706468126,-6.54727670725174,-6.547302913087223,40.10372025986861,41135.14181662539,25670.531354674167,25670.531354674167,66805.67317129957,77239.45055818438,77230.2949912449,25670.531354674167,102900.82634591906,102900.82634591906,102900.82634591906,130404.27210959917,125915.51204467358,4488.760064925584,0.0,90971.61902758398,54867.439827063965,40115.75466724446,27503.445763680116,67619.20043092457,20866.41547489257,1552.484345871793,0.0,0.8784091980268441,2.7239498728695204,0.0014947059257719628,1.0,1.0,-6.524723481566468,333767.4338185912,1559010.2095277838,4.67094764666326,1559010.2095277838,4.67094764666326,0.7586836810988924,0.09253541182804365,3.9142087580537646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142087580537646,1.2846071181274743,1.2849104640323759,3.0470084610455577,6456.245297962783,15245.968979607942,6454.68603208812,0.0003303981899042368,23241.381502814165,2369.961353042493,19293.488497500657,1967.388302580459,0.8301351834513159,0.8301351834513159,35403.35087054126,35382.83765553947,1.000724740535024,0.8,4275.368984835083,4272.891774033241,1.000724740535024,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4218.3621019110105,4632.441516551485,6.085426223378229,4.768735264899311,-3.761825215213099,8.53056048011241,2.994271868522749,3.5,0.8555062481493569,0.6,0.0002361267573128283,1.000049321488816,0.00023611511176398417,198.8315336178458,0.0,2.3226786227342814e-06,6.582471216828954,0.00658215476562226,7.97243952040749e-05,0.0001564023621087534,0.0006121914955463788,0.09253541182838079,0.09253541182838079,0.09253541182838079,0.09253962210015956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.2038792241,595.525158999124,0.0,0.09253541182838079,0.09253541182804365,0.09253541182804365,0.3716434893866459,0.3716434893866459,0.5,9.94915091037407,0.022744574818602814,0.022744574818602814,7.275957614183426e-12,2.6205835467862926e-05,0.02257943152073949,7.275957614183426e-12,27503.445763680116,20866.41547489257,0.7586836810988924,0.98796899025069,0.6083352295572677,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450834661218762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.590180502164,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7128687650713,260.7128687650713,-12.4371312349287,245.0070915056023,276.4186460245388,123549.27711436097,123597.36909289529,-48.09197853429838,0.0,nan,276.4186460245388,3.268646024538839,270.1363351207493,-3.013664879250655,263.85402421696017,-9.295975783039808,257.5717133131862,-15.578286686813783,251.28940240939085,-21.86059759060913,245.0070915056023,-28.142908494397687,1.0,1.0,28837.30492052088,28837.30492052088,275.6399368621606,2.4899368621606186,275.6399368621606,275.6399368621606,77229.4461497835,77230.2949912449,-0.8488414613966597,0.0,8545.783548066482,8545.783548066482,0.8860972478845981,3933.7798018440335,275.6399368621606,2.4899368621606186,1.0,0.002,0.1310674296475132,0.004896470684049382,0.00020243754135904367,0.0017975624585240147,0.10121877067952183,0.10121877067952183,0.0,-1.1694161264341751e-13,1.0,1.0000457202167137,0.022579431513463533,0.09253541182804365,0.0,4.225813497436736e-06,5.428234444843924,0.0,1600082.1950328625,266.60272329274824,2.620582819190531e-05,1.0,1284541.887174279,2597.990932591542,,,,,,,,,,,,,,,,,,3.0,15245.968979607942,1552.484345871793,0.3716434893866459,6.175347969391544,2.994271868522749
569.0,-29.89063282931425,4.769395673739423,35.0517923684536,24.645875323936366,5.013563783227835,-26.40021316805831,-39.903557603806235,1.523144121909957,-6.547289839714892,-6.547315950614025,40.10373053786518,41134.840313565386,25670.750938770183,25670.750938770183,66805.59125233557,77239.33428890188,77230.17312919488,25670.750938770183,102900.92406796507,102900.92406796507,102900.92406796507,130404.40144063193,125915.582156946,4488.819283685932,0.0,90971.68009945728,54867.315237417526,40115.96095782195,27503.47737266686,67619.43833048882,20866.43796541028,1552.486057382124,0.0,0.8784090882490676,2.7239485501662837,0.0014947059257719628,1.0,1.0,-6.524822375970643,333767.26198464603,1559010.6536499413,4.670951382049145,1559010.6536499413,4.670951382049145,0.7586836268983022,0.09253547321188019,3.9142100363817227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142100363817227,1.2846075006470636,1.2849108316815547,3.047008548844775,6456.245483998789,15245.963155071859,6454.683106027859,0.0003303979337627162,23241.38951509896,2369.962170068164,19293.479751310726,1967.3874107172915,0.8301345209492126,0.8301345209492126,35403.3601203477,35382.83765553947,1.0007250673582704,0.8,4275.370101857472,4272.891774033241,1.0007250673582704,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4218.204226129347,4632.441516551485,6.085706040441253,4.769395673739423,-3.761769913127664,8.531165586867086,2.9940850989097423,3.5,0.8554528854027835,0.6,0.00023611511176398417,1.0000491609706144,0.00023610350468652834,198.83192373445794,0.0,2.3155023364993582e-06,6.562133621639181,0.00658447026795876,7.972065291927032e-05,0.00015639445884471387,0.0006121607604444673,0.09253547321259668,0.09253547321259668,0.09253547321259668,0.09253966761821707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.64689297136,595.525340661706,0.0,0.09253547321259668,0.09253547321188019,0.09253547321188019,0.3716435858189296,0.3716435858189296,0.5,9.949276742370609,0.022699079399842503,0.022699079399842503,1.000444171950221e-11,2.6110899113973574e-05,0.02249357464336299,1.000444171950221e-11,27503.47737266686,20866.43796541028,0.7586836268983022,0.9879643028950404,0.6083286304822524,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450837500231575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.569842906974,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71261362177614,260.71261362177614,-12.437386378223835,245.00663432299746,276.41859292055733,123550.92685075736,123598.91640625217,-47.98955549481731,0.0,nan,276.41859292055733,3.268592920557353,270.13620120103303,-3.0137987989669455,263.8538094815366,-9.29619051846339,257.5714177620243,-15.578582237975695,251.289026042508,-21.86097395749198,245.00663432299746,-28.14336567700252,1.0,1.0,28837.30492052088,28837.30492052088,275.63990956473015,2.4899095647301692,275.63990956473015,275.63990956473015,77229.32184876363,77230.17312919488,-0.8512804312485969,0.0,8545.783548066482,8545.783548066482,0.8860971670728734,3933.781086563631,275.63990956473015,2.4899095647301692,1.0,0.002,0.13106321990002787,0.004896486030393855,0.00020243103385542718,0.0017975689660780993,0.10121551692771359,0.10121551692771359,0.0,-6.647373623769326e-14,1.0,1.0000455463738596,0.02249357463335855,0.09253547321188019,0.0,4.209747460170644e-06,5.407597134327561,0.0,1600082.1794948631,266.6027101602851,2.6110889109531854e-05,1.0,1284541.9316693076,2597.990752553532,,,,,,,,,,,,,,,,,,3.0,15245.963155071859,1552.486057382124,0.3716435858189296,6.175347969391544,2.9940850989097423
570.0,-29.891104086924358,4.770054256798651,35.05179777708887,24.645812319964193,5.013533076361043,-26.40064037061347,-39.9039687361568,1.5230693599460754,-6.547302956610281,-6.547328971980919,40.10374079066227,41134.520585606515,25670.970032492653,25670.970032492653,66805.49061809917,77239.21521968809,77230.05158627492,25670.970032492653,102901.02161876757,102901.02161876757,102901.02161876757,130404.53054274732,125915.65224933875,4488.878293408577,0.0,90971.73577926625,54867.16984548896,40116.18437086365,27503.508923979756,67619.69329484341,20866.460413927627,1552.4877660469222,0.0,0.8784089786546556,2.7239472291113658,0.0014947059257719628,1.0,1.0,-6.524921749090026,333767.0903636345,1559011.0966831434,4.670955111196323,1559011.0966831434,4.670955111196323,0.758683572761677,0.09253553473079773,3.914210526115167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914210526115167,1.2846078742632612,1.284911190474654,3.0470080438826646,6456.2444140446705,15245.957345685429,6454.681049204527,0.0003303980021945654,23241.400832252937,2369.9633240967037,19293.473603328144,1967.38678379754,0.8301338521968042,0.8301338521968044,35403.36366399184,35382.83765553947,1.0007251925657912,0.8,4275.370529793977,4272.891774033241,1.0007251925657912,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4218.046812794088,4632.441516551485,6.085985094956277,4.770054256798651,-3.7617147770936583,8.53176903389231,2.9938988810180085,3.5,0.8553996802908596,0.6,0.00023610350468652834,1.0000490061771603,0.00023609193472334916,198.83231262257672,0.0,2.3078575394784014e-06,6.540468266881789,0.006586778125498238,7.971694699899903e-05,0.0001563865576875293,0.000612129910243444,0.09253553473156954,0.09253553473156954,0.09253553473156954,0.09253971304186158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.09211280633,595.5255216054496,0.0,0.09253553473156954,0.09253553473079773,0.09253553473079773,0.3716436832140986,0.3716436832140986,0.5,9.949402091561097,0.022645406867241036,0.022645406867241036,3.637978807091713e-12,2.601537062218995e-05,0.02240722289087671,3.637978807091713e-12,27503.508923979756,20866.460413927627,0.758683572761677,0.9879590894742148,0.6083216084143845,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508403300045492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.54817755221,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71235923503554,260.71235923503554,-12.437640764964442,245.00617858631273,276.41853988375937,123552.57318921339,123600.42044511191,-47.84725589852226,0.0,nan,276.41853988375937,3.268539883759388,270.13606762425724,-3.0139323757427405,263.8535953647731,-9.29640463522685,257.5711231053046,-15.578876894695384,251.28865084580636,-21.86134915419362,245.00617858631273,-28.14382141368725,1.0,1.0,28837.30492052088,28837.30492052088,275.63988232080317,2.48988232080319,275.63988232080317,275.63988232080317,77229.20416389372,77230.05158627492,-0.8474223811936099,0.0,8545.783548066482,8545.783548066482,0.886097136113521,3933.781578745743,275.63988232080317,2.48988232080319,1.0,0.002,0.1310590263112651,0.004896501311603556,0.0002024245513165041,0.001797575448643948,0.10121227565825204,0.10121227565825204,0.0,-3.9547792124450254e-14,1.0,1.000045371528998,0.02240722288723873,0.09253553473079773,0.0,4.19358879571203e-06,5.386840838633399,0.0,1600082.163974287,266.6026970433897,2.601536698421114e-05,1.0,1284541.976109216,2597.9905727385794,,,,,,,,,,,,,,,,,,3.0,15245.957345685429,1552.4877660469222,0.3716436832140986,6.175347969391544,2.9938988810180085
571.0,-29.891573957572,4.7707110122821135,35.05180317446371,24.645754938852065,5.01350262871338,-26.401066298939693,-39.90438346574081,1.5229949700101315,-6.54731636112956,-6.54734229508491,40.10375128303888,41134.20833914265,25671.189341590987,25671.189341590987,66805.39768073364,77239.09321572229,77229.93309073156,25671.189341590987,102901.12243232255,102901.12243232255,102901.12243232255,130404.66423291595,125915.72708752778,4488.9371453881695,0.0,90971.78381031925,54867.02724959076,40116.3961785872,27503.541800593408,67619.93797918061,20866.483797538123,1552.4895451225532,0.0,0.8784088665133242,2.723945877235582,0.0014947059257719628,1.0,1.0,-6.525008691354913,333766.91476659075,1559011.5500688027,4.670958927007632,1559011.5500688027,4.670958927007632,0.758683516065844,0.0925355967184203,3.914209798445998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914209798445998,1.284608246063109,1.2849115474986457,3.047006595545164,6456.241345191303,15245.951550396998,6454.68037096418,0.0003303985868291953,23241.41742387862,2369.965015971675,19293.47157602236,1967.3865770698822,0.8301331723511803,0.8301331723511803,35403.35839867736,35382.83765553947,1.000725006526521,0.8,4275.369893945627,4272.891774033241,1.000725006526521,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4217.889860403611,4632.441516551485,6.086263556235797,4.7707110122821135,-3.761660048012512,8.532371060294626,2.9937132130304414,3.5,0.8553466322944118,0.6,0.00023609193472334916,1.0000488621313817,0.0002360803993318604,198.8327003674895,0.0,2.300482535873596e-06,6.519567506665771,0.006589078608034112,7.97132088148557e-05,0.00015637872590849346,0.0006120991412195262,0.09253559672150798,0.09253559672150798,0.09253559672150798,0.09253976134701128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.54046780866,595.5257015411787,0.0,0.09253559672150798,0.0925355967184203,0.0925355967184203,0.3716437806421535,0.3716437806421535,0.5,9.949527030828106,0.02258785390972662,0.02258785390972662,5.576339390245266e-11,2.5933955328127922e-05,0.022333603729975948,5.576339390245266e-11,27503.541800593408,20866.483797538123,0.758683516065844,0.9879541401132643,0.608314789519733,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508431508672024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.527276791996,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7121056169558,260.7121056169558,-12.437894383044181,245.00572427457635,276.4184869593329,123554.17823751089,123601.8809187781,-47.702681267241104,0.0,nan,276.4184869593329,3.268486959332904,270.1359344223757,-3.014065577624251,263.8533818854163,-9.29661811458368,257.57082934849814,-15.57917065150184,251.28827681153524,-21.861723188464737,245.00572427457635,-28.144275725423626,1.0,1.0,28837.30492052088,28837.30492052088,275.63985513173327,2.489855131733293,275.63985513173327,275.63985513173327,77229.0885751514,77229.93309073156,-0.8445155801600777,0.0,8545.783548066482,8545.783548066482,0.8860971821143944,3933.7808474382277,275.63985513173327,2.489855131733293,1.0,0.002,0.13105484649858568,0.0048965164808625694,0.00020241808993000927,0.0017975819103338913,0.10120904496500463,0.10120904496500463,0.0,2.639004466342687e-13,1.0,1.000045222464114,0.022333603674212554,0.0925355967184203,0.0,4.17981306291647e-06,5.36914552165978,0.0,1600082.1481364432,266.6026836388704,2.593389956473402e-05,1.0,1284542.0215787,2597.9903887577184,,,,,,,,,,,,,,,,,,3.0,15245.951550396998,1552.4895451225532,0.3716437806421535,6.175347969391544,2.9937132130304414
