time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
572.0,-29.892044140048796,4.771365958066246,35.051808569726724,24.645700526330643,5.013482660156729,-26.40149146001864,-39.904794248845405,1.5229299800938207,-6.547328998953333,-6.547354871647445,40.10376201684676,41133.893061313946,25671.406505343733,25671.406505343733,66805.29956665768,77238.9681131935,77229.8208147842,25671.406505343733,102901.22732012793,102901.22732012793,102901.22732012793,130404.80244639554,125915.80659344918,4488.995852946355,0.0,90971.83767282423,54866.8910163461,40116.607396086816,27503.57512626761,67620.18252235443,20866.507550511393,1552.4913278008053,0.0,0.878408757499733,2.723944600896221,0.0014947059257719628,1.0,1.0,-6.525076590969263,333766.74900800694,1559012.013886604,4.67096263639253,1559012.013886604,4.67096263639253,0.7586834604124826,0.09253565855999603,3.9142104057830007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142104057830007,1.284608573829143,1.2849118605228325,3.047006290885618,6456.240699654283,15245.945767185458,6454.678035439412,0.0003303985466937023,23241.427578450825,2369.9660514498655,19293.464594982535,1967.385865201933,0.8301325092814525,0.8301325092814525,35403.36279328477,35382.83765553947,1.0007251618011122,0.8,4275.370424645907,4272.891774033241,1.0007251618011122,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4217.733365962008,4632.441516551485,6.086540868732327,4.771365958066246,-3.7616049329439902,8.532970891010237,2.9935280913626165,3.5,0.855293740389319,0.6,0.0002360803993318604,1.0000488947476383,0.00023606885680468168,198.83308837106222,0.0,2.2936130395095055e-06,6.500099353969938,0.006591372221073621,7.970950636223412e-05,0.00015637089296962627,0.000612068576423291,0.09253565856168192,0.09253565856168192,0.09253565856168192,0.09253981276246624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.9915008954,595.5258806176512,0.0,0.09253565856168192,0.09253565855999603,0.09253565855999603,0.3716438776467209,0.3716438776467209,0.5,9.949651656832181,0.022530477505938507,0.022530477505938507,3.3935521059902385e-11,2.587269409559667e-05,0.022278280678165174,3.3935521059902385e-11,27503.57512626761,20866.507550511393,0.7586834604124826,0.9879491162948671,0.608307927115038,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450845963438173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.507808639304,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7118535520613,260.7118535520613,-12.438146447938664,245.00527117010554,276.4184359340186,123555.93742016585,123603.34796308387,-47.41054291802218,0.0,nan,276.4184359340186,3.268435934018612,270.1358029812156,-3.0141970187843867,263.853170028444,-9.296829971555951,257.5705370756914,-15.579462924308586,251.28790412289274,-21.862095877107237,245.00527117010554,-28.144728829894433,1.0,1.0,28837.30492052088,28837.30492052088,275.63982941700186,2.4898294170018858,275.63982941700186,275.63982941700186,77228.99717965949,77229.8208147842,-0.8236351247032871,0.0,8545.783548066482,8545.783548066482,0.8860971437205285,3933.7814578119155,275.63982941700186,2.4898294170018858,1.0,0.002,0.13105067703717282,0.00489653174045835,0.00020241164484219938,0.0017975883551694769,0.10120582242109968,0.10120582242109968,0.0,1.1676423716799889e-14,1.0,1.0000451104445764,0.022278280644229653,0.09253565855999603,0.0,4.1694615302358195e-06,5.3558487219049775,0.0,1600082.1332267078,266.60267100104664,2.587266016007561e-05,1.0,1284542.0645006064,2597.9902150850094,,,,,,,,,,,,,,,,,,3.0,15245.945767185458,1552.4913278008053,0.3716438776467209,6.175347969391544,2.9935280913626165
573.0,-29.89251278072322,4.772019059129939,35.051814012451395,24.64564269119876,5.013453897944685,-26.401916112850685,-39.90520499702541,1.5228572299511567,-6.547343643938916,-6.547369527692176,40.10377417676757,41133.57478171443,25671.627871738154,25671.627871738154,66805.20265345258,77238.84679013399,77229.72265308478,25671.627871738154,102901.35052482293,102901.35052482293,102901.35052482293,130404.96667017376,125915.9119154645,4489.0547547092565,0.0,90971.88817576627,54866.74413561341,40116.82671128096,27503.61614535082,67620.44285663178,20866.536720887616,1552.4935252052405,0.0,0.8784086317883092,2.7239431124402897,0.0014947059257719628,1.0,1.0,-6.525081315604268,333766.55584331206,1559012.5393278766,4.67096691395216,1559012.5393278766,4.67096691395216,0.7586833895082146,0.09253572350040384,3.914210137226335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914210137226335,1.2846089379036256,1.2849122098548649,3.0470052182682137,6456.238426906714,15245.939962064587,6454.676806114624,0.0003303989255816892,23241.442075521845,2369.9675297397016,19293.460920448477,1967.3854905037376,0.8301318333757169,0.8301318333757169,35403.360850045516,35382.83765553947,1.000725093140671,0.8,4275.370189977023,4272.891774033241,1.000725093140671,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4217.577331487149,4632.441516551485,6.086818534441939,4.772019059129939,-3.7615515696336046,8.533570628763544,2.9933435183613,3.5,0.8552410052460857,0.6,0.00023606885680468168,1.0000487345974673,0.00023605735264462132,198.83347510363748,0.0,2.2950363265498314e-06,6.504132949442222,0.006593667257400171,7.970580438335057e-05,0.0001563630524213311,0.000612037844875227,0.09253572350230187,0.09253572350230187,0.09253572350230187,0.09253987993320408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.449108341,595.5260576257908,0.0,0.09253572350230187,0.09253572350040384,0.09253572350040384,0.37164397424636103,0.37164397424636103,0.5,9.949776349727353,0.02248731310498897,0.02248731310498897,1.0697931429604068e-10,2.5883753266953136e-05,0.02228821208791487,1.0697931429604068e-10,27503.61614535082,20866.536720887616,0.7586833895082146,0.9879438795615748,0.6083008783146459,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508487778861219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.51184223477,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7116020987078,260.7116020987078,-12.438397901292205,245.00481923976557,276.4183849576535,123557.54379979108,123604.83931980658,-47.29552001551093,0.0,nan,276.4183849576535,3.2683849576534953,270.13567181405165,-3.0143281859483295,263.8529586704954,-9.297041329504566,257.570245526935,-15.579754473064952,251.2875323833458,-21.862467616654186,245.00481923976557,-28.14518076023441,1.0,1.0,28837.30492052088,28837.30492052088,275.63980327439197,2.4898032743919885,275.63980327439197,275.63980327439197,77228.88288958729,77229.72265308478,-0.8397634974971879,0.0,8545.783548066482,8545.783548066482,0.8860971606978058,3933.7811879124665,275.63980327439197,2.4898032743919885,1.0,0.002,0.13104650571462742,0.004896546631314912,0.00020240519601525455,0.0017975948039914988,0.10120259800762728,0.10120259800762728,0.0,6.75327849197771e-15,1.0,1.0000451305477087,0.022288211980935557,0.09253572350040384,0.0,4.1713226561496015e-06,5.358239625071962,0.0,1600082.11606603,266.60265635606106,2.588364628763884e-05,1.0,1284542.11451913,2597.9900126976395,,,,,,,,,,,,,,,,,,3.0,15245.939962064587,1552.4935252052405,0.37164397424636103,6.175347969391544,2.9933435183613
574.0,-29.892980033405742,4.772670348124321,35.05181945464205,24.64557905858385,5.013424983836558,-26.402339531652377,-39.9056117638014,1.5227844820973317,-6.547356866164648,-6.547382691307059,40.103785046804944,41133.26033462288,25671.845319989603,25671.845319989603,66805.10565461247,77238.72949032058,77229.61118083772,25671.845319989603,102901.45650082732,102901.45650082732,102901.45650082732,130405.10688176054,125915.99349212302,4489.113389637522,0.0,90971.94677819136,54866.605206601715,40117.04619065516,27503.65038093322,67620.69657158837,20866.561096557703,1552.4953644718576,0.0,0.8784085190734852,2.723941776442351,0.0014947059257719628,1.0,1.0,-6.525147321950328,333766.38234646944,1559013.009033207,4.670970749279532,1559013.009033207,4.670970749279532,0.7586833313960154,0.09253578599072318,3.9142112030949296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142112030949296,1.2846093018883817,1.2849125591464305,3.0470051846433157,6456.23835565959,15245.934172158408,6454.674073237399,0.00033039873703674845,23241.450718413125,2369.9684110693383,19293.452751695568,1967.3846575227594,0.8301311731978184,0.8301311731978185,35403.368562524534,35382.83765553947,1.0007253656455728,0.8,4275.371121349132,4272.891774033241,1.0007253656455728,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4217.421745531595,4632.441516551485,6.087094644302342,4.772670348124321,-3.761497264188815,8.534167612313137,2.993159480445625,3.5,0.8551884229844643,0.6,0.00023605735264462132,1.0000485904409078,0.00023604588307108844,198.8338606921306,0.0,2.287412122950369e-06,6.4825259564413455,0.006595954669523121,7.970213844458726e-05,0.00015635521420003407,0.0006120073310840807,0.09253578599290757,0.09253578599290757,0.09253578599290757,0.09253993230478844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.90194128366,595.5262361234071,0.0,0.09253578599290757,0.09253578599072318,0.09253578599072318,0.37164407197717503,0.37164407197717503,0.5,9.949900739124974,0.022441674408128165,0.022441674408128165,1.8189894035458565e-12,2.582514241566969e-05,0.022235369356735646,1.8189894035458565e-12,27503.65038093322,20866.561096557703,0.7586833313960154,0.9879387383105045,0.6082939457903411,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508515831154236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.49023524177,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71135125808354,260.71135125808354,-12.438648741916438,245.00436850843073,276.41833400774277,123559.18697013381,123606.36724493632,-47.18027480253068,0.0,nan,276.41833400774277,3.2683340077427943,270.1355409078522,-3.0144590921477743,263.852747808017,-9.297252191982977,257.5699547081646,-15.580045291835404,251.28716160829376,-21.86283839170622,245.00436850843073,-28.145631491569247,1.0,1.0,28837.30492052088,28837.30492052088,275.63977706665463,2.4897770666546535,275.63977706665463,275.63977706665463,77228.76759455189,77229.61118083772,-0.8435862858314067,0.0,8545.783548066482,8545.783548066482,0.8860970933170654,3933.782259110404,275.63977706665463,2.4897770666546535,1.0,0.002,0.13104234427929237,0.004896561751371733,0.00020239876308044885,0.0017976012369592255,0.10119938154022443,0.10119938154022443,0.0,3.967442693819656e-14,1.0,1.0000450235501535,0.022235369354916656,0.09253578599072318,0.0,4.161435333590179e-06,5.345539129799941,0.0,1600082.1004747783,266.60264313383533,2.5825140596680285e-05,1.0,1284542.159444829,2597.989830917123,,,,,,,,,,,,,,,,,,3.0,15245.934172158408,1552.4953644718576,0.37164407197717503,6.175347969391544,2.993159480445625
575.0,-29.893444089326902,4.773319815909813,35.05182488539425,24.645512143056862,5.013385819583114,-26.402761098446177,-39.90602198811246,1.5227028286785058,-6.547370818016589,-6.547396561387941,40.10379560116812,41132.96097619305,25672.063865262746,25672.063865262746,66805.0248414558,77238.61645755198,77229.49349750875,25672.063865262746,102901.5573627715,102901.5573627715,102901.5573627715,130405.2413474417,125916.06950609475,4489.171841346944,0.0,90972.00019731912,54866.471421386756,40117.25419548041,27503.683984670195,67620.93818015061,20866.58496981916,1552.497191237274,0.0,0.8784084037306285,2.7239403690183024,0.0014947059257719628,1.0,1.0,-6.525234999615407,333766.1995394844,1559013.465096562,4.670974674031159,1559013.465096562,4.670974674031159,0.7586832724463248,0.09253584852544298,3.9142110829256196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142110829256196,1.2846097074521277,1.284912950071225,3.0470041291288363,6456.236119151066,15245.928394436978,6454.672832200747,0.0003303991075487733,23241.465079426285,2369.969875485134,19293.449042153963,1967.3842792547878,0.8301305006470023,0.8301305006470023,35403.367692995904,35382.83765553947,1.0007253349225305,0.8,4275.371016343374,4272.891774033241,1.0007253349225305,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4217.2666138563845,4632.441516551485,6.087370378935445,4.773319815909813,-3.761443672909011,8.534763488818825,2.9929759843908132,3.5,0.8551359955402323,0.6,0.00023604588307108844,1.0000482581799601,0.0002360344924760737,198.83424364388094,0.0,2.280539586033408e-06,6.463049186818679,0.0065982352091091545,7.96984415030511e-05,0.00015634744156803733,0.0006119768885726774,0.09253584852554077,0.09253584852554077,0.09253584852554077,0.09253998122767762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.3552182626,595.5264144610248,0.0,0.09253584852554077,0.09253584852544298,0.09253584852544298,0.37164417058359883,0.37164417058359883,0.5,9.950024719821732,0.02239065688689834,0.02239065688689834,-3.126388037344441e-11,2.5743371338649013e-05,0.0221615617725206,-3.126388037344441e-11,27503.683984670195,20866.58496981916,0.7586832724463248,0.9879340133299968,0.6082873453575831,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508543800466729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.47075847215,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7111002775525,260.7111002775525,-12.438899722447502,245.00391921710033,276.41828133800664,123560.67430724249,123607.88089590981,-47.20658866731361,0.0,nan,276.41828133800664,3.268281338006659,270.13540891380865,-3.0145910861913308,263.8525364896414,-9.297463510358568,257.56966406547394,-15.580335934526033,251.28679164128394,-21.863208358716037,245.00391921710033,-28.146080782899645,1.0,1.0,28837.30492052088,28837.30492052088,275.63974942565056,2.4897494256505865,275.63974942565056,275.63974942565056,77228.62898595577,77229.49349750875,-0.8645115529798204,0.0,8545.783548066482,8545.783548066482,0.8860971009137778,3933.782138340248,275.63974942565056,2.4897494256505865,1.0,0.002,0.1310381966547891,0.004896576684534049,0.00020239235118343107,0.0017976076486605165,0.10119617559171554,0.10119617559171554,0.0,-1.560526881327906e-13,1.0,1.0000448741037125,0.02216156180378448,0.09253584852544298,0.0,4.14762430936114e-06,5.327798483246676,0.0,1600082.083994599,266.6026291819834,2.5743402602529386e-05,1.0,1284542.2067813366,2597.989639381902,,,,,,,,,,,,,,,,,,3.0,15245.928394436978,1552.497191237274,0.37164417058359883,6.175347969391544,2.9929759843908132
576.0,-29.893908521769344,4.7739675169883675,35.05183026145518,24.645458009932213,5.013363660533371,-26.403181303553787,-39.906428231019504,1.5226364422258,-6.547382128270215,-6.547407732621162,40.10380488467563,41132.64757295753,25672.27587001783,25672.27587001783,66804.92344297536,77238.49350568492,77229.36678633942,25672.27587001783,102901.64265635726,102901.64265635726,102901.64265635726,130405.35277336474,125916.12297221037,4489.229801154362,0.0,90972.05177662669,54866.332646235685,40117.46570043444,27503.710117007475,67621.17581744192,20866.603622674098,1552.4985992937102,0.0,0.8784083078529331,2.7239392364278845,0.0014947059257719628,1.0,1.0,-6.525371690735483,333766.05230412615,1559013.8662471133,4.670977936445576,1559013.8662471133,4.670977936445576,0.7586832297861812,0.09253590776469028,3.9142113157551433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142113157551433,1.2846100414513284,1.2849132695160346,3.047003518151657,6456.234824563739,15245.922665182243,6454.670968018173,0.0003303992367796673,23241.47687439712,2369.971078237433,19293.4434699875,1967.3837110519391,0.8301298396076203,0.8301298396076202,35403.36937771837,35382.83765553947,1.0007253944488048,0.8,4275.37121979333,4272.891774033241,1.0007253944488048,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4217.111931610523,4632.441516551485,6.087643934130423,4.7739675169883675,-3.7613882179605604,8.535355734948928,2.992793024419644,3.5,0.8550837212627554,0.6,0.0002360344924760737,1.0000482975197464,0.00023602309314607186,198.83462690764802,0.0,2.2648403444076415e-06,6.418557536051256,0.006600500049453562,7.96947805981552e-05,0.0001563397118779185,0.0006119466693344474,0.09253590776583241,0.09253590776583241,0.09253590776583241,0.09254001657992585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.80580371513,595.5265936115746,0.0,0.09253590776583241,0.09253590776469028,0.09253590776469028,0.3716442694364756,0.3716442694364756,0.5,9.95014798408226,0.022323765018541053,0.022323765018541053,9.606537787476555e-12,2.5604350923913444e-05,0.022036041885655777,9.606537787476555e-12,27503.710117007475,20866.603622674098,0.7586832297861812,0.9879290419813134,0.6082805729968976,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508571578525924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.426266821385,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71085069425305,260.71085069425305,-12.439149305746923,245.00347119350747,276.41823019499736,123562.37888689984,123609.3226717082,-46.94378480837254,0.0,nan,276.41823019499736,3.268230194997386,270.135278394686,-3.01472160531398,263.85232659440726,-9.297673405592718,257.5693747941153,-15.5806252058847,251.2864229938051,-21.863577006194873,245.00347119350747,-28.146528806492512,1.0,1.0,28837.30492052088,28837.30492052088,275.6397234270854,2.489723427085437,275.6397234270854,275.6397234270854,77228.5342279295,77229.36678633942,-0.8325584099220578,0.0,8545.783548066482,8545.783548066482,0.8860970861950536,3933.782372333919,275.6397234270854,2.489723427085437,1.0,0.002,0.1310340725196701,0.0048965920092946345,0.00020238597668929755,0.0017976140232593277,0.10119298834464877,0.10119298834464877,0.0,-5.137470310279113e-14,1.0,1.000044619953795,0.02203604187604924,0.09253590776469028,0.0,4.1241350292458496e-06,5.297625668766437,0.0,1600082.0705307417,266.60261787172976,2.5604341317375656e-05,1.0,1284542.244906849,2597.9894851166646,,,,,,,,,,,,,,,,,,3.0,15245.922665182243,1552.4985992937102,0.3716442694364756,6.175347969391544,2.992793024419644
577.0,-29.894371448022056,4.774613396853964,35.05183566859854,24.64539975570517,5.01333511364703,-26.403600791883253,-39.90683063222093,1.5225644573077328,-6.547396395709995,-6.547421986114122,40.10381653360693,41132.322071880015,25672.49441551231,25672.49441551231,66804.81648739232,77238.37445983307,77229.26456405761,25672.49441551231,102901.75897956992,102901.75897956992,102901.75897956992,130405.50789020935,125916.21990006269,4489.287990146665,0.0,90972.10322645356,54866.177223568826,40117.69555876082,27503.748910639435,67621.44446940024,20866.631207721905,1552.5006826340614,0.0,0.8784081862671486,2.723937789177645,0.0014947059257719628,1.0,1.0,-6.5253985383466215,333765.8644445965,1559014.3696088383,4.670982073625528,1559014.3696088383,4.670982073625528,0.7586831626306021,0.09253597174156955,3.914211283623119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914211283623119,1.284610401652072,1.2849136151573421,3.0470026387683387,6456.232961256011,15245.916912916004,6454.669483082473,0.000330399511912066,23241.490209554267,2369.9724380450275,19293.43903141532,1967.383258443538,0.8301291723318174,0.8301291723318174,35403.36914521545,35382.83765553947,1.0007253862337826,0.8,4275.371191715882,4272.891774033241,1.0007253862337826,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4216.957710161422,4632.441516551485,6.087918395209513,4.774613396853964,-3.7613352640654134,8.535948660919377,2.992610613938191,3.5,0.8550316039823402,0.6,0.00023602309314607186,1.000048141066221,0.0002360117312896869,198.83500892975673,0.0,2.266581527916232e-06,6.423492050114602,0.006602766630981478,7.969115446649398e-05,0.00015633193867957786,0.0006119162383702812,0.09253597174118897,0.09253597174118897,0.09253597174118897,0.0925400787855736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.26808669587,595.5267690736295,0.0,0.09253597174118897,0.09253597174156955,0.09253597174156955,0.37164436679471513,0.37164436679471513,0.5,9.950271194806769,0.022268844938594157,0.022268844938594157,2.603428583825007e-11,2.559040410687885e-05,0.022023447767480775,2.603428583825007e-11,27503.748910639435,20866.631207721905,0.7586831626306021,0.987923535375269,0.6082733427928034,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508599379225067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.43120133544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7106018103545,260.7106018103545,-12.439398189645487,245.0030244092429,276.4181792114631,123563.98152607222,123610.79376047154,-46.812234399286844,0.0,nan,276.4181792114631,3.2681792114631207,270.13514825101174,-3.014851748988235,263.8521172905807,-9.297882709419298,257.56908633014143,-15.580913669858546,251.2860553696873,-21.863944630312687,245.0030244092429,-28.14697559075708,1.0,1.0,28837.30492052088,28837.30492052088,275.63969721187107,2.489697211871089,275.63969721187107,275.63969721187107,77228.42209218763,77229.26456405761,-0.8424718699825462,0.0,8545.783548066482,8545.783548066482,0.8860970882263355,3933.782340041235,275.63969721187107,2.489697211871089,1.0,0.002,0.13102995073886656,0.004896606764088418,0.0002023796045498929,0.0017976203951821483,0.10118980227494645,0.10118980227494645,0.0,-2.6795883220631644e-13,1.0,1.0000445944487877,0.02202344774144649,0.09253597174156955,0.0,4.121780366960749e-06,5.294601206092148,0.0,1600082.0537772228,266.60260360429,2.5590378072593012e-05,1.0,1284542.2935517048,2597.9892882875706,,,,,,,,,,,,,,,,,,3.0,15245.916912916004,1552.5006826340614,0.37164436679471513,6.175347969391544,2.992610613938191
578.0,-29.89483110589435,4.775257465613053,35.05184106382422,24.645327287167333,5.013294330832699,-26.404018562240203,-39.907236490957416,1.5224817871142788,-6.547410442619821,-6.547435951974984,40.103827004043445,41132.03466668741,25672.711748421167,25672.711748421167,66804.74641510857,77238.26657392445,77229.14710379057,25672.711748421167,102901.85885221174,102901.85885221174,102901.85885221174,130405.64119685153,125916.29531105317,4489.345885798366,0.0,90972.16313144976,54866.056711988684,40117.89602162342,27503.7823446398,67621.67836626322,20866.654950180997,1552.502504117196,0.0,0.8784080707241104,2.723936372019864,0.0014947059257719628,1.0,1.0,-6.525485596348062,333765.680375534,1559014.8220470394,4.670986005190604,1559014.8220470394,4.670986005190604,0.758683103607664,0.09253603368079856,3.914212219082156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914212219082156,1.2846108117494048,1.284914010755149,3.0470023942517774,6456.232443154759,15245.91117534268,6454.667082001738,0.00033039944050965853,23241.49995954533,2369.973432267424,19293.43185442432,1967.3825265941298,0.8301285152854547,0.8301285152854547,35403.37591406843,35382.83765553947,1.000725625397573,0.8,4275.372009134102,4272.891774033241,1.000725625397573,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4216.803933151001,4632.441516551485,6.088191947126475,4.775257465613053,-3.7612822781306092,8.536539743743662,2.992428733559293,3.5,0.854979638159798,0.6,0.0002360117312896869,1.000047801350123,0.0002360004501495401,198.8353882559689,0.0,2.259134815761058e-06,6.402388067866839,0.0066050257657972395,7.968749733267106e-05,0.00015632423395701585,0.0006118862266932091,0.09253603368111817,0.09253603368111817,0.09253603368111817,0.0925401270414587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.7266482284,595.5269456881282,0.0,0.09253603368111817,0.09253603368079856,0.09253603368079856,0.37164446391653627,0.37164446391653627,0.5,9.950393995348072,0.02221018662686447,0.02221018662686447,-1.6484591469634324e-12,2.5509355168651382e-05,0.021950355626927376,-1.6484591469634324e-12,27503.7823446398,20866.654950180997,0.758683103607664,0.9879190820031136,0.6082669886408554,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450862708986562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.4100973532,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7103526834722,260.7103526834722,-12.439647316527783,245.002579092281,276.41812627466015,123565.47119765128,123612.32913595725,-46.857938305962236,0.0,nan,276.41812627466015,3.268126274660176,270.13501683818026,-3.014983161819714,263.85190740171316,-9.298092598286814,257.5687979652413,-15.58120203475869,251.28568852875722,-21.864311471242758,245.002579092281,-28.14742090771898,1.0,1.0,28837.30492052088,28837.30492052088,275.63966950118896,2.4896695011889847,275.63966950118896,275.63966950118896,77228.27938187137,77229.14710379057,-0.8677219192031771,0.0,8545.783548066482,8545.783548066482,0.8860970290896597,3933.7832801775667,275.63966950118896,2.4896695011889847,1.0,0.002,0.1310258426355878,0.0048966215145182556,0.00020237325365579932,0.0017976267462361647,0.10118662682789965,0.10118662682789965,0.0,-1.0803597599862158e-13,1.0,1.0000444464508333,0.021950355628575835,0.09253603368079856,0.0,4.108103164677514e-06,5.277032457107872,0.0,1600082.0371865707,266.60258955738016,2.550935681711053e-05,1.0,1284542.341215065,2597.9890954298794,,,,,,,,,,,,,,,,,,3.0,15245.91117534268,1552.502504117196,0.37164446391653627,6.175347969391544,2.992428733559293
579.0,-29.89528940910649,4.775899772134094,35.051846386076164,24.645263864100002,5.013262206685485,-26.404434247533402,-39.907638263516105,1.5224070450504212,-6.547422188749749,-6.547447528938576,40.10383568900767,41131.73222173397,25672.923217058484,25672.923217058484,66804.65543879246,77238.15254886921,77229.01241377149,25672.923217058484,102901.93563082998,102901.93563082998,102901.93563082998,130405.74209286494,125916.33891714828,4489.403175716649,0.0,90972.21839148719,54865.92317683108,40118.10579406234,27503.806462034965,67621.9122560973,20866.672120939143,1552.5038271003632,0.0,0.8784079749245766,2.723935198632554,0.0014947059257719628,1.0,1.0,-6.525649789507554,333765.527793399,1559015.1973323403,4.670989264947012,1559015.1973323403,4.670989264947012,0.75868306264235,0.09253609145958339,3.9142127606457366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142127606457366,1.2846111846013821,1.2849143692024951,3.0470019314523764,6456.2314625383615,15245.905487815038,6454.665022380424,0.00033039949021927933,23241.51086168328,2369.9745439761064,19293.425698078383,1967.3818988215532,0.8301278610026235,0.8301278610026235,35403.37983274787,35382.83765553947,1.0007257638562261,0.8,4275.372482360511,4272.891774033241,1.0007257638562261,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4216.65060062298,4632.441516551485,6.088463486461384,4.775899772134094,-3.761227663754042,8.537127435888136,2.992247383296375,3.5,0.8549278237989643,0.6,0.0002360004501495401,1.000047660650253,0.00023598920275068433,198.8357664655361,0.0,2.2430898810571457e-06,6.356916722915951,0.006607268855678297,7.968387717161685e-05,0.00015631657297792326,0.0006118563246505978,0.09253609146001236,0.09253609146001236,0.09253609146001236,0.09254015594469228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.1807515999,595.5271236648753,0.0,0.09253609146001236,0.09253609145958339,0.09253609145958339,0.37164456037801885,0.37164456037801885,0.5,9.950515929689264,0.02213187471807032,0.02213187471807032,7.884182195994072e-11,2.5340188813061104e-05,0.021797739431008267,7.884182195994072e-11,27503.806462034965,20866.672120939143,0.75868306264235,0.987914319633409,0.608260412186513,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450865460496177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.364626008246,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71010426807624,260.71010426807624,-12.439895731923741,245.00213528852845,276.4180732476228,123567.06405570554,123613.78817035431,-46.72411464877381,0.0,nan,276.4180732476228,3.2680732476227945,270.13488565579854,-3.015114344201436,263.8516980639878,-9.298301936012194,257.56851047217265,-15.58148952782733,251.28532288034742,-21.864677119652555,245.00213528852845,-28.147864711471527,1.0,1.0,28837.30492052088,28837.30492052088,275.6396421632342,2.4896421632342367,275.6396421632342,275.6396421632342,77228.16130081018,77229.01241377149,-0.8511129613034427,0.0,8545.783548066482,8545.783548066482,0.8860969948537717,3933.7838244489653,275.6396421632342,2.4896421632342367,1.0,0.002,0.13102176309298683,0.004896636577824593,0.0002023669478683605,0.0017976330520553874,0.10118347393418026,0.10118347393418026,0.0,-7.625193879090553e-14,1.0,1.00004413743736,0.021797739352166445,0.09253609145958339,0.0,4.079542544948256e-06,5.240345292957277,0.0,1600082.023168375,266.6025778112502,2.5340109971239144e-05,1.0,1284542.3807251272,2597.98893556247,,,,,,,,,,,,,,,,,,3.0,15245.905487815038,1552.5038271003632,0.37164456037801885,6.175347969391544,2.992247383296375
580.0,-29.89574585775321,4.776540179033534,35.05185161397691,24.6451738284901,5.013199161347544,-26.4048513558342,-39.90804021069778,1.5223046594308531,-6.547441584890464,-6.547466675601018,40.103843611237785,41131.439991996755,25673.15117191666,25673.15117191666,66804.59116391341,77238.05849034937,77228.84481657112,25673.15117191666,102901.99598848778,102901.99598848778,102901.99598848778,130405.82986377535,125916.36986232288,4489.460001452468,0.0,90972.28126535765,54865.78736802432,40118.32655259259,27503.83387528757,67622.16042788015,20866.691188244455,1552.5054892915157,0.0,0.8784078409927935,2.723933257594172,0.0014947059257719628,1.0,1.0,-6.5258936648710915,333765.2754417576,1559015.539661518,4.6709938222245295,1559015.539661518,4.6709938222245295,0.7586829997178449,0.09253615099851409,3.9142134565627296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142134565627296,1.2846116866697073,1.2849148569400226,3.047001282317566,6456.230087099593,15245.899812103826,6454.663239395878,0.00033039964221068783,23241.52279248589,2369.9757605793916,19293.42036861826,1967.3813553678638,0.830127205557113,0.830127205557113,35403.3848683072,35382.83765553947,1.000725941777588,0.8,4275.373090463236,4272.891774033241,1.000725941777588,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4216.497722522256,4632.441516551485,6.08873829927253,4.776540179033534,-3.761178956692388,8.537719135725922,2.992066574872911,3.5,0.8548761642494032,0.6,0.00023598920275068433,1.0000474679603106,0.00023597800135628178,198.83614314590383,0.0,2.236385172232531e-06,6.337915578106993,0.0066095052408505295,7.968025558926438e-05,0.00015630894716141996,0.0006118265843603827,0.09253615099908907,0.09253615099908907,0.09253615099908907,0.09254017497038526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.63702541305,595.5273008981711,0.0,0.09253615099908907,0.09253615099851409,0.09253615099851409,0.3716446540077096,0.3716446540077096,0.5,9.950636648846947,0.022027010863666874,0.022027010863666874,2.6204816094832495e-11,2.5090710551012307e-05,0.02157301072992368,2.6204816094832495e-11,27503.83387528757,20866.691188244455,0.7586829997178449,0.9879097435102109,0.608253858376263,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508682039067209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.34562486344,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70985379239266,260.70985379239266,-12.440146207607313,245.0016927621039,276.4180148226798,123568.2850779443,123615.39670989993,-47.11163195564819,0.0,nan,276.4180148226798,3.268014822679845,270.13475041055716,-3.015249589442817,263.8514859984451,-9.29851400155485,257.56822158634714,-15.581778413652842,251.28495717422297,-21.86504282577701,245.0016927621039,-28.14830723789609,1.0,1.0,28837.30492052088,28837.30492052088,275.6396034048885,2.4896034048884985,275.6396034048885,275.6396034048885,77227.99245920044,77228.84481657112,-0.8523573706770549,0.0,8545.783548066482,8545.783548066482,0.8860969508601616,3933.7845238455434,275.6396034048885,2.4896034048884985,1.0,0.002,0.13101772560741626,0.004896650091032709,0.00020236070389165542,0.0017976392961197693,0.10118035194582771,0.10118035194582771,0.0,1.1424888812783252e-14,1.0,1.000043682411577,0.021573010703718865,0.09253615099851409,0.0,4.037485574004736e-06,5.186321595203635,0.0,1600082.0000633337,266.6025584151095,2.5090684346196213e-05,1.0,1284542.4460698152,2597.988671161817,,,,,,,,,,,,,,,,,,3.0,15245.899812103826,1552.5054892915157,0.3716446540077096,6.175347969391544,2.992066574872911
581.0,-29.89620099608595,4.777178930833327,35.051856675566995,24.64512881068515,5.0131842541734875,-26.40526247103847,-39.90843751290811,1.5222457290618818,-6.547448271673261,-6.547473069635032,40.103849268516726,41131.12410952962,25673.349783774396,25673.349783774396,66804.47389330402,77237.93270460787,77228.68621959162,25673.349783774396,102902.03600336601,102902.03600336601,102902.03600336601,130405.8773626042,125916.36180123925,4489.515561364934,0.0,90972.32739309403,54865.64303565549,40118.53817493171,27503.841359238177,67622.37953416989,20866.69668170368,1552.5059006249644,0.0,0.8784077848073587,2.723932612152248,0.0014947059257719628,1.0,1.0,-6.5261635044354875,333765.1911685023,1559015.784118618,4.670995734038497,1559015.784118618,4.670995734038497,0.7586829930101685,0.09253619908584154,3.9142131709295147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142131709295147,1.2846119854079465,1.2849151413585698,3.0470003513835358,6456.228114562092,15245.894158268966,6454.661876703319,0.00033039994903050603,23241.536273174075,2369.9771352270222,19293.41629543901,1967.3809400191717,0.8301265488077016,0.8301265488077018,35403.38280150469,35382.83765553947,1.0007258687512772,0.8,4275.372840872643,4272.891774033241,1.0007258687512772,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4216.345261355031,4632.441516551485,6.089005570555102,4.777178930833327,-3.761120797857379,8.538299728690706,2.9918862639077988,3.5,0.8548246468307996,0.6,0.00023597800135628178,1.0000473318688228,0.0002359668326051144,198.83651874619784,0.0,2.2272420608589144e-06,6.312004000474164,0.006611732482911388,7.967667600808339e-05,0.00015630132534819838,0.0006117967063116573,0.09253619908746673,0.09253619908746673,0.09253619908746673,0.09254017164200101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.0897820264,595.527479164128,0.0,0.09253619908746673,0.09253619908584154,0.09253619908584154,0.3716447416609391,0.3716447416609391,0.5,9.950755825710749,0.02188582879784917,0.02188582879784917,-2.006572685786523e-11,2.479796177112803e-05,0.021309565199544522,-2.006572685786523e-11,27503.841359238177,20866.69668170368,0.7586829930101685,0.9879048083415554,0.6082472162746932,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450870936225648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.319713285804,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7096061263276,260.7096061263276,-12.440393873672349,245.00125194471008,276.4179603079427,123570.09888524734,123616.6820586858,-46.58317343846056,0.0,nan,276.4179603079427,3.267960307942701,270.1346186352924,-3.0153813647075935,263.8512769626467,-9.298723037353284,257.56793529001396,-15.582064709986014,251.28459361735986,-21.865406382640117,245.00125194471008,-28.1487480552899,1.0,1.0,28837.30492052088,28837.30492052088,275.63957845234796,2.4895784523479847,275.63957845234796,275.63957845234796,77227.91845558195,77228.68621959162,-0.7677640096662799,0.0,8545.783548066482,8545.783548066482,0.8860969689169651,3933.784236784162,275.63957845234796,2.4895784523479847,1.0,0.002,0.13101373742517355,0.00489666571039781,0.0002023545413688304,0.0017976454587530911,0.1011772706844152,0.1011772706844152,0.0,1.2192157006207793e-13,1.0,1.0000431489978512,0.02130956521961025,0.09253619908584154,0.0,3.988182440939617e-06,5.1229897150872885,0.0,1600081.9918026642,266.6025517283267,2.4797981836854888e-05,1.0,1284542.4678917925,2597.9885828647557,,,,,,,,,,,,,,,,,,3.0,15245.894158268966,1552.5059006249644,0.3716447416609391,6.175347969391544,2.9918862639077988
582.0,-29.896654912900033,4.777815870213644,35.0518618178834,24.6450746775605,5.013159722900329,-26.405673449331978,-39.908834745269246,1.5221782592618347,-6.547463045954942,-6.547487919324203,40.103861720866725,41130.815812819565,25673.56727403015,25673.56727403015,66804.38308684972,77237.81384429574,77228.5981588996,25673.56727403015,102902.16543292975,102902.16543292975,102902.16543292975,130406.05046375119,125916.47849907282,4489.5719646783655,0.0,90972.37703940582,54865.50290671781,40118.74903632001,27503.885030821442,67622.63406714145,20866.72772328068,1552.508234172263,0.0,0.8784076569326369,2.723931103180281,0.0014947059257719628,1.0,1.0,-6.526110530296307,333764.99545170955,1559016.322196535,4.671000085214448,1559016.322196535,4.671000085214448,0.758682916973256,0.09253625927306103,3.9142131303182803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142131303182803,1.2846123240169187,1.2849154656991881,3.046999516615823,6456.226345789478,15245.888515469109,6454.6603794674,0.00033040020367143313,23241.549197912096,2369.978453183513,19293.411820100653,1967.3804836616637,0.8301258946126481,0.8301258946126481,35403.3825076474,35382.83765553947,1.0007258583684209,0.8,4275.372805385936,4272.891774033241,1.0007258583684209,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4216.193276847482,4632.441516551485,6.089276650340542,4.777815870213644,-3.761069178939063,8.538885049152707,2.991706520999125,3.5,0.8547732917140357,0.6,0.0002359668326051144,1.0000472050103135,0.00023595569431413075,198.83689333968567,0.0,2.220755600863255e-06,6.293621372846466,0.006613953238512251,7.967309720484685e-05,0.00015629373540026754,0.0006117669912902182,0.0925362592753859,0.0925362592753859,0.0925362592753859,0.09254024600169479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.5733494739,595.5276477426056,0.0,0.0925362592753859,0.09253625927306103,0.09253625927306103,0.3716448194988418,0.3716448194988418,0.5,9.950875427858593,0.02178949925763618,0.02178949925763618,7.389644451905042e-12,2.4873369284250657e-05,0.021377389027918525,7.389644451905042e-12,27503.885030821442,20866.72772328068,0.758682916973256,0.9878997470066117,0.6082403677440519,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508736607107664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.30133065818,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70935999518224,260.70935999518224,-12.440640004817737,245.00081264910852,276.4179073412552,123571.76215168435,123618.05662570444,-46.29447402007951,0.0,nan,276.4179073412552,3.2679073412552384,270.1344884028141,-3.0155115971858777,263.8510694643936,-9.29893053560636,257.56765052598183,-15.582349474018145,251.28423158754035,-21.86576841245963,245.00081264910852,-28.149187350891452,1.0,1.0,28837.30492052088,28837.30492052088,275.6395532980809,2.4895532980809207,275.6395532980809,275.6395532980809,77227.8168660545,77228.5981588996,-0.7812928450875916,0.0,8545.783548066482,8545.783548066482,0.8860969714842754,3933.7841959698717,275.6395532980809,2.4895532980809207,1.0,0.002,0.13100973654724427,0.004896679849066165,0.00020234835572131062,0.0017976516444712135,0.10117417786065531,0.10117417786065531,0.0,1.92523948172596e-13,1.0,1.0000432863190825,0.02137738902052888,0.09253625927306103,0.0,4.000878103599668e-06,5.139298035694746,0.0,1600081.9745822912,266.60253695404504,2.4873361894606205e-05,1.0,1284542.5185713156,2597.9883778030107,,,,,,,,,,,,,,,,,,3.0,15245.888515469109,1552.508234172263,0.3716448194988418,6.175347969391544,2.991706520999125
583.0,-29.897107492603695,4.778451030279948,35.05186698914699,24.645015270821773,5.013132997560643,-26.406083443610758,-39.909231837932,1.5221089484403303,-6.547476382883644,-6.547501266787702,40.10387284070243,41130.521036110506,25673.78079167086,25673.78079167086,66804.30182778137,77237.69889518089,77228.49634750474,25673.78079167086,102902.2771391756,102902.2771391756,102902.2771391756,130406.19842488503,125916.57024419543,4489.6281806896,0.0,90972.43205350224,54865.37772268955,40118.949256458545,27503.921285709435,67622.87054216798,20866.753524510103,1552.5101773042031,0.0,0.8784075422709753,2.7239297476193096,0.0014947059257719628,1.0,1.0,-6.52611443210526,333764.81953436014,1559016.80269593,4.671003986792064,1559016.80269593,4.671003986792064,0.7586828549917393,0.09253631545629314,3.9142139004391696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142139004391696,1.2846126711734311,1.2849157986284876,3.046999292684639,6456.22587130617,15245.882881969063,6454.657998433488,0.0003304001247190014,23241.558680095448,2369.979420097123,19293.40470303095,1967.379757922527,0.8301252497128869,0.8301252497128869,35403.388080135766,35382.83765553947,1.0007260552610944,0.8,4275.3734783291275,4272.891774033241,1.0007260552610944,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4216.0417265709075,4632.441516551485,6.089546180215934,4.778451030279948,-3.7610166101221765,8.539467640402124,2.991527295930243,3.5,0.854722084551498,0.6,0.00023595569431413075,1.0000470661291088,0.00023594458931562752,198.83726683096495,0.0,2.214703176303495e-06,6.276468801644105,0.0066161679416885544,7.96695198087277e-05,0.00015628617450540305,0.0006117375166955104,0.09253631545659687,0.09253631545659687,0.09253631545659687,0.09254030369360718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.05025730515,595.527818421591,0.0,0.09253631545659687,0.09253631545629314,0.09253631545629314,0.37164489232468734,0.37164489232468734,0.5,9.95099507473418,0.021713782717711183,0.021713782717711183,5.121592039358802e-11,2.488390407506813e-05,0.02138683468245972,5.121592039358802e-11,27503.921285709435,20866.753524510103,0.7586828549917393,0.9878950907019517,0.6082338816194222,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508763778935287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.28417808698,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7091150419604,260.7091150419604,-12.44088495803959,245.00037480961805,276.417855274305,123573.40494445707,123619.47786258774,-46.07291813066064,0.0,nan,276.417855274305,3.2678552743050204,270.13435918135536,-3.015640818644613,263.85086308843427,-9.29913691156571,257.56736699549634,-15.582633004503634,251.28387090255325,-21.86612909744673,245.00037480961805,-28.149625190381926,1.0,1.0,28837.30492052088,28837.30492052088,275.6395280369767,2.489528036976708,275.6395280369767,275.6395280369767,77227.70879557062,77228.49634750474,-0.7875519341178006,0.0,8545.783548066482,8545.783548066482,0.8860969227997354,3933.7849699413655,275.6395280369767,2.489528036976708,1.0,0.002,0.13100573389928602,0.004896694266714539,0.00020234216796495013,0.0017976578319374708,0.10117108398247507,0.10117108398247507,0.0,-9.757906288543339e-14,1.0,1.0000433054394742,0.0213868346312438,0.09253631545629314,0.0,4.002647898004038e-06,5.141571594187342,0.0,1600081.958955036,266.60252361711633,2.4883852859147737e-05,1.0,1284542.5641239241,2597.988193486027,,,,,,,,,,,,,,,,,,3.0,15245.882881969063,1552.5101773042031,0.37164489232468734,6.175347969391544,2.991527295930243
584.0,-29.89755869078535,4.779084420357408,35.05187217419912,24.644956353027396,5.013104069668913,-26.406492414744783,-39.90962875597177,1.5220377935824463,-6.547489463486954,-6.547514339259485,40.103883581066604,41130.22598541839,25673.993190330584,25673.993190330584,66804.21917574896,77237.58437567299,77228.39026350326,25673.993190330584,102902.38345383384,102902.38345383384,102902.38345383384,130406.33915919671,125916.65485243534,4489.684306761367,0.0,90972.48427301836,54865.24902894561,40119.15027119194,27503.95570536286,67623.1059765548,20866.77801998977,1552.5120267345183,0.0,0.8784074305431466,2.7239284202228906,0.0014947059257719628,1.0,1.0,-6.526134790068966,333764.64724049467,1559017.26680004,4.671007788541149,1559017.26680004,4.671007788541149,0.7586827961594289,0.09253637024953838,3.9142141534342336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142141534342336,1.2846130268857507,1.2849161401583755,3.0469986459061116,6456.224500860081,15245.877260125237,6454.6562378901135,0.0003304002773359221,23241.570518874487,2369.9806273166155,19293.399440648987,1967.3792213089066,0.8301246004430214,0.8301246004430213,35403.389910773054,35382.83765553947,1.0007261199429844,0.8,4275.3736994000055,4272.891774033241,1.0007261199429844,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4215.890616447146,4632.441516551485,6.089814828252542,4.779084420357408,-3.76096401061707,8.540048430974478,2.9913485956672674,3.5,0.854671027333505,0.6,0.00023594458931562752,1.0000469226276685,0.0002359335186949753,198.8376391833739,0.0,2.2080875505440866e-06,6.2577201182419415,0.006618376029239099,7.966594413417902e-05,0.0001562786451814485,0.0006117080848487525,0.09253637025154643,0.09253637025154643,0.09253637025154643,0.09254035706604469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.5255336814,595.5279896124988,0.0,0.09253637025154643,0.09253637024953838,0.09253637024953838,0.3716449624592922,0.3716449624592922,0.5,9.951114679390717,0.02165165314039541,0.02165165314039541,2.2737367544323206e-11,2.4875772510313254e-05,0.021379549190498892,2.2737367544323206e-11,27503.95570536286,20866.77801998977,0.7586827961594289,0.9878904290333878,0.6082274008484378,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508790870819113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.265429403575,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7088709778645,260.7088709778645,-12.441129022135499,244.9999383800938,276.41780357563687,123574.99155876001,123620.89724271568,-45.90568395566538,0.0,nan,276.41780357563687,3.26780357563689,270.13423053652554,-3.0157694634744416,263.85065749742273,-9.299342502577247,257.5670844583073,-15.582915541692671,251.2835114192006,-21.86648858079937,244.9999383800938,-28.150061619906182,1.0,1.0,28837.30492052088,28837.30492052088,275.6395025508976,2.489502550897612,275.6395025508976,275.6395025508976,77227.59585983737,77228.39026350326,-0.7944036658882396,0.0,8545.783548066482,8545.783548066482,0.8860969068062092,3933.7852242014046,275.6395025508976,2.489502550897612,1.0,0.002,0.1310017326130997,0.004896708729887903,0.0002023359824265355,0.0017976640176979898,0.10116799121326774,0.10116799121326774,0.0,1.2452538999951912e-13,1.0,1.0000432906836993,0.021379549167761525,0.09253637024953838,0.0,4.001286341104529e-06,5.139822794911224,0.0,1600081.9436018516,266.602510536513,2.487574977294571e-05,1.0,1284542.608738271,2597.988012965505,,,,,,,,,,,,,,,,,,3.0,15245.877260125237,1552.5120267345183,0.3716449624592922,6.175347969391544,2.9913485956672674
