time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
585.0,-29.898008070250906,4.779715939970002,35.05187729373063,24.644864990282827,5.013044543437509,-26.4069028088727,-39.910025883559115,1.5219392820644888,-6.54750834620819,-6.547533050327493,40.10389206073613,41129.95580766658,25674.21764635153,25674.21764635153,66804.1734540181,77237.49331072252,77228.23562589759,25674.21764635153,102902.45327224913,102902.45327224913,102902.45327224913,130406.43854945214,125916.69855898137,4489.739990470769,0.0,90972.55268151072,54865.13782322232,40119.34984254266,27503.985277203017,67623.33511974568,20866.79866690993,1552.5137816343308,0.0,0.8784072968516601,2.723926522397778,0.0014947059257719628,1.0,1.0,-6.526307888503197,333764.40063102986,1559017.633214474,4.671012337645734,1559017.633214474,4.671012337645734,0.7586827311242639,0.09253642403510257,3.914215970190635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914215970190635,1.284613510471658,1.284916609636179,3.046998913123289,6456.225067061215,15245.87165087191,6454.653154276113,0.00033039993074842196,23241.577208393042,2369.9813094576684,19293.390223520386,1967.3782814233593,0.8301239649326863,0.8301239649326863,35403.40305657034,35382.83765553947,1.0007265844233406,0.8,4275.375286908889,4272.891774033241,1.0007265844233406,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4215.739946378808,4632.441516551485,6.090085719923237,4.779715939970002,-3.760915863869815,8.540631803839817,2.991170420057768,3.5,0.8546201200165051,0.6,0.0002359335186949753,1.0000467336570664,0.00023592249317408507,198.8380100361041,0.0,2.2012560747807714e-06,6.238359715928706,0.006620577285313879,7.96623667203762e-05,0.00015627115197459912,0.0006116790387390637,0.09253642403556814,0.09253642403556814,0.09253642403556814,0.09254038311055608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.9938906913,595.5281629428121,0.0,0.09253642403556814,0.09253642403510257,0.09253642403510257,0.3716450314111202,0.3716450314111202,0.5,9.951233451657082,0.021573106660412122,0.021573106660412122,1.3983481039758772e-11,2.4704119311991235e-05,0.02122516182430445,1.3983481039758772e-11,27503.985277203017,20866.79866690993,0.7586827311242639,0.9878864054208947,0.6082213445230806,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508817880099742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.24606900126,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7086250249037,260.7086250249037,-12.441374975096267,244.99950314015862,276.41774690965036,123576.25152863991,123622.51248644659,-46.26095780668466,0.0,nan,276.41774690965036,3.267746909650384,270.1340981557495,-3.015901844250493,263.85044940186265,-9.29955059813733,257.5668006479493,-15.583199352050656,251.2831518940518,-21.86684810594818,244.99950314015862,-28.150496859841354,1.0,1.0,28837.30492052088,28837.30492052088,275.6394657446362,2.4894657446362203,275.6394657446362,275.6394657446362,77227.43152641544,77228.23562589759,-0.8040994821494678,0.0,8545.783548066482,8545.783548066482,0.8860967919567657,3933.787050041588,275.6394657446362,2.4894657446362203,1.0,0.002,0.13099776021939846,0.004896722047637272,0.00020232983916931813,0.0017976701608456579,0.10116491958465906,0.10116491958465906,0.0,1.4975867768107776e-14,1.0,1.0000429780812137,0.02122516181032097,0.09253642403510257,0.0,3.972393714557164e-06,5.102709238701496,0.0,1600081.9212100522,266.6024916537918,2.4704105328510195e-05,1.0,1284542.6725961722,2597.9877545808954,,,,,,,,,,,,,,,,,,3.0,15245.87165087191,1552.5137816343308,0.3716450314111202,6.175347969391544,2.991170420057768
586.0,-29.898455915190432,4.780345739729128,35.051882220540705,24.644802265707426,5.013007434154293,-26.407309580244338,-39.91041868049649,1.5218610992023809,-6.547519694176515,-6.547544058339035,40.10389673926309,41129.651409408114,25674.424028819303,25674.424028819303,66804.07543822742,77237.38313791063,77228.05268506204,25674.424028819303,102902.47671388133,102902.47671388133,102902.47671388133,130406.46936421281,125916.67502143128,4489.794342781533,0.0,90972.60244332349,54864.99293548122,40119.56611982474,27503.992650331482,67623.55877015622,20866.803787020755,1552.5142993725053,0.0,0.87840721937902,2.7239254090410583,0.0014947059257719628,1.0,1.0,-6.5266243743841414,333764.25554697,1559017.8353786427,4.67101497379861,1559017.8353786427,4.67101497379861,0.7586827138993315,0.0925364672368705,3.9142155766475706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142155766475706,1.2846138988896187,1.2849169839815104,3.0469976854764687,6456.222465824917,15245.866063013591,6454.652254743234,0.000330400402115888,23241.59225824738,2369.9828441157156,19293.387534756414,1967.3780072457378,0.830123311706842,0.830123311706842,35403.40020894742,35382.83765553947,1.0007264838082979,0.8,4275.374943025093,4272.891774033241,1.0007264838082979,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4215.589688270545,4632.441516551485,6.090351748476807,4.780345739729128,-3.760862090637671,8.5412078303668,2.990992735841496,3.5,0.8545693530975703,0.6,0.00023592249317408507,1.0000465742398847,0.00023591150577502356,198.8383796236711,0.0,2.192292633425786e-06,6.212957323128678,0.006622769577947305,7.965882846412252e-05,0.00015626366470996255,0.0006116496704717686,0.0925364672371665,0.0925364672371665,0.0925364672371665,0.09254036798526093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.4523019986,595.5283393211917,0.0,0.0925364672371665,0.0925364672368705,0.0925364672368705,0.3716450972183305,0.3716450972183305,0.5,9.951350474105679,0.0214463941696863,0.0214463941696863,1.2050804798491299e-11,2.4364162527490407e-05,0.020919683954900847,1.2050804798491299e-11,27503.992650331482,20866.803787020755,0.7586827138993315,0.9878816887659799,0.6082148315974099,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508844780605186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.22066660846,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7083797039183,260.7083797039183,-12.44162029608168,244.99906934236307,276.417690065475,123577.75270688966,123623.89479793896,-46.14209104932379,0.0,nan,276.417690065475,3.267690065475051,270.13396592085024,-3.0160340791497333,263.85024177623757,-9.29975822376241,257.5665176316027,-15.583482368397256,251.28279348698112,-21.867206513018857,244.99906934236307,-28.150930657636906,1.0,1.0,28837.30492052088,28837.30492052088,275.6394333294787,2.489433329478743,275.6394333294787,275.6394333294787,77227.3202800753,77228.05268506204,-0.732404986731126,0.0,8545.783548066482,8545.783548066482,0.8860968168352817,3933.7866545308084,275.6394333294787,2.489433329478743,1.0,0.002,0.1309938449958908,0.004896736522602978,0.0002023237874162886,0.0017976762125896488,0.1011618937081443,0.1011618937081443,0.0,5.9375247773996165e-15,1.0,1.0000423595600667,0.020919683942850043,0.0925364672368705,0.0,3.915223509331432e-06,5.029271817577343,0.0,1600081.9074150051,266.60248030582346,2.436415047668561e-05,1.0,1284542.7101647507,2597.9876025693047,,,,,,,,,,,,,,,,,,3.0,15245.866063013591,1552.5142993725053,0.3716450972183305,6.175347969391544,2.990992735841496
587.0,-29.8989027147796,4.780973850260765,35.051887132911745,24.644755536597245,5.012996973108378,-26.40771274597982,-39.910807146783895,1.5218070043231504,-6.547529221011416,-6.547553553015841,40.10390617626898,41129.34980910108,25674.626735973037,25674.626735973037,66803.97654507411,77237.26088391404,77227.94275434688,25674.626735973037,102902.56949031992,102902.56949031992,102902.56949031992,130406.5889477354,125916.7400715035,4489.848876231907,0.0,90972.6554841225,54864.86633957865,40119.76571615983,27504.019457415496,67623.78517357534,20866.822998719184,1552.5157055420998,0.0,0.878407132005069,2.7239244452989944,0.0014947059257719628,1.0,1.0,-6.52666281394238,333764.1304095816,1559018.2431621584,4.671017946862641,1559018.2431621584,4.671017946862641,0.7586826729463055,0.09253651477387827,3.914216689594748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914216689594748,1.2846141745718545,1.2849172456134859,3.0469978979480796,6456.222916026764,15245.860490917628,6454.649268580563,0.00033040008677676054,23241.59920066694,2369.983552045494,19293.378608916355,1967.3770970633557,0.830122679697648,0.8301226796976481,35403.40826207837,35382.83765553947,1.0007267683495282,0.8,4275.375915534909,4272.891774033241,1.0007267683495282,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4215.439877938194,4632.441516551485,6.090616277163158,4.780973850260765,-3.760807328044383,8.541781178305149,2.990815585335449,3.5,0.8545187386672711,0.6,0.00023591150577502356,1.000046465694924,0.0002359005444922908,198.83874834976066,0.0,2.1847166256704627e-06,6.191486917150091,0.006624954294572976,7.965532936060697e-05,0.0001562561764144166,0.0006116205335735706,0.09253651477446634,0.09253651477446634,0.09253651477446634,0.09254040985622776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.93454534415,595.5285081819227,0.0,0.09253651477446634,0.09253651477387827,0.09253651477387827,0.3716451546250751,0.3716451546250751,0.5,9.951467326525522,0.021338689193498794,0.021338689193498794,9.322320693172514e-11,2.4332004443294863e-05,0.02089073907347938,9.322320693172514e-11,27504.019457415496,20866.822998719184,0.7586826729463055,0.9878769189509733,0.6082083353295162,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508871589346404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.199196202484,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70813741760566,260.70813741760566,-12.441862582394322,244.99863714732402,276.41763768788707,123579.61806085646,123625.18936577761,-45.57130492113548,0.0,nan,276.41763768788707,3.2676376878870883,270.13383757977675,-3.0161624202232247,263.85003747166536,-9.299962528334618,257.56623736354663,-15.583762636453343,251.28243725543393,-21.867562744566044,244.99863714732402,-28.15136285267596,1.0,1.0,28837.30492052088,28837.30492052088,275.63941097106454,2.489410971064558,275.63941097106454,275.63941097106454,77227.2511572184,77227.94275434688,-0.6915971284761326,0.0,8545.783548066482,8545.783548066482,0.8860967464783699,3933.7877730427217,275.63941097106454,2.489410971064558,1.0,0.002,0.13098993518780885,0.004896751249327798,0.00020231774465702838,0.001797682255336597,0.10115887232851418,0.10115887232851418,0.0,-6.374675093345772e-15,1.0,1.000042300950395,0.020890738980256174,0.09253651477387827,0.0,3.909808027339682e-06,5.022315526354379,0.0,1600081.8961953854,266.60247077898856,2.4331911220087932e-05,1.0,1284542.7425682766,2597.9874714567827,,,,,,,,,,,,,,,,,,3.0,15245.860490917628,1552.5157055420998,0.3716451546250751,6.175347969391544,2.990815585335449
588.0,-29.89934481036047,4.7816000686707945,35.05189209674671,24.644624289963417,5.0128899023461,-26.408121339095658,-39.911203960049875,1.5216664312119452,-6.547549728061824,-6.547574082493795,40.1039174859643,41129.109815736025,25674.853791889407,25674.853791889407,66803.96360762542,77237.20157177743,77227.82590316013,25674.853791889407,102902.67969504953,102902.67969504953,102902.67969504953,130406.74281118487,125916.83897635597,4489.903834828907,0.0,90972.73433212646,54864.763218027394,40119.96790455452,27504.06311613533,67624.03102068984,20866.85367293263,1552.5181753165098,0.0,0.8784069776877577,2.7239223602387996,0.0014947059257719628,1.0,1.0,-6.526663102130044,333763.8598327946,1559018.7318669583,4.671023197802119,1559018.7318669583,4.671023197802119,0.7586825839085221,0.09253656909928502,3.9142185790624335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142185790624335,1.2846148546511178,1.2849179117714362,3.046997755701242,6456.222614622785,15245.854924835352,6454.646801127034,0.00033039996556203424,23241.60812550152,2369.9844621253455,19293.371233532638,1967.3763449835203,0.8301220435931568,0.8301220435931568,35403.421934002625,35382.83765553947,1.0007272514195882,0.8,4275.377566579782,4272.891774033241,1.0007272514195882,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4215.2905208026705,4632.441516551485,6.090885946100921,4.7816000686707945,-3.7607610839776493,8.542361152648443,2.9906389749120414,3.5,0.8544682785462976,0.6,0.0002359005444922908,1.0000459766495249,0.00023588969907426994,198.83911319500328,0.0,2.179527738892048e-06,6.176781612020065,0.006627133822311868,7.965175521852705e-05,0.00015624878927376375,0.0006115919139313772,0.09253656909350595,0.09253656909350595,0.09253656909350595,0.09254046997779969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.4250089477,595.5286744609547,0.0,0.09253656909350595,0.09253656909928502,0.09253656909928502,0.3716452057442123,0.3716452057442123,0.5,9.951584352386389,0.02126055530533222,0.02126055530533222,-1.1937117960769683e-11,2.4354431957362976e-05,0.020910980363737508,-1.1937117960769683e-11,27504.06311613533,20866.85367293263,0.7586825839085221,0.9878731362108019,0.6082025752524632,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508898335605451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.18449089735,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70788925913666,260.70788925913666,-12.442110740863313,244.99820619786001,276.4175723204147,123580.31160863137,123626.98739942622,-46.67579079486152,0.0,nan,276.4175723204147,3.267572320414729,270.1336990959056,-3.0163009040943507,263.84982587139325,-9.300174128606727,257.5659526468783,-15.584047353121662,251.28207942236813,-21.86792057763185,244.99820619786001,-28.151793802139963,1.0,1.0,28837.30492052088,28837.30492052088,275.639376768038,2.489376768038028,275.639376768038,275.639376768038,77226.93975941782,77227.82590316013,-0.8861437423183816,0.0,8545.783548066482,8545.783548066482,0.8860966270323414,3933.7896719577457,275.639376768038,2.489376768038028,1.0,0.002,0.1309860215894011,0.004896763989022566,0.0002023116914560033,0.0017976883081643614,0.10115584572800164,0.10115584572800164,0.0,-3.7963555910014435e-13,1.0,1.0000423419273121,0.020910980375674626,0.09253656909928502,0.0,3.913597964450806e-06,5.0271841367681995,0.0,1600081.8721758192,266.60245027193815,2.4354443894480937e-05,1.0,1284542.812632432,2597.987187960263,,,,,,,,,,,,,,,,,,3.0,15245.854924835352,1552.5181753165098,0.3716452057442123,6.175347969391544,2.9906389749120414
589.0,-29.899788039320367,4.782224837245476,35.051896689031175,24.644614895246946,5.012911781168068,-26.408518057271095,-39.91158764166755,1.5216417991198683,-6.547547430359941,-6.547571237518505,40.10391669332463,41128.78024913037,25675.027771038876,25675.027771038876,66803.80802016924,77237.05437828085,77227.61117933429,25675.027771038876,102902.63895037316,102902.63895037316,102902.63895037316,130406.67557546894,125916.71969159716,4489.9558838717785,0.0,90972.76583461855,54864.61265102303,40120.17020399502,27504.036625095778,67624.20682909079,20866.835230250043,1552.516756908762,0.0,0.8784069961256713,2.7239226563865757,0.0014947059257719628,1.0,1.0,-6.527151168336445,333763.89732921973,1559018.697615142,4.671022570417043,1559018.697615142,4.671022570417043,0.7586826441036044,0.09253659231138064,3.914217434524557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914217434524557,1.284614992245724,1.284918035465591,3.0469965383806117,6456.220035266443,15245.849438096722,6454.645935156538,0.0003304004348918018,23241.622969692948,2369.985975811612,19293.368645088874,1967.376081035713,0.8301214020314935,0.8301214020314935,35403.41365228657,35382.83765553947,1.0007269588017333,0.8,4275.376566465638,4272.891774033241,1.0007269588017333,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4215.141562751756,4632.441516551485,6.09114246551604,4.782224837245476,-3.7606973378958783,8.542922175141355,2.9904628405495015,3.5,0.8544179544427147,0.6,0.00023588969907426994,1.000046094687422,0.00023587882631350156,198.83947897676597,0.0,2.1564933014947326e-06,6.111502016436073,0.006629290315613363,7.964829949567164e-05,0.0001562413995785983,0.0006115628102250672,0.09253659231169943,0.09253659231169943,0.09253659231169943,0.09254039743473774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.8707929094,595.5288546774354,0.0,0.09253659231169943,0.09253659231138064,0.09253659231138064,0.37164525364155965,0.37164525364155965,0.5,9.951698506178717,0.02109143120975432,0.02109143120975432,-4.547473508864641e-12,2.3807158584077115e-05,0.02042006918208017,-4.547473508864641e-12,27504.036625095778,20866.835230250043,0.7586826441036044,0.9878682671872961,0.6081961205560116,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508924800366398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.11921130177,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7076479158252,260.7076479158252,-12.442352084174786,244.99777724401343,276.4175185876382,123582.5630659336,123627.95700160011,-45.39393566650094,0.0,nan,276.4175185876382,3.2675185876382216,270.1335703189147,-3.016429681085299,263.8496220501888,-9.30037794981115,257.5656737814602,-15.584326218539786,251.281725512736,-21.86827448726399,244.99777724401343,-28.152222755986543,1.0,1.0,28837.30492052088,28837.30492052088,275.6393544867244,2.4893544867244373,275.6393544867244,275.6393544867244,77226.96840283286,77227.61117933429,-0.6427765014232136,0.0,8545.783548066482,8545.783548066482,0.8860966993863207,3933.78852169718,275.6393544867244,2.4893544867244373,1.0,0.002,0.1309821998670155,0.004896780585000439,0.0002023057898782094,0.0017976942101725392,0.10115289493910469,0.10115289493910469,0.0,5.07484679279635e-14,1.0,1.0000413479523962,0.020420069186627643,0.09253659231138064,0.0,3.821722445617816e-06,4.909166062287518,0.0,1600081.8740890063,266.60245256964004,2.3807163131550624e-05,1.0,1284542.802922965,2597.9872272471007,,,,,,,,,,,,,,,,,,3.0,15245.849438096722,1552.516756908762,0.37164525364155965,6.175347969391544,2.9904628405495015
590.0,-29.90023058075749,4.7828477335887385,35.05190157697126,24.64457853874194,5.012904794344671,-26.408917043254082,-39.911971672531195,1.5215912568152385,-6.547566577104988,-6.547590824712975,40.10393440835384,41128.46152482503,25675.252438636897,25675.252438636897,66803.71396346192,77236.92698703284,77227.58960441397,25675.252438636897,102902.84204305086,102902.84204305086,102902.84204305086,130406.94957541575,125916.93866329936,4490.010912116395,0.0,90972.80770312916,54864.4629936272,40120.38301055773,27504.10753236489,67624.49054292262,20866.885585153777,1552.5205013463446,0.0,0.8784068225454303,2.723920661493123,0.0014947059257719628,1.0,1.0,-6.526775727429538,333763.6391728027,1559019.4631017428,4.671028476815525,1559019.4631017428,4.671028476815525,0.7586825189873585,0.09253665175437392,3.9142169146656647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142169146656647,1.28461525107662,1.2849182803895043,3.0469955197754413,6456.217876964317,15245.843913916213,6454.644762223127,0.0003304007942487928,23241.636753005463,2369.9873813183367,19293.365139112415,1967.3757235256091,0.830120758884054,0.830120758884054,35403.40989066015,35382.83765553947,1.0007268258922013,0.8,4275.376112205221,4272.891774033241,1.0007268258922013,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4214.99311398731,4632.441516551485,6.091410292803197,4.7828477335887385,-3.760650664499518,8.543498398088257,2.990287312517315,3.5,0.8543678035763758,0.6,0.00023587882631350156,1.0000460233520467,0.00023586797087884123,198.8398441923224,0.0,2.161934086223965e-06,6.126921200358717,0.006631452249699587,7.964484076603809e-05,0.00015623398554746347,0.0006115337088755125,0.09253665175560248,0.09253665175560248,0.09253665175560248,0.09254053456844677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.39484288194,595.5290103470966,0.0,0.09253665175560248,0.09253665175437392,0.09253665175437392,0.37164528856038,0.37164528856038,0.5,9.951814990748412,0.021043232333852302,0.021043232333852302,-2.7398527890909463e-11,2.4247607996130682e-05,0.020815097283445994,-2.7398527890909463e-11,27504.10753236489,20866.885585153777,0.7586825189873585,0.987862731787388,0.6081888557625431,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508951333066278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.13463048569,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70740958691516,260.70740958691516,-12.442590413084815,244.99734977928495,276.4174693945458,123584.37217789124,123629.1991399984,-44.82696210716049,0.0,nan,276.4174693945458,3.267469394545799,270.13344547149245,-3.016554528507527,263.849421548446,-9.300578451553974,257.56539762538796,-15.584602374612018,251.2813737023336,-21.868626297666367,244.99734977928495,-28.15265022071503,1.0,1.0,28837.30492052088,28837.30492052088,275.63933237490244,2.4893323749024603,275.63933237490244,275.63933237490244,77226.91135737373,77227.58960441397,-0.678247040239512,0.0,8545.783548066482,8545.783548066482,0.8860967322501159,3933.787999238993,275.63933237490244,2.4893323749024603,1.0,0.002,0.13097830421122808,0.004896793421282287,0.000202299764782563,0.0017977002353150586,0.1011498823912815,0.1011498823912815,0.0,9.762156361059482e-14,1.0,1.0000421477819528,0.02081509731084452,0.09253665175437392,0.0,3.895655913410182e-06,5.004137026652165,0.0,1600081.8522618155,266.602433422895,2.4247635394658573e-05,1.0,1284542.8697709702,2597.9869567639207,,,,,,,,,,,,,,,,,,3.0,15245.843913916213,1552.5205013463446,0.37164528856038,6.175347969391544,2.990287312517315
591.0,-29.900670804776798,4.783468811467955,35.05190658090663,24.644500971213006,5.012856561508042,-26.40931806814816,-39.91235978957263,1.521503824881194,-6.547583556843051,-6.547607977798965,40.10394753102572,41128.18492801912,25675.470654513483,25675.470654513483,66803.6555825326,77236.82971886412,77227.5106312141,25675.470654513483,102902.98128572758,102902.98128572758,102902.98128572758,130407.13673866268,125917.07085109207,4490.06588757062,0.0,90972.86788350019,54864.34320809061,40120.58297267731,27504.155452935098,67624.7384256124,20866.91955691167,1552.5230896054854,0.0,0.8784066796329403,2.723918917316952,0.0014947059257719628,1.0,1.0,-6.526637206056819,333763.4130976972,1559020.030146888,4.67103333968646,1559020.030146888,4.67103333968646,0.7586824322826049,0.09253670315359588,3.914217912992196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914217912992196,1.284615682401531,1.2849186978703733,3.0469952738508863,6456.217355879695,15245.838388734779,6454.642465178569,0.0003304007311649064,23241.64620000848,2369.9883446445506,19293.35827309251,1967.375023386428,0.8301201260470729,0.8301201260470729,35403.41711441157,35382.83765553947,1.0007270811289861,0.8,4275.376984557753,4272.891774033241,1.0007270811289861,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4214.845064732804,4632.441516551485,6.0916760308344,4.783468811467955,-3.760602368722255,8.54407118019021,2.990112260976275,3.5,0.8543177888503644,0.6,0.00023586797087884123,1.0000457825055495,0.00023585717274652107,198.84020749655932,0.0,2.1584929365001293e-06,6.117168982041367,0.006633610742636087,7.964134537579027e-05,0.00015622662550305097,0.0006115050560303655,0.09253670315493598,0.09253670315493598,0.09253670315493598,0.0925406145344828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.8925513287,595.5291743586127,0.0,0.09253670315493598,0.09253670315359588,0.09253670315359588,0.37164532352886503,0.37164532352886503,0.5,9.951932332511147,0.02103492981467525,0.02103492981467525,-4.89421836391557e-11,2.4420955924142618e-05,0.020970771742156558,-4.89421836391557e-11,27504.155452935098,20866.91955691167,0.7586824322826049,0.9878582474077442,0.608182536236504,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508977824701883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.12487826737,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70717018536067,260.70717018536067,-12.44282981463931,244.99692355823996,276.41741681248186,123585.69063795391,123630.71935119144,-45.028713237564205,0.0,nan,276.41741681248186,3.2674168124818834,270.13331816163264,-3.016681838367333,263.8492195107888,-9.30078048921115,257.5651208599353,-15.584879140064686,251.28102220908545,-21.868977790914528,244.99692355823996,-28.15307644176002,1.0,1.0,28837.30492052088,28837.30492052088,275.63930598062757,2.4893059806275915,275.63930598062757,275.63930598062757,77226.74717832998,77227.5106312141,-0.7634528841153951,0.0,8545.783548066482,8545.783548066482,0.886096669139146,3933.789002557157,275.63930598062757,2.4893059806275915,1.0,0.002,0.13097437941863935,0.004896806821836274,0.00020229369569665193,0.001797706304487606,0.10114684784832596,0.10114684784832596,0.0,1.842579908095665e-13,1.0,1.0000424629787283,0.02097077179109874,0.09253670315359588,0.0,3.924792861756973e-06,5.041564915658348,0.0,1600081.832594698,266.6024164431569,2.4421004866326257e-05,1.0,1284542.928311748,2597.986719893834,,,,,,,,,,,,,,,,,,3.0,15245.838388734779,1552.5230896054854,0.37164532352886503,6.175347969391544,2.990112260976275
592.0,-29.901110721220533,4.784088252926689,35.0519115066247,24.644464055914455,5.012851065258557,-26.40971454255637,-39.912743436265714,1.5214548865496087,-6.547591357861677,-6.547615679301381,40.10395528210192,41127.880544868654,25675.66702477146,25675.66702477146,66803.54756964011,77236.70341978566,77227.38462081978,25675.66702477146,102903.05164559124,102903.05164559124,102903.05164559124,130407.22477814878,125917.10478426128,4490.1199938875025,0.0,90972.91203301691,54864.20918437206,40120.78094293872,27504.173132557535,67624.95407549625,20866.93231261328,1552.5240173056889,0.0,0.8784066083937276,2.723918136562211,0.0014947059257719628,1.0,1.0,-6.526734338156018,333763.3115941779,1559020.3650798227,4.671035763737365,1559020.3650798227,4.671035763737365,0.7586824083765111,0.09253674279449708,3.9142178585015595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142178585015595,1.2846159335769491,1.2849189352328638,3.046994635667187,6456.216003645016,15245.832895227566,6454.640753769878,0.0003304008836473455,23241.657802829388,2369.9895278030103,19293.353157577407,1967.374501749059,0.8301194915290714,0.8301194915290714,35403.41672012494,35382.83765553947,1.0007270671976576,0.8,4275.376936943027,4272.891774033241,1.0007270671976576,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4214.697426095459,4632.441516551485,6.0919360108271565,4.784088252926689,-3.760547107253661,8.54463536018035,2.98993769902582,3.5,0.8542679140073772,0.6,0.00023585717274652107,1.0000457506823663,0.00023584638261358288,198.84057054813124,0.0,2.1471028711154536e-06,6.084889536741196,0.006635757845507202,7.963789038496844e-05,0.00015621928236155263,0.0006114763048618869,0.09253674279574776,0.09253674279574776,0.09253674279574776,0.0925406358015817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.3669412987,595.5293456904882,0.0,0.09253674279574776,0.09253674279449708,0.09253674279449708,0.3716453630833946,0.3716453630833946,0.5,9.952049122866617,0.021006991154479238,0.021006991154479238,2.4385826691286638e-11,2.432143969599565e-05,0.02088134114535478,2.4385826691286638e-11,27504.173132557535,20866.93231261328,0.7586824083765111,0.9878534999825785,0.6081760957494129,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509004177702687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.09259882207,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7069338192982,260.7069338192982,-12.443066180701805,244.99649879639622,276.41736884219966,123587.5124136244,123631.97018521592,-44.45777159151909,0.0,nan,276.41736884219966,3.267368842199687,270.1331948330455,-3.016805166954498,263.84902082387896,-9.300979176121018,257.56484681471335,-15.585153185286629,251.28067280555538,-21.869327194444594,244.99649879639622,-28.153501203603753,1.0,1.0,28837.30492052088,28837.30492052088,275.63928353379566,2.4892835337956853,275.63928353379566,275.63928353379566,77226.69597047688,77227.38462081978,-0.6886503428977448,0.0,8545.783548066482,8545.783548066482,0.8860966725838676,3933.788947794067,275.63928353379566,2.4892835337956853,1.0,0.002,0.13097047136184214,0.004896821866242982,0.00020228765638909281,0.0017977123437079166,0.10114382819454641,0.10114382819454641,0.0,9.700920622357501e-14,1.0,1.0000422819010306,0.020881341120968955,0.09253674279449708,0.0,3.908056864476208e-06,5.0200669114213925,0.0,1600081.8233030036,266.6024086421383,2.432141531016896e-05,1.0,1284542.954595474,2597.986613543542,,,,,,,,,,,,,,,,,,3.0,15245.832895227566,1552.5240173056889,0.3716453630833946,6.175347969391544,2.98993769902582
593.0,-29.90154901631309,4.78470581675896,35.05191650992023,24.64438659315931,5.012801790786426,-26.410113935610116,-39.91313127391038,1.5213667100874892,-6.5476120254815555,-6.547636424848162,40.10396737186414,41127.6088838777,25675.892340022405,25675.892340022405,66803.50122390011,77236.60683032026,77227.28018621432,25675.892340022405,102903.17252623673,102903.17252623673,102903.17252623673,130407.39271721043,125917.217700607,4490.175016603432,0.0,90972.97101664847,54864.092649299746,40120.975963720804,27504.220190973705,67625.19615469451,20866.96542587126,1552.526653247989,0.0,0.8784064499370768,2.7239160288384276,0.0014947059257719628,1.0,1.0,-6.526685070681708,333763.0381711509,1559020.8874921275,4.671041155529854,1559020.8874921275,4.671041155529854,0.7586823142406107,0.09253679619192384,3.914218654996029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914218654996029,1.2846163682495644,1.284919356146102,3.046994224687948,6456.215132829325,15245.827393207985,6454.638707867367,0.0003304009116159814,23241.668142512284,2369.990582157239,19293.34704223789,1967.3738781579734,0.8301188591083805,0.8301188591083805,35403.42248344749,35382.83765553947,1.0007272708331227,0.8,4275.37763293168,4272.891774033241,1.0007272708331227,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4214.5502419887225,4632.441516551485,6.092202219875947,4.78470581675896,-3.760501874869792,8.545207691628752,2.9897636785516517,3.5,0.8542181938719005,0.6,0.00023584638261358288,1.0000455822241985,0.0002358356327008991,198.8409322628058,0.0,2.1455161897188635e-06,6.0803928816632595,0.006637903361696921,7.963439779271086e-05,0.00015621198482087203,0.0006114478651198138,0.09253679619222308,0.09253679619222308,0.09253679619222308,0.09254070462098617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.8600834582,595.5295111363114,0.0,0.09253679619222308,0.09253679619192384,0.09253679619192384,0.3716454052134198,0.3716454052134198,0.5,9.952166375722058,0.02100334967474282,0.02100334967474282,-5.8548721426632255e-12,2.4399366623129026e-05,0.020951354166470537,-5.8548721426632255e-12,27504.220190973705,20866.96542587126,0.7586823142406107,0.9878492784122245,0.6081699014934782,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509030512382464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.08810216699,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70669610437903,260.70669610437903,-12.443303895620943,244.99607511051298,276.4173170982451,123588.78800697945,123633.49948353058,-44.71147655113745,0.0,nan,276.4173170982451,3.267317098245144,270.13306870070414,-3.016931299295834,263.84882030315606,-9.301179696843917,257.5645719055992,-15.585428094400754,251.28032350805657,-21.86967649194341,244.99607511051298,-28.153924889487,1.0,1.0,28837.30492052088,28837.30492052088,275.6392505676485,2.4892505676485257,275.6392505676485,275.6392505676485,77226.55219417448,77227.28018621432,-0.7279920398432296,0.0,8545.783548066482,8545.783548066482,0.8860966222320651,3933.789748271009,275.6392505676485,2.4892505676485257,1.0,0.002,0.1309665502000335,0.004896834599224306,0.00020228159141843718,0.0017977184085814643,0.10114079570921859,0.10114079570921859,0.0,-9.84455572616838e-17,1.0,1.0000424236531886,0.02095135417232541,0.09253679619192384,0.0,3.921161803000798e-06,5.036901045496849,0.0,1600081.799174257,266.6023879745184,2.439937247800117e-05,1.0,1284543.0253967573,2597.986327064561,,,,,,,,,,,,,,,,,,3.0,15245.827393207985,1552.526653247989,0.3716454052134198,6.175347969391544,2.9897636785516517
594.0,-29.901986153822733,4.7853217630567,35.05192143177879,24.644345451984577,5.012789946120806,-26.410508543824736,-39.913510834425665,1.521312336039739,-6.5476193493063874,-6.54764363751384,40.10397502876989,41127.297610311616,25676.086444058215,25676.086444058215,66803.38405436983,77236.4848457752,77227.15561176848,25676.086444058215,102903.2420558267,102903.2420558267,102903.2420558267,130407.47904640221,125917.249927749,4490.229118653209,0.0,90973.01516755648,54863.94719001834,40121.18664170905,27504.2369905755,67625.42363228455,20866.9775795156,1552.5275271115008,0.0,0.8784063817055803,2.7239152978732215,0.0014947059257719628,1.0,1.0,-6.52679211131715,333762.9431098059,1559021.2183568897,4.671043477238219,1559021.2183568897,4.671043477238219,0.7586822927196926,0.09253683731876679,3.9142183943317654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142183943317654,1.2846166447480993,1.284919618899616,3.046993365946387,6456.213313259003,15245.82190900559,6454.637321658223,0.0003304011849986384,23241.680969895748,2369.9918901863275,19293.342898765994,1967.3734556414265,0.8301182226774424,0.8301182226774424,35403.420597317374,35382.83765553947,1.00072720419049,0.8,4275.377405159393,4272.891774033241,1.00072720419049,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4214.403448592689,4632.441516551485,6.092460476851642,4.7853217630567,-3.760446606601253,8.545768369657953,2.9895901240625973,3.5,0.8541686068750278,0.6,0.0002358356327008991,1.0000454619970025,0.00023582491162947347,198.84129302330908,0.0,2.1375226597875043e-06,6.057739217837788,0.006640040884356708,7.963097987554226e-05,0.00015620465282535683,0.0006114191253692191,0.09253683731964876,0.09253683731964876,0.09253683731964876,0.09254072468731818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.3348343981,595.529682346025,0.0,0.09253683731964876,0.09253683731876679,0.09253683731876679,0.3716454523705353,0.3716454523705353,0.5,9.95228299680256,0.020975587635518878,0.020975587635518878,1.4495071809506044e-11,2.4288207441713894e-05,0.020851526196679515,1.4495071809506044e-11,27504.2369905755,20866.9775795156,0.7586822927196926,0.9878442228712002,0.6081632528314002,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509056750094178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.06544850317,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70646079378935,260.70646079378935,-12.44353920621063,244.9956528451815,276.4172687423982,123590.51160039894,123634.77084907386,-44.25924867494209,0.0,nan,276.4172687423982,3.267268742398244,270.13294556295654,-3.0170544370434413,263.848622383517,-9.301377616482966,257.5642992040611,-15.585700795938862,251.27997602462173,-21.870023975378245,244.9956528451815,-28.15434715481848,1.0,1.0,28837.30492052088,28837.30492052088,275.6392287776834,2.4892287776834223,275.6392287776834,275.6392287776834,77226.48103462956,77227.15561176848,-0.6745771389250876,0.0,8545.783548066482,8545.783548066482,0.8860966387104164,3933.7894863034244,275.6392287776834,2.4892287776834223,1.0,0.002,0.13096264772011657,0.004896849709147774,0.00020227556092824713,0.0017977244391052967,0.10113778046412356,0.10113778046412356,0.0,3.3543914174094525e-14,1.0,1.0000422215236668,0.020851526182184443,0.09253683731876679,0.0,3.902479952569899e-06,5.012903500886162,0.0,1600081.790425684,266.6023806506936,2.4288192946642084e-05,1.0,1284543.0500123433,2597.9862274640095,,,,,,,,,,,,,,,,,,3.0,15245.82190900559,1552.5275271115008,0.3716454523705353,6.175347969391544,2.9895901240625973
595.0,-29.902422132528784,4.785935965932761,35.051926457351435,24.64429533518853,5.01276803294027,-26.41090311598708,-39.91389416679738,1.5212490163239238,-6.547633213141864,-6.547657652164136,40.10398786491693,41127.00775167469,25676.29565458559,25676.29565458559,66803.30340626028,77236.36974583667,77227.08317604526,25676.29565458559,102903.37883063084,102903.37883063084,102903.37883063084,130407.66063051064,125917.37642358457,4490.2842069260705,0.0,90973.06223942591,54863.81918210751,40121.381174798225,27504.2817998798,67625.66297467802,20867.009488685042,1552.5298955351252,0.0,0.8784062568955722,2.7239138726993697,0.0014947059257719628,1.0,1.0,-6.526670643980765,333762.7583986861,1559021.7730209506,4.671047724140237,1559021.7730209506,4.671047724140237,0.7586822168458235,0.09253689041748052,3.9142182628250417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142182628250417,1.2846169630254176,1.284919923478812,3.0469925086514635,6456.211496753933,15245.816433383605,6454.635937465331,0.0003304014578947027,23241.693776618158,2369.9931961085754,19293.33876132081,1967.3730337394331,0.8301175872444584,0.8301175872444584,35403.419645753114,35382.83765553947,1.0007271705688718,0.8,4275.377290246872,4272.891774033241,1.0007271705688718,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4214.257109652733,4632.441516551485,6.092721679409206,4.785935965932761,-3.7603966274890075,8.546332593421768,2.9894171108903476,3.5,0.8541191745400993,0.6,0.00023582491162947347,1.0000453416415875,0.00023581421942565502,198.84165282862446,0.0,2.131791704866906e-06,6.041497691592812,0.006642172676061576,7.9627528130702e-05,0.00015619738349877149,0.0006113906510963782,0.09253689041593455,0.09253689041593455,0.09253689041593455,0.0925408042938082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.8308012674,595.5298469096498,0.0,0.09253689041593455,0.09253689041748052,0.09253689041748052,0.3716455021329002,0.3716455021329002,0.5,9.952400412484149,0.020982928843238824,0.020982928843238824,-3.5072389437118545e-11,2.4439022297428892e-05,0.020987008183396938,-3.5072389437118545e-11,27504.2817998798,20867.009488685042,0.7586822168458235,0.9878395341022288,0.6081568141827226,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450908291859959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.049206976924,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70622664041315,260.70622664041315,-12.443773359586828,244.99523185074077,276.4172214300876,123592.08223803795,123636.12382916194,-44.041591123981874,0.0,nan,276.4172214300876,3.267221430087602,270.1328235142135,-3.0171764857864787,263.8484255983602,-9.301574401639755,257.5640276824726,-15.585972317527364,251.27962976660433,-21.870370233395647,244.99523185074077,-28.154768149259212,1.0,1.0,28837.30492052088,28837.30492052088,275.6392062868386,2.4892062868386233,275.6392062868386,275.6392062868386,77226.38286831883,77227.08317604526,-0.7003077264234889,0.0,8545.783548066482,8545.783548066482,0.8860966470238458,3933.789354139167,275.6392062868386,2.4892062868386233,1.0,0.002,0.13095871988169247,0.004896863690658784,0.00020226948844397183,0.0017977305112466782,0.10113474422198591,0.10113474422198591,0.0,-3.0934976802399206e-13,1.0,1.0000424958366119,0.020987008218469327,0.09253689041748052,0.0,3.927837989733292e-06,5.045477179154394,0.0,1600081.7743809088,266.6023667868581,2.443905736981833e-05,1.0,1284543.0978422286,2597.9860339328443,,,,,,,,,,,,,,,,,,3.0,15245.816433383605,1552.5298955351252,0.3716455021329002,6.175347969391544,2.9894171108903476
596.0,-29.902856799568475,4.786548456997886,35.0519315288638,24.644245812110626,5.01274359934279,-26.411296759698573,-39.91427355268968,1.5211835593699572,-6.547645720506125,-6.5476702207566975,40.10399924154687,41126.70125877836,25676.501071872157,25676.501071872157,66803.20233065051,77236.2550423719,77226.99464407613,25676.501071872157,102903.49571594829,102903.49571594829,102903.49571594829,130407.81450912092,125917.4751580643,4490.339351056615,0.0,90973.10609090759,54863.67088125361,40121.59467739331,27504.31879317263,67625.91347056594,20867.035864052694,1552.531856348557,0.0,0.8784061454779777,2.7239125955685237,0.0014947059257719628,1.0,1.0,-6.5266282466735674,333762.5927477154,1559022.2646180654,4.6710515153401255,1559022.2646180654,4.6710515153401255,0.7586821553723591,0.09253694220791842,3.9142175300784086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142175300784086,1.284617291238989,1.2849202380336833,3.0469911597587322,6456.208638612098,15245.810966405064,6454.635272304635,0.0003304019998414922,23241.709330622012,2369.994782175566,19293.336773110976,1967.3728309984529,0.830116946161577,0.830116946161577,35403.414343700904,35382.83765553947,1.0007269832314738,0.8,4275.3766499620115,4272.891774033241,1.0007269832314738,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4214.1111907979,4632.441516551485,6.092981392598368,4.786548456997886,-3.760345731398656,8.546894188396541,2.9892445983630536,3.5,0.8540698852465868,0.6,0.00023581421942565502,1.0000452053867501,0.00023580355983453564,198.84201155258745,0.0,2.126055479642344e-06,6.025241229306403,0.006644298731541218,7.962411205841994e-05,0.00015619010736723506,0.0006113620562816603,0.0925369422089736,0.0925369422089736,0.0925369422089736,0.0925408660443843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.31826634513,595.5300141666911,0.0,0.0925369422089736,0.09253694220791842,0.09253694220791842,0.37164555827611356,0.37164555827611356,0.5,9.952518127590945,0.02099927323047268,0.02099927323047268,1.5234036254696548e-11,2.4500250560777204e-05,0.021041974083118475,1.5234036254696548e-11,27504.31879317263,20867.035864052694,0.7586821553723591,0.9878343803773755,0.6081500293031707,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45091090178249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.03295051464,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70599332395017,260.70599332395017,-12.44400667604981,244.99481209976065,276.4171745481383,123593.5901994683,123637.47437525933,-43.8841757910522,0.0,nan,276.4171745481383,3.267174548138314,270.13270205845834,-3.017297941541642,263.84822956879515,-9.30177043120483,257.5637570791154,-15.586242920884558,251.27928458943305,-21.87071541056693,244.99481209976065,-28.155187900239326,1.0,1.0,28837.30492052088,28837.30492052088,275.6391833585209,2.489183358520904,275.6391833585209,275.6391833585209,77226.27974674199,77226.99464407613,-0.7148973341390956,0.0,8545.783548066482,8545.783548066482,0.8860966933457157,3933.7886177288005,275.6391833585209,2.489183358520904,1.0,0.002,0.13095478175482592,0.004896877979688791,0.00020226340067034092,0.0017977365993678415,0.10113170033517047,0.10113170033517047,0.0,3.818213106798751e-14,1.0,1.0000426071245538,0.02104197406788444,0.09253694220791842,0.0,3.9381269706380875e-06,5.058693987483008,0.0,1600081.759798976,266.60235427949385,2.450023532674095e-05,1.0,1284543.140736612,2597.9858603719113,,,,,,,,,,,,,,,,,,3.0,15245.810966405064,1552.531856348557,0.37164555827611356,6.175347969391544,2.9892445983630536
597.0,-29.903290187343558,4.78715924647956,35.051936628078245,24.64419052647429,5.0127188938688,-26.411689279225875,-39.914652798883594,1.521117985721443,-6.5476579190033135,-6.547682444465945,40.104010183849915,41126.41308914526,25676.705261846037,25676.705261846037,66803.1183509913,77236.14431841925,77226.90100714199,25676.705261846037,102903.60626898802,102903.60626898802,102903.60626898802,130407.95998596294,125917.56538890112,4490.394597061816,0.0,90973.15787228939,54863.544863373485,40121.792232128784,27504.35371697492,67626.14594910371,20867.0607678985,1552.533710915623,0.0,0.8784060375820342,2.7239113539303768,0.0014947059257719628,1.0,1.0,-6.526617802342059,333762.4316415136,1559022.7374478965,4.671055186709588,1559022.7374478965,4.671055186709588,0.7586820974826226,0.09253699503563655,3.914218096701152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914218096701152,1.284617619931154,1.2849205531091512,3.0469908212148957,6456.207921278332,15245.805511170951,6454.633143533878,0.0003304019898732167,23241.719195197704,2369.9957880823426,19293.330410072725,1967.372182149126,0.8301163200551528,0.8301163200551528,35403.41844370389,35382.83765553947,1.0007271280968688,0.8,4275.377145085359,4272.891774033241,1.0007271280968688,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4213.965697665567,4632.441516551485,6.0932402169458335,4.78715924647956,-3.7602947425712205,8.54745398905078,2.9890725931109206,3.5,0.8540207408888344,0.6,0.00023580355983453564,1.0000450725003764,0.00023579293205751672,198.84236922192844,0.0,2.1195745405046465e-06,6.006874247790169,0.006646418306081723,7.962069737941851e-05,0.00015618286245511713,0.0006113337866164064,0.09253699503673264,0.09253699503673264,0.09253699503673264,0.09254092303869245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.8030286934,595.5301822813859,0.0,0.09253699503673264,0.09253699503563655,0.09253699503563655,0.37164562184280275,0.37164562184280275,0.5,9.952635967647478,0.021016757874349423,0.021016757874349423,5.059064278611913e-12,2.4525462606561632e-05,0.021064642123860722,5.059064278611913e-12,27504.35371697492,20867.0607678985,0.7586820974826226,0.9878297426747957,0.6081436774483276,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509135038618455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.01458353312,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7057607838278,260.7057607838278,-12.44423921617215,244.9943935846678,276.4171279829871,123595.12800678085,123638.86616318511,-43.73815640426081,0.0,nan,276.4171279829871,3.2671279829871196,270.13258110332345,-3.0174188966765314,263.84803422367594,-9.301965776324039,257.5634873439887,-15.58651265601128,251.27894046432414,-21.87105953567584,244.9943935846678,-28.155606415332187,1.0,1.0,28837.30492052088,28837.30492052088,275.63916017771993,2.4891601777199526,275.63916017771993,275.63916017771993,77226.17589580764,77226.90100714199,-0.7251113343518227,0.0,8545.783548066482,8545.783548066482,0.8860966575256605,3933.7891871846577,275.63916017771993,2.4891601777199526,1.0,0.002,0.1309508393834574,0.004896892348109372,0.00020225730648459008,0.001797742693529855,0.10112865324229504,0.10112865324229504,0.0,1.4445042384458873e-14,1.0,1.0000426530175575,0.021064642118801657,0.09253699503563655,0.0,3.942371293728986e-06,5.064146168062588,0.0,1600081.7455279408,266.60234208099666,2.4525457547497354e-05,1.0,1284543.182454168,2597.9856915727364,,,,,,,,,,,,,,,,,,3.0,15245.805511170951,1552.533710915623,0.37164562184280275,6.175347969391544,2.9890725931109206
