time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
598.0,-29.90372221842701,4.787768334997932,35.05194174824823,24.644135764706903,5.0126917137716145,-26.412080825195126,-39.91503187045453,1.521050320489219,-6.5476703000244925,-6.547694830319113,40.10402098690386,41126.12383517651,25676.909377448905,25676.909377448905,66803.03321262542,77236.0340011476,77226.8050422293,25676.909377448905,102903.7144196782,102903.7144196782,102903.7144196782,130408.10263120788,125917.65269296836,4490.449938239512,0.0,90973.20649297818,54863.414172319885,40121.991467398104,27504.38821152967,67626.37967892777,20867.0853515696,1552.535549117523,0.0,0.8784059293370083,2.7239100960992517,0.0014947059257719628,1.0,1.0,-6.5266258507684825,333762.2683986239,1559023.2042606403,4.671058869957837,1559023.2042606403,4.671058869957837,0.7586820397925538,0.09253704961998353,3.91421807600488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91421807600488,1.2846179583399862,1.2849208779444414,3.0469900024307037,6456.20618637288,15245.800067075872,6454.631718478335,0.00033040224283604856,23241.73173964586,2369.9970672600593,19293.326150486344,1967.3717477921966,0.8301156887365537,0.8301156887365537,35403.41829394857,35382.83765553947,1.000727122805564,0.8,4275.377127000651,4272.891774033241,1.000727122805564,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4213.820630481569,4632.441516551485,6.093498425564084,4.787768334997932,-3.760244042949346,8.548012377947279,2.9889010953662227,3.5,0.8539717415332065,0.6,0.00023579293205751672,1.0000449315599476,0.0002357823379892628,198.84272577273762,0.0,2.11325236200475e-06,5.988957193921462,0.006648531558443727,7.961728440798145e-05,0.00015617564764953528,0.0006113055430615801,0.09253704962011855,0.09253704962011855,0.09253704962011855,0.09254097847050563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.2869962249,595.530350647683,0.0,0.09253704962011855,0.09253704961998353,0.09253704961998353,0.3716456929703578,0.3716456929703578,0.5,9.952753832908773,0.02103167159577879,0.02103167159577879,1.5802470443304628e-11,2.4530294638225314e-05,0.021068979550648237,1.5802470443304628e-11,27504.38821152967,20867.0853515696,0.7586820397925538,0.9878250695924966,0.6081372983506217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450916098291914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.99666647925,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7055287772563,260.7055287772563,-12.444471222743687,244.993976292584,276.4170812619248,123596.61086922018,123640.24867066914,-43.63780144897032,0.0,nan,276.4170812619248,3.2670812619248295,270.1324602680594,-3.0175397319405874,263.84783927420585,-9.302160725794124,257.5632182803189,-15.586781719681085,251.27859728644495,-21.871402713555028,244.993976292584,-28.156023707415983,1.0,1.0,28837.30492052088,28837.30492052088,275.63913656236247,2.4891365623624893,275.63913656236247,275.63913656236247,77226.06703392034,77226.8050422293,-0.7380083089665277,0.0,8545.783548066482,8545.783548066482,0.8860966588340118,3933.7891663849045,275.63913656236247,2.4891365623624893,1.0,0.002,0.1309468961982103,0.0048969066902646305,0.00020225121097470518,0.001797748788920276,0.10112560548735258,0.10112560548735258,0.0,-1.0501885819302892e-13,1.0,1.000042661795522,0.021068979534845766,0.09253704961998353,0.0,3.94318500316358e-06,5.065191579651075,0.0,1600081.7310136901,266.6023296999755,2.453027883575487e-05,1.0,1284543.2247250178,2597.9855205348063,,,,,,,,,,,,,,,,,,3.0,15245.800067075872,1552.535549117523,0.3716456929703578,6.175347969391544,2.9889010953662227
599.0,-29.904152920840687,4.788375732172117,35.05194687287258,24.64408103786411,5.012664249404076,-26.412471203824484,-39.91541076740248,1.5209825322806154,-6.547682398299912,-6.547706899581872,40.10403135576305,41125.83911792075,25677.112338736242,25677.112338736242,66802.95145665699,77235.92419252146,77226.70415190588,25677.112338736242,102903.81649064213,102903.81649064213,102903.81649064213,130408.23713978379,125917.73188306805,4490.505256715746,0.0,90973.25488349036,54863.28728670415,40122.18621865134,27504.420649141655,67626.60686779299,20867.108471259853,1552.5372822944737,0.0,0.8784058244603775,2.7239088708707895,0.0014947059257719628,1.0,1.0,-6.5266640321984255,333762.10932896455,1559023.6523112366,4.671062438590424,1559023.6523112366,4.671062438590424,0.7586819856142312,0.09253710518091898,3.914218025364556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914218025364556,1.2846182972545397,1.2849212033288704,3.046989159137733,6456.204399536268,15245.79463571359,6454.630335178634,0.0003304025096499932,23241.74440308992,2369.9983585719815,19293.322015710964,1967.3713261624475,0.8301150585386343,0.8301150585386342,35403.417927522256,35382.83765553947,1.0007271098586241,0.8,4275.377082750385,4272.891774033241,1.0007271098586241,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4213.675987034464,4632.441516551485,6.093755765214282,4.788375732172117,-3.760193270421775,8.548569002593892,2.988730102480064,3.5,0.8539228864228754,0.6,0.0002357823379892628,1.000044793532385,0.00023577177693853704,198.84308122813061,0.0,2.106553408632168e-06,5.969972360063564,0.006650638111852359,7.961387314391639e-05,0.0001561684648453464,0.0006112774200911659,0.09253710518151455,0.09253710518151455,0.09253710518151455,0.09254102910454523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.7695761326,595.5305194439078,0.0,0.09253710518151455,0.09253710518091898,0.09253710518091898,0.371645771369951,0.371645771369951,0.5,9.95287155048905,0.021038265921049515,0.021038265921049515,7.014477887423709e-11,2.4501281984612433e-05,0.021042867383471275,7.014477887423709e-11,27504.420649141655,20867.108471259853,0.7586819856142312,0.9878205421019243,0.6081310452011874,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509186846091064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.977681645396,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70529730216447,260.70529730216447,-12.44470269783551,244.99356022805046,276.4170343762764,123598.08688153328,123641.62471590695,-43.53783437369492,0.0,nan,276.4170343762764,3.267034376276399,270.1323395466331,-3.0176604533668865,263.8476447169989,-9.302355283001077,257.5629498873367,-15.587050112663292,251.27825505769135,-21.871744942308624,244.99356022805046,-28.156439771949522,1.0,1.0,28837.30492052088,28837.30492052088,275.6391126872398,2.4891126872398104,275.6391126872398,275.6391126872398,77225.95877343242,77226.70415190588,-0.7453784734680085,0.0,8545.783548066482,8545.783548066482,0.8860966620353292,3933.789115491379,275.6391126872398,2.4891126872398104,1.0,0.002,0.13094295789823818,0.004896921069809384,0.00020224512314217285,0.0017977548768212405,0.10112256157108643,0.10112256157108643,0.0,-3.6586619150957844e-14,1.0,1.000042608920659,0.021042867313326497,0.09253710518091898,0.0,3.9382999310775864e-06,5.058916655620205,0.0,1600081.716782656,266.60231760170007,2.450121183983356e-05,1.0,1284543.2659152495,2597.9853538693446,,,,,,,,,,,,,,,,,,3.0,15245.79463571359,1552.5372822944737,0.371645771369951,6.175347969391544,2.988730102480064
600.0,-29.904582241718156,4.788981441092485,35.05195199765253,24.644020513538294,5.012636621804353,-26.412860355357896,-39.915785648021824,1.520914735389829,-6.547694537221105,-6.547718994263892,40.10404160950138,41125.55816966198,25677.314929192205,25677.314929192205,66802.87309885418,77235.81841164247,77226.60187308562,25677.314929192205,102903.91680227782,102903.91680227782,102903.91680227782,130408.36950058717,125917.8089578547,4490.560542732476,0.0,90973.31136271938,54863.16821715249,40122.3812728521,27504.452698309346,67626.83397116145,20867.131307549713,1552.5389979974175,0.0,0.8784057198828641,2.723907643242993,0.0014947059257719628,1.0,1.0,-6.5267157597387495,333761.9499220505,1559024.0953884933,4.6710659970455,1559024.0953884933,4.6710659970455,0.7586819318470708,0.09253716213101289,3.9142193048291376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142193048291376,1.2846186361416958,1.2849215287283053,3.0469893513185746,6456.20480674441,15245.789216567953,6454.627451952603,0.00033040221082784773,23241.751235165026,2369.9990552497566,19293.313397555416,1967.3704473551536,0.8301144437156017,0.8301144437156017,35403.42718554877,35382.83765553947,1.0007274369724652,0.8,4275.3782007654445,4272.891774033241,1.0007274369724652,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4213.531767409836,4632.441516551485,6.094012421550271,4.788981441092485,-3.7601426819788832,8.549124123071369,2.988559614519273,3.5,0.8538741755769352,0.6,0.00023577177693853704,1.0000446500050852,0.0002357612501975168,198.84343554446656,0.0,2.099991867316065e-06,5.951376951973728,0.006652738103719675,7.961049817241573e-05,0.0001561612787661213,0.0006112494920131565,0.0925371621351118,0.0925371621351118,0.0925371621351118,0.09254107864691484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.25266706495,595.530688068208,0.0,0.0925371621351118,0.09253716213101289,0.09253716213101289,0.3716458561175703,0.3716458561175703,0.5,9.952989046632558,0.021035623906414003,0.021035623906414003,-4.916955731459893e-11,2.4457042798076145e-05,0.021003234525153403,-4.916955731459893e-11,27504.452698309346,20867.131307549713,0.7586819318470708,0.9878160661393872,0.6081248485948553,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450921262981091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.95908623731,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70506637268346,260.70506637268346,-12.444933627316516,244.99314540502806,276.41698734033474,123599.60076083067,123643.03597226717,-43.4352114365094,0.0,nan,276.41698734033474,3.266987340334765,270.13221895328365,-3.0177810467163226,263.847450566225,-9.30254943377497,257.56268217914453,-15.587317820855446,251.2779137920846,-21.872086207915373,244.99314540502806,-28.156854594971918,1.0,1.0,28837.30492052088,28837.30492052088,275.63908862422045,2.4890886242204715,275.63908862422045,275.63908862422045,77225.84987366766,77226.60187308562,-0.7519994179601781,0.0,8545.783548066482,8545.783548066482,0.8860965811517179,3933.7904013532834,275.63908862422045,2.4890886242204715,1.0,0.002,0.1309390270143434,0.0048969354144981015,0.000202239046753648,0.001797760953646366,0.10111952337682399,0.10111952337682399,0.0,4.000137894533129e-13,1.0,1.0000425286701073,0.02100323457432296,0.09253716213101289,0.0,3.930884464346355e-06,5.049391330024338,0.0,1600081.7024824477,266.6023054627789,2.445709196763346e-05,1.0,1284543.3071928187,2597.9851868504848,,,,,,,,,,,,,,,,,,3.0,15245.789216567953,1552.5389979974175,0.3716458561175703,6.175347969391544,2.988559614519273
601.0,-29.90500983680366,4.789585359294369,35.05195705672154,24.643938650283985,5.0125797653602655,-26.413250876597154,-39.916164544969774,1.520820805134293,-6.547712552651035,-6.547736814870745,40.10404996313569,41125.29264856025,25677.529815651436,25677.529815651436,66802.82246421168,77235.72914115572,77226.45584774567,25677.529815651436,102903.9856633971,102903.9856633971,102903.9856633971,130408.46723676097,125917.85179143994,4490.615445321031,0.0,90973.36955703545,54863.04968551586,40122.57763502176,27504.48157336387,67627.05920838563,20867.15149460603,1552.5407010316073,0.0,0.8784055914967869,2.723905836168945,0.0014947059257719628,1.0,1.0,-6.526908574198387,333761.71505113994,1559024.456358698,4.6710703656344155,1559024.456358698,4.6710703656344155,0.758681869314504,0.09253722026971799,3.914219838436949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914219838436949,1.2846190971823621,1.284921976354121,3.046988673157872,6456.203369803258,15245.783810742347,6454.6258407796595,0.0003304023882751098,23241.762934133898,2370.00024821258,19293.30858165167,1967.3699562696404,0.8301138186603155,0.8301138186603155,35403.43104665998,35382.83765553947,1.0007275733971097,0.8,4275.378667039814,4272.891774033241,1.0007275733971097,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4213.38797004065,4632.441516551485,6.094271403021,4.789585359294369,-3.760096602538611,8.549681961832981,2.988389629597204,3.5,0.8538256084563439,0.6,0.0002357612501975168,1.0000444706722007,0.00023575076620247195,198.843788437621,0.0,2.0931733495504417e-06,5.932053272625952,0.006654831277069226,7.960708717714876e-05,0.00015615416302036805,0.000611221722748842,0.09253722026999474,0.09253722026999474,0.09253722026999474,0.09254110523985752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.73113540397,595.5308581026036,0.0,0.09253722026999474,0.09253722026971799,0.09253722026971799,0.37164594617687435,0.37164594617687435,0.5,9.953105595703587,0.021000577764311856,0.021000577764311856,1.0402345651527867e-11,2.426221971063569e-05,0.020828240672358334,1.0402345651527867e-11,27504.48157336387,20867.15149460603,0.758681869314504,0.987812027407045,0.6081188969320256,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509238330913037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.93976255796,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7048333893369,260.7048333893369,-12.44516661066308,244.99273163016838,276.41693514850044,123600.73702616603,123644.55854735621,-43.82152119015943,0.0,nan,276.41693514850044,3.2669351485004654,270.132094444846,-3.017905555153959,263.84725374117653,-9.302746258823447,257.56241303749806,-15.587586962501916,251.27757233383184,-21.872427666168136,244.99273163016838,-28.1572683698316,1.0,1.0,28837.30492052088,28837.30492052088,275.6390537161998,2.4890537161998054,275.6390537161998,275.6390537161998,77225.69378886446,77226.45584774567,-0.7620588812133064,0.0,8545.783548066482,8545.783548066482,0.8860965474187571,3933.7909376291336,275.6390537161998,2.4890537161998054,1.0,0.002,0.13093512887915798,0.004896948580282147,0.00020223301856721766,0.001797766981426633,0.10111650928360882,0.10111650928360882,0.0,-6.149594722337781e-15,1.0,1.0000421743447965,0.020828240661955988,0.09253722026971799,0.0,3.898135173195972e-06,5.007323684340916,0.0,1600081.6810746111,266.60228744734894,2.426220930829004e-05,1.0,1284543.3680114155,2597.9849407640395,,,,,,,,,,,,,,,,,,3.0,15245.783810742347,1552.5407010316073,0.37164594617687435,6.175347969391544,2.988389629597204
602.0,-29.905436258155326,4.790187712637227,35.05196197710355,24.643897159863286,5.012566854913687,-26.41363594685245,-39.91653506001455,1.5207665436086186,-6.547718835444243,-6.547742843576949,40.10405607977026,41124.99067523236,25677.717598644074,25677.717598644074,66802.70827387643,77235.61134700723,77226.31582073233,25677.717598644074,102904.0334193764,102904.0334193764,102904.0334193764,130408.52490338727,125917.8556128088,4490.669290578468,0.0,90973.41351204696,54862.90913653522,40122.78263945749,27504.49148401087,67627.27412346835,20867.15874223391,1552.5412222772572,0.0,0.8784055355433854,2.7239052273240625,0.0014947059257719628,1.0,1.0,-6.527142562755557,333761.6355941032,1559024.720666358,4.671072269559259,1559024.720666358,4.671072269559259,0.7586818594470134,0.092537269378749,3.9142196469618393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142196469618393,1.2846193726066926,1.2849222383747452,3.0469878708268885,6456.201669760182,15245.77842517941,6454.624419909455,0.00033040263432557957,23241.775300642417,2370.0015092455037,19293.304334575543,1967.3695231884021,0.8301131942378887,0.8301131942378888,35403.42966117298,35382.83765553947,1.0007275244436964,0.8,4275.378499726043,4272.891774033241,1.0007275244436964,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4213.244566426235,4632.441516551485,6.094523399676385,4.790187712637227,-3.760041783586216,8.550229496223443,2.988220113989927,3.5,0.8537771754256934,0.6,0.00023575076620247195,1.000044348754086,0.00023574031141337292,198.84414036319478,0.0,2.0846772926804376e-06,5.90797544745636,0.006656915954361907,7.960375177008106e-05,0.0001561470144323909,0.0006111937117056983,0.09253726937883937,0.09253726937883937,0.09253726937883937,0.09254110972987979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.2052401071,595.531029446327,0.0,0.09253726937883937,0.092537269378749,0.092537269378749,0.3716460378072275,0.3716460378072275,0.5,9.953220806076358,0.020922693745092147,0.020922693745092147,7.560174708487466e-12,2.4008132697872497e-05,0.020600280821383876,7.560174708487466e-12,27504.49148401087,20867.15874223391,0.7586818594470134,0.9878071996797254,0.608112499110192,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509263928787792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.91568473279,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70460282734615,260.70460282734615,-12.445397172653827,244.99231931513964,276.4168863395458,123602.42269221283,123645.78878427699,-43.366092064158224,0.0,nan,276.4168863395458,3.266886339545806,270.1319729346778,-3.018027065322201,263.847059529786,-9.302940470213969,257.562146124906,-15.58785387509397,251.27723272002166,-21.87276727997832,244.99231931513964,-28.15768068486034,1.0,1.0,28837.30492052088,28837.30492052088,275.6390313019846,2.489031301984596,275.6390313019846,275.6390313019846,77225.6245718045,77226.31582073233,-0.6912489278329303,0.0,8545.783548066482,8545.783548066482,0.8860965595231947,3933.7907451966485,275.6390313019846,2.489031301984596,1.0,0.002,0.13093127340615546,0.004896963706880906,0.00020222706117451213,0.001797772938756812,0.10111353058725606,0.10111353058725606,0.0,-6.867596769044582e-14,1.0,1.000041712780202,0.0206002808138237,0.092537269378749,0.0,3.855472926308062e-06,4.95252225736291,0.0,1600081.6733428973,266.60228116455573,2.400812513769779e-05,1.0,1284543.3885864073,2597.984857512758,,,,,,,,,,,,,,,,,,3.0,15245.77842517941,1552.5412222772572,0.3716460378072275,6.175347969391544,2.988220113989927
603.0,-29.90586149009564,4.790788354681285,35.051966981394024,24.64384107096123,5.012543188911159,-26.414021022206573,-39.91690931199116,1.5207027208840742,-6.547732672007442,-6.5477567502800245,40.1040683415178,41124.72239476027,25677.92295442876,25677.92295442876,66802.64534918903,77235.50389418668,77226.2387298535,25677.92295442876,102904.16168428227,102904.16168428227,102904.16168428227,130408.6960348417,125917.97205485325,4490.723979988456,0.0,90973.46761419642,54862.802081420254,40122.96170308462,27504.534350559432,67627.49605364405,20867.189244377918,1552.5434984938195,0.0,0.8784054135035092,2.723903814186805,0.0014947059257719628,1.0,1.0,-6.527093536449115,333761.4523066118,1559025.2505110786,4.671076422207293,1559025.2505110786,4.671076422207293,0.7586817860071675,0.0925373310110744,3.9142207387815224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142207387815224,1.2846196926880278,1.2849225451004165,3.046987961543026,6456.201861976792,15245.773048877105,6454.621704803651,0.0003304023924935125,23241.782639605553,2370.0022576114734,19293.296218942596,1967.3686956241527,0.830112582933528,0.830112582933528,35403.437561426676,35382.83765553947,1.0007278035833735,0.8,4275.379453774142,4272.891774033241,1.0007278035833735,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4213.101611709376,4632.441516551485,6.094778935087325,4.790788354681285,-3.759993060365437,8.550781415046721,2.9880511328471795,3.5,0.8537288950991941,0.6,0.00023574031141337292,1.0000442252041648,0.00023572988621102747,198.84449130824024,0.0,2.0788735510760377e-06,5.891527643749491,0.006658994827912983,7.960038285399648e-05,0.00015613992855937643,0.0006111661465189765,0.09253733100926993,0.09253733100926993,0.09253733100926993,0.09254118453991866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.7071591346,595.5311920453323,0.0,0.09253733100926993,0.0925373310110744,0.0925373310110744,0.3716461264368685,0.3716461264368685,0.5,9.953336411277352,0.020875815896317818,0.020875815896317818,-1.6086687537608668e-11,2.4078272588212712e-05,0.02066321383091463,-1.6086687537608668e-11,27504.534350559432,20867.189244377918,0.7586817860071675,0.9878030275762284,0.6081065364617222,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509289456483114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.89923692908,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70437337680966,260.70437337680966,-12.445626623190321,244.9919083021805,276.41683845143416,123603.98341104404,123647.1404503149,-43.15703927085669,0.0,nan,276.41683845143416,3.2668384514341824,270.13185242159915,-3.0181475784008285,263.8468663917338,-9.303133608266194,257.56188036187893,-15.588119638121043,251.27689433203167,-21.873105667968304,244.9919083021805,-28.158091697819486,1.0,1.0,28837.30492052088,28837.30492052088,275.63900837435574,2.4890083743557625,275.63900837435574,275.63900837435574,77225.52450659491,77226.2387298535,-0.7142232585902093,0.0,8545.783548066482,8545.783548066482,0.8860964905018821,3933.7918424754303,275.63900837435574,2.4890083743557625,1.0,0.002,0.13092740615232032,0.00489697745315999,0.00020222108231235345,0.0017977789173482918,0.10111054115617672,0.10111054115617672,0.0,-3.393548463070939e-13,1.0,1.0000418401994982,0.020663213847001316,0.0925373310110744,0.0,3.867253388692303e-06,4.9676549559781975,0.0,1600081.6572148243,266.60226732799254,2.407828867490025e-05,1.0,1284543.436047771,2597.984665472861,,,,,,,,,,,,,,,,,,3.0,15245.773048877105,1552.5434984938195,0.3716461264368685,6.175347969391544,2.9880511328471795
604.0,-29.906285379325077,4.791387319358845,35.05197200992899,24.64379140818494,5.012516843905229,-26.414405157001525,-39.91727965241296,1.5206366215338458,-6.547745024888627,-6.547769088630737,40.10407904961906,41124.42324064425,25678.12423841566,25678.12423841566,66802.54747905991,77235.39335454594,77226.14483968132,25678.12423841566,102904.26907809699,102904.26907809699,102904.26907809699,130408.83795593065,125918.05948730063,4490.778468630019,0.0,90973.51013936689,54862.65562156866,40123.171686442474,27504.568877833666,67627.74056427614,20867.21384371202,1552.545339229032,0.0,0.8784053058766901,2.7239025614352586,0.0014947059257719628,1.0,1.0,-6.527118887572385,333761.2896898025,1559025.713221432,4.6710800844231795,1559025.713221432,4.6710800844231795,0.758681727984808,0.09253738956627075,3.9142198624200537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142198624200537,1.284620023356082,1.2849228624533058,3.046986495036966,6456.198754626426,15245.76768218863,6454.621258850475,0.000330403002305264,23241.79870752597,2370.003896083369,19293.294885958712,1967.368559697625,0.8301119516929348,0.8301119516929348,35403.431220198356,35382.83765553947,1.0007275795287414,0.8,4275.378687996604,4272.891774033241,1.0007275795287414,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4212.959066340736,4632.441516551485,6.0950329291281236,4.791387319358845,-3.759943325205297,8.551330644564143,2.987882639384866,3.5,0.8536807541099617,0.6,0.00023572988621102747,1.0000440857089898,0.00023571949434999633,198.8448411462291,0.0,2.072994057164832e-06,5.874865158005134,0.006661067821970148,7.959704927842878e-05,0.0001561328369325987,0.0006111382514975692,0.09253738956767715,0.09253738956767715,0.09253738956767715,0.09254124035977371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.20195680636,595.531356884152,0.0,0.09253738956767715,0.09253738956627075,0.09253738956627075,0.3716462153462546,0.3716462153462546,0.5,9.953451935177457,0.020835145136686606,0.020835145136686606,-3.319655661471188e-11,2.4063742102953256e-05,0.02065020105834492,-3.319655661471188e-11,27504.568877833666,20867.21384371202,0.758681727984808,0.9877980089482372,0.6080999142882488,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509314913059765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.882574443334,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70414471416876,260.70414471416876,-12.445855285831215,244.99149856211804,276.4167908662181,123605.43729955642,123648.44614490456,-43.00884534815291,0.0,nan,276.4167908662181,3.266790866218116,270.1317324054031,-3.018267594596864,263.84667394457637,-9.30332605542361,257.5616154837577,-15.588384516242286,251.2765570229395,-21.873442977060478,244.99149856211804,-28.158501437881938,1.0,1.0,28837.30492052088,28837.30492052088,275.6389850492802,2.488985049280245,275.6389850492802,275.6389850492802,77225.42023894117,77226.14483968132,-0.724600740155438,0.0,8545.783548066482,8545.783548066482,0.8860965459026228,3933.790961732154,275.6389850492802,2.488985049280245,1.0,0.002,0.1309235413323597,0.004896991475612433,0.00020221510786144948,0.0017977848922192592,0.10110755393072474,0.10110755393072474,0.0,8.070844340068994e-14,1.0,1.0000418138477427,0.020650201091541476,0.09253738956627075,0.0,3.864820033200594e-06,4.964529367896738,0.0,1600081.6427059497,266.60225497511135,2.406377529950987e-05,1.0,1284543.4781565845,2597.984495090682,,,,,,,,,,,,,,,,,,3.0,15245.76768218863,1552.545339229032,0.3716462153462546,6.175347969391544,2.987882639384866
605.0,-29.90670805766985,4.791984620195654,35.05197704653061,24.64374111676591,5.012492596366088,-26.414787992249153,-39.917649783287175,1.5205725308931304,-6.5477568775234545,-6.54778090279575,40.104089339431546,41124.13438391485,25678.32389926479,25678.32389926479,66802.45828317964,77235.28340260683,77226.04681843545,25678.32389926479,102904.37071770025,102904.37071770025,102904.37071770025,130408.97199892587,125918.13916529242,4490.832833633447,0.0,90973.55561300466,54862.52185550591,40123.37084166527,27504.60128122562,67627.97212289089,20867.236942935648,1552.5470669496624,0.0,0.878405202682926,2.723901362233043,0.0014947059257719628,1.0,1.0,-6.527165198225646,333761.1339819045,1559026.1578571852,4.671083595796121,1559026.1578571852,4.671083595796121,0.7586816740070116,0.09253744745567595,3.9142195589615385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142195589615385,1.2846203445608242,1.2849231703834783,3.0469854969482837,6456.196639796276,15245.76232822473,6454.620137828573,0.00033040335649513533,23241.812126946807,2370.0052644834686,19293.29153514923,1967.3682180101493,0.8301113282290231,0.8301113282290231,35403.429024415156,35382.83765553947,1.0007275019451318,0.8,4275.378422830083,4272.891774033241,1.0007275019451318,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4212.816936595118,4632.441516551485,6.09528595373017,4.791984620195654,-3.75989335821908,8.551877978414733,2.987714640987065,3.5,0.8536327545677329,0.6,0.00023571949434999633,1.0000439599230646,0.00023570913259466186,198.84518998594837,0.0,2.0663679559507756e-06,5.856086787164498,0.0066631341899260985,7.959371771803009e-05,0.00015612577663196624,0.0006111105685509025,0.09253744745704494,0.09253744745704494,0.09253744745704494,0.09254129172945529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488105.6956749669,595.5315220534721,0.0,0.09253744745704494,0.09253744745567595,0.09253744745567595,0.3716463052544608,0.3716463052544608,0.5,9.953567263445027,0.020795520087347086,0.020795520087347086,-3.433342499192804e-11,2.4025272296057665e-05,0.020615704570104754,-3.433342499192804e-11,27504.60128122562,20867.236942935648,0.7586816740070116,0.987793307801524,0.6080935608890606,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450934028933968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.863796072495,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70391699692624,260.70391699692624,-12.446083003073738,244.9910900917433,276.4167439021088,123606.92723366154,123649.75825998237,-42.831026320812434,0.0,nan,276.4167439021088,3.2667439021088285,270.1316131400364,-3.0183868599635844,263.84648237795585,-9.303517622044126,257.5613516158935,-15.588648384106477,251.27622085381972,-21.873779146180254,244.9910900917433,-28.158909908256675,1.0,1.0,28837.30492052088,28837.30492052088,275.6389617649855,2.488961764985504,275.6389617649855,275.6389617649855,77225.32178454257,77226.04681843545,-0.7250338928861311,0.0,8545.783548066482,8545.783548066482,0.8860965650862891,3933.7906567563464,275.6389617649855,2.488961764985504,1.0,0.002,0.13091968296663323,0.0048970055648039894,0.0002022091435974181,0.0017977908564633628,0.10110457179870905,0.10110457179870905,0.0,6.078080747040637e-14,1.0,1.0000417439968947,0.02061570460443818,0.09253744745567595,0.0,3.8583658405995265e-06,4.956238832452783,0.0,1600081.6287495752,266.6022431224765,2.4025306629482657e-05,1.0,1284543.518476378,2597.9843319472952,,,,,,,,,,,,,,,,,,3.0,15245.76232822473,1552.5470669496624,0.3716463052544608,6.175347969391544,2.987714640987065
606.0,-29.907128257292403,4.792580214950779,35.05198207696866,24.643658205773704,5.012438168233721,-26.41517161473915,-39.91802005385978,1.5204815256814739,-6.547771237991071,-6.547795185992123,40.10409923482008,41123.874108158554,25678.528629419357,25678.528629419357,66802.40273757791,77235.19722913858,77225.93605078544,25678.528629419357,102904.46468020481,102904.46468020481,102904.46468020481,130409.09876802978,125918.21169803523,4490.887069994556,0.0,90973.61794027004,54862.40940018082,40123.565044543575,27504.634087824976,67628.19913236855,20867.260177714237,1552.5488731806226,0.0,0.8784050876058949,2.723899912823925,0.0014947059257719628,1.0,1.0,-6.527248805492945,333760.94573347963,1559026.5854492502,4.671087511521465,1559026.5854492502,4.671087511521465,0.758681613835801,0.09253750621157347,3.9142209432967348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142209432967348,1.284620791581714,1.2849236041981258,3.0469855142833824,6456.19667652727,15245.756984389245,6454.617545024581,0.0003304031559313307,23241.819830346092,2370.0060500115833,19293.283785084586,1967.3674277234925,0.8301107196388283,0.8301107196388283,35403.43904126994,35382.83765553947,1.00072785587068,0.8,4275.379632482537,4272.891774033241,1.00072785587068,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4212.675223587409,4632.441516551485,6.095539595751739,4.792580214950779,-3.759845426346423,8.552425641297202,2.987547138938434,3.5,0.8535848968395525,0.6,0.00023570913259466186,1.0000437022730757,0.0002356988320199413,198.84553678102785,0.0,2.06038520807208e-06,5.8391316796762744,0.0066651945751341705,7.959038502918479e-05,0.00015611874756547706,0.0006110832713620464,0.09253750621034036,0.09253750621034036,0.09253750621034036,0.09254133802631452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488105.1892892114,595.5316872371577,0.0,0.09253750621034036,0.09253750621157347,0.09253750621157347,0.3716463962775574,0.3716463962775574,0.5,9.953682217669316,0.020750846185535465,0.020750846185535465,1.3585577107733116e-11,2.3948001057760848e-05,0.02054638049918367,1.3585577107733116e-11,27504.634087824976,20867.260177714237,0.758681613835801,0.9877891707100716,0.6080876710566678,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509365593213917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.84684096501,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7036875348435,260.7036875348435,-12.446312465156495,244.99068281396887,276.4166922557178,123608.10184656257,123651.2610580845,-43.15921152193425,0.0,nan,276.4166922557178,3.266692255717828,270.1314903673687,-3.0185096326312646,263.846288479013,-9.303711520986951,257.56108659067127,-15.588913409328711,251.27588470232115,-21.874115297678827,244.99068281396887,-28.159317186031103,1.0,1.0,28837.30492052088,28837.30492052088,275.6389345201163,2.488934520116345,275.6389345201163,275.6389345201163,77225.14743323291,77225.93605078544,-0.7886175525345607,0.0,8545.783548066482,8545.783548066482,0.8860964775730908,3933.7920480132184,275.6389345201163,2.488934520116345,1.0,0.002,0.13091583757306205,0.004897019151010261,0.0002022031983436223,0.0017977968015344178,0.10110159917181115,0.10110159917181115,0.0,-1.2196016765941842e-13,1.0,1.0000416036278248,0.020546380485598092,0.09253750621157347,0.0,3.845393375733037e-06,4.939575324237491,0.0,1600081.6117963823,266.6022287620089,2.394798747218374e-05,1.0,1284543.5672223968,2597.9841347094325,,,,,,,,,,,,,,,,,,3.0,15245.756984389245,1552.5488731806226,0.3716463962775574,6.175347969391544,2.987547138938434
607.0,-29.90754807287345,4.793174250391758,35.051986972326844,24.64362090630459,5.0124294443372674,-26.415550321158367,-39.91838578423483,1.5204316925809618,-6.547778124955698,-6.547801821896983,40.10410539826016,41123.58017028733,25678.71574689602,25678.71574689602,66802.29591718335,77235.07872012632,77225.79680169298,25678.71574689602,102904.512548589,102904.512548589,102904.512548589,130409.15759132525,125918.21736197712,4490.940229348118,0.0,90973.66007249926,54862.27599405407,40123.76008716132,27504.645042736247,67628.40512989757,20867.268132261554,1552.5494600927134,0.0,0.878405028182648,2.7238992422780095,0.0014947059257719628,1.0,1.0,-6.527480393749897,333760.8582736385,1559026.8517793547,4.671089533516134,1559026.8517793547,4.671089533516134,0.7586816008655393,0.09253755547299994,3.9142207059661867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142207059661867,1.284621045916471,1.284923845359811,3.04698472628067,6456.19500684408,15245.75167612155,6454.616140442942,0.00033040339690003866,23241.832003451964,2370.007291322925,19293.279586696073,1967.366999607009,0.830110104222015,0.830110104222015,35403.43732397953,35382.83765553947,1.0007277951936528,0.8,4275.37942509962,4272.891774033241,1.0007277951936528,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4212.533914218268,4632.441516551485,6.095788489731668,4.793174250391758,-3.759791872198057,8.552966122589815,2.9873801177232227,3.5,0.8535371764923493,0.6,0.0002356988320199413,1.0000436624806592,0.00023568854127356634,198.8458832602182,0.0,2.048223309459685e-06,5.8046648590087475,0.00666724279844363,7.95870933318681e-05,0.00015611173868807323,0.0006110558000172389,0.09253755547368304,0.09253755547368304,0.09253755547368304,0.0925413439684783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.67112051323,595.5318560698339,0.0,0.09253755547368304,0.09253755547299994,0.09253755547299994,0.3716464877911954,0.3716464877911954,0.5,9.9537958725451,0.020667357028173683,0.020667357028173683,-6.30961949354969e-12,2.3696941298112506e-05,0.02032142814709914,-6.30961949354969e-12,27504.645042736247,20867.268132261554,0.7586816008655393,0.9877845823640604,0.6080814724419277,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509390748781577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.81237414434,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.703460834999,260.703460834999,-12.446539165000956,244.99027699378973,276.41664467621024,123609.80955825261,123652.44922272694,-42.639664474356096,0.0,nan,276.41664467621024,3.2666446762102623,270.1313711397237,-3.0186288602762943,263.84609760324275,-9.303902396757223,257.56082406675444,-15.589175933245542,251.27555053027294,-21.87444946972704,244.99027699378973,-28.159723006210243,1.0,1.0,28837.30492052088,28837.30492052088,275.63891158973223,2.488911589732254,275.63891158973223,275.63891158973223,77225.09397182036,77225.79680169298,-0.7028298726218054,0.0,8545.783548066482,8545.783548066482,0.8860964925763616,3933.791809496018,275.63891158973223,2.488911589732254,1.0,0.002,0.13091203427922485,0.004897033948427044,0.00020219732129188702,0.0017978026787314819,0.10109866064594351,0.10109866064594351,0.0,2.3368893625752563e-14,1.0,1.0000411481521272,0.02032142815340876,0.09253755547299994,0.0,3.8032938563766034e-06,4.885496743599412,0.0,1600081.6033604064,266.6022218750443,2.3696947607732e-05,1.0,1284543.5898697092,2597.984043073103,,,,,,,,,,,,,,,,,,3.0,15245.75167612155,1552.5494600927134,0.3716464877911954,6.175347969391544,2.9873801177232227
608.0,-29.907966718470032,4.79376657578861,35.051991966473295,24.64356970684605,5.012407756686018,-26.41592927093256,-39.91875151460988,1.5203703091599314,-6.547792808696727,-6.547816598914266,40.104118039282156,41123.298792682406,25678.920952098582,25678.920952098582,66802.21974478099,77234.9704973964,77225.72460398519,25678.920952098582,102904.64555608376,102904.64555608376,102904.64555608376,130409.33590025589,125918.3415893075,4490.994310948387,0.0,90973.70943815552,54862.15188145417,40123.952840779275,27504.690344172115,67628.64318495139,20867.30033267525,1552.5518732355968,0.0,0.87840489998172,2.7238977404653544,0.0014947059257719628,1.0,1.0,-6.527411641960612,333760.6635168065,1559027.398014642,4.671093895809377,1559027.398014642,4.671093895809377,0.7586815220080003,0.09253761772719775,3.914221183117967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914221183117967,1.2846213542513725,1.2849241405469896,3.0469843663769884,6456.194244251366,15245.746361540834,6454.614110274561,0.0003304034036059681,23241.841782095777,2370.0082884670887,19293.273518386923,1967.3663808116864,0.8301094938719267,0.8301094938719267,35403.440776582574,35382.83765553947,1.000727917184487,0.8,4275.379842041848,4272.891774033241,1.000727917184487,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4212.393043569218,4632.441516551485,6.096041059440284,4.79376657578861,-3.7597446180184173,8.553511193807028,2.9872136187728358,3.5,0.8534896053636674,0.6,0.00023568854127356634,1.0000435409444575,0.0002356782796186836,198.84622877486473,0.0,2.046272552337519e-06,5.799136413324529,0.006669289070995968,7.958380176040588e-05,0.00015610473951316046,0.000611028478187525,0.09253761772721253,0.09253761772721253,0.09253761772721253,0.09254142327777976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.18181185046,595.5320158340294,0.0,0.09253761772721253,0.09253761772719775,0.09253761772719775,0.37164657558229985,0.37164657558229985,0.5,9.953910038829482,0.02062020920635632,0.02062020920635632,3.370814738445915e-11,2.379021753995403e-05,0.020404956953655073,3.370814738445915e-11,27504.690344172115,20867.30033267525,0.7586815220080003,0.9877799789963213,0.6080751713474135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509415881441443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.80684569866,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7032353230284,260.7032353230284,-12.446764676971554,244.98987245043045,276.4165981956269,123611.34173524221,123653.75797771722,-42.416242474997716,0.0,nan,276.4165981956269,3.266598195626898,270.13125304658945,-3.0187469534105276,263.8459078975459,-9.304092102454092,257.5605627485077,-15.589437251492257,251.2752175994698,-21.874782400530165,244.98987245043045,-28.160127549569523,1.0,1.0,28837.30492052088,28837.30492052088,275.6388883643723,2.4888883643723148,275.6388883643723,275.6388883643723,77225.00324701038,77225.72460398519,-0.7213569748128066,0.0,8545.783548066482,8545.783548066482,0.8860964624123668,3933.7922890335567,275.6388883643723,2.4888883643723148,1.0,0.002,0.13090821535017028,0.00489704733382389,0.0002021914167086998,0.0017978085831895235,0.1010957083543499,0.1010957083543499,0.0,-1.0177666001642827e-13,1.0,1.0000413172726406,0.020404956919946926,0.09253761772719775,0.0,3.818928953917573e-06,4.905580900516466,0.0,1600081.586271658,266.60220719130325,2.3790183831806644e-05,1.0,1284543.6403010776,2597.9838390159675,,,,,,,,,,,,,,,,,,3.0,15245.746361540834,1552.5518732355968,0.37164657558229985,6.175347969391544,2.9872136187728358
609.0,-29.908384056217788,4.794357233939844,35.05199698855518,24.643519590050005,5.0123816540840105,-26.416307485181246,-39.91911717513574,1.5203050830297677,-6.547805583056743,-6.547829366371164,40.10412883358679,41123.0110603186,25679.121021545903,25679.121021545903,66802.1320818645,77234.86256279235,77225.63280101598,25679.121021545903,102904.75382256188,102904.75382256188,102904.75382256188,130409.47950200402,125918.43133029934,4491.048171704681,0.0,90973.7530392955,54862.015323550724,40124.15301749419,27504.72567944214,67628.87869693633,20867.325485583457,1552.5537630088104,0.0,0.8784047897003568,2.7238964440364377,0.0014947059257719628,1.0,1.0,-6.527430546234484,333760.49524437747,1559027.864449545,4.671097648354201,1559027.864449545,4.671097648354201,0.7586814618253155,0.09253767621820182,3.914220577065299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914220577065299,1.2846216804985386,1.2849244536880218,3.0469831207786093,6456.191604977868,15245.741056404953,6454.613372638096,0.00033040389484179984,23241.856519875382,2370.0097913023696,19293.271313542165,1967.3661559800917,0.8301088726300084,0.8301088726300084,35403.43639127085,35382.83765553947,1.0007277622382549,0.8,4275.379312464131,4272.891774033241,1.0007277622382549,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4212.252570998159,4632.441516551485,6.09629185067144,4.794357233939844,-3.759696023099571,8.554053257039415,2.987047594018206,3.5,0.8534421697194875,0.6,0.0002356782796186836,1.000043405068171,0.00023566805043088892,198.84657321117643,0.0,2.0404913744205515e-06,5.782752555107843,0.006671329562370388,7.958051094340063e-05,0.000156097768675283,0.0006110010981827717,0.09253767621888823,0.09253767621888823,0.09253767621888823,0.09254148025649037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.6837905356,595.5321783411993,0.0,0.09253767621888823,0.09253767621820182,0.09253767621820182,0.3716466635283098,0.3716466635283098,0.5,9.954024159903744,0.020580538413639715,0.020580538413639715,-1.4551915228366852e-11,2.3783314418324153e-05,0.02039882013667693,-1.4551915228366852e-11,27504.72567944214,20867.325485583457,0.7586814618253155,0.9877752428991659,0.6080687991974872,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450944094414184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.79046184044,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70301050046623,260.70301050046623,-12.446989499533743,244.9894691374949,276.4165518634382,123612.77256256274,123655.05913307985,-42.28657051712749,0.0,nan,276.4165518634382,3.266551863438224,270.13113531825115,-3.0188646817488234,263.84571877305893,-9.304281226941043,257.5603022278708,-15.58969777212917,251.27488568268342,-21.87511431731656,244.9894691374949,-28.160530862505084,1.0,1.0,28837.30492052088,28837.30492052088,275.63886485442833,2.488864854428357,275.63886485442833,275.63886485442833,77224.9018850039,77225.63280101598,-0.7309160120785236,0.0,8545.783548066482,8545.783548066482,0.8860965007250594,3933.7916799506256,275.63886485442833,2.488864854428357,1.0,0.002,0.13090439756772232,0.004897061079547363,0.0002021855147317417,0.001797814485255282,0.10109275736587085,0.10109275736587085,0.0,-1.2976598962044505e-14,1.0,1.0000413048429677,0.020398820151228847,0.09253767621820182,0.0,3.817782439709899e-06,4.9041083193361406,0.0,1600081.571279378,266.60219441694323,2.378332897023938e-05,1.0,1284543.6838744506,2597.983662707908,,,,,,,,,,,,,,,,,,3.0,15245.741056404953,1552.5537630088104,0.3716466635283098,6.175347969391544,2.987047594018206
610.0,-29.908800161570593,4.7949462436122445,35.05200201282848,24.64346360592174,5.012355532321301,-26.416684592191025,-39.91948262611402,1.5202399629530072,-6.5478176093101865,-6.547841347270372,40.10413894097864,41122.74212642599,25679.318839001317,25679.318839001317,66802.06096542731,77234.75859557648,77225.53389037923,25679.318839001317,102904.85272938054,102904.85272938054,102904.85272938054,130409.61028877881,125918.50842470767,4491.1018640711445,0.0,90973.80489860565,54861.90187578283,40124.336692025354,27504.75755939828,67629.09425142364,20867.34819448417,1552.5554703834152,0.0,0.8784046862967627,2.7238952280016284,0.0014947059257719628,1.0,1.0,-6.527483197935112,333760.33733991906,1559028.3012033103,4.671101166869669,1559028.3012033103,4.671101166869669,0.7586814080953013,0.09253773350645644,3.9142213335754366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142213335754366,1.2846220061828175,1.2849247663077377,3.0469829371881354,6456.191215971685,15245.735763514791,6454.611096486954,0.0003304038059304405,23241.865276817607,2370.010684261966,19293.26450997408,1967.3654622092236,0.8301082671371465,0.8301082671371466,35403.44186527161,35382.83765553947,1.0007279556511406,0.8,4275.379973513792,4272.891774033241,1.0007279556511406,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4212.112505044282,4632.441516551485,6.096541535452492,4.7949462436122445,-3.7596469997730333,8.554593243385277,2.9868820535201426,3.5,0.8533948724343264,0.6,0.00023566805043088892,1.0000432770382446,0.00023565785185702148,198.8469166314172,0.0,2.0340389397070525e-06,5.764466355129787,0.006673363601310095,7.957722213793898e-05,0.00015609082829294994,0.000610974050079725,0.09253773350778191,0.09253773350778191,0.09253773350778191,0.09254152981892846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.1835641585,595.5323415317577,0.0,0.09253773350778191,0.09253773350645644,0.09253773350645644,0.371646752504271,0.371646752504271,0.5,9.954138049355613,0.02054038383482748,0.02054038383482748,3.461764208623208e-11,2.373796019128349e-05,0.020358149335265807,3.461764208623208e-11,27504.75755939828,20867.34819448417,0.7586814080953013,0.9877710429933946,0.6080628844967908,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450946592862862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.772175640464,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7027863522771,260.7027863522771,-12.44721364772289,244.9890670439751,276.4165056605794,123614.24058058094,123656.40031116387,-42.15973058292264,0.0,nan,276.4165056605794,3.266505660579412,270.1310179372576,-3.0189820627423956,263.84553021393134,-9.304469786068637,257.5600424906205,-15.589957509379474,251.27455476729824,-21.875445232701736,244.9890670439751,-28.16093295602488,1.0,1.0,28837.30492052088,28837.30492052088,275.63884129932575,2.4888412993257703,275.63884129932575,275.63884129932575,77224.79960398516,77225.53389037923,-0.7342863940721145,0.0,8545.783548066482,8545.783548066482,0.8860964529009312,3933.7924402433136,275.63884129932575,2.4888412993257703,1.0,0.002,0.13090058739531196,0.004897074935961057,0.0002021796248358431,0.0017978203752385053,0.10108981241792155,0.10108981241792155,0.0,7.434851345688998e-14,1.0,1.000041222490483,0.020358149300648165,0.09253773350645644,0.0,3.8101725992965727e-06,4.894333302690701,0.0,1600081.5571094588,266.6021823906898,2.3737925573641405e-05,1.0,1284543.7247630947,2597.983497262889,,,,,,,,,,,,,,,,,,3.0,15245.735763514791,1552.5554703834152,0.371646752504271,6.175347969391544,2.9868820535201426
