time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
611.0,-29.909215031005214,4.795533607967826,35.052007037134345,24.64340762179347,5.012329258551353,-26.417060602047574,-39.919847902469314,1.5201748295633195,-6.547829668099155,-6.547853356030932,40.10414899046458,41122.47770246643,25679.516277013856,25679.516277013856,66801.99397948029,77234.6551120669,77225.43443851915,25679.516277013856,102904.950715533,102904.950715533,102904.950715533,130409.73999631175,125918.58454519183,4491.155451119918,0.0,90973.85669780482,54861.79239293243,40124.515894302654,27504.789280778747,67629.3051750814,20867.37078586731,1552.557171186756,0.0,0.8784045829619727,2.723894009190149,0.0014947059257719628,1.0,1.0,-6.527539981218865,333760.1790672032,1559028.7354545754,4.671104683044475,1559028.7354545754,4.671104683044475,0.7586813544668789,0.09253779093471093,3.914222090375237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914222090375237,1.2846223318663068,1.2849250789659863,3.0469827538251124,6456.190827447442,15245.730481402348,6454.608825178269,0.0003304037172768262,23241.874016679416,2370.0115754798444,19293.25772088043,1967.3647699143366,0.8301076628775595,0.8301076628775595,35403.44734136812,35382.83765553947,1.0007281491380828,0.8,4275.380634816537,4272.891774033241,1.0007281491380828,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4211.972848173659,4632.441516551485,6.096790554608792,4.795533607967826,-3.7595981598517554,8.555131767819582,2.9867170001612164,3.5,0.8533477143317761,0.6,0.00023565785185702148,1.0000431486405867,0.00023564768397980036,198.84725903266988,0.0,2.027954967578322e-06,5.7472243781169645,0.006675391556277673,7.957393502952277e-05,0.00015608391682749872,0.0006109471151984866,0.09253779093701642,0.09253779093701642,0.09253779093701642,0.09254157890248937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.6842638291,595.5325044182198,0.0,0.09253779093701642,0.09253779093471093,0.09253779093471093,0.37164684246236507,0.37164684246236507,0.5,9.95425168867825,0.02049931528125626,0.02049931528125626,-5.684341886080801e-13,2.3687931786753325e-05,0.02031337481207629,-5.684341886080801e-13,27504.789280778747,20867.37078586731,0.7586813544668789,0.9877669718259069,0.6080570781557927,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509490839418182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.75493366345,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70256285437057,260.70256285437057,-12.447437145629408,244.9886661602535,276.41645954848576,123615.70143055053,123657.73884900239,-42.037418451846065,0.0,nan,276.41645954848576,3.266459548485784,270.1309008708406,-3.019099129159372,263.845342193181,-9.304657806818966,257.5597835155567,-15.59021648444326,251.27422483790548,-21.8757751620945,244.9886661602535,-28.161333839746476,1.0,1.0,28837.30492052088,28837.30492052088,275.6388176530296,2.4888176530296278,275.6388176530296,275.6388176530296,77224.69764492751,77225.43443851915,-0.7367935916408896,0.0,8545.783548066482,8545.783548066482,0.88609640505849,3933.793200827113,275.6388176530296,2.4888176530296278,1.0,0.002,0.13089678560077875,0.004897088752120889,0.0002021737478684902,0.0017978262523216811,0.10108687393424509,0.10108687393424509,0.0,1.9017122945830245e-13,1.0,1.000041131829125,0.020313374812644724,0.09253779093471093,0.0,3.801794730451744e-06,4.883571719652015,0.0,1600081.5428948225,266.6021703319008,2.3687932355187513e-05,1.0,1284543.7657471134,2597.9833314319926,,,,,,,,,,,,,,,,,,3.0,15245.730481402348,1552.557171186756,0.37164684246236507,6.175347969391544,2.9867170001612164
612.0,-29.909628254307226,4.796119229009993,35.05201199874663,24.643330019339942,5.012274922449829,-26.41743793662151,-39.92021338837219,1.5200846047868426,-6.547847358840841,-6.547870858188534,40.10415723020719,41122.216190087776,25679.72547482177,25679.72547482177,66801.94166490955,77234.56818194463,77225.29328324209,25679.72547482177,102905.01875806386,102905.01875806386,102905.01875806386,130409.83672427402,125918.62810662617,4491.2086176478515,0.0,90973.91177555152,54861.672435394255,40124.71037795251,27504.81796621016,67629.52834416268,20867.390843329853,1552.5588600711917,0.0,0.8784044567343725,2.7238922343748664,0.0014947059257719628,1.0,1.0,-6.527726337610034,333759.94839391107,1559029.0915043869,4.671108978194068,1559029.0915043869,4.671108978194068,0.7586812924544919,0.09253784846569933,3.914222395032956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914222395032956,1.2846227748381354,1.2849255089796434,3.046981940302401,6456.189103690436,15245.725210179291,6454.60747549423,0.0003304039735091352,23241.88627886729,2370.0128258750224,19293.253686584514,1967.3643585306415,0.8301070513423399,0.83010705134234,35403.449545828305,35382.83765553947,1.0007282270282865,0.8,4275.380901030907,4272.891774033241,1.0007282270282865,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4211.833598895721,4632.441516551485,6.097041792333536,4.796119229009993,-3.7595536503750955,8.555672879385089,2.986552432147837,3.5,0.8533006948993821,0.6,0.00023564768397980036,1.0000429775760342,0.0002356375568487844,198.8476000763644,0.0,2.021854515601492e-06,5.7299356972146285,0.0066774134107932745,7.957064616102846e-05,0.0001560770378187719,0.0006109202367806427,0.09253784846608455,0.09253784846608455,0.09253784846608455,0.0925416059740146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.1806188068,595.5326686288292,0.0,0.09253784846608455,0.09253784846569933,0.09253784846569933,0.37164693328792786,0.37164693328792786,0.5,9.95436441392422,0.020434671844611785,0.020434671844611785,2.609112925711088e-11,2.3499347719280195e-05,0.020144520578526226,2.609112925711088e-11,27504.81796621016,20867.390843329853,0.7586812924544919,0.9877629387707454,0.6080512048053809,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509515676298879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.737644982546,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7023374870478,260.7023374870478,-12.44766251295215,244.9882662955755,276.41640867851976,123616.80585485017,123659.19488951757,-42.38903466740007,0.0,nan,276.41640867851976,3.266408678519781,270.1307802019281,-3.0192197980719016,263.84515172533077,-9.304848274669212,257.55952324876336,-15.590476751236622,251.27389477216974,-21.876105227830237,244.9882662955755,-28.161733704424478,1.0,1.0,28837.30492052088,28837.30492052088,275.6387836333372,2.4887836333372206,275.6387836333372,275.6387836333372,77224.55005979293,77225.29328324209,-0.7432234491570853,0.0,8545.783548066482,8545.783548066482,0.8860963857990116,3933.793507008121,275.6387836333372,2.4887836333372206,1.0,0.002,0.1308930154065269,0.004897101437823731,0.000202167917426749,0.0017978320825809788,0.1010839587133745,0.1010839587133745,0.0,7.727759404607681e-15,1.0,1.0000407899346095,0.020144520552435097,0.09253784846569933,0.0,3.770194254644751e-06,4.842979750660166,0.0,1600081.521876723,266.60215264115914,2.3499321628150938e-05,1.0,1284543.8254789603,2597.983089743036,,,,,,,,,,,,,,,,,,3.0,15245.725210179291,1552.5588600711917,0.37164693328792786,6.175347969391544,2.986552432147837
613.0,-29.910040274987715,4.796703324047045,35.05201682803668,24.64328786535191,5.01226117754125,-26.41781012971552,-39.92057052729649,1.520031032268504,-6.547853762633395,-6.547877021672851,40.10416333556964,41121.92351745575,25679.90859535431,25679.90859535431,66801.83211281005,77234.45604628886,77225.15816942959,25679.90859535431,102905.0667647839,102905.0667647839,102905.0667647839,130409.89522166706,125918.63448312297,4491.26073854409,0.0,90973.95626593241,54861.53605641724,40124.911343905755,27504.82845688316,67629.73980078891,20867.398488802468,1552.5594143876754,0.0,0.8784044000927923,2.7238916116622494,0.0014947059257719628,1.0,1.0,-6.527947451566604,333759.8671607171,1559029.3553255864,4.671110905538739,1559029.3553255864,4.671110905538739,0.7586812810526853,0.09253789649726885,3.914222449029173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914222449029173,1.2846230463046517,1.2849257674999104,3.046981338446971,6456.1878284310005,15245.719958104772,6454.605827195256,0.00033040411470818757,23241.897324587742,2370.0139522250456,19293.248759708575,1967.363856129114,0.8301064448511323,0.8301064448511323,35403.44993653729,35382.83765553947,1.0007282408332092,0.8,4275.380948213589,4272.891774033241,1.0007282408332092,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4211.694729902017,4632.441516551485,6.097286304497131,4.796703324047045,-3.759500739944507,8.556204063991553,2.986388317175504,3.5,0.8532538049072869,0.6,0.0002356375568487844,1.0000428526386493,0.00023562745959040268,198.84794012853104,0.0,2.013755698184281e-06,5.706983648654252,0.006679427166491459,7.95674325252085e-05,0.0001560701243235759,0.0006108931842501148,0.09253789649766234,0.09253789649766234,0.09253789649766234,0.09254161189115781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.672743815,595.5328341103311,0.0,0.09253789649766234,0.09253789649726885,0.09253789649726885,0.37164702222473267,0.37164702222473267,0.5,9.95447587567882,0.020335875442356155,0.020335875442356155,1.1823431123048067e-11,2.3259039437562024e-05,0.01992957010622831,1.1823431123048067e-11,27504.82845688316,20867.398488802468,0.7586812810526853,0.9877582304705362,0.6080449760502561,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509540414711664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.71469293399,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70211438963366,260.70211438963366,-12.447885610366313,244.98786784140702,276.4163609378591,123618.43109428251,123660.393183628,-41.96208934549752,0.0,nan,276.4163609378591,3.266360937859133,270.1306623185663,-3.019337681433683,263.8449636992656,-9.3050363007344,257.55926508000005,-15.590734919999932,251.27356646070382,-21.87643353929616,244.98786784140702,-28.162132158592954,1.0,1.0,28837.30492052088,28837.30492052088,275.6387616592708,2.4887616592708355,275.6387616592708,275.6387616592708,77224.48048604626,77225.15816942959,-0.6776833833282581,0.0,8545.783548066482,8545.783548066482,0.8860963823855449,3933.793561274319,275.6387616592708,2.4887616592708355,1.0,0.002,0.13088928543999878,0.004897116011929247,0.00020216215382874708,0.0017978378461558596,0.10108107691437354,0.10108107691437354,0.0,-1.5393502444949192e-14,1.0,1.0000403547098782,0.01992957009440488,0.09253789649726885,0.0,3.729966458136839e-06,4.791305461503101,0.0,1600081.514022781,266.6021462373666,2.32590276141309e-05,1.0,1284543.8465139477,2597.98300463058,,,,,,,,,,,,,,,,,,3.0,15245.719958104772,1552.5594143876754,0.37164702222473267,6.175347969391544,2.986388317175504
614.0,-29.910451184861703,4.797285759355979,35.052021731514316,24.643236316647403,5.012239107624679,-26.418182155630234,-39.920931368228025,1.519970078321925,-6.5478670693794925,-6.547890393638915,40.104175134659855,41121.65663262306,25680.10776265893,25680.10776265893,66801.76439528199,77234.35086052999,77225.08171481143,25680.10776265893,102905.18947747035,102905.18947747035,102905.18947747035,130410.05889040083,125918.74528400491,4491.31360639592,0.0,90974.0060033191,54861.42378724486,40125.0913511936,27504.869412930475,67629.96076412407,20867.427635854292,1552.5615892974524,0.0,0.8784042827111878,2.723890252899021,0.0014947059257719628,1.0,1.0,-6.527902488964912,333759.6909218736,1559029.865179912,4.6711148996864615,1559029.865179912,4.6711148996864615,0.7586812110456407,0.09253795540887094,3.914223075268972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914223075268972,1.284623352232318,1.2849260605278192,3.0469811003101737,6456.187323847703,15245.714716348662,6454.6036549193595,0.0003304040574331688,23241.90631293227,2370.01486878111,19293.242266630554,1967.363194019421,0.8301058444545661,0.8301058444545661,35403.454467919815,35382.83765553947,1.0007284009405768,0.8,4275.381495431066,4272.891774033241,1.0007284009405768,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4211.556294231101,4632.441516551485,6.097534015592998,4.797285759355979,-3.7594534168311284,8.556739176187108,2.9862247178933647,3.5,0.8532070622552471,0.6,0.00023562745959040268,1.0000427372495795,0.00023561738995120306,198.84827926493864,0.0,2.0078190301483297e-06,5.690159131440367,0.006681434985521607,7.956418569955128e-05,0.00015606327389085142,0.0006108664678655924,0.09253795540778725,0.09253795540778725,0.09253795540778725,0.09254168299935032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.19064174074,595.5329914889426,0.0,0.09253795540778725,0.09253795540887094,0.09253795540887094,0.37164710565810616,0.37164710565810616,0.5,9.954587702900657,0.020271106414497808,0.020271106414497808,3.581135388230905e-12,2.3324259416312998e-05,0.01998790467399658,3.581135388230905e-12,27504.869412930475,20867.427635854292,0.7586812110456407,0.9877540019322114,0.6080390431697105,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509565081207356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.69786841677,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7018924935872,260.7018924935872,-12.448107506412782,244.98747065746736,276.4163143297058,123619.94051192336,123661.67663779602,-41.73612587268299,0.0,nan,276.4163143297058,3.2663143297058355,270.1305455952551,-3.019454404744863,263.84477686080373,-9.305223139196244,257.5590081263716,-15.590991873628354,251.27323939191965,-21.876760608080332,244.98747065746736,-28.162529342532622,1.0,1.0,28837.30492052088,28837.30492052088,275.63873934083216,2.4887393408321827,275.63873934083216,275.63873934083216,77224.38750249335,77225.08171481143,-0.6942123180779163,0.0,8545.783548066482,8545.783548066482,0.8860963427966838,3933.794190645317,275.63873934083216,2.4887393408321827,1.0,0.002,0.1308855445535381,0.004897129323520848,0.0002021563703701746,0.0017978436293823094,0.1010781851850873,0.1010781851850873,0.0,-2.4751598340366776e-13,1.0,1.0000404728190129,0.019987904670415446,0.09253795540887094,0.0,3.740886188261112e-06,4.805332504360075,0.0,1600081.498509032,266.6021329306205,2.332425583517761e-05,1.0,1284543.892150259,2597.9828199754834,,,,,,,,,,,,,,,,,,3.0,15245.714716348662,1552.5615892974524,0.37164710565810616,6.175347969391544,2.9862247178933647
615.0,-29.910859706293312,4.7978665231235285,35.05202663999772,24.643158120475732,5.0121860275309835,-26.418555132910658,-39.92129241870714,1.519881454149287,-6.547881380161925,-6.547904656323067,40.104185086061904,41121.40184563083,25680.30834790753,25680.30834790753,66801.71019353837,77234.26589059211,77224.97690390694,25680.30834790753,102905.28525181446,102905.28525181446,102905.28525181446,130410.18809232349,125918.82187970358,4491.366212619898,0.0,90974.06332771531,54861.310639447,40125.280764742565,27504.902840509014,67630.18360525157,20867.45131031873,1552.563426302484,0.0,0.8784041675312887,2.723888805186103,0.0014947059257719628,1.0,1.0,-6.527959758946565,333759.5029438135,1559030.2951933474,4.671118818917348,1559030.2951933474,4.671118818917348,0.7586811497325235,0.09253801146771293,3.914223847036516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914223847036516,1.2846237875159987,1.2849264829776985,3.0469806686401313,6456.186409190682,15245.709483111688,6454.601768175309,0.000330404106262131,23241.916375475656,2370.015894874973,19293.236627026326,1967.3626189398344,0.8301052424138361,0.8301052424138361,35403.460052320304,35382.83765553947,1.0007285982542418,0.8,4275.382169812786,4272.891774033241,1.0007285982542418,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4211.418255623081,4632.441516551485,6.097781504750618,4.7978665231235285,-3.759406941444114,8.557273464567643,2.986061591418305,3.5,0.8531604546909443,0.6,0.00023561738995120306,1.0000424889736033,0.00023560737923548601,198.84861643110247,0.0,2.0023304276633875e-06,5.67460443199804,0.006683437315949271,7.956093711098578e-05,0.00015605645284021727,0.0006108398891911079,0.0925380114692064,0.0925380114692064,0.0925380114692064,0.09254173117628633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.70074026874,595.5331513134496,0.0,0.0925380114692064,0.09253801146771293,0.09253801146771293,0.3716471872156247,0.3716471872156247,0.5,9.954699294522626,0.020211011147239333,0.020211011147239333,3.922195901395753e-12,2.327616113007025e-05,0.01994489737649019,3.922195901395753e-12,27504.902840509014,20867.45131031873,0.7586811497325235,0.9877499458444636,0.6080332723277969,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450958968128198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.68231371733,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7016689785023,260.7016689785023,-12.448331021497665,244.98707464345483,276.41626331354877,123621.07103872714,123663.11168754242,-42.040648815278644,0.0,nan,276.41626331354877,3.266263313548791,270.1304255795274,-3.0195744204725656,263.8445878455053,-9.305412154494661,257.5587501115,-15.591249888499988,251.27291237747755,-21.877087622522424,244.98707464345483,-28.162925356545145,1.0,1.0,28837.30492052088,28837.30492052088,275.63871281351436,2.4887128135143826,275.63871281351436,275.63871281351436,77224.21837362082,77224.97690390694,-0.7585302861116361,0.0,8545.783548066482,8545.783548066482,0.8860962940080264,3933.7949662716983,275.63871281351436,2.4887128135143826,1.0,0.002,0.1308818117148872,0.004897142441482686,0.00020215059897197438,0.0017978494012280692,0.10107529948598719,0.10107529948598719,0.0,2.0004354076008646e-13,1.0,1.0000403857350044,0.019944897372567993,0.09253801146771293,0.0,3.732838886972557e-06,4.794995574341781,0.0,1600081.4816558252,266.60211861983805,2.327615720787435e-05,1.0,1284543.9408264053,2597.9826230205185,,,,,,,,,,,,,,,,,,3.0,15245.709483111688,1552.563426302484,0.3716471872156247,6.175347969391544,2.986061591418305
616.0,-29.91126830413039,4.798445696164919,35.052031378521896,24.643107409961544,5.012159842708702,-26.418925489436877,-39.921649208385475,1.5198170280420882,-6.5478918790947205,-6.547914836753113,40.10418999923728,41121.11818552539,25680.499234974646,25680.499234974646,66801.61742050003,77234.16129281084,77224.81428059291,25680.499234974646,102905.31351556756,102905.31351556756,102905.31351556756,130410.22542943394,125918.80787451647,4491.4175549174615,0.0,90974.10773825277,54861.17600422355,40125.479704476915,27504.911913866385,67630.3916183433,20867.457675850634,1552.564011104854,0.0,0.8784040936505495,2.7238877755984388,0.0014947059257719628,1.0,1.0,-6.528254568116552,333759.36876887333,1559030.5074983279,4.6711213328604675,1559030.5074983279,4.6711213328604675,0.7586811308903145,0.09253805733375167,3.9142235080031718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142235080031718,1.2846241095045228,1.2849267921814165,3.046979641003998,6456.184231753029,15245.70428402618,6454.600764513455,0.00033040448211798574,23241.929734529367,2370.0172571193393,19293.233627013877,1967.362313023701,0.8301046362062996,0.8301046362062996,35403.45759912314,35382.83765553947,1.0007285115754065,0.8,4275.381873560515,4272.891774033241,1.0007285115754065,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4211.280608747394,4632.441516551485,6.09802613999001,4.798445696164919,-3.7593575463690954,8.557803242534014,2.985898931420442,3.5,0.8531139804058405,0.6,0.00023560737923548601,1.0000424970626223,0.00023559736703942532,198.84895366133404,0.0,1.990616969819588e-06,5.641408492468712,0.00668542793291909,7.955772697986801e-05,0.00015604965225561802,0.0006108132172746603,0.09253805733392886,0.09253805733392886,0.09253805733392886,0.09254172327103716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.19425340614,595.5333162847505,0.0,0.09253805733392886,0.09253805733375167,0.09253805733375167,0.3716472673928371,0.3716472673928371,0.5,9.954809272634296,0.02010453605890916,0.02010453605890916,1.4836132322670892e-11,2.2957658416089544e-05,0.019660268636584988,1.4836132322670892e-11,27504.911913866385,20867.457675850634,0.7586811308903145,0.987745536022913,0.6080272079094713,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509614138445879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.6491177778,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7014465768268,260.7014465768268,-12.448553423173166,244.9866798179568,276.4162133356973,123622.51894011888,123664.35016912394,-41.83122900503832,0.0,nan,276.4162133356973,3.26621333569733,270.130306632143,-3.0196933678569735,263.84439992859484,-9.305600071405138,257.5584932250602,-15.591506774939774,251.27258652150857,-21.877413478491405,244.9866798179568,-28.16332018204318,1.0,1.0,28837.30492052088,28837.30492052088,275.6386836034291,2.4886836034291377,275.6386836034291,275.6386836034291,77224.1386081668,77224.81428059291,-0.6756724261067575,0.0,8545.783548066482,8545.783548066482,0.8860963154406222,3933.7946255431875,275.6386836034291,2.4886836034291377,1.0,0.002,0.13087813214490573,0.004897156074234526,0.00020214491154482792,0.0017978550884563407,0.10107245577241396,0.10107245577241396,0.0,1.1683362610703796e-15,1.0,1.0000398094268101,0.019660268621748855,0.09253805733375167,0.0,3.6795699815952615e-06,4.726569452548124,0.0,1600081.468887143,266.60210812090526,2.295764357995722e-05,1.0,1284543.9755704661,2597.9824824380125,,,,,,,,,,,,,,,,,,3.0,15245.70428402618,1552.564011104854,0.3716472673928371,6.175347969391544,2.985898931420442
617.0,-29.911675236739935,4.79902327510219,35.05203613751526,24.643069796171062,5.012149701121653,-26.419292742942968,-39.92200557896865,1.5197672073499404,-6.547902375980698,-6.547925334409247,40.10420006686992,41120.84117876951,25680.69052734252,25680.69052734252,66801.53170611203,77234.04793171701,77224.72463364594,25680.69052734252,102905.41516098846,102905.41516098846,102905.41516098846,130410.35850740685,125918.88924958771,4491.469257819148,0.0,90974.1495345269,54861.05369659596,40125.66204214549,27504.943346418393,67630.60538856388,20867.480133238783,1552.5656658992314,0.0,0.8784039984379493,2.723886709569487,0.0014947059257719628,1.0,1.0,-6.5282643603857196,333759.23041269195,1559030.9425342,4.671124572664146,1559030.9425342,4.671124572664146,0.7586810803577271,0.0925381095355523,3.914223309212534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914223309212534,1.2846243631870515,1.284927033061137,3.0469788845524115,6456.182628922888,15245.699069792634,6454.599359204284,0.00033040470917623967,23241.94159296168,2370.018466342908,19293.22942645072,1967.3618846854658,0.830104031940828,0.830104031940828,35403.45616070228,35382.83765553947,1.0007284607516715,0.8,4275.381699854361,4272.891774033241,1.0007284607516715,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4211.143371903039,4632.441516551485,6.098270293689211,4.79902327510219,-3.7593085391838046,8.558331814285994,2.985736759493134,3.5,0.8530676455694668,0.6,0.00023559736703942532,1.0000423240048373,0.0002355873960373358,198.84928951819606,0.0,1.9909147105219392e-06,5.642252289619176,0.006687418847629612,7.955452073898944e-05,0.00015604284630043588,0.0006107865462250349,0.09253810953668008,0.09253810953668008,0.09253810953668008,0.09254177565797479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.7126661761,595.5334734107169,0.0,0.09253810953668008,0.0925381095355523,0.0925381095355523,0.371647341059174,0.371647341059174,0.5,9.954919256432312,0.02001961155878007,0.02001961155878007,-5.684341886080802e-14,2.295842853072827e-05,0.01966097402350897,-5.684341886080802e-14,27504.943346418393,20867.480133238783,0.7586810803577271,0.9877411465166028,0.6080211901477804,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509638600262713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.64996157495,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70122669598476,260.70122669598476,-12.44877330401522,244.98628639835255,276.4161669936174,123624.15453548255,123665.51162462962,-41.35708914705019,0.0,nan,276.4161669936174,3.2661669936174462,270.1301908745595,-3.0198091254404744,263.84421475550636,-9.30578524449362,257.5582386364641,-15.591761363535852,251.27226251740845,-21.877737482591527,244.98628639835255,-28.16371360164743,1.0,1.0,28837.30492052088,28837.30492052088,275.6386626155767,2.488662615576743,275.6386626155767,275.6386626155767,77224.07782804428,77224.72463364594,-0.6468056016601622,0.0,8545.783548066482,8545.783548066482,0.8860963280075258,3933.794425758597,275.6386626155767,2.488662615576743,1.0,0.002,0.13087445244123078,0.004897169650751245,0.00020213922377964317,0.001797860776307444,0.10106961188982158,0.10106961188982158,0.0,8.708702162185666e-14,1.0,1.000039810851739,0.019660974023565814,0.0925381095355523,0.0,3.6797037707643825e-06,4.726741442451271,0.0,1600081.4565769106,266.6020976240193,2.295842858757169e-05,1.0,1284544.0113972512,2597.9823374745647,,,,,,,,,,,,,,,,,,3.0,15245.699069792634,1552.5656658992314,0.371647341059174,6.175347969391544,2.985736759493134
618.0,-29.91208113309578,4.799599204524149,35.05204099409508,24.643023311533057,5.012129105850854,-26.419660109196343,-39.92236194955183,1.5197080818962083,-6.547915895629899,-6.547938974692137,40.10421240048775,41120.56887368269,25680.888469105783,25680.888469105783,66801.45734278848,77233.94132547185,77224.65750484334,25680.888469105783,102905.54597394913,102905.54597394913,102905.54597394913,130410.5326648647,125919.01120941382,4491.52145545089,0.0,90974.1936792742,54860.931855431016,40125.84647093688,27504.98669091556,67630.83316185244,20867.510987447607,1552.567960169332,0.0,0.8784038775682219,2.723885322836661,0.0014947059257719628,1.0,1.0,-6.52817029610992,333759.0506387903,1559031.475485688,4.6711286855047565,1559031.475485688,4.6711286855047565,0.758681006536891,0.09253816577825574,3.9142231425582974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142231425582974,1.2846246603027995,1.2849273174372264,3.046978050098831,6456.1808608158835,15245.693875299217,6454.59807681094,0.0003304049795810813,23241.95386055951,2370.0197172897488,19293.2255932912,1967.3614938119747,0.830103428870104,0.830103428870104,35403.45495481584,35382.83765553947,1.0007284181440774,0.8,4275.38155422946,4272.891774033241,1.0007284181440774,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4211.006542010705,4632.441516551485,6.098515452992735,4.799599204524149,-3.7592620663812233,8.558861270905373,2.9855750719661525,3.5,0.8530214491331864,0.6,0.0002355873960373358,1.0000422163649965,0.00023557745081368735,198.84962452079452,0.0,1.9827266812822816e-06,5.619047414753986,0.006689401574310894,7.955131461756404e-05,0.00015603608141977177,0.0006107600409673814,0.09253816577771919,0.09253816577771919,0.09253816577771919,0.09254185256250784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.239051071,595.5336280550316,0.0,0.09253816577771919,0.09253816577825574,0.09253816577825574,0.3716474105870207,0.3716474105870207,0.5,9.955029859610743,0.019974346944309218,0.019974346944309218,6.855316314613447e-11,2.3079062259512284e-05,0.019768678582238408,6.855316314613447e-11,27504.98669091556,20867.510987447607,0.758681006536891,0.9877367203642291,0.6080151160532646,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509662962464434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.62675670008,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7010080215111,260.7010080215111,-12.448991978488891,244.98589421298914,276.4161218300304,123625.62684893607,123666.75703378125,-41.130184845184694,0.0,nan,276.4161218300304,3.2661218300304427,270.13007630662264,-3.0199236933773363,263.84403078320366,-9.305969216796314,257.5579852598172,-15.592014740182776,251.27193973640323,-21.87806026359675,244.98589421298914,-28.16410578701084,1.0,1.0,28837.30492052088,28837.30492052088,275.63864112009804,2.488641120098066,275.63864112009804,275.63864112009804,77223.98835304202,77224.65750484334,-0.6691518013249151,0.0,8545.783548066482,8545.783548066482,0.8860963385428695,3933.794258271089,275.63864112009804,2.488641120098066,1.0,0.002,0.13087075257761813,0.004897182740966626,0.00020213350357178034,0.0017978664962611834,0.10106675178589017,0.10106675178589017,0.0,-1.6703652350180676e-13,1.0,1.0000400289231914,0.019768678513685245,0.09253816577825574,0.0,3.6998633477679506e-06,4.752637478598634,0.0,1600081.4408924843,266.6020841043701,2.3078993706349138e-05,1.0,1284544.057949005,2597.9821491154307,,,,,,,,,,,,,,,,,,3.0,15245.693875299217,1552.567960169332,0.3716474105870207,6.175347969391544,2.9855750719661525
619.0,-29.912485447478765,4.800173420643006,35.0520458303054,24.642944137472682,5.012078857999547,-26.420029016917177,-39.922718529682584,1.5196224274581487,-6.5479333411095695,-6.547956325717101,40.10422152594072,41120.322959898935,25681.09406562652,25681.09406562652,66801.41702552546,77233.85814054786,77224.53397446776,25681.09406562652,102905.62804009428,102905.62804009428,102905.62804009428,130410.64731573577,125919.07404164628,4491.573274089489,0.0,90974.25526019797,54860.83027239304,40126.0277642277,27505.01927564149,67631.04703986918,20867.53385889357,1552.5698317153558,0.0,0.8784037487890174,2.7238835621245925,0.0014947059257719628,1.0,1.0,-6.528272021326529,333758.8219576648,1559031.8698104066,4.671133067482363,1559031.8698104066,4.671133067482363,0.7586809392776506,0.09253821900991022,3.9142247715527443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142247715527443,1.28462508144104,1.2849277258981382,3.046978319278903,6456.1814311761555,15245.688688000999,6454.595192923367,0.00033040464689449925,23241.959920484882,2370.0203352301637,19293.216973158254,1967.3606148030424,0.8301028415488186,0.8301028415488186,35403.46674198832,35382.83765553947,1.0007288346203427,0.8,4275.382977668495,4272.891774033241,1.0007288346203427,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4210.870102702032,4632.441516551485,6.098761880388443,4.800173420643006,-3.75921858226028,8.559392002903286,2.985413849466947,3.5,0.8529753855619848,0.6,0.00023557745081368735,1.0000420519636037,0.00023556754473586989,198.84995821871587,0.0,1.977603988272184e-06,5.604529702763369,0.006691379178299166,7.954810673047932e-05,0.00015602934408320802,0.0006107339236996194,0.09253821901034229,0.09253821901034229,0.09253821901034229,0.09254189073119676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.75209839124,595.5337868796798,0.0,0.09253821901034229,0.09253821900991022,0.09253821900991022,0.3716474803349605,0.3716474803349605,0.5,9.955140011260244,0.019922599362587334,0.019922599362587334,7.042899596854113e-11,2.298460753991094e-05,0.01968430439058011,7.042899596854113e-11,27505.01927564149,20867.53385889357,0.7586809392776506,0.9877330005869249,0.6080095571440449,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450968726270561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.6122389881,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7007877821927,260.7007877821927,-12.449212217807258,244.98550304113894,276.4160725232457,123626.78468537123,123668.20919963233,-41.42451426111579,0.0,nan,276.4160725232457,3.2660725232457253,270.12995862682305,-3.020041373176923,263.84384473039916,-9.306155269600822,257.55773083398657,-15.59226916601341,251.2716169375628,-21.878383062437166,244.98550304113894,-28.164496958861037,1.0,1.0,28837.30492052088,28837.30492052088,275.63860931394737,2.488609313947393,275.63860931394737,275.63860931394737,77223.8464054654,77224.53397446776,-0.6875690023589414,0.0,8545.783548066482,8545.783548066482,0.886096235563087,3933.795895410508,275.63860931394737,2.488609313947393,1.0,0.002,0.13086706850396768,0.004897195092639012,0.00020212780621093004,0.0017978721938040692,0.10106390310546502,0.10106390310546502,0.0,1.4999286535033463e-14,1.0,1.0000398580801404,0.019684304320151114,0.09253821900991022,0.0,3.6840736648223777e-06,4.732355153350532,0.0,1600081.4202965004,266.6020666588904,2.298453711091497e-05,1.0,1284544.1171651208,2597.98190951341,,,,,,,,,,,,,,,,,,3.0,15245.688688000999,1552.5698317153558,0.3716474803349605,6.175347969391544,2.985413849466947
620.0,-29.912887699080468,4.800746110445381,35.05205054488886,24.642883717920654,5.012044498197016,-26.42039447935304,-39.92307084901256,1.5195512784695009,-6.54794119511854,-6.547963970432218,40.104227689101705,41120.05575398319,25681.27722372266,25681.27722372266,66801.33297770585,77233.76271697771,77224.39945752422,25681.27722372266,102905.67668124688,102905.67668124688,102905.67668124688,130410.70819973084,125919.08409097989,4491.6241087509525,0.0,90974.30582194068,54860.708485294606,40126.21926294008,27505.03151848395,67631.25078142402,20867.542668331964,1552.57050599197,0.0,0.8784036838974462,2.7238827885806107,0.0014947059257719628,1.0,1.0,-6.528466457918398,333758.72120178025,1559032.136128763,4.671135275552006,1559032.136128763,4.671135275552006,0.7586809218636432,0.09253826265124303,3.914225198063237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914225198063237,1.284625434656943,1.284928066470993,3.0469778135044665,6456.180359500815,15245.68351886509,6454.593444728905,0.00033040473851504617,23241.97030537611,2370.0213941943593,19293.211747688016,1967.3600819533701,0.8301022458162807,0.8301022458162807,35403.46982815751,35382.83765553947,1.0007289436639908,0.8,4275.383350359546,4272.891774033241,1.0007289436639908,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4210.734035390457,4632.441516551485,6.0990024560744445,4.800746110445381,-3.7591679323913514,8.559914042836732,2.985253070003676,3.5,0.8529294485724789,0.6,0.00023556754473586989,1.0000418375513438,0.00023555768957893772,198.85029021511508,0.0,1.96982316011396e-06,5.582478835762963,0.00669334900145928,7.954493729211179e-05,0.0001560226074437581,0.0006107076215238868,0.09253826265077547,0.09253826265077547,0.09253826265077547,0.09254189780480883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.25610986794,595.5339484976312,0.0,0.09253826265077547,0.09253826265124303,0.09253826265124303,0.3716475495019223,0.3716475495019223,0.5,9.955249065780428,0.019840340415100854,0.019840340415100854,-5.684341886080801e-13,2.2775313652800833e-05,0.01949751251379439,-5.684341886080801e-13,27505.03151848395,20867.542668331964,0.7586809218636432,0.9877287822695996,0.6080037745698096,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450971146831433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.590188121096,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.700567894441,260.700567894441,-12.44943210555897,244.9851131992562,276.4160225896253,123628.13371163075,123669.49210021504,-41.35838858429341,0.0,nan,276.4160225896253,3.2660225896253223,270.12984071155034,-3.0201592884496336,263.8436588334743,-9.30634116652567,257.55747695540805,-15.592523044591928,251.27129507733218,-21.878704922667794,244.9851131992562,-28.164886800743773,1.0,1.0,28837.30492052088,28837.30492052088,275.63858592849385,2.488585928493876,275.63858592849385,275.63858592849385,77223.72337972051,77224.39945752422,-0.6760778037132695,0.0,8545.783548066482,8545.783548066482,0.8860962086004661,3933.7963240535532,275.63858592849385,2.488585928493876,1.0,0.002,0.13086341938830992,0.00489720905764726,0.00020212216687559405,0.0017978778330766455,0.10106108343779702,0.10106108343779702,0.0,-4.776040674059345e-14,1.0,1.000039479868886,0.019497512514362825,0.09253826265124303,0.0,3.6491155955072544e-06,4.687450066271085,0.0,1600081.4107860313,266.60205880488144,2.277531422123502e-05,1.0,1284544.1432554822,2597.9818039458,,,,,,,,,,,,,,,,,,3.0,15245.68351886509,1552.57050599197,0.3716475495019223,6.175347969391544,2.985253070003676
621.0,-29.913289550940526,4.801317254888442,35.052055237772755,24.642850539553933,5.012038150785271,-26.420756780747748,-39.923418837692566,1.519505380609082,-6.54794996024475,-6.54797268561559,40.10423649216823,41119.764474084004,25681.462666688934,25681.462666688934,66801.22714077294,77233.64796869019,77224.29942354806,25681.462666688934,102905.762090237,102905.762090237,102905.762090237,130410.81848645801,125919.14345360898,4491.675032849025,0.0,90974.34506104498,54860.57107968445,40126.41553484503,27505.056396221018,67631.47193106604,20867.56050576701,1552.5718081550237,0.0,0.8784036031588127,2.7238819042328264,0.0014947059257719628,1.0,1.0,-6.528519739447461,333758.6063384731,1559032.5165213807,4.671138022850941,1559032.5165213807,4.671138022850941,0.7586808841676853,0.09253830983819444,3.9142248090377985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142248090377985,1.2846256696686866,1.284928288877254,3.046976953253085,6456.178536731365,15245.678377576418,6454.592225408568,0.00033040502491898255,23241.982640084603,2370.0226519845824,19293.208103057936,1967.3597103045317,0.8301016484619363,0.8301016484619363,35403.467013224836,35382.83765553947,1.0007288442039453,0.8,4275.383010423479,4272.891774033241,1.0007288442039453,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4210.598385422495,4632.441516551485,6.099242985415251,4.801317254888442,-3.7591182216556507,8.560435476544093,2.9850927871284636,3.5,0.8528836534652753,0.6,0.00023555768957893772,1.0000417961115748,0.00023554784459494383,198.85062188256472,0.0,1.9597008160776742e-06,5.553792112764129,0.006695308702275358,7.954180692654592e-05,0.00015601588265239178,0.0006106812384819218,0.09253830983963435,0.09253830983963435,0.09253830983963435,0.09254193686992496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.77406126674,595.5341057113264,0.0,0.09253830983963435,0.09253830983819444,0.09253830983819444,0.37164761485419895,0.37164761485419895,0.5,9.955357876957017,0.0197660062976297,0.0197660062976297,2.6716406864579767e-12,2.272537085445947e-05,0.01945294616814408,2.6716406864579767e-12,27505.056396221018,20867.56050576701,0.7586808841676853,0.9877239875669225,0.607997479575717,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450973555050438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.56150139809,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7003508772578,260.7003508772578,-12.449649122742187,244.98472476923598,276.4159769852783,123629.79163332105,123670.61010103012,-40.8184677090951,0.0,nan,276.4159769852783,3.2659769852783143,270.12972654207044,-3.020273457929534,263.843476098859,-9.306523901140963,257.5572256556567,-15.592774344343297,251.2709752124463,-21.879024787553675,244.98472476923598,-28.165275230763996,1.0,1.0,28837.30492052088,28837.30492052088,275.6385655076575,2.4885655076575404,275.6385655076575,275.6385655076575,77223.6733787253,77224.29942354806,-0.6260448227549205,0.0,8545.783548066482,8545.783548066482,0.8860962331934026,3933.7959330829876,275.6385655076575,2.4885655076575404,1.0,0.002,0.13085977861227832,0.004897222794025533,0.00020211653997663856,0.001797883460161366,0.10105826998831928,0.10105826998831928,0.0,1.380046250887279e-13,1.0,1.0000393896298732,0.01945294616547244,0.09253830983819444,0.0,3.640776249983309e-06,4.6767379171089125,0.0,1600081.4004344414,266.6020500397552,2.2725368182818784e-05,1.0,1284544.1729989182,2597.9816835970405,,,,,,,,,,,,,,,,,,3.0,15245.678377576418,1552.5718081550237,0.37164761485419895,6.175347969391544,2.9850927871284636
622.0,-29.913690318264052,4.801886757218771,35.05206004852471,24.642803461197786,5.0120185842451885,-26.42111942802109,-39.92377070300279,1.5194476938812171,-6.547963830064191,-6.547986714811255,40.10424927874541,41119.49999438007,25681.659720128617,25681.659720128617,66801.15971450869,77233.5434486594,77224.23968242096,25681.659720128617,102905.89940254958,102905.89940254958,102905.89940254958,130411.00160152337,125919.2748478123,4491.72675371108,0.0,90974.39117422317,54860.456932900066,40126.593601470115,27505.10219897379,67631.69580044391,20867.593102684306,1552.574229403173,0.0,0.8784034784566846,2.7238804774894385,0.0014947059257719628,1.0,1.0,-6.528391523085759,333758.4214383409,1559033.0690472205,4.67114226609931,1559033.0690472205,4.67114226609931,0.7586808059001822,0.09253836505789782,3.914225067409193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914225067409193,1.2846259597959047,1.284928566425037,3.0469764662322927,6456.177504792747,15245.67323088752,6454.590460721684,0.00033040510708498046,23241.992886842017,2370.023696863049,19293.202828290745,1967.3591724279695,0.8301010555430124,0.8301010555430124,35403.46888276346,35382.83765553947,1.0007289102603727,0.8,4275.3832361921495,4272.891774033241,1.0007289102603727,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4210.463145810136,4632.441516551485,6.099485693322037,4.801886757218771,-3.759072678902353,8.560959436121124,2.9849329925528627,3.5,0.8528379978722465,0.6,0.00023554784459494383,1.0000416834449106,0.0002355380265585894,198.8509526558657,0.0,1.9576811896083214e-06,5.548068491349983,0.006697266383464967,7.953864180417553e-05,0.0001560092027907683,0.0006106551323101496,0.09253836505802834,0.09253836505802834,0.09253836505802834,0.09254201957947174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.3073026282,595.5342581476598,0.0,0.09253836505802834,0.09253836505789782,0.09253836505789782,0.37164767721765,0.37164767721765,0.5,9.955467512454831,0.01973690567126596,0.01973690567126596,1.4210854715202004e-11,2.288474706801935e-05,0.019595191725500172,1.4210854715202004e-11,27505.10219897379,20867.593102684306,0.7586808059001822,0.9877197211144043,0.6079915564398753,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450975960883869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.55577777668,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70013510556606,260.70013510556606,-12.449864894433915,244.98433756152565,276.41593264960284,123631.26653724207,123671.85074013569,-40.58420289359955,0.0,nan,276.41593264960284,3.26593264960286,270.12961363199094,-3.020386368009042,263.8432946143649,-9.306705385635098,257.55697559676645,-15.593024403233528,251.27065657914602,-21.879343420853957,244.98433756152565,-28.165662438474328,1.0,1.0,28837.30492052088,28837.30492052088,275.63854448774805,2.4885444877480722,275.63854448774805,275.63854448774805,77223.58622016755,77224.23968242096,-0.6534622534090886,0.0,8545.783548066482,8545.783548066482,0.8860962168599944,3933.796192746239,275.63854448774805,2.4885444877480722,1.0,0.002,0.1308561112118246,0.0048972356771846215,0.00020211086974866174,0.0017978891301915162,0.10105543487433087,0.10105543487433087,0.0,-5.982193906906019e-14,1.0,1.0000396776387717,0.019595191711289317,0.09253836505789782,0.0,3.6674004329022253e-06,4.710938031730575,0.0,1600081.3843947228,266.6020361699358,2.2884732857164636e-05,1.0,1284544.220878149,2597.981489866706,,,,,,,,,,,,,,,,,,3.0,15245.67323088752,1552.574229403173,0.37164767721765,6.175347969391544,2.9849329925528627
623.0,-29.91408987077846,4.80245465893589,35.05206490192392,24.642757570277922,5.011994265091783,-26.42148145718775,-39.92412242861462,1.5193858514672116,-6.54797584942952,-6.547998783066349,40.10426013073773,41119.227907589564,25681.85179369475,25681.85179369475,66801.07970128431,77233.43916635828,77224.15861734886,25681.85179369475,102906.01041104361,102906.01041104361,102906.01041104361,130411.14820797576,125919.36981250459,4491.778395471164,0.0,90974.43106252889,54860.32868181417,40126.78042301635,27505.137796932147,67631.91821994851,20867.61847492487,1552.5761175380685,0.0,0.8784033717451445,2.723879251331762,0.0014947059257719628,1.0,1.0,-6.528359894010123,333758.2623821191,1559033.537976579,4.671145897181251,1559033.537976579,4.671145897181251,0.7586807464477561,0.09253841688926662,3.914224153647295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914224153647295,1.2846262693037127,1.2849288633925886,3.046975020811979,6456.1744421205485,15245.66809253044,6454.590093785218,0.0003304057134973274,23242.008503207064,2370.0252892891117,19293.201731493093,1967.3590605857346,0.8301004506056741,0.8301004506056741,35403.46227091235,35382.83765553947,1.0007286766437735,0.8,4275.382437733741,4272.891774033241,1.0007286766437735,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4210.328289696837,4632.441516551485,6.099726678449571,4.80245465893589,-3.759025823215406,8.561480482151296,2.984773654513993,3.5,0.8527924727182837,0.6,0.0002355380265585894,1.000041557227261,0.0002355282386580491,198.85128242748925,0.0,1.952325882287827e-06,5.5328915504037015,0.006699218709347254,7.953547805479364e-05,0.00015600254850379574,0.000610628943384091,0.09253841688684046,0.09253841688684046,0.09253841688684046,0.09254207922248793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.8300616034,595.5344138982317,0.0,0.09253841688684046,0.09253841688926662,0.09253841688926662,0.3716477415314732,0.3716477415314732,0.5,9.955577381671068,0.0197216570333012,0.0197216570333012,-2.8762769943568856e-11,2.2933636842026317e-05,0.019638889056238895,-2.8762769943568856e-11,27505.137796932147,20867.61847492487,0.7586807464477561,0.9877152897547251,0.6079855338993055,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509783602319097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.54060083574,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6999200313083,260.6999200313083,-12.450079968691682,244.98395152052146,276.41588854209095,123632.63174242657,123673.0847671198,-40.453024693215134,0.0,nan,276.41588854209095,3.265888542090977,270.1295011377816,-3.0204988622184032,263.8431137334581,-9.30688626654188,257.55672632915787,-15.593273670842109,251.27033892483962,-21.879661075160357,244.98395152052146,-28.16604847947852,1.0,1.0,28837.30492052088,28837.30492052088,275.63852293351994,2.4885229335199597,275.63852293351994,275.63852293351994,77223.48839591639,77224.15861734886,-0.6702214324759552,0.0,8545.783548066482,8545.783548066482,0.8860962746250803,3933.7952744155314,275.63852293351994,2.4885229335199597,1.0,0.002,0.13085243563092364,0.00489724895012336,0.0002021051877004792,0.001797894811892922,0.1010525938502396,0.1010525938502396,0.0,-4.0659879976812086e-13,1.0,1.0000397661116578,0.019638889085001665,0.09253841688926662,0.0,3.675580458959212e-06,4.721445788315041,0.0,1600081.3703675945,266.60202415057046,2.293366560479626e-05,1.0,1284544.262065203,2597.9813232144593,,,,,,,,,,,,,,,,,,3.0,15245.66809253044,1552.5761175380685,0.3716477415314732,6.175347969391544,2.984773654513993
