time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
624.0,-29.91448825805352,4.80302097928603,35.052069769805975,24.642705358006083,5.011971775882029,-26.421842254642403,-39.92447020774705,1.5193257724682008,-6.547987082885754,-6.548010020227066,40.10427025540376,41118.96393813671,25682.041557698965,25682.041557698965,66801.00549583568,77233.33892474865,77224.0698544624,25682.041557698965,102906.11141216136,102906.11141216136,102906.11141216136,130411.28110192847,125919.4510964139,4491.830005514573,0.0,90974.48168090105,54860.215250816575,40126.96270009386,27505.1696897671,67632.13238986096,20867.641226829153,1552.577810164175,0.0,0.878403272306508,2.7238781101746796,0.0014947059257719628,1.0,1.0,-6.528367830083255,333758.1142802369,1559033.9754772985,4.671149280788033,1559033.9754772985,4.671149280788033,0.7586806939276095,0.09253846808516818,3.9142250706271935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142250706271935,1.2846265705019593,1.2849291520873307,3.0469750202175376,6456.174440860998,15245.662965151127,6454.587630987273,0.00033040553042304596,23242.0159902363,2370.0260527536216,19293.194370025223,1967.3583099249208,0.8300998664715689,0.830099866471569,35403.46890604845,35382.83765553947,1.0007289110831017,0.8,4275.383239004085,4272.891774033241,1.0007289110831017,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4210.193825386558,4632.441516551485,6.099966562784309,4.80302097928603,-3.758978496821644,8.561999476107674,2.9846147827940217,3.5,0.8527470807982919,0.6,0.0002355282386580491,1.0000414361642456,0.00023551847967564238,198.85161123833922,0.0,1.946336574713121e-06,5.515917852736985,0.006701165045921968,7.953234991812744e-05,0.00015599588873992164,0.0006106030186205716,0.09253846808480644,0.09253846808480644,0.09253846808480644,0.09254213086605691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.3492362128,595.5345707788126,0.0,0.09253846808480644,0.09253846808516818,0.09253846808516818,0.3716478093868411,0.3716478093868411,0.5,9.955687264809722,0.019709818474325402,0.019709818474325402,-1.6086687537608668e-11,2.2937341327633476e-05,0.019642190143827065,-1.6086687537608668e-11,27505.1696897671,20867.641226829153,0.7586806939276095,0.9877110647756262,0.6079797055800217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450980752314568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.52362713807,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6997057999692,260.6997057999692,-12.450294200030783,244.98356665199984,276.4158449479334,123634.07081708555,123674.36529991297,-40.29448282742293,0.0,nan,276.4158449479334,3.265844947933431,270.1293892887475,-3.020610711252459,263.842933629563,-9.307066370436985,257.55647797038483,-15.593522029615144,251.2700223111866,-21.87997768881337,244.98356665199984,-28.16643334800014,1.0,1.0,28837.30492052088,28837.30492052088,275.6385013096128,2.488501309612843,275.6385013096128,275.6385013096128,77223.3948124525,77224.0698544624,-0.6750420098978793,0.0,8545.783548066482,8545.783548066482,0.8860962166565627,3933.7961959803297,275.6385013096128,2.488501309612843,1.0,0.002,0.1308487594307509,0.004897262378151126,0.0002020995050412793,0.0017979004948266426,0.10104975252063965,0.10104975252063965,0.0,-1.3207794233305314e-13,1.0,1.00003977279197,0.019642190159913753,0.09253846808516818,0.0,3.6761999869090326e-06,4.722241740372201,0.0,1600081.3571976076,266.6020129171142,2.2937357414321013e-05,1.0,1284544.3004156817,2597.9811680396656,,,,,,,,,,,,,,,,,,3.0,15245.662965151127,1552.577810164175,0.3716478093868411,6.175347969391544,2.9846147827940217
625.0,-29.914870280637498,4.803585660502384,35.05207462645446,24.64262607917192,5.011918444809568,-26.422191408130747,-39.92480873186139,1.5192395722582335,-6.548001684750716,-6.5480245586575085,40.10427966706649,41118.73754347824,25682.238254050102,25682.238254050102,66800.97579752834,77233.2650946495,77223.96124856285,25682.238254050102,102906.19950261294,102906.19950261294,102906.19950261294,130411.40084846434,125919.51929971324,4491.881548751103,0.0,90974.54218997993,54860.11873210841,40127.1371754128,27505.201345851394,67632.33852126419,20867.663600435248,1552.5795709904253,0.0,0.8784031576844425,2.7238766346636667,0.0014947059257719628,1.0,1.0,-6.528438967088107,333757.9226680923,1559034.3821694409,4.671153181043233,1559034.3821694409,4.671153181043233,0.7586806341842218,0.09253852079050807,3.9142265718083347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142265718083347,1.2846269938094237,1.2849295629571964,3.046975184758585,6456.174789503733,15245.657847797023,6454.584932850872,0.0003304052574249847,23242.022535233715,2370.0267201576194,19293.186305114963,1967.357487532946,0.8300992857169587,0.8300992857169587,35403.47976838097,35382.83765553947,1.0007292948820252,0.8,4275.384550757871,4272.891774033241,1.0007292948820252,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4210.05975556051,4632.441516551485,6.100207537465433,4.803585660502384,-3.758933829187558,8.562519489689942,2.984456380531207,3.5,0.8527018230089164,0.6,0.00023551847967564238,1.0000397341698144,0.00023550912191619932,198.8519265434127,0.0,1.940589375621822e-06,5.499630290512243,0.00670310563529759,7.952930513595013e-05,0.00015598917453969226,0.0006105769718977116,0.09253852079038054,0.09253852079038054,0.09253852079038054,0.09254217361552444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.86640152865,595.5347282778276,0.0,0.09253852079038054,0.09253852079050807,0.09253852079050807,0.37164788117764064,0.37164788117764064,0.5,9.955796849551492,0.01969021911480695,0.01969021911480695,-5.638867150992155e-11,2.287390680066892e-05,0.019585591569409644,-5.638867150992155e-11,27505.201345851394,20867.663600435248,0.7586806341842218,0.9877076152930235,0.6079745051333713,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509831374285451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.507339575845,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6994909421724,260.6994909421724,-12.45050905782756,244.9831852890241,276.41579659531686,123635.22303199592,123675.63534322307,-40.412311227142396,0.0,nan,276.41579659531686,3.2657965953168855,270.12927433405696,-3.0207256659430186,263.84275207280143,-9.307247927198546,257.5562298115522,-15.593770188447763,251.26970755028307,-21.880292449716904,244.9831852890241,-28.16681471097587,1.0,1.0,28837.30492052088,28837.30492052088,275.63847406247066,2.4884740624706865,275.63847406247066,275.63847406247066,77223.2347905241,77223.96124856285,-0.7264580387418391,0.0,8545.783548066482,8545.783548066482,0.8860961217567179,3933.7977046673764,275.63847406247066,2.4884740624706865,1.0,0.002,0.13084509382200854,0.00489727516220596,0.00020209383737007197,0.0017979061626250215,0.10104691868503599,0.10104691868503599,0.0,-4.906665351800399e-15,1.0,1.0000396581888948,0.019585591625798315,0.09253852079050807,0.0,3.6656087612969986e-06,4.708637023755558,0.0,1600081.339981133,266.60199831524926,2.287396318934043e-05,1.0,1284544.3500330094,2597.9809672766405,,,,,,,,,,,,,,,,,,3.0,15245.657847797023,1552.5795709904253,0.37164788117764064,6.175347969391544,2.984456380531207
626.0,-29.915266955577273,4.804148869303432,35.05207935044888,24.64259775532412,5.011910797687818,-26.42254918023796,-39.92515211049465,1.5191930223169026,-6.548007734948726,-6.548030386306779,40.104285552922626,41118.434886032075,25682.414943730244,25682.414943730244,66800.84982976232,77233.14744381914,77223.83038049524,25682.414943730244,102906.24532422549,102906.24532422549,102906.24532422549,130411.45646067098,125919.5243600606,4491.9321006103655,0.0,90974.57115695036,54859.966680909,40127.33830671263,27505.211136445483,67632.54944315812,20867.670750608173,1552.5800862908177,0.0,0.8784031036986302,2.723876045831767,0.0014947059257719628,1.0,1.0,-6.5286434565089735,333757.8458625799,1559034.6365057,4.671155018023488,1559034.6365057,4.671155018023488,0.7586806240857279,0.09253856442834367,3.914224805761901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914224805761901,1.2846272308444928,1.284929788026236,3.0469732477870286,6456.170685293436,15245.653045002657,6454.585441985976,0.00033040614456356554,23242.04042216278,2370.028544116776,19293.18782695386,1967.3576427173257,0.8300987123555885,0.8300987123555885,35403.46698952091,35382.83765553947,1.0007288433664143,0.8,4275.383007560952,4272.891774033241,1.0007288433664143,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4209.926063263062,4632.441516551485,6.100443228170168,4.804148869303432,-3.7588827290684126,8.563031598371845,2.9842984276636173,3.5,0.8526566936181764,0.6,0.00023550912191619932,1.0000412583243545,0.00023549940560533755,198.85225394284535,0.0,1.860808493382653e-06,5.273531270246439,0.006704966443790972,7.952621680093805e-05,0.00015598290511526126,0.0006105521564769606,0.09253856443018685,0.09253856443018685,0.09253856443018685,0.09254217863743398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.3721000217,595.5348893331211,0.0,0.09253856443018685,0.09253856442834367,0.09253856442834367,0.3716479559668621,0.3716479559668621,0.5,9.955905276152325,0.019631664093708423,0.019631664093708423,1.2732925824820995e-11,2.265135805146201e-05,0.019386929797803987,1.2732925824820995e-11,27505.211136445483,20867.670750608173,0.7586806240857279,0.9877026724521925,0.6079681340504564,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509854245754055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.28124055558,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6992783928807,260.6992783928807,-12.450721607119306,244.98280467867295,276.4157521070851,123636.76166231485,123676.73977045297,-39.978108138097745,0.0,nan,276.4157521070851,3.2657521070851203,270.12916262140675,-3.020837378593228,263.8425731357193,-9.307426864280671,257.55598365004386,-15.59401634995612,251.26939416435624,-21.880605835643735,244.98280467867295,-28.16719532132703,1.0,1.0,28837.30492052088,28837.30492052088,275.63845292106265,2.488452921062674,275.63845292106265,275.63845292106265,77223.184642197,77223.83038049524,-0.645738298248034,0.0,8545.783548066482,8545.783548066482,0.8860962334004943,3933.7959297907105,275.63845292106265,2.488452921062674,1.0,0.002,0.13084146539319805,0.0048972893705530665,0.00020208823074212073,0.0017979117694537279,0.10104411537106037,0.10104411537106037,0.0,1.9584854571430554e-13,1.0,1.0000392559442515,0.01938692978507106,0.09253856442834367,0.0,3.6284290637044954e-06,4.66087812544133,0.0,1600081.33256714,266.60199226505125,2.2651345318536187e-05,1.0,1284544.3699215497,2597.9808868030937,,,,,,,,,,,,,,,,,,3.0,15245.653045002657,1552.5800862908177,0.3716479559668621,6.175347969391544,2.9842984276636173
627.0,-29.915660468811705,4.804710422518718,35.05208415572252,24.64252235312017,5.011865823765706,-26.422907839554018,-39.92549954038111,1.5191131945103877,-6.54802337033999,-6.548046097057794,40.10429734604813,41118.201202259195,25682.613614179427,25682.613614179427,66800.81481643862,77233.06544790557,77223.7531515038,25682.613614179427,102906.36676568323,102906.36676568323,102906.36676568323,130411.62113949313,125919.63757631113,4491.983563182005,0.0,90974.63298452614,54859.87595528901,40127.50781026347,27505.254373809905,67632.76218407338,20867.701387308614,1552.5824272498785,0.0,0.8784029736603327,2.7238744494402165,0.0014947059257719628,1.0,1.0,-6.52859190677998,333757.63879997836,1559035.1461036105,4.671159442849317,1559035.1461036105,4.671159442849317,0.7586805453134995,0.09253862168215536,3.914226783925797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914226783925797,1.2846276242605297,1.2849301690524397,3.0469738545276446,6456.1719709039935,15245.647935938674,6454.582104757229,0.00033040563010819216,23242.04447175199,2370.0289570599534,19293.177851753808,1967.3566255300036,0.8300981385352062,0.8300981385352063,35403.48130323259,35382.83765553947,1.000729349112958,0.8,4275.384736109168,4272.891774033241,1.000729349112958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4209.792788775807,4632.441516551485,6.100683549711682,4.804710422518718,-3.758839241853879,8.563549664372598,2.9841409717527707,3.5,0.8526117062150773,0.6,0.00023549940560533755,1.0000409295997694,0.00023548976710342022,198.852578733673,0.0,1.932110314870423e-06,5.475600632342779,0.006706898554105843,7.952309214194005e-05,0.0001559763134633975,0.0006105266638164363,0.09253862168203165,0.09253862168203165,0.09253862168203165,0.09254225023476369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.9042930558,595.5350420613488,0.0,0.09253862168203165,0.09253862168215536,0.09253862168215536,0.37164802955489173,0.37164802955489173,0.5,9.956014132722396,0.019601838366611446,0.019601838366611446,-1.2221335055073723e-11,2.2726717816112796e-05,0.01945419027782691,-1.2221335055073723e-11,27505.254373809905,20867.701387308614,0.7586805453134995,0.9876990479056514,0.607962766482159,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509877994523466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.483309917676,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6990646264438,260.6990646264438,-12.450935373556149,244.98242489088125,276.4157043620038,123637.9436652967,123678.15070412164,-40.20703882492821,0.0,nan,276.4157043620038,3.2657043620038166,270.1290484677826,-3.0209515322173957,263.8423925735541,-9.307607426445884,257.555736679335,-15.594263320664993,251.26908078510635,-21.880919214893623,244.98242489088125,-28.16757510911873,1.0,1.0,28837.30492052088,28837.30492052088,275.6384281732244,2.4884281732244062,275.6384281732244,275.6384281732244,77223.03620364833,77223.7531515038,-0.716947855471517,0.0,8545.783548066482,8545.783548066482,0.8860961083473335,3933.797917845426,275.6384281732244,2.4884281732244062,1.0,0.002,0.13083782437393257,0.004897301837527404,0.00020208260056378186,0.0017979173994307348,0.10104130028189093,0.10104130028189093,0.0,-5.483460907562687e-15,1.0,1.0000393921258102,0.019454190290048246,0.09253862168215536,0.0,3.6410192368657476e-06,4.677050956716848,0.0,1600081.314336696,266.60197662966,2.272673003744785e-05,1.0,1284544.4235397489,2597.9806698516563,,,,,,,,,,,,,,,,,,3.0,15245.647935938674,1552.5824272498785,0.37164802955489173,6.175347969391544,2.9841409717527707
628.0,-29.91605374574742,4.805270482514479,35.05208887140018,24.642494518216722,5.011858985037555,-26.423262472662906,-39.925842604693,1.5190677119238531,-6.5480308128627485,-6.548053378717131,40.10430437149775,41117.91351714763,25682.79280036602,25682.79280036602,66800.70631751366,77232.9505752236,77223.63504387476,25682.79280036602,102906.42784424078,102906.42784424078,102906.42784424078,130411.698067795,125919.66400442277,4492.034063372234,0.0,90974.66439811818,54859.73448786721,40127.69990027886,27505.270223554224,67632.97012383307,20867.71281364677,1552.5832651427195,0.0,0.8784029074560058,2.723873712133642,0.0014947059257719628,1.0,1.0,-6.528742679776883,333757.54283032805,1559035.4496835112,4.6711616955907305,1559035.4496835112,4.6711616955907305,0.7586805235520514,0.0925386678673354,3.9142252157247626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142252157247626,1.2846278568834495,1.2849303893476123,3.0469720820322275,6456.168215198899,15245.642876991693,6454.582251620785,0.00033040641816266156,23242.06180897366,2370.0307249645557,19293.178290738804,1967.3566702940154,0.8300975382179644,0.8300975382179644,35403.46995595379,35382.83765553947,1.0007289481794182,0.8,4275.383365792442,4272.891774033241,1.0007289481794182,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4209.65988327611,4632.441516551485,6.100918723243442,4.805270482514479,-3.758789544762529,8.564060027277009,2.9839839550882212,3.5,0.8525668443109203,0.6,0.00023548976710342022,1.0000409051534218,0.00023548013475238039,198.85290333040277,0.0,1.9166409613911114e-06,5.4317604845824095,0.006708815195067234,7.95200068567117e-05,0.00015596976024670852,0.0006105007684482121,0.0925386678672431,0.0925386678672431,0.0925386678672431,0.092542268153231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.417518962,595.5352007242726,0.0,0.0925386678672431,0.0925386678673354,0.0925386678673354,0.371648104938574,0.371648104938574,0.5,9.956122141154474,0.01954623795995758,0.01954623795995758,-7.219114195322618e-12,2.256585440818526e-05,0.019310698940273596,-7.219114195322618e-12,27505.270223554224,20867.71281364677,0.7586805235520514,0.9876944069616405,0.6079566436585957,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450990155407617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.43946976992,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6988533524788,260.6988533524788,-12.45114664752117,244.98204616359078,276.4156605413667,123639.49667808568,123679.2349108564,-39.73823277069927,0.0,nan,276.4156605413667,3.265660541366742,270.1289376658115,-3.021062334188457,263.8422147902559,-9.307785209744054,257.55549191470124,-15.594508085298742,251.26876903914663,-21.881230960853344,244.98204616359078,-28.167953836409197,1.0,1.0,28837.30492052088,28837.30492052088,275.6384070709916,2.4884070709916273,275.6384070709916,275.6384070709916,77222.99043641667,77223.63504387476,-0.6446074580890127,0.0,8545.783548066482,8545.783548066482,0.8860962074839612,3933.7963418033864,275.6384070709916,2.4884070709916273,1.0,0.002,0.1308342102086559,0.004897315721302845,0.00020207701536281144,0.0017979229845712786,0.10103850768140572,0.10103850768140572,0.0,-6.59099511080008e-14,1.0,1.000039101587714,0.01931069894749271,0.0925386678673354,0.0,3.6141651904646723e-06,4.642555830978647,0.0,1600081.3053778955,266.60196918713723,2.2565861627299455e-05,1.0,1284544.4483907928,2597.980569298698,,,,,,,,,,,,,,,,,,3.0,15245.642876991693,1552.5832651427195,0.371648104938574,6.175347969391544,2.9839839550882212
629.0,-29.916445945516845,4.805828924137812,35.05209369059205,24.642446915991627,5.0118394930894645,-26.42361740165027,-39.9261856340803,1.519010949155977,-6.548044776001348,-6.548067464068067,40.104316789513845,41117.652780061704,25682.98700495099,25682.98700495099,66800.6397850127,77232.84945262724,77223.57249045098,25682.98700495099,102906.55949540198,102906.55949540198,102906.55949540198,130411.87422029371,125919.78876243914,4492.085457854566,0.0,90974.7115954607,54859.62177309634,40127.87758040484,27505.31472489174,67633.19230529659,20867.744463989613,1552.585626923602,0.0,0.8784027838512567,2.7238722801844997,0.0014947059257719628,1.0,1.0,-6.5286477766543385,333757.3571907256,1559035.9862849952,4.6711659015027625,1559035.9862849952,4.6711659015027625,0.7586804467685199,0.09253872544449433,3.9142257654735095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142257654735095,1.2846281422512018,1.2849306624079357,3.0469718331206423,6456.167687785119,15245.637809661454,6454.580178774929,0.00033040637297691936,23242.070602551295,2370.0316216599244,19293.172094863825,1967.3560384905984,0.8300969575725323,0.8300969575725324,35403.47393385735,35382.83765553947,1.0007290887307292,0.8,4275.383846170856,4272.891774033241,1.0007290887307292,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4209.527385912015,4632.441516551485,6.101156887802653,4.805828924137812,-3.7587451345301077,8.564574058667919,2.9838274238911406,3.5,0.8525221211117545,0.6,0.00023548013475238039,1.0000407932451127,0.00023547052914536814,198.85322703900778,0.0,1.915420970169177e-06,5.428303029459448,0.006710730616037403,7.951692199621294e-05,0.00015596321275616746,0.0006104752258362174,0.09253872544747625,0.09253872544747625,0.09253872544747625,0.09254234725603677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.9537067941,595.535352183809,0.0,0.09253872544747625,0.09253872544449433,0.09253872544449433,0.37164817939487815,0.37164817939487815,0.5,9.95623079598964,0.01952601040142099,0.01952601040142099,1.722355591482483e-11,2.2688066735554457e-05,0.01941968741374467,1.722355591482483e-11,27505.31472489174,20867.744463989613,0.7586804467685199,0.9876901785660842,0.6079507912986926,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509925099554688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.43601231479,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6986430654438,260.6986430654438,-12.451356934556202,244.98166837501094,276.4156177558797,123640.92640207332,123680.47900488568,-39.552602812358835,0.0,nan,276.4156177558797,3.2656177558797026,270.1288278797018,-3.0211721202981607,263.84203800353725,-9.307961996462723,257.5552481273514,-15.594751872648601,251.2684582511816,-21.881541748818364,244.98166837501094,-28.168331624989037,1.0,1.0,28837.30492052088,28837.30492052088,275.638385665841,2.488385665841008,275.638385665841,275.638385665841,77222.90693783147,77223.57249045098,-0.665552619509981,0.0,8545.783548066482,8545.783548066482,0.8860961727306137,3933.7968943008773,275.638385665841,2.488385665841008,1.0,0.002,0.13083057564382516,0.004897328457546874,0.00020207139582911881,0.0017979286044639135,0.10103569791455941,0.10103569791455941,0.0,2.930320916472162e-13,1.0,1.0000393222589632,0.019419687396521113,0.09253872544449433,0.0,3.6345651795018246e-06,4.668760698360053,0.0,1600081.2891756103,266.60195522399863,2.2688049511998543e-05,1.0,1284544.4964616047,2597.9803747933047,,,,,,,,,,,,,,,,,,3.0,15245.637809661454,1552.585626923602,0.37164817939487815,6.175347969391544,2.9838274238911406
630.0,-29.91683662070517,4.806385695468808,35.052098487557316,24.642372561525576,5.011789694241292,-26.423973989217977,-39.92653274964539,1.5189270627312197,-6.548062062640156,-6.548084645508137,40.10432578660852,41117.41779361555,25683.187440183847,25683.187440183847,66800.60523379939,77232.7682019558,77223.45255292488,25683.187440183847,102906.63999310872,102906.63999310872,102906.63999310872,130411.98693265539,125919.8504847023,4492.136447953092,0.0,90974.76719514714,54859.52321786045,40128.04886365188,27505.34693954667,67633.39580319855,20867.767072005794,1552.5874782441426,0.0,0.8784026564789917,2.7238705368413276,0.0014947059257719628,1.0,1.0,-6.528758779369809,333757.1307454783,1559036.3750619604,4.671170235613256,1559036.3750619604,4.671170235613256,0.7586803801410158,0.09253878004616974,3.9142266153155654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142266153155654,1.2846285544213798,1.2849310623348973,3.046971517053507,6456.167018076786,15245.632750801215,6454.578207656114,0.00033040636480507227,23242.07976083489,2370.032555544951,19293.16620305778,1967.3554376935836,0.8300963769846704,0.8300963769846704,35403.48008319306,35382.83765553947,1.0007293060052853,0.8,4275.384588775116,4272.891774033241,1.0007293060052853,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4209.3952626438995,4632.441516551485,6.101396005290407,4.806385695468808,-3.7587032482993683,8.565088943768176,2.98367133791837,3.5,0.8524775251195342,0.6,0.00023547052914536814,1.000040634798334,0.00023546096123669275,198.85354949019774,0.0,1.910105952053296e-06,5.413240268119041,0.006712640721989457,7.9513800501369e-05,0.00015595672864399915,0.0006104499780958889,0.09253878004632131,0.09253878004632131,0.09253878004632131,0.0925423849561383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.47579845454,595.5355080599385,0.0,0.09253878004632131,0.09253878004616974,0.09253878004616974,0.37164825672970014,0.37164825672970014,0.5,9.956338943239158,0.01949218126623009,0.01949218126623009,1.1596057447604835e-11,2.2582867984510813e-05,0.019325866138331094,1.1596057447604835e-11,27505.34693954667,20867.767072005794,0.7586803801410158,0.9876866959065247,0.6079454876590863,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509948580615932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.42094955345,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6984309693222,260.6984309693222,-12.451569030677774,244.98129134229052,276.4155705963558,123641.98996107759,123681.88283282299,-39.89287174539053,0.0,nan,276.4155705963558,3.265570596355815,270.1287147455411,-3.02128525445886,263.8418588947322,-9.308141105267794,257.555003043912,-15.594996956087982,251.26814719310164,-21.881852806898337,244.98129134229052,-28.16870865770946,1.0,1.0,28837.30492052088,28837.30492052088,275.63835444969885,2.4883544496988748,275.63835444969885,275.63835444969885,77222.76865388625,77223.45255292488,-0.6838990386313526,0.0,8545.783548066482,8545.783548066482,0.8860961190063307,3933.797748392143,275.63835444969885,2.4883544496988748,1.0,0.002,0.13082695863645402,0.0048973405563088246,0.00020206580212810062,0.0017979341978537826,0.1010329010640503,0.1010329010640503,0.0,-1.811701830223278e-14,1.0,1.0000391322878677,0.019325866126735036,0.09253878004616974,0.0,3.6170073429990013e-06,4.646207088202241,0.0,1600081.2687505588,266.6019379373598,2.2582856388453365e-05,1.0,1284544.5550989371,2597.980137533397,,,,,,,,,,,,,,,,,,3.0,15245.632750801215,1552.5874782441426,0.37164825672970014,6.175347969391544,2.98367133791837
631.0,-29.91722599129834,4.806940936172558,35.052103128136686,24.642316542472713,5.011757708786635,-26.42432762129311,-39.926871832553275,1.5188593387730165,-6.54807238659447,-6.54809467588042,40.1043308683818,41117.148291969155,25683.371115487207,25683.371115487207,66800.51940745636,77232.67448622613,77223.3004466466,25683.371115487207,102906.6715621338,102906.6715621338,102906.6715621338,130412.02852647554,125919.84225050863,4492.186275966905,0.0,90974.81424858264,54859.39412606951,40128.24458057015,27505.35696434175,67633.6015449119,20867.77412444498,1552.5881062222695,0.0,0.8784025827693902,2.7238695221653524,0.0014947059257719628,1.0,1.0,-6.529030460872491,333756.9985487659,1559036.5946529945,4.6711727437385875,1559036.5946529945,4.6711727437385875,0.758680360029437,0.09253882530182946,3.9142267310092462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142267310092462,1.284628890921958,1.284931386622864,3.0469708089782,6456.165517750176,15245.62770941009,6454.576815009408,0.00033040657156581496,23242.091094995318,2370.0337113076657,19293.16204034358,1967.3550132148678,0.8300957930802512,0.8300957930802512,35403.480920336,35382.83765553947,1.0007293355840676,0.8,4275.384689869923,4272.891774033241,1.0007293355840676,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4209.2634979535815,4632.441516551485,6.101630636327162,4.806940936172558,-3.7586561314891003,8.565597067661658,2.9835156788101167,3.5,0.8524330510886048,0.6,0.00023546096123669275,1.0000404992317415,0.00023545142563484212,198.85387086553212,0.0,1.9026126012988759e-06,5.392004112081014,0.006714543334590755,7.951075135091837e-05,0.00015595020988577437,0.0006104244802414004,0.09253882530212462,0.09253882530212462,0.09253882530212462,0.09254238014819502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.98619670246,595.5356675469142,0.0,0.09253882530212462,0.09253882530182946,0.09253882530182946,0.3716483353669676,0.3716483353669676,0.5,9.956445588651148,0.01941020728878584,0.01941020728878584,5.115907697472721e-12,2.2289285936949454e-05,0.019064215007915664,5.115907697472721e-12,27505.35696434175,20867.77412444498,0.758680360029437,0.9876824223695624,0.6079396535561606,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509971970472393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.39971339741,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69821913103834,260.69821913103834,-12.451780868961634,244.9809153152778,276.4155229467988,123643.28315695528,123683.12753276364,-39.84437580837093,0.0,nan,276.4155229467988,3.2655229467987965,270.12860142049647,-3.0213985795035114,263.841679894192,-9.30832010580798,257.55475836788395,-15.595241632116029,251.26783684158116,-21.88216315841882,244.9809153152778,-28.16908468472218,1.0,1.0,28837.30492052088,28837.30492052088,275.638326620341,2.488326620341013,275.638326620341,275.638326620341,77222.67203751704,77223.3004466466,-0.6284091295528924,0.0,8545.783548066482,8545.783548066482,0.8860961116925479,3933.7978646642923,275.638326620341,2.488326620341013,1.0,0.002,0.13082339059799808,0.004897353747508799,0.0002020602870306114,0.001797939712987205,0.1010301435153057,0.1010301435153057,0.0,1.7816477460019797e-14,1.0,1.0000386025031924,0.019064215002799756,0.09253882530182946,0.0,3.568038472885592e-06,4.583304514869673,0.0,1600081.2562226953,266.6019276134055,2.2289280821041757e-05,1.0,1284544.5893308995,2597.9799990231495,,,,,,,,,,,,,,,,,,3.0,15245.62770941009,1552.5881062222695,0.3716483353669676,6.175347969391544,2.9835156788101167
632.0,-29.91761353029254,4.807494649421273,35.05210774048978,24.642260069400095,5.011726963821152,-26.42467948088219,-39.927214407920815,1.5187929144097843,-6.5480824615641495,-6.5481046701314165,40.104339335140025,41116.90455976654,25683.554410166584,25683.554410166584,66800.45896993313,77232.58158291802,77223.19724029412,25683.554410166584,102906.7516504607,102906.7516504607,102906.7516504607,130412.13347168254,125919.89731609014,4492.236155592401,0.0,90974.8631906487,54859.29173639559,40128.41272694789,27505.381821221832,67633.79454816972,20867.791858904613,1552.5894396282579,0.0,0.8784024963759234,2.7238685083378247,0.0014947059257719628,1.0,1.0,-6.529112311932408,333756.8668278062,1559036.9605137284,4.671175683459648,1559036.9605137284,4.671175683459648,0.7586803191659033,0.09253887463025263,3.9142272192403276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142272192403276,1.2846292212777775,1.2849317048061226,3.046970405473867,6456.164662772914,15245.62268113185,6454.57498573518,0.00033040661228465467,23242.100699587154,2370.0346907034673,19293.1565725205,1967.354455652083,0.8300952147954166,0.8300952147954166,35403.48445310622,35382.83765553947,1.0007294604074872,0.8,4275.385116493276,4272.891774033241,1.0007294604074872,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4209.132125172823,4632.441516551485,6.101864623485071,4.807494649421273,-3.7586091295752007,8.566103778996474,2.9833604859148624,3.5,0.8523887102613893,0.6,0.00023545142563484212,1.000040308847764,0.00023544193524171716,198.85419073002603,0.0,1.8961913390317862e-06,5.373806254816082,0.006716439525929787,7.950767090483707e-05,0.00015594375473000505,0.0006103992894347233,0.09253887463028988,0.09253887463028988,0.09253887463028988,0.09254241607993947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.5149024836,595.5358212457221,0.0,0.09253887463028988,0.09253887463025263,0.09253887463025263,0.37164841005451194,0.37164841005451194,0.5,9.956551832164365,0.01933024369816394,0.01933024369816394,-2.7853275241795927e-11,2.2208567258985568e-05,0.018992358199000137,-2.7853275241795927e-11,27505.381821221832,20867.791858904613,0.7586803191659033,0.9876787102689752,0.6079343150040548,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509995282293922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.381515540146,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6980077829886,260.6980077829886,-12.451992217011366,244.9805404387571,276.4154751272201,123644.60788603351,123684.3600536881,-39.75216765460224,0.0,nan,276.4154751272201,3.2654751272200997,270.1284881895289,-3.021511810471054,263.8415012518365,-9.308498748163458,257.55451431414014,-15.595485685859842,251.26752737644884,-21.882472623551138,244.9805404387571,-28.16945956124289,1.0,1.0,28837.30492052088,28837.30492052088,275.63830454921583,2.4883045492158544,275.63830454921583,275.63830454921583,77222.55906420804,77223.19724029412,-0.6381760860822396,0.0,8545.783548066482,8545.783548066482,0.8860960808281472,3933.7983553365293,275.63830454921583,2.4883045492158544,1.0,0.002,0.13081983600654412,0.0048973668885597095,0.00020205479271759668,0.0017979452072942282,0.10102739635879834,0.10102739635879834,0.0,1.1824742573995906e-14,1.0,1.0000384570070535,0.018992358226853412,0.09253887463025263,0.0,3.554591445691755e-06,4.56603133008801,0.0,1600081.2442909218,266.6019175384358,2.220859511226081e-05,1.0,1284544.6234396764,2597.979861011348,,,,,,,,,,,,,,,,,,3.0,15245.62268113185,1552.5894396282579,0.37164841005451194,6.175347969391544,2.9833604859148624
633.0,-29.91800041811274,4.808046794113912,35.052112307631376,24.642207577731483,5.011702707922087,-26.425030105503506,-39.92755300188435,1.518732395308046,-6.548094933978348,-6.548117022839748,40.10434725536758,41116.65121522617,25683.742636834773,25683.742636834773,66800.39385206095,77232.48572164813,77223.07973953754,25683.742636834773,102906.82237637232,102906.82237637232,102906.82237637232,130412.22875751363,125919.94301976693,4492.285737746694,0.0,90974.9127064567,54859.18358764856,40128.587909786824,27505.406381141303,67633.99429092812,20867.8092302825,1552.5908158215989,0.0,0.8784023992770947,2.723867255536433,0.0014947059257719628,1.0,1.0,-6.529231243489619,333756.70402393164,1559037.3027584276,4.6711789874538026,1559037.3027584276,4.6711789874538026,0.7586802732931159,0.09253892329881973,3.9142280588508522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142280588508522,1.2846295239214218,1.2849319953287548,3.0469703412252245,6456.16452663775,15245.617676567625,6454.572674484249,0.0003304064683779758,23242.108364315725,2370.035472288266,19293.149664036795,1967.353751182799,0.8300946438085677,0.8300946438085678,35403.490528407594,35382.83765553947,1.0007296750662027,0.8,4275.385850157023,4272.891774033241,1.0007296750662027,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4209.001142976596,4632.441516551485,6.102099230762217,4.808046794113912,-3.7585640597586396,8.56661085387255,2.9832057576385127,3.5,0.8523445021824322,0.6,0.00023544193524171716,1.0000402412438454,0.00023543246114663901,198.8545100579625,0.0,1.887204444573403e-06,5.348337395921024,0.00671832673037436,7.95046263680513e-05,0.00015593730887366586,0.0006103741898149949,0.09253892329898673,0.09253892329898673,0.09253892329898673,0.0925424453150661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.043776313,595.5359748629833,0.0,0.09253892329898673,0.09253892329881973,0.09253892329881973,0.37164848098652564,0.37164848098652564,0.5,9.95665749265633,0.019245808084917826,0.019245808084917826,-1.4381384971784428e-11,2.208886138532762e-05,0.018885779350114262,-1.4381384971784428e-11,27505.406381141303,20867.8092302825,0.7586802732931159,0.9876748305699433,0.6079287737814596,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510018484527658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.356046681256,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6977974851524,260.6977974851524,-12.452202514847556,244.98016667501798,276.41542829528663,123646.0170483335,123685.57168209634,-39.55463376283562,0.0,nan,276.41542829528663,3.265428295286654,270.12837597123314,-3.021624028766837,263.8413236471787,-9.308676352821294,257.5542713231259,-15.595728676874103,251.26721899907216,-21.88278100092782,244.98016667501798,-28.169833324981994,1.0,1.0,28837.30492052088,28837.30492052088,275.63827844694833,2.4882784469483568,275.63827844694833,275.63827844694833,77222.47901679485,77223.07973953754,-0.6007227426889585,0.0,8545.783548066482,8545.783548066482,0.8860960277506653,3933.7991991451063,275.63827844694833,2.4882784469483568,1.0,0.002,0.13081630136079253,0.004897379517765397,0.00020204932823226558,0.0017979506717752378,0.10102466411613278,0.10102466411613278,0.0,7.503546395337679e-15,1.0,1.0000382412060784,0.018885779364495647,0.09253892329881973,0.0,3.534645759495785e-06,4.54041035513643,0.0,1600081.229491527,266.60190506602163,2.208887576671259e-05,1.0,1284544.6655973007,2597.979690432122,,,,,,,,,,,,,,,,,,3.0,15245.617676567625,1552.5908158215989,0.37164848098652564,6.175347969391544,2.9832057576385127
634.0,-29.918386131367633,4.808597355099639,35.05211686589311,24.64215599410238,5.011674882019426,-26.42538003003008,-39.92789152599869,1.5186687806688066,-6.548108389631466,-6.54813041862457,40.10435613344244,41116.3931779048,25683.932681659036,25683.932681659036,66800.32585956383,77232.3901848113,77222.97352111532,25683.932681659036,102906.90620277435,102906.90620277435,102906.90620277435,130412.34197981592,125920.00673940007,4492.335240415854,0.0,90974.95760623088,54859.06566306936,40128.76882573502,27505.43577704156,67634.20460277658,20867.83002438704,1552.5924461873967,0.0,0.8784022928794228,2.723865896024173,0.0014947059257719628,1.0,1.0,-6.529297945225721,333756.5274730334,1559037.686392254,4.6711826078614145,1559037.686392254,4.6711826078614145,0.7586802184681312,0.0925389728224147,3.9142280228405584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142280228405584,1.2846298410094288,1.2849323003200825,3.0469695611031886,6456.162873652768,15245.612672130615,6454.5714043612215,0.00033040671584164724,23242.120049053832,2370.0366637999555,19293.14586755407,1967.3533640493004,0.8300940631420359,0.8300940631420359,35403.49026784228,35382.83765553947,1.0007296658596443,0.8,4275.385818690712,4272.891774033241,1.0007296658596443,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4208.870538737755,4632.441516551485,6.102333736632745,4.808597355099639,-3.758519941281468,8.567117296381108,2.983051479036494,3.5,0.8523004225818555,0.6,0.00023543246114663901,1.0000401191986033,0.00023542301616389773,198.85482841734049,0.0,1.8839665350067317e-06,5.339161160209078,0.006720210696909367,7.950158256707296e-05,0.00015593087857956607,0.0006103490145622861,0.09253897282254253,0.09253897282254253,0.09253897282254253,0.09254248509496238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.5786917429,595.536126562259,0.0,0.09253897282254253,0.0925389728224147,0.0925389728224147,0.3716485475883202,0.3716485475883202,0.5,9.95676286082947,0.019167974799358944,0.019167974799358944,1.949729266925715e-11,2.202899310077555e-05,0.018832473398845195,1.949729266925715e-11,27505.43577704156,20867.83002438704,0.7586802184681312,0.9876707540495197,0.6079230682076633,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510041647845797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.34687044554,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6975878288204,260.6975878288204,-12.45241217117956,244.97979399216035,276.4153816654806,123647.34331139499,123686.77728616234,-39.43397476737354,0.0,nan,276.4153816654806,3.265381665480618,270.1282641308159,-3.021735869184056,263.84114659614926,-9.30885340385072,257.55402906148987,-15.595970938510106,251.2669115268266,-21.883088473173387,244.97979399216035,-28.170206007839624,1.0,1.0,28837.30492052088,28837.30492052088,275.63825262182667,2.488252621826689,275.63825262182667,275.63825262182667,77222.38871770812,77222.97352111532,-0.5848034071968868,0.0,8545.783548066482,8545.783548066482,0.8860960300271206,3933.799162954761,275.63825262182667,2.488252621826689,1.0,0.002,0.13081277669022717,0.00489739191573173,0.0002020438787210881,0.0017979561212821868,0.10102193936054406,0.10102193936054406,0.0,3.2747242417752176e-15,1.0,1.0000381332698451,0.018832473379347903,0.0925389728224147,0.0,3.5246705683397164e-06,4.527596937687331,0.0,1600081.213624364,266.6018916103685,2.2028973603482882e-05,1.0,1284544.7113146917,2597.9795054492797,,,,,,,,,,,,,,,,,,3.0,15245.612672130615,1552.5924461873967,0.3716485475883202,6.175347969391544,2.983051479036494
635.0,-29.918770989809722,4.80914642431181,35.05212144178531,24.642122082319133,5.011667455779355,-26.42572714524035,-39.92822582423685,1.518623611215843,-6.548117058706509,-6.548139105303488,40.10436575864628,41116.120830620275,25684.11169437912,25684.11169437912,66800.23252499939,77232.28215655482,77222.89280274227,25684.11169437912,102907.00449712138,102907.00449712138,102907.00449712138,130412.46891384076,125920.08423798415,4492.384675856614,0.0,90974.99738405422,54858.940885227865,40128.95166536262,27505.46441671938,67634.416082082,20867.850568414866,1552.5939275695168,0.0,0.8784022091661148,2.7238650136776306,0.0014947059257719628,1.0,1.0,-6.529290936771872,333756.41298556066,1559038.1023135702,4.6711854563855795,1559038.1023135702,4.6711854563855795,0.7586801754101706,0.09253902023797468,3.9142278954654053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142278954654053,1.2846300717690016,1.284932519000046,3.0469689146193755,6456.161503831144,15245.607678327806,6454.569944999927,0.0003304068906234171,23242.13096775685,2370.0377771978046,19293.1415054255,1967.3529192359779,0.8300934854979661,0.8300934854979661,35403.48934617395,35382.83765553947,1.0007296332943227,0.8,4275.385707388473,4272.891774033241,1.0007296332943227,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4208.740306397294,4632.441516551485,6.102565096577524,4.80914642431181,-3.7584724159733787,8.567618840285188,2.982897642924045,3.5,0.85225646940687,0.6,0.00023542301616389773,1.0000400304114625,0.00023541359246092764,198.85514607206974,0.0,1.8781804224220215e-06,5.322763317144009,0.006722088877331789,7.949857686829727e-05,0.00015592443929560046,0.0006103237898756415,0.09253902023697838,0.09253902023697838,0.09253902023697838,0.09254253459600227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.1169205728,595.5362772205252,0.0,0.09253902023697838,0.09253902023797468,0.09253902023797468,0.3716486105601706,0.3716486105601706,0.5,9.95686829118354,0.019107147970373717,0.019107147970373717,-9.890754881780595e-12,2.2046596996005974e-05,0.01884816853163329,-9.890754881780595e-12,27505.46441671938,20867.850568414866,0.7586801754101706,0.9876662858141596,0.6079171405977871,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451006474091194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.33047260247,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6973806295753,260.6973806295753,-12.452619370424657,244.97942252676515,276.4153387323861,123648.90663060399,123687.87845468857,-38.97182408457405,0.0,nan,276.4153387323861,3.2653387323861125,270.12815549126265,-3.021844508737331,263.8409722501379,-9.309027749862082,257.5537890090094,-15.596210990990585,251.2666057678906,-21.883394232109367,244.97942252676515,-28.17057747323483,1.0,1.0,28837.30492052088,28837.30492052088,275.6382344897443,2.488234489744343,275.6382344897443,275.6382344897443,77222.33190283716,77222.89280274227,-0.5608999051037244,0.0,8545.783548066482,8545.783548066482,0.8860960380793689,3933.7990349427323,275.6382344897443,2.488234489744343,1.0,0.002,0.13080924908039143,0.0048974051799524415,0.00020203842662553536,0.001797961573174984,0.10101921331276768,0.10101921331276768,0.0,-1.9948062299213198e-13,1.0,1.0000381650462258,0.018848168541524046,0.09253902023797468,0.0,3.5276096254665504e-06,4.531372392556219,0.0,1600081.203481932,266.60188294129347,2.2046606886760856e-05,1.0,1284544.7409609316,2597.979385493942,,,,,,,,,,,,,,,,,,3.0,15245.607678327806,1552.5939275695168,0.3716486105601706,6.175347969391544,2.982897642924045
636.0,-29.91915476064179,4.809693927838886,35.05212613071842,24.642079858481907,5.011647597878618,-26.42607452478847,-39.92856392925603,1.5185673619699485,-6.548129672802361,-6.548151878320503,40.10437817196595,41115.86342848447,25684.299576537513,25684.299576537513,66800.16300502198,77232.18087453213,77222.83873451658,25684.299576537513,102907.13831105409,102907.13831105409,102907.13831105409,130412.64646813799,125920.21167864843,4492.434789489558,0.0,90975.03691852726,54858.8239992433,40129.12546587106,27505.5081570839,67634.63362295496,20867.881744335624,1552.5962232878649,0.0,0.8784020926935232,2.7238637145230684,0.0014947059257719628,1.0,1.0,-6.529162352412698,333756.2446439473,1559038.6387112222,4.67118941961494,1559038.6387112222,4.67118941961494,0.7586801023692853,0.09253907359158199,3.9142272920308936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142272920308936,1.2846303543051245,1.2849327894960827,3.0469677747480572,6456.159088580602,15245.602688792636,6454.569205204477,0.0003304073352915899,23242.14465106469,2370.03917250689,19293.139294127395,1967.3526937463248,0.8300929016567155,0.8300929016567155,35403.48497980833,35382.83765553947,1.0007294790174606,0.8,4275.38518009872,4272.891774033241,1.0007294790174606,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4208.610467222332,4632.441516551485,6.102798008172293,4.809693927838886,-3.75842812371189,8.568122051550777,2.9827442743948827,3.5,0.8522126498271093,0.6,0.00023541359246092764,1.0000399174088634,0.0002354041957353983,198.85546282999712,0.0,1.873951830658049e-06,5.310779488084911,0.006723962829162447,7.949553704934218e-05,0.00015591805541158546,0.000610298707812413,0.0925390735923471,0.0925390735923471,0.0925390735923471,0.09254261502330188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.6647149248,595.5364249045629,0.0,0.0925390735923471,0.09253907359158199,0.09253907359158199,0.371648671880888,0.371648671880888,0.5,9.956974534137336,0.019088232589353993,0.019088232589353993,1.241460267920047e-10,2.2205518121154455e-05,0.018989525907784355,1.241460267920047e-10,27505.5081570839,20867.881744335624,0.7586801023692853,0.9876620811966702,0.6079113795114857,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510087782869463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.31848877342,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6971744093969,260.6971744093969,-12.452825590603084,244.97905213231672,276.41529668648036,123650.2680453598,123689.05571762231,-38.78767226250751,0.0,nan,276.41529668648036,3.265296686480383,270.12804777564315,-3.0219522243568235,263.84079886481595,-9.309201135184026,257.553549953976,-15.59645004602396,251.26630104314907,-21.883698956850907,244.97905213231672,-28.170947867683253,1.0,1.0,28837.30492052088,28837.30492052088,275.63821538983814,2.4882153898381603,275.63821538983814,275.63821538983814,77222.2427187649,77222.83873451658,-0.5960157516819891,0.0,8545.783548066482,8545.783548066482,0.8860960762265614,3933.798428491048,275.63821538983814,2.4882153898381603,1.0,0.002,0.1308056950127062,0.004897417815200279,0.00020203293196885565,0.0017979670680528736,0.10101646598442782,0.10101646598442782,0.0,2.1729146260085486e-14,1.0,1.0000384512575098,0.018989525783638328,0.09253907359158199,0.0,3.5540676321174385e-06,4.565359040783577,0.0,1600081.1889141432,266.6018703271976,2.2205393975127663e-05,1.0,1284544.7845525756,2597.9792091123945,,,,,,,,,,,,,,,,,,3.0,15245.602688792636,1552.5962232878649,0.371648671880888,6.175347969391544,2.9827442743948827
