time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
637.0,-29.919537395415,4.810239904926121,35.05213086169517,24.64203197686004,5.011626912579653,-26.426420964604972,-39.9288980877958,1.5185104817750383,-6.548140512417035,-6.54816277064163,40.104388762902694,41115.60707522693,25684.48274927048,25684.48274927048,66800.08982449741,77232.08348411047,77222.76455471657,25684.48274927048,102907.24730398705,102907.24730398705,102907.24730398705,130412.78961142318,125920.30475541734,4492.484856005849,0.0,90975.08361989775,54858.71142478203,40129.30243901747,27505.54230743614,67634.8447464536,20867.90613207177,1552.5980173269197,0.0,0.878401993348519,2.7238626077245036,0.0014947059257719628,1.0,1.0,-6.529126191470368,333756.1010858105,1559039.0963621254,4.671192800041992,1559039.0963621254,4.671192800041992,0.7586800470547392,0.09253912401717773,3.9142278414042124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142278414042124,1.2846306397366243,1.2849330629228304,3.0469675253944666,6456.158560230265,15245.597708217309,6454.567174660535,0.0003304072934302927,23242.153320145215,2370.0400565070863,19293.133224695666,1967.352074836531,0.8300923309017705,0.8300923309017705,35403.488954994915,35382.83765553947,1.0007296194727877,0.8,4275.385660149026,4272.891774033241,1.0007296194727877,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4208.481000255643,4632.441516551485,6.103029275339554,4.810239904926121,-3.758382566414243,8.568622471340364,2.9825913486660705,3.5,0.8521689567617344,0.6,0.0002354041957353983,1.0000397993657693,0.00023539482717057156,198.85577865112606,0.0,1.8685902042219767e-06,5.295584638765082,0.006725831419366669,7.949253281779251e-05,0.0001559116629176058,0.0006102737717917213,0.09253912401711323,0.09253912401711323,0.09253912401711323,0.09254267388753824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.2024769291,595.5365757619703,0.0,0.09253912401711323,0.09253912401717773,0.09253912401717773,0.3716487361429356,0.3716487361429356,0.5,9.957081030014242,0.019081832202573423,0.019081832202573423,0.0,2.225822458967741e-05,0.019036579171256562,0.0,27505.54230743614,20867.90613207177,0.7586800470547392,0.9876579161956314,0.6079056916499066,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451011075977997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.303293924095,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6969690183482,260.6969690183482,-12.45303098165175,244.97868280280804,276.4152552338927,123651.64482903999,123690.27655439508,-38.63172535510572,0.0,nan,276.4152552338927,3.2652552338927308,270.1279407476694,-3.022059252330564,263.8406262614668,-9.309373738533168,257.55331177523084,-15.596688224769139,251.26599728902167,-21.884002710978308,244.97868280280804,-28.17131719719194,1.0,1.0,28837.30492052088,28837.30492052088,275.6381958172363,2.488195817236317,275.6381958172363,275.6381958172363,77222.15185306559,77222.76455471657,-0.6127016509854002,0.0,8545.783548066482,8545.783548066482,0.886096041496944,3933.7989806112337,275.6381958172363,2.488195817236317,1.0,0.002,0.13080213213682462,0.004897430827738335,0.00020202742448864773,0.0017979725754037005,0.10101371224432386,0.10101371224432386,0.0,-1.0765173474869272e-13,1.0,1.000038546526156,0.019036579171256562,0.09253912401717773,0.0,3.562875746440349e-06,4.576673590545286,0.0,1600081.1762762382,266.60185948758294,2.225822458967741e-05,1.0,1284544.8217266116,2597.97905869793,,,,,,,,,,,,,,,,,,3.0,15245.597708217309,1552.5980173269197,0.3716487361429356,6.175347969391544,2.9825913486660705
638.0,-29.91991849821317,4.810784266068352,35.05213557001916,24.641962407063716,5.0115786934088105,-26.426768779039175,-39.92923245588315,1.5184289742467967,-6.548156506896589,-6.548178675190905,40.10439757127282,41115.35456169405,25684.676662842336,25684.676662842336,66800.03122453639,77232.0026322064,77222.65003347432,25684.676662842336,102907.32669631665,102907.32669631665,102907.32669631665,130412.89981970665,125920.36506162507,4492.534758081586,0.0,90975.13429742292,54858.59001966937,40129.493641948386,27505.57312339,67635.06676533839,20867.927801159865,1552.599773673312,0.0,0.878401873615642,2.7238609938478313,0.0014947059257719628,1.0,1.0,-6.529222158756966,333755.8914700021,1559039.4769841235,4.671196874210832,1559039.4769841235,4.671196874210832,0.7586799848723872,0.09253917527747754,3.914228069538926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914228069538926,1.2846310402927363,1.2849334515374642,3.0469667529183853,6456.156923446143,15245.592737608664,6454.565909663753,0.00033040753791562357,23242.164912516015,2370.041238599931,19293.129443535632,1967.351689265512,0.830091754195677,0.830091754195677,35403.49060574496,35382.83765553947,1.0007296777987653,0.8,4275.385859496416,4272.891774033241,1.0007296777987653,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4208.351913334049,4632.441516551485,6.103262557834371,4.810784266068352,-3.7583409610546834,8.569125227123035,2.9824388749671176,3.5,0.8521253928477479,0.6,0.00023539482717057156,1.0000396401397402,0.00023538549645659918,198.856093208664,0.0,1.862993253466769e-06,5.279722880324823,0.006727694412620135,7.94895268073747e-05,0.00015590530036319684,0.0006102489028715224,0.09253917527776087,0.09253917527776087,0.09253917527776087,0.0925427111291743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.7336451068,595.536728676359,0.0,0.09253917527776087,0.09253917527747754,0.09253917527747754,0.37164880478398615,0.37164880478398615,0.5,9.957187105567362,0.019062507986632227,0.019062507986632227,-1.5973000699887052e-11,2.2168294322000293e-05,0.01895651643394558,-1.5973000699887052e-11,27505.57312339,20867.927801159865,0.7586799848723872,0.9876538076956562,0.6078999626679579,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510133668742153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.287432165656,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.696761941853,260.696761941853,-12.453238058146951,244.9783143589127,276.4152095247977,123652.67207837063,123691.62081623603,-38.94873786537903,0.0,nan,276.4152095247977,3.26520952479774,270.1278304916142,-3.0221695083857867,263.84045145844607,-9.309548541553909,257.5530724252584,-15.596927574741585,251.2656933920892,-21.884306607910787,244.9783143589127,-28.171685641087265,1.0,1.0,28837.30492052088,28837.30492052088,275.638166511781,2.488166511781003,275.638166511781,275.638166511781,77222.01474661106,77222.65003347432,-0.6352868632529862,0.0,8545.783548066482,8545.783548066482,0.8860960270749996,3933.7992098866207,275.638166511781,2.488166511781003,1.0,0.002,0.1307985842440634,0.00489744286845805,0.000202021938069751,0.001797978061940521,0.1010109690348755,0.1010109690348755,0.0,1.0272165062996663e-14,1.0,1.000038384413164,0.01895651644991858,0.09253917527747754,0.0,3.547892766739168e-06,4.557427474134046,0.0,1600081.1573885095,266.6018434931034,2.2168310295000992e-05,1.0,1284544.8760061401,2597.978839070841,,,,,,,,,,,,,,,,,,3.0,15245.592737608664,1552.599773673312,0.37164880478398615,6.175347969391544,2.9824388749671176
639.0,-29.92029836296709,4.811327136941392,35.052140133952946,24.64190520057457,5.011548983062969,-26.427113628369003,-39.929566404875345,1.518364248459629,-6.548166233268603,-6.548188138210507,40.10440282187144,41115.113527547976,25684.85549517338,25684.85549517338,66799.96902272136,77231.91279962289,77222.50619278508,25684.85549517338,102907.36168795846,102907.36168795846,102907.36168795846,130412.94543323758,125920.36179894177,4492.583634295801,0.0,90975.18549038621,54858.48967008082,40129.66202256155,27505.583745279117,67635.24576784066,20867.93531142728,1552.600417949458,0.0,0.878401802339079,2.7238600363919763,0.0014947059257719628,1.0,1.0,-6.529466000834873,333755.7667516357,1559039.7038708916,4.671199299549634,1559039.7038708916,4.671199299549634,0.7586799649365348,0.09253921848937091,3.9142290667366417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142290667366417,1.2846313622822738,1.2849337616156484,3.0469667654560677,6456.156950011988,15245.587784936093,6454.563511658776,0.00033040735387040423,23242.172069973858,2370.0419684575118,19293.122275738282,1967.3509583535952,0.8300911901716241,0.8300911901716241,35403.497821324316,35382.83765553947,1.0007299327469519,0.8,4275.386730862075,4272.891774033241,1.0007299327469519,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4208.223181466929,4632.441516551485,6.1034917559244075,4.811327136941392,-3.758294651578375,8.569621788519767,2.9822868237532343,3.5,0.8520819496437813,0.6,0.00023538549645659918,1.0000395114859935,0.00023537619639331218,198.8564067452081,0.0,1.8554693273951998e-06,5.258400073837996,0.00672954988194753,7.948652466956293e-05,0.00015589897178703625,0.0006102242868431729,0.09253921848954612,0.09253921848954612,0.09253921848954612,0.09254270949260653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.2540950445,595.5368849019774,0.0,0.09253921848954612,0.09253921848937091,0.09253921848937091,0.37164887625718734,0.37164887625718734,0.5,9.957291835658305,0.018997848439312293,0.018997848439312293,1.4267698134062812e-11,2.1904941888806206e-05,0.018722137375618786,1.4267698134062812e-11,27505.583745279117,20867.93531142728,0.7586799649365348,0.9876502741191122,0.607894790072567,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510156486051158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.26610935917,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6965552815265,260.6965552815265,-12.453444718473463,244.97794702171777,276.415163541339,123653.98241777565,123692.85287830282,-38.87046052716096,0.0,nan,276.415163541339,3.2651635413390068,270.1277202374068,-3.0222797625932003,263.84027693348764,-9.309723066512333,257.5528336295641,-15.5971663704359,251.2653903256439,-21.884609674356085,244.97794702171777,-28.17205297828221,1.0,1.0,28837.30492052088,28837.30492052088,275.63814021698835,2.48814021698837,275.63814021698835,275.63814021698835,77221.92117639408,77222.50619278508,-0.5850163909926778,0.0,8545.783548066482,8545.783548066482,0.8860959640353588,3933.800212070325,275.63814021698835,2.48814021698837,1.0,0.002,0.1307950802162055,0.004897455893097407,0.00020201652207586836,0.0017979834779269668,0.10100826103793417,0.10100826103793417,0.0,2.834971840615097e-15,1.0,1.0000379098476633,0.018722137361351088,0.09253921848937091,0.0,3.504027857857298e-06,4.501081143357853,0.0,1600081.145604638,266.6018337667314,2.1904927621108072e-05,1.0,1284544.908301685,2597.978708395876,,,,,,,,,,,,,,,,,,3.0,15245.587784936093,1552.600417949458,0.37164887625718734,6.175347969391544,2.9822868237532343
640.0,-29.920678688278745,4.811868552712438,35.05214470549313,24.641880753356986,5.011548483427245,-26.42745597112415,-39.92989993477238,1.5183257661594567,-6.548173913379685,-6.548195817302533,40.10441216919472,41114.84939780625,25685.03010725273,25685.03010725273,66799.87950505898,77231.79992484782,77222.42644730269,25685.03010725273,102907.45655455542,102907.45655455542,102907.45655455542,130413.06724171211,125920.43446531231,4492.6327763998015,0.0,90975.21875320598,54858.37179914471,40129.82994895696,27505.61068715669,67635.44063611365,20867.95468741704,1552.6017959763053,0.0,0.878401725144984,2.723859256609816,0.0014947059257719628,1.0,1.0,-6.529474547432471,333755.6655438054,1559040.1077835767,4.671201926245512,1559040.1077835767,4.671201926245512,0.7586799262435937,0.09253926648372349,3.9142281948067983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142281948067983,1.2846315614671326,1.284933948899618,3.046965614278148,6456.154510804114,15245.582844362249,6454.562811825453,0.0003304078064638529,23242.1857453041,2370.0433629531085,19293.120183889645,1967.350745044398,0.8300906117570146,0.8300906117570146,35403.4915121653,35382.83765553947,1.0007297098253296,0.8,4275.385968957281,4272.891774033241,1.0007297098253296,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4208.094834494495,4632.441516551485,6.103719406869829,4.811868552712438,-3.758247124344854,8.570115677057291,2.9821352302433817,3.5,0.8520386372123948,0.6,0.00023537619639331218,1.0000395595147997,0.00023536688539352608,198.85672066276473,0.0,1.8493771677548676e-06,5.2411348934172945,0.006731399259115285,7.948352640395962e-05,0.00015589266998935255,0.0006101994842360353,0.0925392664841267,0.0925392664841267,0.0925392664841267,0.09254275700419141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.79442679277,595.5370348623809,0.0,0.0925392664841267,0.09253926648372349,0.09253926648372349,0.37164894561168976,0.37164894561168976,0.5,9.957396551220198,0.018945303575605976,0.018945303575605976,-2.6545876607997343e-11,2.190392285683629e-05,0.0187212698700705,-2.6545876607997343e-11,27505.61068715669,20867.95468741704,0.7586799262435937,0.9876461050124582,0.6078891334353658,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510179229304396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.24884417875,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6963515753468,260.6963515753468,-12.453648424653181,244.97758077600824,276.41512237468936,123655.57743227629,123693.8922494476,-38.31481717130147,0.0,nan,276.41512237468936,3.2651223746893834,270.12761405494393,-3.022385945056044,263.8401057352096,-9.309894264790387,257.55259741548076,-15.597402584519216,251.26508909574912,-21.88491090425086,244.97758077600824,-28.17241922399174,1.0,1.0,28837.30492052088,28837.30492052088,275.6381232063374,2.488123206337434,275.6381232063374,275.6381232063374,77221.88285637231,77222.42644730269,-0.5435909303778317,0.0,8545.783548066482,8545.783548066482,0.8860960191559667,3933.7993357808323,275.6381232063374,2.488123206337434,1.0,0.002,0.13079157634918417,0.004897469240722192,0.00020201110707113675,0.00179798889292114,0.10100555353556837,0.10100555353556837,0.0,-7.72342259591774e-15,1.0,1.0000379080889232,0.018721269896616377,0.09253926648372349,0.0,3.5038671062329674e-06,4.500874742505079,0.0,1600081.1365955332,266.6018260866203,2.1903949402712897e-05,1.0,1284544.934509232,2597.978602354307,,,,,,,,,,,,,,,,,,3.0,15245.582844362249,1552.6017959763053,0.37164894561168976,6.175347969391544,2.9821352302433817
641.0,-29.921056541960116,4.812408398471086,35.052149419717516,24.641833500377857,5.011524701218804,-26.427798417646915,-39.93022972773758,1.518266576817943,-6.548187669111769,-6.548209767106487,40.10442542910127,41114.58863740438,25685.218508705235,25685.218508705235,66799.80714610961,77231.70438755285,77222.382660822,25685.218508705235,102907.60116952723,102907.60116952723,102907.60116952723,130413.26027191372,125920.57743342935,4492.682838484363,0.0,90975.26193973048,54858.24908583011,40130.01428211152,27505.659102386486,67635.673384498,20867.98915695983,1552.6043423205267,0.0,0.8784015990712549,2.7238578374873477,0.0014947059257719628,1.0,1.0,-6.529315889230418,333755.4816922979,1559040.6807642754,4.671206216177193,1559040.6807642754,4.671206216177193,0.7586798440016023,0.09253932345359217,3.914228097405545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914228097405545,1.284631857522085,1.2849342330624287,3.0469648362571866,6456.152862271056,15245.57788189974,6454.561558799896,0.00033040805426565347,23242.197356876397,2370.0445470039613,19293.116438512407,1967.3503631222086,0.8300900359063674,0.8300900359063674,35403.490807383816,35382.83765553947,1.000729684923274,0.8,4275.385883846668,4272.891774033241,1.000729684923274,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4207.966879319448,4632.441516551485,6.10394978034126,4.812408398471086,-3.7582044797072007,8.570612878178286,2.9819841025625498,3.5,0.8519954578750142,0.6,0.00023536688539352608,1.0000393025452838,0.00023535763523940917,198.85703254112184,0.0,1.8515548835549992e-06,5.2473065399948675,0.006733250813998839,7.94805618342909e-05,0.00015588632355923517,0.0006101746276768103,0.09253932345430065,0.09253932345430065,0.09253932345430065,0.09254284728200997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.34886198153,595.5371804278744,0.0,0.09253932345430065,0.09253932345359217,0.09253932345359217,0.3716490142104081,0.3716490142104081,0.5,9.957502266044205,0.01894005207071814,0.01894005207071814,6.03108674113173e-11,2.209799470165308e-05,0.01889387787605301,6.03108674113173e-11,27505.659102386486,20867.98915695983,0.7586798440016023,0.9876416364832117,0.6078831861948724,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510202000200316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.25501582533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6961483943026,260.6961483943026,-12.453851605697366,244.9772156385879,276.41508115002244,123656.87730204164,123695.09334762642,-38.21604558476815,0.0,nan,276.41508115002244,3.2650811500224677,270.1275080477235,-3.022491952276482,263.8399349454447,-9.310065054555253,257.5523618431597,-15.597638156840276,251.26478874087755,-21.88521125912243,244.9772156385879,-28.172784361412084,1.0,1.0,28837.30492052088,28837.30492052088,275.6381041327809,2.4881041327809044,275.6381041327809,275.6381041327809,77221.7832457124,77222.382660822,-0.5994151095947018,0.0,8545.783548066482,8545.783548066482,0.8860960253133614,3933.799237892573,275.6381041327809,2.4881041327809044,1.0,0.002,0.13078804017513324,0.004897481586529365,0.0002020056395644939,0.0017979943604446743,0.10100281978224694,0.10100281978224694,0.0,9.168013570537425e-15,1.0,1.0000382575751776,0.018893877815742144,0.09253932345359217,0.0,3.5361741349155678e-06,4.542374740898401,0.0,1600081.1207390258,266.6018123308882,2.2097934390785667e-05,1.0,1284544.9821171938,2597.9784097219176,,,,,,,,,,,,,,,,,,3.0,15245.57788189974,1552.6043423205267,0.3716490142104081,6.175347969391544,2.9819841025625498
642.0,-29.92143212477974,4.812946714467086,35.05215412890569,24.641758272796892,5.011474869492681,-26.42814142535177,-39.93055955562738,1.518184170064551,-6.548199771864461,-6.548221827595393,40.10443471225782,41114.352543015564,25685.40208049462,25685.40208049462,66799.75462351018,77231.62914438138,77222.28846061631,25685.40208049462,102907.69054111093,102907.69054111093,102907.69054111093,130413.3793119746,125920.64683442081,4492.732477553784,0.0,90975.319252173,54858.144925347275,40130.19369647302,27505.68877086367,67635.88246733669,20868.010238758638,1552.6059520769043,0.0,0.8784014983696671,2.723856613329655,0.0014947059257719628,1.0,1.0,-6.5293655006090034,333755.32273919694,1559041.0819042756,4.671209642767379,1559041.0819042756,4.671209642767379,0.7586797921186319,0.09253937453539217,3.914229416221274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914229416221274,1.2846322620401367,1.2849346257920307,3.046964903407493,6456.153004554497,15245.572956274713,6454.559094359906,0.0003304078413234005,23242.20416799149,2370.0452415444106,19293.109072136354,1967.3496119608994,0.830089475709291,0.830089475709291,35403.5003501448,35382.83765553947,1.0007300220978117,0.8,4275.387036246747,4272.891774033241,1.0007300220978117,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4207.839284561831,4632.441516551485,6.1041784971997295,4.812946714467086,-3.7581605712072372,8.571107285674323,2.981833403620929,3.5,0.8519524010345512,0.6,0.00023535763523940917,1.0000390664569299,0.00023534844100967496,198.8573425459764,0.0,1.8394581982366611e-06,5.213024533802698,0.006735090272197076,7.947759705291626e-05,0.00015588003818649293,0.0006101502308712661,0.09253937453450846,0.09253937453450846,0.09253937453450846,0.09254289103140895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.8851271987,595.5373317076111,0.0,0.09253937453450846,0.09253937453539217,0.09253937453539217,0.3716490872083553,0.3716490872083553,0.5,9.957607760722983,0.018927658885331766,0.018927658885331766,-8.01492205937393e-12,2.205573093760904e-05,0.018856326986394834,-8.01492205937393e-12,27505.68877086367,20868.010238758638,0.7586797921186319,0.9876378068367733,0.6078778163775843,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510224623181969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.22073381914,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6959434812216,260.6959434812216,-12.454056518778373,244.97685156337806,276.4150353990692,123657.90937910778,123696.4512022379,-38.54182313010153,0.0,nan,276.4150353990692,3.265035399069234,270.1273986319211,-3.022601368078881,263.83976186479,-9.31023813521,257.5521250976528,-15.5978749023472,251.26448833051836,-21.885511669481616,244.97685156337806,-28.173148436621915,1.0,1.0,28837.30492052088,28837.30492052088,275.638081049288,2.4880810492880414,275.638081049288,275.638081049288,77221.62023833796,77222.28846061631,-0.6682222783565521,0.0,8545.783548066482,8545.783548066482,0.8860959419420609,3933.8005633023804,275.638081049288,2.4880810492880414,1.0,0.002,0.13078451102723912,0.00489749424517656,0.0002020001836944477,0.0017979998161938033,0.10100009184722385,0.10100009184722385,0.0,-1.1174915159894994e-13,1.0,1.00003818153993,0.018856326994409756,0.09253937453539217,0.0,3.529147739988505e-06,4.533349165814262,0.0,1600081.106483901,266.6018002281355,2.20557389525311e-05,1.0,1284545.023277781,2597.9782431770577,,,,,,,,,,,,,,,,,,3.0,15245.572956274713,1552.6059520769043,0.3716490872083553,6.175347969391544,2.981833403620929
643.0,-29.92180748609124,4.813483628246774,35.05215872064149,24.641728971060388,5.011469490186999,-26.428479788472707,-39.93088871994985,1.5181417925797533,-6.548205351173237,-6.548227206818483,40.10444074180444,41114.09411461436,25685.570346305958,25685.570346305958,66799.66446092032,77231.52144661505,77222.16917928791,25685.570346305958,102907.73952559388,102907.73952559388,102907.73952559388,130413.43911187703,125920.65785000683,4492.781261870198,0.0,90975.35468115684,54858.02955973194,40130.36124602766,27505.699586283154,67636.06083231082,20868.018137666193,1552.6065087788577,0.0,0.8784014462670315,2.7238560697310765,0.0014947059257719628,1.0,1.0,-6.529548867325104,333755.2518431599,1559041.3424505484,4.671211415672889,1559041.3424505484,4.671211415672889,0.7586797809742999,0.09253941814702922,3.914228789169488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914228789169488,1.2846324792246504,1.284934831215842,3.0469639001591724,6456.150878791693,15245.568063547495,6454.558202381112,0.00033040821474902783,23242.216942678962,2370.0465442000036,19293.106405952047,1967.349340085763,0.8300889047517973,0.8300889047517973,35403.49581288833,35382.83765553947,1.000729861782848,0.8,4275.386488319923,4272.891774033241,1.000729861782848,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4207.712058308682,4632.441516551485,6.104403055714425,4.813483628246774,-3.7581117472018026,8.571595375448577,2.981683142943841,3.5,0.851909469412526,0.6,0.00023534844100967496,1.0000390435362256,0.00023533925253304335,198.85765236884976,0.0,1.8283400917036821e-06,5.181515819888235,0.006736918612288779,7.94746383381949e-05,0.00015587380267148007,0.0006101257258940312,0.09253941814705809,0.09253941814705809,0.09253941814705809,0.09254290025561214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.41063144687,595.5374863274068,0.0,0.09253941814705809,0.09253941814702922,0.09253941814702922,0.3716491638498161,0.3716491638498161,0.5,9.957712223886372,0.018879735997302305,0.018879735997302305,-1.9099388737231493e-11,2.1855645229607035e-05,0.018678339493362728,-1.9099388737231493e-11,27505.699586283154,20868.018137666193,0.7586797809742999,0.9876338692540927,0.6078723924586321,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451024711026856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.18922510522,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6957412122875,260.6957412122875,-12.45425878771249,244.97648879962168,276.4149936249538,123659.44812419578,123697.49261481322,-38.04449061743194,0.0,nan,276.4149936249538,3.2649936249538314,270.127292659884,-3.0227073401159714,263.8395916948187,-9.310408305181284,257.551890729757,-15.598109270242958,251.2641897646898,-21.885810235310174,244.97648879962168,-28.1735112003783,1.0,1.0,28837.30492052088,28837.30492052088,275.638061712149,2.488061712149033,275.638061712149,275.638061712149,77221.57658831764,77222.16917928791,-0.5925909702782519,0.0,8545.783548066482,8545.783548066482,0.8860959815822642,3933.7999331153355,275.638061712149,2.488061712149033,1.0,0.002,0.13078101519003843,0.004897507976535012,0.00020199478204729063,0.0017980052179136384,0.10099739102364531,0.10099739102364531,0.0,-3.9071176849425626e-14,1.0,1.0000378211554342,0.018678339512462117,0.09253941814702922,0.0,3.495837123302379e-06,4.490560243105725,0.0,1600081.0996543795,266.60179464882674,2.1855664328995772e-05,1.0,1284545.0416361706,2597.9781688949424,,,,,,,,,,,,,,,,,,3.0,15245.568063547495,1552.6065087788577,0.3716491638498161,6.175347969391544,2.981683142943841
644.0,-29.9221817653152,4.814018990440434,35.05216342055264,24.641685804259055,5.0114511368213295,-26.428818475092868,-39.93121407749129,1.5180878465674703,-6.548218655508208,-6.54824064070361,40.104453046424695,41113.83262110559,25685.756536551424,25685.756536551424,66799.58915765701,77231.42400067969,77222.11422314373,25685.756536551424,102907.87075969516,102907.87075969516,102907.87075969516,130413.61451793303,125920.7834460072,4492.831071925837,0.0,90975.39732049123,54857.90785301799,40130.543852748044,27505.743758237877,67636.28761098592,20868.04957541111,1552.6088423822275,0.0,0.8784013266242605,2.723854703845232,0.0014947059257719628,1.0,1.0,-6.529447072641403,333755.0747904363,1559041.8741521442,4.671215486778924,1559041.8741521442,4.671215486778924,0.7586797055491801,0.09253947529429066,3.914228870753981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914228870753981,1.2846327505037796,1.284935090754387,3.04696332023217,6456.149649995964,15245.563162738395,6454.556690889692,0.000330408356451013,23242.227351658934,2370.047605620567,19293.101888003042,1967.3488793831782,0.8300883386129505,0.8300883386129506,35403.49640322199,35382.83765553947,1.0007298826411173,0.8,4275.386559609621,4272.891774033241,1.0007298826411173,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4207.58523100259,4632.441516551485,6.1046313090206805,4.814018990440434,-3.7580691425587625,8.572088132999196,2.9815333564581588,3.5,0.8518666732737596,0.6,0.00023533925253304335,1.0000389310992432,0.0002353300908739206,198.8579612994162,0.0,1.8271988918072412e-06,5.178281659381722,0.006738745811180586,7.947171394103491e-05,0.00015586753859200844,0.0006101012195701997,0.09253947529489732,0.09253947529489732,0.09253947529489732,0.09254298033890891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.9631640282,595.5376324646385,0.0,0.09253947529489732,0.09253947529429066,0.09253947529429066,0.37164924027491336,0.37164924027491336,0.5,9.95781737520548,0.01886734984566374,0.01886734984566374,-6.934897101018578e-12,2.1985195417073555e-05,0.018793568062221766,-6.934897101018578e-12,27505.743758237877,20868.04957541111,0.7586797055491801,0.9876294444464305,0.6078664881427883,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510269584159374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.185990944716,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6955400256438,260.6955400256438,-12.454459974356155,244.97612717783264,276.41495287345276,123660.81261320977,123698.65353553816,-37.840922328387975,0.0,nan,276.41495287345276,3.264952873452785,270.127187734334,-3.022812265666005,263.83942259520524,-9.310577404794742,257.55165745608116,-15.598342543918818,251.26389231695728,-21.886107683042695,244.97612717783264,-28.17387282216734,1.0,1.0,28837.30492052088,28837.30492052088,275.6380418474733,2.488041847473312,275.6380418474733,275.6380418474733,77221.49652359723,77222.11422314373,-0.6176995464920765,0.0,8545.783548066482,8545.783548066482,0.8860959764247542,3933.800015107751,275.6380418474733,2.488041847473312,1.0,0.002,0.13077749778493808,0.004897520337028631,0.00020198934374473192,0.0017980106562654073,0.10099467187236595,0.10099467187236595,0.0,1.0139025036215443e-14,1.0,1.000038054462151,0.018793568069156663,0.09253947529429066,0.0,3.5174050898744867e-06,4.518265428888216,0.0,1600081.0842352444,266.60178134449177,2.1985202351970656e-05,1.0,1284545.087483638,2597.9779833859498,,,,,,,,,,,,,,,,,,3.0,15245.563162738395,1552.6088423822275,0.37164924027491336,6.175347969391544,2.9815333564581588
645.0,-29.92255461149725,4.814552754351844,35.05216810432702,24.64161543119701,5.011404056288839,-26.429158744724667,-39.93154348628593,1.5180081894662045,-6.548234983186603,-6.548256873735871,40.10446198066483,41113.600646497776,25685.948330544263,25685.948330544263,66799.54897704204,77231.34646734902,77222.0034853031,25685.948330544263,102907.95181584737,102907.95181584737,102907.95181584737,130413.72735153454,125920.84684499474,4492.880506539807,0.0,90975.45046433437,54857.80616169854,40130.715891817585,27505.77553568718,67636.49142750476,20868.071913423948,1552.6106529446722,0.0,0.8784012046309728,2.7238530566749795,0.0014947059257719628,1.0,1.0,-6.529547454059525,333754.8608455048,1559042.260215138,4.671219637867145,1559042.260215138,4.671219637867145,0.758679641166591,0.09253952957109018,3.9142296521912776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142296521912776,1.2846331419794141,1.2849354705521723,3.0469630000048697,6456.148971472741,15245.558271095071,6454.554806123507,0.00033040835649891727,23242.23628866645,2370.048516941713,19293.09625431079,1967.348304906445,0.8300877770405695,0.8300877770405695,35403.50205758975,35382.83765553947,1.0007300824269958,0.8,4275.387242440708,4272.891774033241,1.0007300824269958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4207.458762534447,4632.441516551485,6.1048603872879825,4.814552754351844,-3.758028828746926,8.57258158309877,2.981383996766991,3.5,0.8518239990762831,0.6,0.0002353300908739206,1.000038782155427,0.00023532096461969544,198.85826904798884,0.0,1.8218688552709568e-06,5.163176335837892,0.006740567680035857,7.946875323151631e-05,0.0001558613376424043,0.0006100770694300955,0.09253952957142035,0.09253952957142035,0.09253952957142035,0.0925430194420118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.5015922576,595.5377830235914,0.0,0.09253952957142035,0.09253952957109018,0.09253952957109018,0.37164932028098385,0.37164932028098385,0.5,9.95792207133705,0.01884162124889599,0.01884162124889599,-5.047695594839752e-11,2.1890549248837488e-05,0.01870941967632689,-5.047695594839752e-11,27505.77553568718,20868.071913423948,0.758679641166591,0.987625874246304,0.6078612266658572,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510291993328872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.17088562117,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6953372432339,260.6953372432339,-12.454662756766083,244.97576647675373,276.414908009712,123661.8405793702,123699.98164717367,-38.14106780345335,0.0,nan,276.414908009712,3.2649080097120304,270.12707970312493,-3.022920296875043,263.8392513965241,-9.310748603475872,257.551423089941,-15.598576910058966,251.26359478334768,-21.886405216652292,244.97576647675373,-28.174233523246244,1.0,1.0,28837.30492052088,28837.30492052088,275.6380126562565,2.488012656256501,275.6380126562565,275.6380126562565,77221.36408641856,77222.0034853031,-0.6393988845375134,0.0,8545.783548066482,8545.783548066482,0.8860959270247935,3933.800800452234,275.6380126562565,2.488012656256501,1.0,0.002,0.1307739961274614,0.004897532123196469,0.00020198392860323622,0.0017980160714059295,0.10099196430161811,0.10099196430161811,0.0,9.165845166192454e-15,1.0,1.0000378840766062,0.018709419726803844,0.09253952957109018,0.0,3.501657482788578e-06,4.498037111560505,0.0,1600081.0649500052,266.6017650168134,2.1890599725793436e-05,1.0,1284545.1428842922,2597.977759222663,,,,,,,,,,,,,,,,,,3.0,15245.558271095071,1552.6106529446722,0.37164932028098385,6.175347969391544,2.981383996766991
646.0,-29.92292648588233,4.815085122338411,35.0521726860464,24.64158124001699,5.011394760966936,-26.42949436120343,-39.931868424732215,1.5179626362471779,-6.548240825014943,-6.548262533681609,40.10446840364421,41113.344500850915,25686.11584145568,25686.11584145568,66799.4603423066,77231.24349000226,77221.89055044597,25686.11584145568,102908.00639190165,102908.00639190165,102908.00639190165,130413.79459285128,125920.8655264382,4492.929066413081,0.0,90975.48923388314,54857.69149476821,40130.88637679437,27505.788200949617,67636.67457774398,20868.081129354723,1552.6113039581032,0.0,0.8784011495098473,2.7238524843377023,0.0014947059257719628,1.0,1.0,-6.529714873855596,333754.7862506823,1559042.53776249,4.671221513484147,1559042.53776249,4.671221513484147,0.758679626880653,0.09253957517688685,3.914229461149897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914229461149897,1.2846333738768931,1.2849356907797254,3.0469623012651073,6456.147490927031,15245.553395684381,6454.5534796182765,0.0003304085640610249,23242.247327819394,2370.0496426220366,19293.092289297885,1967.3479005876509,0.8300872121864636,0.8300872121864636,35403.50067524185,35382.83765553947,1.0007300335844715,0.8,4275.38707550602,4272.891774033241,1.0007300335844715,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4207.332638808,4632.441516551485,6.105083207476777,4.815085122338411,-3.7579806761394696,8.57306579847788,2.981235047197667,3.5,0.8517814420564763,0.6,0.00023532096461969544,1.0000386811884885,0.0002353118624771894,198.85857599527296,0.0,1.8148311181057355e-06,5.143231388711654,0.006742382511153963,7.946583280116506e-05,0.00015585513181853037,0.0006100527486354923,0.09253957517628886,0.09253957517628886,0.09253957517628886,0.09254303299310634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.0325139978,595.5379359005716,0.0,0.09253957517628886,0.09253957517688685,0.09253957517688685,0.37164940232818877,0.37164940232818877,0.5,9.958025805540172,0.01878487126981554,0.01878487126981554,9.663381206337363e-12,2.1708666679387534e-05,0.018547659826026575,9.663381206337363e-12,27505.788200949617,20868.081129354723,0.758679626880653,0.9876218894458648,0.6078557935842009,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510314316763735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.150940674044,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6951366785625,260.6951366785625,-12.454863321437472,244.97540704034034,276.41486631678197,123663.3267908556,123701.05072745767,-37.7239366020864,0.0,nan,276.41486631678197,3.2648663167819905,270.12697446149866,-3.023025538501315,263.8390826061963,-9.310917393803663,257.5511907509248,-15.598809249075202,251.26329889563286,-21.88670110436712,244.97540704034034,-28.174592959659634,1.0,1.0,28837.30492052088,28837.30492052088,275.63799378103835,2.4879937810383694,275.63799378103835,275.63799378103835,77221.30798274328,77221.89055044597,-0.5825677026878111,0.0,8545.783548066482,8545.783548066482,0.8860959391018173,3933.8006084556464,275.63799378103835,2.4879937810383694,1.0,0.002,0.13077052474329884,0.004897545700118658,0.0002019785646085315,0.0017980214352504573,0.10098928230426574,0.10098928230426574,0.0,-1.410113345534647e-13,1.0,1.000037556548931,0.018547659816363193,0.09253957517688685,0.0,3.471384030601016e-06,4.459149562648585,0.0,1600081.0578384786,266.60175917498503,2.1708657016006327e-05,1.0,1284545.1622004935,2597.9776810650574,,,,,,,,,,,,,,,,,,3.0,15245.553395684381,1552.6113039581032,0.37164940232818877,6.175347969391544,2.981235047197667
647.0,-29.923297014793686,4.815615883247744,35.05217730533854,24.6415153722279,5.011351936182542,-26.429832119708664,-39.93219364257527,1.517887041075063,-6.548257909404583,-6.548279601220193,40.104478651164364,41113.10366915495,25686.308690801623,25686.308690801623,66799.41235995658,77231.16361642999,77221.79705797155,25686.308690801623,102908.10574877317,102908.10574877317,102908.10574877317,130413.93261558609,125920.954419729,4492.978195857095,0.0,90975.54020350541,54857.58113643762,40131.065630075325,27505.82686681291,67636.89249688823,20868.108366152563,1552.6134643143312,0.0,0.8784010179957971,2.723850751400069,0.0014947059257719628,1.0,1.0,-6.529746892236005,333754.56130777876,1559042.9805740977,4.671225988538307,1559042.9805740977,4.671225988538307,0.7586795505984563,0.092539631938173,3.9142300722551946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142300722551946,1.2846337462321815,1.2849360515291133,3.0469618937970404,6456.146627551092,15245.548527313817,6454.5517329017575,0.00033040861263214746,23242.256720767975,2370.0506004362323,19293.087068245317,1967.3473681884557,0.8300866520851264,0.8300866520851264,35403.50509711168,35382.83765553947,1.0007301898224825,0.8,4275.387609498557,4272.891774033241,1.0007301898224825,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4207.206909279479,4632.441516551485,6.105311491609196,4.815615883247744,-3.7579412890361175,8.573557172283861,2.981086566130868,3.5,0.8517390188945336,0.6,0.0002353118624771894,1.000038541351066,0.00023530279358961487,198.85888183282572,0.0,1.8100390972587424e-06,5.129650801631276,0.006744192550251222,7.946290995904096e-05,0.00015584895251814844,0.0006100286566760086,0.09253963193856854,0.09253963193856854,0.09253963193856854,0.0925430890283675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.58203469974,595.5380829162184,0.0,0.09253963193856854,0.092539631938173,0.092539631938173,0.37164948314853224,0.37164948314853224,0.5,9.958129518275578,0.018740597358771538,0.018740597358771538,-1.1368683772161603e-11,2.1691815618396504e-05,0.018532708984196233,-1.1368683772161603e-11,27505.82686681291,20868.108366152563,0.7586795505984563,0.9876179980183125,0.6078502744792191,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451033658207947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.13736008696,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69493500258847,260.69493500258847,-12.455064997411512,244.97504856623277,276.41482143894234,123664.40179927113,123702.33475977859,-37.93296050747277,0.0,nan,276.41482143894234,3.264821438942363,270.1268668643986,-3.0231331356013698,263.83891228985357,-9.31108771014641,257.55095771532683,-15.599042284673146,251.2630031407767,-21.886996859223274,244.97504856623277,-28.174951433767205,1.0,1.0,28837.30492052088,28837.30492052088,275.63796577331226,2.4879657733122826,275.63796577331226,275.63796577331226,77221.1847023678,77221.79705797155,-0.6123556037491653,0.0,8545.783548066482,8545.783548066482,0.8860959004696987,3933.8012226164706,275.63796577331226,2.4879657733122826,1.0,0.002,0.13076705615583853,0.004897557196161396,0.00020197320019881031,0.001798026799825188,0.10098660009940516,0.10098660009940516,0.0,2.399816456666315e-14,1.0,1.0000375262718832,0.018532708995564917,0.092539631938173,0.0,3.4685874873244765e-06,4.455557478552167,0.0,1600081.0377767968,266.6017420905954,2.1691826987080276e-05,1.0,1284545.220449088,2597.977445378433,,,,,,,,,,,,,,,,,,3.0,15245.548527313817,1552.6134643143312,0.37164948314853224,6.175347969391544,2.981086566130868
648.0,-29.923666523479117,4.816145245967133,35.05218184774987,24.641481460444652,5.011341139244525,-26.430165757196562,-39.93251830162478,1.5178403729460188,-6.548264224624802,-6.54828577345283,40.104485671524046,41112.852996361806,25686.476473529023,25686.476473529023,66799.32946989083,77231.06149740072,77221.69235024735,25686.476473529023,102908.16882377637,102908.16882377637,102908.16882377637,130414.01142838184,125920.98498390504,4493.026444476791,0.0,90975.57723308406,54857.469330934306,40131.23100238861,27505.84260460546,67637.07360699406,20868.11976217074,1552.6142739754403,0.0,0.878400957824227,2.7238501265209294,0.0014947059257719628,1.0,1.0,-6.529880106573785,333754.4799605671,1559043.2839351736,4.671228036008307,1559043.2839351736,4.671228036008307,0.758679530823632,0.09253967828021895,3.9142295741253794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142295741253794,1.2846339832259024,1.2849362769277968,3.04696094392286,6456.144614881686,15245.543673501763,6454.55078199136,0.00033040895826039413,23242.26913885403,2370.0518667286005,19293.084225910505,1967.3470783509665,0.8300860862874321,0.8300860862874321,35403.50149271616,35382.83765553947,1.0007300624683066,0.8,4275.387174225611,4272.891774033241,1.0007300624683066,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4207.081518063363,4632.441516551485,6.10553334021282,4.816145245967133,-3.7578938242953597,8.574039070262492,2.9809384875424136,3.5,0.8516967107264038,0.6,0.00023530279358961487,1.0000384353445164,0.00023529374999327134,198.85918682910133,0.0,1.8034288425375705e-06,5.110917339751475,0.0067459959790937595,7.945999223811226e-05,0.00015584280135150263,0.0006100045019645983,0.09253967828081869,0.09253967828081869,0.09253967828081869,0.09254310971833148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.1196594287,595.538233642365,0.0,0.09253967828081869,0.09253967828021895,0.09253967828021895,0.3716495638892561,0.3716495638892561,0.5,9.958232461438037,0.018675838382137044,0.018675838382137044,-6.30961949354969e-12,2.154882804461522e-05,0.018405666879061755,-6.30961949354969e-12,27505.84260460546,20868.11976217074,0.758679530823632,0.9876141279859186,0.607844940708826,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510358766902243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.11862662508,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6947354217337,260.6947354217337,-12.45526457826628,244.9746913468563,276.41477949660924,123665.85308385013,123703.39197595451,-37.5388921043579,0.0,nan,276.41477949660924,3.2647794966092647,270.1267618666573,-3.023238133342659,263.83874423670443,-9.311255763295549,257.5507266067661,-15.599273393233887,251.26270897680868,-21.887291023191295,244.9746913468563,-28.175308653143674,1.0,1.0,28837.30492052088,28837.30492052088,275.6379473485198,2.4879473485198105,275.6379473485198,275.6379473485198,77221.12363600946,77221.69235024735,-0.5687142378883436,0.0,8545.783548066482,8545.783548066482,0.8860959319598694,3933.8007219960064,275.6379473485198,2.4879473485198105,1.0,0.002,0.13076361134410022,0.004897570568716008,0.00020196787703365696,0.0017980321229906083,0.10098393851682848,0.10098393851682848,0.0,2.4265311981963578e-14,1.0,1.0000372690393382,0.018405666885371375,0.09253967828021895,0.0,3.444811802689904e-06,4.425016609055962,0.0,1600081.0301656767,266.6017357753752,2.1548834354234714e-05,1.0,1284545.2415138206,2597.9773601458933,,,,,,,,,,,,,,,,,,3.0,15245.543673501763,1552.6142739754403,0.3716495638892561,6.175347969391544,2.9809384875424136
649.0,-29.924035063323405,4.816673104608239,35.05218647352508,24.641443287860625,5.011324346911019,-26.43049912230071,-39.93283904911948,1.5177884058401105,-6.548276037118967,-6.5482976791823875,40.1044971616177,41112.58919548785,25686.656962855643,25686.656962855643,66799.24615834349,77230.96292236613,77221.63319810806,25686.656962855643,102908.2901609637,102908.2901609637,102908.2901609637,130414.17251561607,125921.09711444119,4493.075401174884,0.0,90975.61447875114,54857.34108330553,40131.41488382846,27505.882354652367,67637.29723848082,20868.148101213497,1552.6163623510852,0.0,0.8784008495646886,2.7238489163037465,0.0014947059257719628,1.0,1.0,-6.529809237945642,333754.32304927526,1559043.780440687,4.671231719777636,1559043.780440687,4.671231719777636,0.7586794647103492,0.09253973376251846,3.9142289083778987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142289083778987,1.28463424495105,1.2849365270962139,3.0469598049108892,6456.142201451997,15245.538827777273,6454.550110025026,0.0003304094075796183,23242.282607445275,2370.0532401426863,19293.082217358166,1967.346873535628,0.8300855188456383,0.8300855188456383,35403.49667546324,35382.83765553947,1.0007298922602224,0.8,4275.386592485939,4272.891774033241,1.0007298922602224,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4206.956516273021,4632.441516551485,6.105757657227145,4.816673104608239,-3.7578508218040625,8.5745239264123,2.9807908717681757,3.5,0.8516545347909074,0.6,0.00023529374999327134,1.0000383346820543,0.00023528473042793815,198.8594910265067,0.0,1.7984022148846499e-06,5.096671876983097,0.006747794381308644,7.945710976770516e-05,0.00015583664022556618,0.0006099802821553972,0.09253973376296812,0.09253973376296812,0.09253973376296812,0.09254318167242695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.67651765334,595.5383783324891,0.0,0.09253973376296812,0.09253973376251846,0.09253973376251846,0.37164964246840343,0.37164964246840343,0.5,9.958335898670047,0.018642654976360973,0.018642654976360973,5.979927664157003e-11,2.164206341603858e-05,0.018488441236740982,5.979927664157003e-11,27505.882354652367,20868.148101213497,0.7586794647103492,0.9876096308641301,0.6078390307426079,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510380890705117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.10438116232,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.694537098107,260.694537098107,-12.455462901892986,244.97433526691668,276.41473892929326,123667.19561642474,123704.49803772873,-37.302421304000276,0.0,nan,276.41473892929326,3.264738929293287,270.1266581968214,-3.023341803178596,263.83857746433904,-9.311422535660938,257.55049673187847,-15.59950326812151,251.26241599939314,-21.887584000606836,244.97433526691668,-28.175664733083295,1.0,1.0,28837.30492052088,28837.30492052088,275.6379285209979,2.4879285209979116,275.6379285209979,275.6379285209979,77221.04673811325,77221.63319810806,-0.5864599948108662,0.0,8545.783548066482,8545.783548066482,0.8860959740462908,3933.8000529197884,275.6379285209979,2.4879285209979116,1.0,0.002,0.1307601510384663,0.004897582965980503,0.00020196252755838454,0.0017980374724267038,0.10098126377919227,0.10098126377919227,0.0,-1.4911682999496634e-14,1.0,1.0000374366344607,0.018488441176941706,0.09253973376251846,0.0,3.46030561762831e-06,4.444919255906918,0.0,1600081.0164443103,266.601723962881,2.164200361676194e-05,1.0,1284545.2821457607,2597.977195740144,,,,,,,,,,,,,,,,,,3.0,15245.538827777273,1552.6163623510852,0.37164964246840343,6.175347969391544,2.9807908717681757
