time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
650.0,-29.924402529542903,4.817199475783951,35.052191145993035,24.64139467282223,5.011303019787947,-26.430831974599997,-39.933163568470604,1.5177324648722932,-6.548287222844635,-6.548308904563642,40.10450776037758,41112.360936340076,25686.835458651087,25686.835458651087,66799.19639499116,77230.87149621348,77221.56365569074,25686.835458651087,102908.39911434182,102908.39911434182,102908.39911434182,130414.31647008145,125921.192100564,4493.124369517449,0.0,90975.66205569441,54857.251531763526,40131.56724881209,27505.917355739628,67637.48460455172,20868.173068898213,1552.6182071792807,0.0,0.8784007483840879,2.723847775870521,0.0014947059257719628,1.0,1.0,-6.5297851807012535,333754.17510325596,1559044.2384305957,4.671235162671038,1559044.2384305957,4.671235162671038,0.7586794070165297,0.09253978788485133,3.914229777219001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914229777219001,1.2846345252126274,1.2849367958362903,3.046959816505892,6456.142226020416,15245.533989144942,6454.547768153877,0.00033040922810247727,23242.289603225898,2370.0539535137787,19293.07521734858,1967.3461597333016,0.8300849678196426,0.8300849678196426,35403.50296227234,35382.83765553947,1.0007301143921628,0.8,4275.387351691719,4272.891774033241,1.0007301143921628,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4206.831874907909,4632.441516551485,6.105980990555604,4.817199475783951,-3.757807456436092,8.575006932220044,2.9806436845348543,3.5,0.8516124812956727,0.6,0.00023528473042793815,1.0000382231190907,0.00023527573745540622,198.8597943385452,0.0,1.7936261714389325e-06,5.083136569857935,0.006749588007480083,7.945419349902922e-05,0.00015583053692890892,0.0006099565278471604,0.09253978788803474,0.09253978788803474,0.09253978788803474,0.09254324222655402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.22813222173,595.5385246842283,0.0,0.09253978788803474,0.09253978788485133,0.09253978788485133,0.3716497222796843,0.3716497222796843,0.5,9.958439529474735,0.01862291924174997,0.01862291924174997,1.4722445484949276e-11,2.1681719033495028e-05,0.01852372386241541,1.4722445484949276e-11,27505.917355739628,20868.173068898213,0.7586794070165297,0.9876061592996593,0.6078339721931851,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510402956564163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.09084585519,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.694339488485,260.694339488485,-12.455660511514964,244.97398026346698,276.41469871349955,123668.51569564639,123705.68382372022,-37.168128073854,0.0,nan,276.41469871349955,3.2646987134995697,270.12655502349236,-3.0234449765076192,263.83841133348824,-9.311588666511739,257.5502676434905,-15.599732356509492,251.2621239534724,-21.887876046527566,244.97398026346698,-28.176019736532993,1.0,1.0,28837.30492052088,28837.30492052088,275.63790915798745,2.487909157987474,275.63790915798745,275.63790915798745,77220.9571277319,77221.56365569074,-0.6065279588365229,0.0,8545.783548066482,8545.783548066482,0.8860959191209414,3933.800926105096,275.63790915798745,2.487909157987474,1.0,0.002,0.13075668412801575,0.004897595515490309,0.00020195716816436807,0.0017980428321628915,0.10097858408218403,0.10097858408218403,0.0,3.272594868708456e-13,1.0,1.0000375080702681,0.018523723847692963,0.09253978788485133,0.0,3.4669108567816295e-06,4.45340411751754,0.0,1600081.0033816881,266.60171277715534,2.1681704311049543e-05,1.0,1284545.3204561719,2597.9770407278393,,,,,,,,,,,,,,,,,,3.0,15245.533989144942,1552.6182071792807,0.3716497222796843,6.175347969391544,2.9806436845348543
651.0,-29.924768866572716,4.817724374229108,35.052195836274926,24.641351994965248,5.0112810067446985,-26.431163879255454,-39.93348410641772,1.5176760193852403,-6.548297851299026,-6.548319526299869,40.10451761929568,41112.10617424646,25687.012186339318,25687.012186339318,66799.11836058578,77230.77701067689,77221.4855247721,25687.012186339318,102908.49771111141,102908.49771111141,102908.49771111141,130414.4464499221,125921.2731711329,4493.173278789212,0.0,90975.70070858962,54857.12959690918,40131.74567964493,27505.9487388107,67637.69441845563,20868.195465927078,1552.619865876533,0.0,0.8784006532909214,2.7238466973506803,0.0014947059257719628,1.0,1.0,-6.529801737125069,333754.0351131736,1559044.6644504457,4.6712383984265085,1559044.6644504457,4.6712383984265085,0.7586793556581526,0.09253984127287214,3.9142291789753987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142291789753987,1.2846348077790746,1.2849370669159375,3.0469586806093685,6456.139819191987,15245.529159736234,6454.547099493439,0.00033040967629863985,23242.303030504645,2370.055322715162,19293.07321867779,1967.3459559256005,0.8300844022796002,0.8300844022796002,35403.4986334678,35382.83765553947,1.0007299614424323,0.8,4275.386828937907,4272.891774033241,1.0007299614424323,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4206.707596110506,4632.441516551485,6.106203390530248,4.817724374229108,-3.7577637810241713,8.575488155253279,2.9804969283472085,3.5,0.8515705509563453,0.6,0.00023527573745540622,1.0000381057752212,0.00023526677243265886,198.8600967193455,0.0,1.7883406681927292e-06,5.068157453658195,0.006751376348148276,7.945131310607622e-05,0.00015582442434933,0.0006099325085851921,0.09253984127255198,0.09253984127255198,0.09253984127255198,0.09254329443116988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.77634420135,595.5386721062347,0.0,0.09253984127255198,0.09253984127287214,0.09253984127287214,0.3716498048379227,0.3716498048379227,0.5,9.958543123947035,0.01860572590459242,0.01860572590459242,-2.086153472191654e-11,2.1675000823506707e-05,0.018517789174779864,-2.086153472191654e-11,27505.9487388107,20868.195465927078,0.7586793556581526,0.9876019420076353,0.6078283201064968,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510424958205062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.07586673899,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6941425033198,260.6941425033198,-12.455857496680153,244.97362632957694,276.41465867706427,123669.7745713115,123706.82524310089,-37.050671789383294,0.0,nan,276.41465867706427,3.26465867706429,270.1264522075595,-3.0235477924404677,263.8382457380699,-9.311754261930105,257.55003926857495,-15.599960731425028,251.2618327990734,-21.888167200926574,244.97362632957694,-28.176373670423033,1.0,1.0,28837.30492052088,28837.30492052088,275.6378893936234,2.4878893936234476,275.6378893936234,275.6378893936234,77220.86875112996,77221.4855247721,-0.6167736421339214,0.0,8545.783548066482,8545.783548066482,0.8860959569399844,3933.8003248702757,275.6378893936234,2.4878893936234476,1.0,0.002,0.13075321832601186,0.00489760816768749,0.00020195181073314234,0.0017980481891382554,0.10097590536657117,0.10097590536657117,0.0,-1.286024238489336e-13,1.0,1.0000374960508007,0.0185177891956414,0.09253984127287214,0.0,3.4658018298853257e-06,4.451979647843778,0.0,1600080.9909064192,266.60170214870095,2.167502168504143e-05,1.0,1284545.356706411,2597.9768940514346,,,,,,,,,,,,,,,,,,3.0,15245.529159736234,1552.619865876533,0.3716498048379227,6.175347969391544,2.9804969283472085
652.0,-29.925134098436605,4.818247803356693,35.05220053750187,24.641303449776046,5.011258859592617,-26.4314948026395,-39.933804504666455,1.517619563746253,-6.548308481421657,-6.548330135502908,40.1045273156532,41111.86939855229,25687.188504435657,25687.188504435657,66799.05790298794,77230.68643025607,77221.40532494854,25687.188504435657,102908.5938293842,102908.5938293842,102908.5938293842,130414.57327438984,125921.3511106461,4493.222163743752,0.0,90975.74744621752,54857.0298349225,40131.90845699446,27505.979445005643,67637.8879020001,20868.21737530353,1552.6214922451904,0.0,0.8784005588844572,2.7238456202976233,0.0014947059257719628,1.0,1.0,-6.529830945066635,333753.8952889866,1559045.0834457928,4.671241610815857,1559045.0834457928,4.671241610815857,0.7586793052407609,0.09253989514816456,3.914229909666505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914229909666505,1.284635090335411,1.2849373380213736,3.0469585792215295,6456.139604363322,15245.524340700085,6454.54493134174,0.00033040955928673155,23242.31063217457,2370.056097869769,19293.066737927267,1967.3452950729625,0.8300838519565984,0.8300838519565984,35403.50392064337,35382.83765553947,1.000730148254305,0.8,4275.387467426239,4272.891774033241,1.000730148254305,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4206.583681567059,4632.441516551485,6.106425177512818,4.818247803356693,-3.757720239582497,8.57596804293919,2.980350605171137,3.5,0.8515287443346106,0.6,0.00023526677243265886,1.0000379909292962,0.00023525783476889176,198.86039818872985,0.0,1.7827852906307714e-06,5.052413513647606,0.0067531591334389065,7.944843406494037e-05,0.0001558183383677185,0.0006099088005134597,0.09253989514878305,0.09253989514878305,0.09253989514878305,0.09254334483094323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.3242718397,595.5388196126858,0.0,0.09253989514878305,0.09253989514816456,0.09253989514816456,0.3716498904350117,0.3716498904350117,0.5,9.958646614359623,0.018588246986382728,0.018588246986382728,-6.0822458181064576e-12,2.1654081251654134e-05,0.01849919043627324,-6.0822458181064576e-12,27505.979445005643,20868.21737530353,0.7586793052407609,0.987598223051738,0.607823080728347,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451044689230035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.06012279898,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69394611736647,260.69394611736647,-12.456053882633512,244.97327346047058,276.4146187742628,123671.06867750727,123708.00664468676,-36.93796717948365,0.0,nan,276.4146187742628,3.2646187742628285,270.1263497115002,-3.0236502884997662,263.83808064874665,-9.311919351253323,257.54981158599037,-15.600188414009608,251.26154252322837,-21.888457476771606,244.97327346047058,-28.176726539529398,1.0,1.0,28837.30492052088,28837.30492052088,275.63786939969594,2.487869399695967,275.63786939969594,275.63786939969594,77220.77961903048,77221.40532494854,-0.625705918064341,0.0,8545.783548066482,8545.783548066482,0.8860959107480346,3933.8010592148376,275.63786939969594,2.487869399695967,1.0,0.002,0.13074975600343638,0.004897620809072037,0.0002019464586814419,0.0017980535413044865,0.10097322934072095,0.10097322934072095,0.0,-1.4071643156254865e-14,1.0,1.000037458389496,0.018499190442355484,0.09253989514816456,0.0,3.46232259763683e-06,4.447510541575395,0.0,1600080.9784088363,266.6016915185783,2.1654087333899952e-05,1.0,1284545.392913703,2597.9767475488247,,,,,,,,,,,,,,,,,,3.0,15245.524340700085,1552.6214922451904,0.3716498904350117,6.175347969391544,2.980350605171137
653.0,-29.925497751823016,4.818769672776264,35.05220519135795,24.64123318148779,5.011209396956658,-26.431827036965124,-39.93412507753817,1.5175386820450023,-6.548324306629922,-6.548345807838555,40.10453535133853,41111.63721954715,25687.37566956139,25687.37566956139,66799.01288910853,77230.61242259515,77221.28667956019,25687.37566956139,102908.66234912157,102908.66234912157,102908.66234912157,130414.66971813454,125921.39897975419,4493.27073838035,0.0,90975.7984612953,54856.92224551494,40132.084684200396,27506.007369012972,67638.09205321336,20868.23696103449,1552.6231083279058,0.0,0.878400443349279,2.7238440308433565,0.0014947059257719628,1.0,1.0,-6.529982405769999,333753.6887348477,1559045.4306811679,4.671245542157166,1559045.4306811679,4.671245542157166,0.7586792470849006,0.09253994968925831,3.9142303760420654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142303760420654,1.2846354870774284,1.2849377233744983,3.0469580012514044,6456.1383797139815,15245.51953159286,6454.543461046247,0.00033040970318070083,23242.32089611621,2370.057144500539,19293.062343115645,1967.3448469268963,0.8300832963002208,0.8300832963002208,35403.507295269636,35382.83765553947,1.000730267490041,0.8,4275.387874951857,4272.891774033241,1.000730267490041,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4206.460130092229,4632.441516551485,6.106649029144173,4.818769672776264,-3.757680684534945,8.57645035731121,2.980204713581674,3.5,0.8514870610233354,0.6,0.00023525783476889176,1.0000378268479635,0.0002352489360431545,198.86069835600884,0.0,1.777347375601837e-06,5.037002462455606,0.0067549364808145084,7.944555355119828e-05,0.00015581228121769346,0.0006098851641027043,0.09253994968965355,0.09253994968965355,0.09253994968965355,0.09254337498255741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.867695863,595.5389685022848,0.0,0.09253994968965355,0.09253994968925831,0.09253994968925831,0.3716499790325652,0.3716499790325652,0.5,9.95874937318381,0.018548933108718302,0.018548933108718302,-1.290345608140342e-11,2.1501208607332956e-05,0.018363402068530377,-1.290345608140342e-11,27506.007369012972,20868.23696103449,0.7586792470849006,0.987594576685506,0.6078178134771028,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510468760287856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.04471174779,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69374788194864,260.69374788194864,-12.456252118051339,244.97292148685887,276.41457427703773,123672.02185091093,123709.30768148554,-37.28583057462056,0.0,nan,276.41457427703773,3.2645742770377524,270.12624371900006,-3.023756280999919,263.8379131609622,-9.312086839037761,257.54958260293677,-15.600417397063211,251.26125204489614,-21.888747955103838,244.97292148685887,-28.17707851314111,1.0,1.0,28837.30492052088,28837.30492052088,275.63783984386004,2.4878398438600584,275.63783984386004,275.63783984386004,77220.64433802145,77221.28667956019,-0.6423415387398563,0.0,8545.783548066482,8545.783548066482,0.8860958812652657,3933.801527922276,275.63783984386004,2.4878398438600584,1.0,0.002,0.13074631909351925,0.004897632424576897,0.00020194114377938458,0.0017980588562434051,0.10097057188969229,0.10097057188969229,0.0,2.278949598477631e-14,1.0,1.0000371834450688,0.018363402081433833,0.09253994968925831,0.0,3.436909940631305e-06,4.414867013927066,0.0,1600080.9596296907,266.60167569337005,2.1501221510789037e-05,1.0,1284545.4464006484,2597.976531128983,,,,,,,,,,,,,,,,,,3.0,15245.51953159286,1552.6231083279058,0.3716499790325652,6.175347969391544,2.980204713581674
654.0,-29.925860467092154,4.819290183206955,35.052209723426195,24.641198710911,5.0111991645058716,-26.432154503932324,-39.934441180061526,1.5174932013185176,-6.548329695225732,-6.548350976072909,40.10454114513581,41111.38452151743,25687.53874815999,25687.53874815999,66798.92326967741,77230.51301792859,77221.16973388409,25687.53874815999,102908.70848204408,102908.70848204408,102908.70848204408,130414.72581127813,125921.40745356126,4493.318357716862,0.0,90975.83702337304,54856.80725553797,40132.25529759452,27506.017329234055,67638.27262682858,20868.24424936734,1552.6236207995687,0.0,0.8784003932871866,2.7238435089427506,0.0014947059257719628,1.0,1.0,-6.530183192495201,333753.6206200967,1559045.6810411245,4.671247245631372,1559045.6810411245,4.671247245631372,0.7586792373313919,0.0925399955827374,3.914230238049909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914230238049909,1.2846357181668597,1.284937943086082,3.046957345725533,6456.136990733321,15245.514741933403,6454.542112882018,0.00033040989016920445,23242.331567265624,2370.058232654946,19293.058313362548,1967.3444360064393,0.8300827418078308,0.8300827418078308,35403.506296778316,35382.83765553947,1.000730232210327,0.8,4275.387754372344,4272.891774033241,1.000730232210327,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4206.336916540392,4632.441516551485,6.106866677072402,4.819290183206955,-3.7576333367205574,8.576923519927512,2.980059223862172,3.5,0.8514454925320492,0.6,0.0002352489360431545,1.0000377293763487,0.00023524006058237647,198.8609977497413,0.0,1.7696068145915408e-06,5.015065712552427,0.0067567060876291,7.944271330039756e-05,0.00015580622274275694,0.0006098614283360387,0.09253999558238547,0.09253999558238547,0.09253999558238547,0.09254338252220042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.4058270109,595.5391190031881,0.0,0.09253999558238547,0.0925399955827374,0.0925399955827374,0.3716500680827922,0.3716500680827922,0.5,9.958850981142557,0.018474568029432703,0.018474568029432703,-2.7284841053187847e-12,2.128084719288381e-05,0.01816778357772364,-2.7284841053187847e-12,27506.017329234055,20868.24424936734,0.7586792373313919,0.9875906151272965,0.6078124547670765,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510490533827702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.02277499789,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69355178499484,260.69355178499484,-12.456448215005139,244.9725707646096,276.414532805381,123673.46653850027,123710.35014804333,-36.8836095430611,0.0,nan,276.414532805381,3.264532805381009,270.12614039722644,-3.023859602773541,263.83774798906444,-9.312252010935538,257.54935558092006,-15.600644419079913,251.26096317276765,-21.88903682723233,244.9725707646096,-28.177429235390377,1.0,1.0,28837.30492052088,28837.30492052088,275.6378209910202,2.4878209910202145,275.6378209910202,275.6378209910202,77220.58793676776,77221.16973388409,-0.5817971163342008,0.0,8545.783548066482,8545.783548066482,0.8860958899886879,3933.8013892401586,275.6378209910202,2.4878209910202145,1.0,0.002,0.13074291879403266,0.004897645791631875,0.00020193588978234178,0.0017980641101079688,0.10096794489117089,0.10096794489117089,0.0,-1.0968960115209647e-13,1.0,1.0000367873614269,0.018167783580452124,0.0925399955827374,0.0,3.400299361947777e-06,4.367839121764328,0.0,1600080.9529948507,266.60167030477425,2.1280849921367917e-05,1.0,1284545.464038884,2597.9764597608378,,,,,,,,,,,,,,,,,,3.0,15245.514741933403,1552.6236207995687,0.3716500680827922,6.175347969391544,2.980059223862172
655.0,-29.926222169836883,4.819809204073344,35.0522143324267,24.64115488054233,5.011180244667758,-26.432481928399397,-39.934757247660286,1.5174400031717477,-6.548341828590878,-6.548363182423242,40.104552428974394,41111.141020557465,25687.717495821802,25687.717495821802,66798.85851637926,77230.42051524828,77221.1090403256,25687.717495821802,102908.82653614739,102908.82653614739,102908.82653614739,130414.8832499637,125921.51650397257,4493.366745991136,0.0,90975.88034263914,54856.699297394356,40132.42338360531,27506.056713816317,67638.48009742162,20868.272300184108,1552.625700204761,0.0,0.8784002841819234,2.723842268457154,0.0014947059257719628,1.0,1.0,-6.530130593607794,333753.45974574855,1559046.1686336875,4.671250958181407,1559046.1686336875,4.671250958181407,0.7586791708206563,0.09254005252116565,3.914230575836867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914230575836867,1.2846359853031661,1.2849381988829054,3.0469569750633543,6456.136205344643,15245.509958945786,6454.540353645965,0.0003304099216556456,23242.34062864025,2370.059156658008,19293.053054888256,1967.3438997912904,0.8300821919421701,0.8300821919421701,35403.508740955964,35382.83765553947,1.0007303185705052,0.8,4275.3880495354015,4272.891774033241,1.0007303185705052,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4206.2140900105815,4632.441516551485,6.107087501044716,4.819809204073344,-3.7575914331895546,8.5774006372629,2.979914193963391,3.5,0.8514040554181117,0.6,0.00023524006058237647,1.0000376241639153,0.00023523121020476576,198.8612963085033,0.0,1.7649829858070245e-06,5.001961781777108,0.0067584710706149066,7.943987345725789e-05,0.00015580018712511856,0.0006098378561662445,0.09254005252018278,0.09254005252018278,0.09254005252018278,0.09254345282349181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.96857595333,595.5392617670099,0.0,0.09254005252018278,0.09254005252116565,0.09254005252116565,0.37165015385939115,0.37165015385939115,0.5,9.958952989804427,0.01843057662102865,0.01843057662102865,-3.808509063674137e-11,2.1353832380555104e-05,0.01823258881546508,-3.808509063674137e-11,27506.056713816317,20868.272300184108,0.7586791708206563,0.9875866285015124,0.607806990360279,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510512251260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.009671067106,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.693356739982,260.693356739982,-12.456643260017984,244.9722211621137,276.414492317849,123674.78973755843,123711.47548948943,-36.68575193098572,0.0,nan,276.414492317849,3.264492317849033,270.1260380867009,-3.023961913299104,263.837583855547,-9.312416144452982,257.5491296244163,-15.600870375583668,251.26067539326485,-21.88932460673513,244.9722211621137,-28.17777883788628,1.0,1.0,28837.30492052088,28837.30492052088,275.6378016825056,2.4878016825056193,275.6378016825056,275.6378016825056,77220.50726331388,77221.1090403256,-0.6017770117177861,0.0,8545.783548066482,8545.783548066482,0.8860958686348782,3933.8017287160515,275.6378016825056,2.4878016825056193,1.0,0.002,0.1307395063636063,0.0048976579326895165,0.0002019306141283027,0.0017980693856673208,0.10096530706415134,0.10096530706415134,0.0,-2.0437644632220753e-13,1.0,1.0000369185735172,0.01823258885355017,0.09254005252116565,0.0,3.412430145001889e-06,4.383421806267557,0.0,1600080.9388683569,266.6016581714091,2.135387046564574e-05,1.0,1284545.5056971225,2597.976291202553,,,,,,,,,,,,,,,,,,3.0,15245.509958945786,1552.625700204761,0.37165015385939115,6.175347969391544,2.979914193963391
656.0,-29.926582688670603,4.820326760746167,35.05221896867264,24.641106475051515,5.011156693514495,-26.432808750457614,-39.93507321048526,1.5173827552323977,-6.548352894263019,-6.548374249763966,40.10456243308035,41110.90405735483,25687.89319904891,25687.89319904891,66798.79725640373,77230.3317236891,77221.0340420112,25687.89319904891,102908.92724106011,102908.92724106011,102908.92724106011,130415.0165456156,125921.6015452298,4493.4150003858,0.0,90975.92573786942,54856.59619531831,40132.588380612346,27506.089304555488,67638.67768516783,20868.29553474327,1552.6274279100514,0.0,0.8784001861206552,2.723841144585765,0.0014947059257719628,1.0,1.0,-6.53014020144542,333753.31388389994,1559046.6009290812,4.671254294935373,1559046.6009290812,4.671254294935373,0.7586791166015416,0.09254010694180678,3.914231099310857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914231099310857,1.2846362713289152,1.2849384736058347,3.0469567041429633,6456.135631296844,15245.505184151894,6454.538453289774,0.0003304098989026637,23242.34911778375,2370.060022309734,19293.04737459643,1967.3433205627234,0.8300816443650468,0.8300816443650468,35403.51252873808,35382.83765553947,1.0007304524042901,0.8,4275.388506954426,4272.891774033241,1.0007304524042901,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4206.091615246328,4632.441516551485,6.107307103329586,4.820326760746167,-3.757548819902777,8.577875580648945,2.9797695822300967,3.5,0.8513627377800276,0.6,0.00023523121020476576,1.0000375011225855,0.0002352223891011172,198.86159389082084,0.0,1.759997564486015e-06,4.9878330977533665,0.006760231068179393,7.943703464930456e-05,0.00015579417555546118,0.0006098144070506814,0.09254010694356433,0.09254010694356433,0.09254010694356433,0.09254350728731756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.52512680914,595.5394064837894,0.0,0.09254010694356433,0.09254010694180678,0.09254010694180678,0.37165023959141114,0.37165023959141114,0.5,9.959055000422905,0.018395264434559522,0.018395264434559522,-9.15179043659009e-12,2.1355500962272345e-05,0.018234048318561236,-9.15179043659009e-12,27506.089304555488,20868.29553474327,0.7586791166015416,0.9875828378450356,0.6078017114514029,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510533908130492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.99554238308,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6931622422392,260.6931622422392,-12.456837757760752,244.97187263816988,276.4144518463068,123676.05075594633,123712.63357117806,-36.58281523172822,0.0,nan,276.4144518463068,3.2644518463068266,270.1259360046833,-3.0240639953166806,263.8374201630471,-9.312579836952864,257.5489043214292,-15.6010956785708,251.26038847979942,-21.88961152020056,244.97187263816988,-28.178127361830093,1.0,1.0,28837.30492052088,28837.30492052088,275.63778183910426,2.4877818391042865,275.63778183910426,275.63778183910426,77220.41514697639,77221.0340420112,-0.6188950348150684,0.0,8545.783548066482,8545.783548066482,0.8860958355425285,3933.8022548074114,275.63778183910426,2.4877818391042865,1.0,0.002,0.13073609365887032,0.004897670282835713,0.00020192533852350736,0.0017980746616374692,0.10096266926175368,0.10096266926175368,0.0,1.6097670071935077e-13,1.0,1.0000369215253475,0.018234048327713026,0.09254010694180678,0.0,3.41270500752006e-06,4.3837750085804865,0.0,1600080.9258921698,266.60164710573696,2.135551011406278e-05,1.0,1284545.543467902,2597.976138373783,,,,,,,,,,,,,,,,,,3.0,15245.505184151894,1552.6274279100514,0.37165023959141114,6.175347969391544,2.9797695822300967
657.0,-29.9269421472571,4.820842870808889,35.0522236050558,24.64106334317478,5.011134752797491,-26.43313445725403,-39.935388998687245,1.5173270627890867,-6.548363241496304,-6.548384557411592,40.1045717095315,41110.661572419296,25688.066792263286,25688.066792263286,66798.72836468258,77230.2399543335,77220.95124314564,25688.066792263286,102909.01803540892,102909.01803540892,102909.01803540892,130415.13629424712,125921.67319755715,4493.463096689965,0.0,90975.9652694831,54856.48471964969,40132.756166481566,27506.118258838193,67638.87442531975,20868.316193764695,1552.6289651291463,0.0,0.8784000949467786,2.7238400984106335,0.0014947059257719628,1.0,1.0,-6.530185706537111,333753.178035134,1559047.0017793032,4.67125739733086,1559047.0017793032,4.67125739733086,0.758679069048914,0.09254016009792543,3.914230739246926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914230739246926,1.2846365500191874,1.2849387410291648,3.046955762848615,6456.133636807072,15245.500421018933,6454.537533457246,0.0003304102430679253,23242.361355270106,2370.061270186058,19293.04462515545,1967.343040197769,0.8300810890189879,0.8300810890189879,35403.50992336754,35382.83765553947,1.000730360348678,0.8,4275.388192325439,4272.891774033241,1.000730360348678,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4205.969496647565,4632.441516551485,6.107525699541655,4.820842870808889,-3.7575057759168593,8.578348646725749,2.979625393833187,3.5,0.8513215410951963,0.6,0.0002352223891011172,1.0000373909439721,0.00023521359424279339,198.86189059876205,0.0,1.7541787314271393e-06,4.971342524864513,0.00676198524691082,7.943419750397915e-05,0.00015578819159713805,0.0006097909283612075,0.09254016009804364,0.09254016009804364,0.09254016009804364,0.0925435537626047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.0791270824,595.53955199433,0.0,0.09254016009804364,0.09254016009792543,0.09254016009792543,0.37165032626712413,0.37165032626712413,0.5,9.9591568102176,0.018359701093402236,0.018359701093402236,6.87805368215777e-11,2.1315915262221097e-05,0.018198850874455275,6.87805368215777e-11,27506.118258838193,20868.316193764695,0.758679069048914,0.9875789467554671,0.607796358554276,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451055549417554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.979051810195,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69296843506646,260.69296843506646,-12.457031564933516,244.97152519445618,276.4144116756764,123677.29927635683,123713.7522050544,-36.452928697574684,0.0,nan,276.4144116756764,3.2644116756763992,270.1258343794328,-3.024165620567203,263.8372570831788,-9.31274291682115,257.5486797869513,-15.601320213048666,251.26010249070356,-21.889897509296418,244.97152519445618,-28.1784748055438,1.0,1.0,28837.30492052088,28837.30492052088,275.63776184260075,2.4877618426007757,275.63776184260075,275.63776184260075,77220.32938367358,77220.95124314564,-0.621859472055803,0.0,8545.783548066482,8545.783548066482,0.8860958583046175,3933.801892943161,275.63776184260075,2.4877618426007757,1.0,0.002,0.1307326875396586,0.004897682741531726,0.00020192007340571276,0.00179807992653514,0.10096003670285637,0.10096003670285637,0.0,-5.914713163690521e-14,1.0,1.0000368502554857,0.018198850805674738,0.09254016009792543,0.0,3.406119076301931e-06,4.375315199804805,0.0,1600080.913699619,266.6016367585037,2.1315846481684275e-05,1.0,1284545.5786458128,2597.9759960363317,,,,,,,,,,,,,,,,,,3.0,15245.500421018933,1552.6289651291463,0.37165032626712413,6.175347969391544,2.979625393833187
658.0,-29.927300445578382,4.821357531158431,35.052228247867305,24.64102014144885,5.011112830637761,-26.433459117952403,-39.93570084040982,1.5172715029960504,-6.548373913577734,-6.548395197745731,40.10458116777127,41110.40849732109,25688.240757816136,25688.240757816136,66798.64925513722,77230.14865258947,77220.8702988417,25688.240757816136,102909.11105665784,102909.11105665784,102909.11105665784,130415.2593525722,125921.74819570094,4493.51115687126,0.0,90976.00496439186,54856.36232202085,40132.93626930113,27506.148295914354,67639.08456521548,20868.337611647305,1552.6305618899767,0.0,0.8784000012771239,2.7238390183397123,0.0014947059257719628,1.0,1.0,-6.530224512723407,333753.03780071286,1559047.4104860802,4.6712605846512245,1559047.4104860802,4.6712605846512245,0.7586790192193866,0.09254021390271835,3.9142304201657088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142304201657088,1.2846368280349698,1.284939007811559,3.0469548550566365,6456.131713304801,15245.49566710896,6454.53656933208,0.000330410569245233,23242.373391125093,2370.062497501705,19293.041743320806,1967.342746332418,0.8300805351783779,0.8300805351783779,35403.507614541944,35382.83765553947,1.0007302787708958,0.8,4275.387913507725,4272.891774033241,1.0007302787708958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4205.847736660673,4632.441516551485,6.107743876199353,4.821357531158431,-3.757463124617974,8.578820655776404,2.9794816316366854,3.5,0.8512804661819101,0.6,0.00023521359424279339,1.0000372703602616,0.0002352048280741158,198.86218634976197,0.0,1.748962153822655e-06,4.956558743933404,0.006763734209064643,7.943139590705365e-05,0.00015578219833573974,0.0006097674196460403,0.0925402139037383,0.0925402139037383,0.0925402139037383,0.09254360237219278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.6347570228,595.5396969837235,0.0,0.0925402139037383,0.09254021390271835,0.09254021390271835,0.37165041386411346,0.37165041386411346,0.5,9.959258464359305,0.01832573725931752,0.01832573725931752,6.633626981056295e-11,2.128416798541366e-05,0.018170685022312227,6.633626981056295e-11,27506.148295914354,20868.337611647305,0.7586790192193866,0.9875747089795702,0.6077907287122393,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510577016799382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.96426802927,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69277530006394,260.69277530006394,-12.457224699936035,244.9711788351457,276.41437176498374,123678.54331999239,123714.86982126666,-36.326501274260785,0.0,nan,276.41437176498374,3.264371764983764,270.12573317901206,-3.0242668209879184,263.8370945930426,-9.312905406957384,257.54845600708427,-15.601543992915708,251.25981742111497,-21.890182578885003,244.9711788351457,-28.17882116485427,1.0,1.0,28837.30492052088,28837.30492052088,275.6377417304255,2.487741730425512,275.6377417304255,275.6377417304255,77220.244362837,77220.8702988417,-0.6259360047115479,0.0,8545.783548066482,8545.783548066482,0.8860958784759103,3933.8015722665373,275.6377417304255,2.487741730425512,1.0,0.002,0.13072928669052017,0.004897695118567146,0.00020191481628983442,0.0017980851837633227,0.10095740814491722,0.10095740814491722,0.0,5.31571314743573e-14,1.0,1.0000367932230345,0.018170684955975958,0.09254021390271835,0.0,3.4008492104198426e-06,4.368545940382926,0.0,1600080.9011373736,266.60162608642224,2.128410164914385e-05,1.0,1284545.614959394,2597.975849103729,,,,,,,,,,,,,,,,,,3.0,15245.49566710896,1552.6305618899767,0.37165041386411346,6.175347969391544,2.9794816316366854
659.0,-29.927657762701415,4.82187074421378,35.052232895417085,24.640971107315295,5.011090861930458,-26.43378290022488,-39.93601634921504,1.517215999429474,-6.548384636492699,-6.548405885143343,40.104590590106426,41110.18839173544,25688.41443311653,25688.41443311653,66798.60282485197,77230.06119983812,77220.7890349375,25688.41443311653,102909.20346805402,102909.20346805402,102909.20346805402,130415.38169001194,125921.82254086644,4493.5591491455025,0.0,90976.05283877657,54856.27727319227,40133.083961760334,27506.178221957915,67639.26218371825,20868.35894649321,1552.6321545215071,0.0,0.8783999074884471,2.7238379335304166,0.0014947059257719628,1.0,1.0,-6.530266635124576,333752.8969449789,1559047.8176414894,4.671263776022017,1559047.8176414894,4.671263776022017,0.7586789694336453,0.09254026792716072,3.9142314491472083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142314491472083,1.2846371057286532,1.2849392743086312,3.046954997401414,6456.132014916304,15245.490924461015,6454.534083403669,0.0003304103216975571,23242.37951197226,2370.0631216544143,19293.034312714426,1967.3419886214383,0.8300799968771051,0.8300799968771051,35403.515060103295,35382.83765553947,1.000730541845072,0.8,4275.388812646403,4272.891774033241,1.000730541845072,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4205.72633247146,4632.441516551485,6.107961479752522,4.82187074421378,-3.7574206515809987,8.57929139579478,2.9793382922934786,3.5,0.8512395120838511,0.6,0.0002352048280741158,1.0000371684025693,0.00023519608621130076,198.8624812916212,0.0,1.743259469136655e-06,4.94039733553328,0.006765477468533779,7.942856145789446e-05,0.00015577626661622134,0.0006097443618199539,0.09254026792675049,0.09254026792675049,0.09254026792675049,0.09254365056204061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.19105916313,595.5398417526792,0.0,0.09254026792675049,0.09254026792716072,0.09254026792716072,0.3716505025436466,0.3716505025436466,0.5,9.959359943083465,0.018292296136166897,0.018292296136166897,-1.7621459846850485e-11,2.12486506256937e-05,0.0181392500187485,-1.7621459846850485e-11,27506.178221957915,20868.35894649321,0.7586789694336453,0.9875714292006479,0.6077858785637561,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451059847001287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.94810662087,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69258279998047,260.69258279998047,-12.457417200019506,244.97083353212594,276.4143320678372,123679.82282388982,123716.0299027428,-36.20707885298925,0.0,nan,276.4143320678372,3.2643320678372447,270.12563236068615,-3.024367639313823,263.8369326535545,-9.31306734644545,257.54823294641244,-15.601767053587537,251.25953323926657,-21.890466760733403,244.97083353212594,-28.17916646787404,1.0,1.0,28837.30492052088,28837.30492052088,275.6377215337882,2.4877215337882035,275.6377215337882,275.6377215337882,77220.1584742601,77220.7890349375,-0.6305606773967156,0.0,8545.783548066482,8545.783548066482,0.886095813426994,3933.802606392944,275.6377215337882,2.4877215337882035,1.0,0.002,0.13072589172279647,0.0048977074614224726,0.00020190956823862383,0.0017980904316073367,0.10095478411931191,0.10095478411931191,0.0,-1.5403954153891952e-13,1.0,1.000036729571461,0.018139250036369958,0.09254026792716072,0.0,3.3949675023719e-06,4.360990741931141,0.0,1600080.8885102384,266.6016153635073,2.1248668247153546e-05,1.0,1284545.6514338728,2597.9757015200976,,,,,,,,,,,,,,,,,,3.0,15245.490924461015,1552.6321545215071,0.3716505025436466,6.175347969391544,2.9793382922934786
660.0,-29.928013897274216,4.822382511125133,35.0522375448399,24.640928324684523,5.011066752841108,-26.434105832270088,-39.93632794646544,1.5171586877768048,-6.548395483732122,-6.548416690700183,40.10459993924772,41109.9381915709,25688.587970390894,25688.587970390894,66798.5261619618,77229.9706443438,77220.70672502917,25688.587970390894,102909.29469542007,102909.29469542007,102909.29469542007,130415.50264073539,125921.89558216081,4493.607058574571,0.0,90976.08985493727,54856.1543193852,40133.26170616896,27506.207945315316,67639.46965148428,20868.380127620567,1552.6337404091994,0.0,0.8783998133382441,2.723836836815981,0.0014947059257719628,1.0,1.0,-6.530314428644829,333752.7545333449,1559048.221633861,4.671266979694989,1559048.221633861,4.671266979694989,0.758678919650018,0.09254032215351725,3.914230641819743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914230641819743,1.2846373918288088,1.284939549245374,3.046953690369737,6456.129245473021,15245.486189526464,6454.533709007304,0.0003304108668209354,23242.39376263277,2370.064574817371,19293.033193618638,1967.3418745054264,0.8300794397794088,0.8300794397794089,35403.50921839852,35382.83765553947,1.000730335439993,0.8,4275.388107192179,4272.891774033241,1.000730335439993,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4205.6052826720215,4632.441516551485,6.108178548337211,4.822382511125133,-3.757378410971228,8.57976092209636,2.979195374117106,3.5,0.8511986783191732,0.6,0.00023519608621130076,1.000037045498717,0.00023518737357775462,198.86277525812994,0.0,1.7384285305095844e-06,4.926706455464163,0.006767215897064289,7.9425762240902e-05,0.00015577032397039875,0.0006097209751711232,0.09254032215420582,0.09254032215420582,0.09254032215420582,0.09254369790726691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.7480013418,595.5399863098305,0.0,0.09254032215420582,0.09254032215351725,0.09254032215351725,0.37165059235400866,0.37165059235400866,0.5,9.959461215658706,0.01825818832310233,0.01825818832310233,-1.3073986337985843e-12,2.1206968085607514e-05,0.018102262055379015,-1.3073986337985843e-12,27506.207945315316,20868.380127620567,0.758678919650018,0.9875672666587203,0.6077803153009906,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451061986453714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.9344157408,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6923907323052,260.6923907323052,-12.45760926769475,244.97048927814453,276.41429218647164,123681.01348653417,123717.13923401163,-36.12574747742772,0.0,nan,276.41429218647164,3.264292186471664,270.1255316047899,-3.0244683952100786,263.8367710231461,-9.31322897685385,257.54801044147257,-15.601989558527407,251.2592498598064,-21.890750140193575,244.97048927814453,-28.17951072185545,1.0,1.0,28837.30492052088,28837.30492052088,275.63770109659157,2.487701096591593,275.63770109659157,275.63770109659157,77220.06910487852,77220.70672502917,-0.6376201506500365,0.0,8545.783548066482,8545.783548066482,0.8860958644636521,3933.8017950288418,275.63770109659157,2.487701096591593,1.0,0.002,0.13072250367624877,0.004897719754721431,0.00020190433082859844,0.0017980956691756608,0.10095216541429922,0.10095216541429922,0.0,4.259179814392056e-15,1.0,1.0000366546761912,0.018102262056686413,0.09254032215351725,0.0,3.3880464736222824e-06,4.352100489489683,0.0,1600080.8757283364,266.60160451626786,2.1206969393006148e-05,1.0,1284545.6883112632,2597.9755523062317,,,,,,,,,,,,,,,,,,3.0,15245.486189526464,1552.6337404091994,0.37165059235400866,6.175347969391544,2.979195374117106
661.0,-29.928368882663055,4.8228928407939,35.052242183087685,24.64087977949532,5.011042387516011,-26.434427755647704,-39.93663933416826,1.5171012604042313,-6.548406055927444,-6.5484271998488275,40.10460891566482,41109.70583621963,25688.76043952307,25688.76043952307,66798.4662757427,77229.88399835773,77220.62044452666,25688.76043952307,102909.38088404974,102909.38088404974,102909.38088404974,130415.61678085667,125921.96198031388,4493.654800542783,0.0,90976.13479264754,54856.053231575235,40133.42395674701,27506.235896806927,67639.65985355394,20868.400048835247,1552.6352353240345,0.0,0.878399722212986,2.7238357704816543,0.0014947059257719628,1.0,1.0,-6.530380851555265,333752.616028018,1559048.6095195294,4.671270080437811,1559048.6095195294,4.671270080437811,0.7586788729336014,0.09254037589217468,3.9142311341403033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142311341403033,1.2846376784099636,1.284939824700775,3.0469533938822893,6456.128617251696,15245.481466371766,6454.531870634398,0.0003304108598830535,23242.40231986938,2370.065447412662,19293.027698599,1967.3413141693645,0.8300788977439671,0.8300788977439671,35403.512780758916,35382.83765553947,1.0007304613089476,0.8,4275.388537388891,4272.891774033241,1.0007304613089476,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4205.484585533505,4632.441516551485,6.108394863196057,4.8228928407939,-3.7573360887961105,8.58022892959001,2.9790528750423872,3.5,0.851157964297825,0.6,0.00023518737357775462,1.0000369260646864,0.00023517868935425866,198.8630682768224,0.0,1.732618486790746e-06,4.910240791564974,0.00676894851555108,7.942296499747509e-05,0.00015576440858027955,0.0006096978976558812,0.09254037589187497,0.09254037589187497,0.09254037589187497,0.09254374118090405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.30465581425,595.5401309422018,0.0,0.09254037589187497,0.09254037589217468,0.09254037589217468,0.37165068320893885,0.37165068320893885,0.5,9.959562174071499,0.018219612352822878,0.018219612352822878,-3.524291969370097e-12,2.1143921401289845e-05,0.01804634829358065,-3.524291969370097e-12,27506.235896806927,20868.400048835247,0.7586788729336014,0.9875636042577314,0.6077751710346551,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510641188315605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.917950076895,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6921990995974,260.6921990995974,-12.45780090040256,244.970146078638,276.4142521205611,123682.24048577387,123718.2844209279,-36.04393515403438,0.0,nan,276.4142521205611,3.264252120561139,270.1254309121642,-3.0245690878358005,263.8366097037962,-9.31339029620375,257.54778849540514,-15.602211504594834,251.25896728701977,-21.891032712980206,244.970146078638,-28.179853921361968,1.0,1.0,28837.30492052088,28837.30492052088,275.6376804911771,2.487680491177116,275.6376804911771,275.6376804911771,77219.97871474858,77220.62044452666,-0.6417297780863009,0.0,8545.783548066482,8545.783548066482,0.8860958333407224,3933.802289811005,275.6376804911771,2.487680491177116,1.0,0.002,0.13071912609284084,0.0048977320570194275,0.00020189910970236938,0.0017981008901834844,0.10094955485118469,0.10094955485118469,0.0,-1.141461057618809e-13,1.0,1.0000365414606769,0.01804634829710494,0.09254037589217468,0.0,3.3775832490559653e-06,4.338660120627129,0.0,1600080.8632385354,266.60159394407253,2.1143924925581814e-05,1.0,1284545.724177127,2597.9754071852226,,,,,,,,,,,,,,,,,,3.0,15245.481466371766,1552.6352353240345,0.37165068320893885,6.175347969391544,2.9790528750423872
662.0,-29.928721751815708,4.823401705767473,35.05224678935583,24.64080835869538,5.010994839906055,-26.43475009264358,-39.936950826644875,1.5170231807329047,-6.5484183353552226,-6.548439369995628,40.1046172694744,41109.49102163611,25688.936203180696,25688.936203180696,66798.42722481681,77229.8143768248,77220.52081767417,25688.936203180696,102909.45702085487,102909.45702085487,102909.45702085487,130415.71969142015,125922.01739487988,4493.702296540277,0.0,90976.18962313498,54855.96229027826,40133.58592539636,27506.262670565287,67639.84859596164,20868.419015239917,1552.6367145749232,0.0,0.8783996244521621,2.7238345360897993,0.0014947059257719628,1.0,1.0,-6.530489901840497,333752.4556315095,1559048.970502809,4.67127340697121,1559048.970502809,4.67127340697121,0.7586788239891059,0.09254042958374235,3.914232429823648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914232429823648,1.2846380615249071,1.2849401967491623,3.0469534937936738,6456.128828951931,15245.4767543679,6454.529461131201,0.00033041063662348527,23242.408634183696,2370.06609129353,19293.0204964327,1967.34057975279,0.8300783623629073,0.8300783623629073,35403.52215613585,35382.83765553947,1.0007307925693527,0.8,4275.3896695753865,4272.891774033241,1.0007307925693527,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4205.364241309079,4632.441516551485,6.108611461247418,4.823401705767473,-3.757295168532138,8.580696874299612,2.9789107953443406,3.5,0.8511173700983831,0.6,0.00023517868935425866,1.000036706033253,0.0002351700571943192,198.8633595494457,0.0,1.7269713300096868e-06,4.894236749247453,0.00677067548688109,7.942016690396891e-05,0.00015575852245028974,0.0006096750597963388,0.09254042958372591,0.09254042958372591,0.09254042958372591,0.09254377711188534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.860867262,595.5402756880422,0.0,0.09254042958372591,0.09254042958374235,0.09254042958374235,0.3716507746043825,0.3716507746043825,0.5,9.959662599895438,0.018169974875945627,0.018169974875945627,-1.4836132322670892e-11,2.1034640383277292e-05,0.017949468155109116,-1.4836132322670892e-11,27506.262670565287,20868.419015239917,0.7586788239891059,0.9875602712216145,0.6077702992388204,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510662443345508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.90194603458,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6920059076786,260.6920059076786,-12.457994092321371,244.96980389666206,276.41420791869893,123683.21576513392,123719.55297071204,-36.33720557812724,0.0,nan,276.41420791869893,3.2642079186989577,270.1253271142811,-3.0246728857188714,263.8364463098879,-9.313553690112087,257.54756550547484,-15.602434494525141,251.258684701067,-21.891315298932966,244.96980389666206,-28.18019610333792,1.0,1.0,28837.30492052088,28837.30492052088,275.6376566630177,2.487656663017731,275.6376566630177,275.6376566630177,77219.8312429978,77220.52081767417,-0.689574676376651,0.0,8545.783548066482,8545.783548066482,0.886095751431766,3933.8035919727663,275.6376566630177,2.487656663017731,1.0,0.002,0.13071576664020265,0.004897743982221572,0.0002018939158906882,0.0017981060840973231,0.1009469579453441,0.1009469579453441,0.0,-1.1988673942475714e-14,1.0,1.0000363452972105,0.01794946816994525,0.09254042958374235,0.0,3.359452633573395e-06,4.315370655565754,0.0,1600080.8486803577,266.60158166464475,2.1034655219409615e-05,1.0,1284545.7657117092,2597.9752391273705,,,,,,,,,,,,,,,,,,3.0,15245.4767543679,1552.6367145749232,0.3716507746043825,6.175347969391544,2.9789107953443406
