time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
663.0,-29.92907358951524,4.823909201415482,35.05225125511132,24.640765401441627,5.0109702535216325,-26.43506920521157,-39.93725802339611,1.5169658692165675,-6.548425845610836,-6.548446613992807,40.104622427838095,41109.24145037822,25689.100522249053,25689.100522249053,66798.34197262727,77229.72543426025,77220.39204215158,25689.100522249053,102909.49256440063,102909.49256440063,102909.49256440063,130415.76470922632,125922.01591926476,4493.748789961559,0.0,90976.22644996902,54855.83820449049,40133.76471719837,27506.2721448257,67640.03686202408,20868.425812250087,1552.6372559682818,0.0,0.8783995655549268,2.7238338040120924,0.0014947059257719628,1.0,1.0,-6.530733067468304,333752.3601595386,1559049.1934042482,4.671275411083234,1559049.1934042482,4.671275411083234,0.7586788097774172,0.09254047563917563,3.9142316433891686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142316433891686,1.2846383473983192,1.2849404716000281,3.046952203564813,6456.126095111798,15245.472072926454,6454.529087999391,0.00033041117447009323,23242.422712416817,2370.0675268737864,19293.01938111675,1967.3404660222145,0.8300778115875943,0.8300778115875943,35403.51646560999,35382.83765553947,1.0007305915058713,0.8,4275.388982377786,4272.891774033241,1.0007305915058713,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4205.24424097509,4632.441516551485,6.108824850632789,4.823909201415482,-3.757250661922692,8.581159863338174,2.978769124346025,3.5,0.8510768926702929,0.6,0.0002351700571943192,1.000036598843432,0.000235161450557209,198.86364997141408,0.0,1.7166203257286513e-06,4.864902003114998,0.006772392107206818,7.941740748762069e-05,0.0001557526497066985,0.000609651950023668,0.09254047563925412,0.09254047563925412,0.09254047563925412,0.09254377830337171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.4081146109,595.5404231923735,0.0,0.09254047563925412,0.09254047563917563,0.09254047563917563,0.37165086525831786,0.37165086525831786,0.5,9.959761679859689,0.018081303005601512,0.018081303005601512,6.821210263296962e-13,2.0768381943980785e-05,0.017713546524475987,6.821210263296962e-13,27506.2721448257,20868.425812250087,0.7586788097774172,0.9875562621127226,0.6077649179026196,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510683571723013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.87261128845,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.691813621192,260.691813621192,-12.458186378807966,244.96946293411207,276.4141643082749,123684.43467014212,123720.60157422003,-36.16690407790986,0.0,nan,276.4141643082749,3.2641643082749283,270.12522403343416,-3.0247759665658123,263.83628375861264,-9.31371624138734,257.54734348377576,-15.602656516224215,251.25840320894275,-21.891596791057225,244.96946293411207,-28.180537065887904,1.0,1.0,28837.30492052088,28837.30492052088,275.63763435012464,2.487634350124665,275.63763435012464,275.63763435012464,77219.74810020585,77220.39204215158,-0.6439419457310578,0.0,8545.783548066482,8545.783548066482,0.8860958011476386,3933.8028016061144,275.63763435012464,2.487634350124665,1.0,0.002,0.13071245134160242,0.004897756615377631,0.00020188879232006953,0.0017981112077005922,0.10094439616003476,0.10094439616003476,0.0,2.0661857641490755e-14,1.0,1.0000358676078298,0.017713546523793866,0.09254047563917563,0.0,3.315298600219534e-06,4.258652860944158,0.0,1600080.8394915282,266.60157415438914,2.076838126185976e-05,1.0,1284545.7904341277,2597.9751390951646,,,,,,,,,,,,,,,,,,3.0,15245.472072926454,1552.6372559682818,0.37165086525831786,6.175347969391544,2.978769124346025
664.0,-29.929426481346376,4.824415292166713,35.052255723129846,24.64074451653289,5.010971728099431,-26.435386660393426,-39.93756497567517,1.5169319071566234,-6.5484351082031935,-6.548455840563454,40.10463142463195,41108.98608207608,25689.26910966732,25689.26910966732,66798.2551917434,77229.61998823301,77220.31223958908,25689.26910966732,102909.5813492564,102909.5813492564,102909.5813492564,130415.8811736922,125922.08565922796,4493.795514464249,0.0,90976.25732578975,54855.71944166129,40133.930982364946,27506.29982443581,67640.23080680076,20868.445601591247,1552.6387103470208,0.0,0.8783994813047711,2.723832867561829,0.0014947059257719628,1.0,1.0,-6.53077418219425,333752.2385579905,1559049.5821718287,4.671278277886183,1559049.5821718287,4.671278277886183,0.7586787657659544,0.09254052721623503,3.9142308239105397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142308239105397,1.284638524011927,1.284940637198179,3.0469511467602532,6456.123855869749,15245.467400386146,6454.528379672159,0.00033041158501635287,23242.435466516323,2370.0688274299914,19293.01726387925,1967.3402501240741,0.8300772649954559,0.8300772649954558,35403.510535981215,35382.83765553947,1.0007303819941695,0.8,4275.38826630571,4272.891774033241,1.0007303819941695,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4205.124606853098,4632.441516551485,6.109038735214049,4.824415292166713,-3.7572077767690724,8.581623068935786,2.97862788837612,3.5,0.8510365395360343,0.6,0.000235161450557209,1.0000367086041846,0.00023515281842547455,198.86394126425893,0.0,1.7115472697121725e-06,4.850524962364297,0.00677410365447653,7.941465035578756e-05,0.00015574680020142146,0.0006096289260738402,0.09254052721699117,0.09254052721699117,0.09254052721699117,0.09254382429789346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.9747319583,595.5405645853241,0.0,0.09254052721699117,0.09254052721623503,0.09254052721623503,0.3716509508792266,0.3716509508792266,0.5,9.959860592352504,0.018004703260999122,0.018004703260999122,-6.195932655828074e-12,2.073236026944869e-05,0.017681658369212983,-6.195932655828074e-12,27506.29982443581,20868.445601591247,0.7586787657659544,0.9875521475161392,0.6077593998680273,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510704638399754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.858234247695,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6916243488614,260.6916243488614,-12.458375651138567,244.96912302411624,276.4141256736081,123685.94684278623,123721.54681827249,-35.599975486257165,0.0,nan,276.4141256736081,3.2641256736081345,270.12512514370405,-3.0248748562959236,263.83612461381307,-9.313875386186908,257.5471240839133,-15.602875916086703,251.25812355401357,-21.891876445986412,244.96912302411624,-28.180876975883734,1.0,1.0,28837.30492052088,28837.30492052088,275.63761578531575,2.487615785315768,275.63761578531575,275.63761578531575,77219.72836092887,77220.31223958908,-0.5838786602107575,0.0,8545.783548066482,8545.783548066482,0.886095852952455,3933.8019780300924,275.63761578531575,2.487615785315768,1.0,0.002,0.1307091420097027,0.004897768863625394,0.00020188367714282275,0.0017981163228988394,0.10094183857141137,0.10094183857141137,0.0,4.166198636079699e-14,1.0,1.000035803038953,0.017681658375408915,0.09254052721623503,0.0,3.3093319591645097e-06,4.250988541500337,0.0,1600080.8285763168,266.6015648917968,2.0732366465381347e-05,1.0,1284545.8219227914,2597.975011685271,,,,,,,,,,,,,,,,,,3.0,15245.467400386146,1552.6387103470208,0.3716509508792266,6.175347969391544,2.97862788837612
665.0,-29.929777964811443,4.824919773078001,35.052260254014676,24.640673130657547,5.010923855955784,-26.435707782726052,-39.93787622367961,1.516853673882036,-6.548455553041094,-6.548476293546172,40.10464217453774,41108.77586838445,25689.462290537133,25689.462290537133,66798.23815892158,77229.55092280038,77220.22343625726,25689.462290537133,102909.6857267944,102909.6857267944,102909.6857267944,130416.02956245806,125922.18690555268,4493.842656905379,0.0,90976.31189553032,54855.6324767376,40134.088243103026,27506.343835663665,67640.4320787667,20868.476470198322,1552.6412074919326,0.0,0.878399329525189,2.7238307905264656,0.0014947059257719628,1.0,1.0,-6.530787420873196,333751.9689984009,1559050.0466947376,4.671283442532162,1559050.0466947376,4.671283442532162,0.7586786740861233,0.09254058611230094,3.914232078083137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914232078083137,1.2846389077382072,1.284941009924952,3.0469512129090885,6456.123996031193,15245.462695000144,6454.526022443294,0.0003304113804457006,23242.441960693068,2370.069489651723,19293.010217964427,1967.3395316407161,0.830076729914705,0.830076729914705,35403.519610992545,35382.83765553947,1.0007307026417447,0.8,4275.389362219544,4272.891774033241,1.0007307026417447,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4205.005327941048,4632.441516551485,6.109257964511499,4.824919773078001,-3.757173545355286,8.582093318433287,2.9784870744217673,3.5,0.8509963069776478,0.6,0.00023515281842547455,1.000036562205547,0.00023514422103413195,198.8642313953225,0.0,1.7166197382255958e-06,4.8649003381313385,0.006775820274214756,7.941185472889555e-05,0.000155740963696579,0.0006096062759727308,0.09254058611272166,0.09254058611272166,0.09254058611272166,0.09254388657890471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.54933793296,595.5407034661256,0.0,0.09254058611272166,0.09254058611230094,0.09254058611230094,0.37165103274585204,0.37165103274585204,0.5,9.959959606356774,0.017948917204762438,0.017948917204762438,-6.821210263296962e-13,2.074050507872016e-05,0.01768887267297714,-6.821210263296962e-13,27506.343835663665,20868.476470198322,0.7586786740861233,0.987548957125756,0.6077544835981183,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510725768252464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.87260962346,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6914331846255,260.6914331846255,-12.458566815374468,244.9687837699517,276.4140825992986,123686.88346878607,123722.83928994522,-35.95582115916679,0.0,nan,276.4140825992986,3.264082599298604,270.1250228334285,-3.024977166571489,263.835963067561,-9.314036932438967,257.5469033016926,-15.603096698307354,251.25784353582077,-21.89215646417921,244.9687837699517,-28.18121623004828,1.0,1.0,28837.30492052088,28837.30492052088,275.63758494085386,2.4875849408538784,275.63758494085386,275.63758494085386,77219.60487754492,77220.22343625726,-0.6185587123472942,0.0,8545.783548066482,8545.783548066482,0.8860957736676764,3933.8032384735525,275.63758494085386,2.4875849408538784,1.0,0.002,0.13070583132594876,0.00489777908024266,0.000201878555220499,0.0017981214447932586,0.1009392776102495,0.1009392776102495,0.0,1.3757658207103063e-14,1.0,1.0000358176404056,0.01768887267365926,0.09254058611230094,0.0,3.310683767814557e-06,4.252725232747319,0.0,1600080.8046088973,266.6015444469589,2.0740505760841188e-05,1.0,1284545.891725147,2597.9747292499956,,,,,,,,,,,,,,,,,,3.0,15245.462695000144,1552.6412074919326,0.37165103274585204,6.175347969391544,2.9784870744217673
666.0,-29.930127067608986,4.825422864995393,35.052264626722014,24.640620254818373,5.010892812514648,-26.436025079596458,-39.938183141034074,1.5167908245157626,-6.548464885089004,-6.54848533127435,40.104646672459026,41108.548087126444,25689.6289698555,25689.6289698555,66798.17705698195,77229.4698254409,77220.08256195243,25689.6289698555,102909.71153180793,102909.71153180793,102909.71153180793,130416.06334618953,125922.1750499307,4493.888296258841,0.0,90976.35676569071,54855.530012069765,40134.25194846772,27506.35181438161,67640.60376284932,20868.482081119244,1552.6417201297324,0.0,0.8783992634168719,2.72382987667284,0.0014947059257719628,1.0,1.0,-6.531056926677309,333751.8498859884,1559050.2410571503,4.6712856920185795,1559050.2410571503,4.6712856920185795,0.7586786580039386,0.09254062926832704,3.9142323775697676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142323775697676,1.284639219441166,1.2849413106560914,3.046950706730336,6456.122923499156,15245.45800606535,6454.524505455726,0.0003304114893637688,23242.451645697965,2370.0704772473746,19293.00568358707,1967.3390692629055,0.8300761889358642,0.8300761889358641,35403.52177803435,35382.83765553947,1.0007307792098836,0.8,4275.389623915205,4272.891774033241,1.0007307792098836,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4204.8863499045865,4632.441516551485,6.109470466529594,4.825422864995393,-3.757130862397103,8.582553727392497,2.9783466183169507,3.5,0.8509561766619859,0.6,0.00023514422103413195,1.000036314662108,0.00023513568216128474,198.864519562009,0.0,1.7097136213512898e-06,4.845328402909556,0.006777529987836107,7.940909808895491e-05,0.00015573512294517704,0.0006095834605568203,0.09254062926847682,0.09254062926847682,0.09254062926847682,0.09254387912063342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.1010305966,595.5408494921098,0.0,0.09254062926847682,0.09254062926832704,0.09254062926832704,0.3716511129580871,0.3716511129580871,0.5,9.960057101921423,0.017848075682138642,0.017848075682138642,5.5706550483591855e-12,2.0446185374112247e-05,0.017428404597069402,5.5706550483591855e-12,27506.35181438161,20868.482081119244,0.7586786580039386,0.987545547215679,0.6077495734848061,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451074681383584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.85303768824,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69124221877775,260.69124221877775,-12.458757781222232,244.96844561657954,276.41403882097575,123688.03765533763,123723.95616270321,-35.91850736555935,0.0,nan,276.41403882097575,3.2640388209757702,270.1249201800936,-3.0250798199063524,263.8358015392203,-9.314198460779664,257.54668289834007,-15.603317101659911,251.25756425745726,-21.892435742542716,244.96844561657954,-28.181554383420433,1.0,1.0,28837.30492052088,28837.30492052088,275.6375594184693,2.4875594184693455,275.6375594184693,275.6375594184693,77219.51378922685,77220.08256195243,-0.5687727255717618,0.0,8545.783548066482,8545.783548066482,0.8860957547350893,3933.8035394576164,275.6375594184693,2.4875594184693455,1.0,0.002,0.13070256939061226,0.0048977911632509296,0.0002018735133273269,0.0017981264866756895,0.10093675666366345,0.10093675666366345,0.0,3.0162504438546733e-15,1.0,1.0000352902490939,0.017428404591498747,0.09254062926832704,0.0,3.261935341805046e-06,4.190105743000282,0.0,1600080.7932432815,266.601535114911,2.04461798034572e-05,1.0,1284545.9225692735,2597.974604448072,,,,,,,,,,,,,,,,,,3.0,15245.45800606535,1552.6417201297324,0.3716511129580871,6.175347969391544,2.9783466183169507
667.0,-29.930475043859815,4.825924531661034,35.05226893778767,24.64056647093969,5.010864868230128,-26.436341052645894,-39.93848984884096,1.5167308770293886,-6.548476147125427,-6.548496449003795,40.10465363934409,41108.33294128382,25689.80000007455,25689.80000007455,66798.13294135837,77229.389213832,77219.97109668152,25689.80000007455,102909.77109675607,102909.77109675607,102909.77109675607,130416.1438066427,125922.21001065537,4493.933795987336,0.0,90976.40583144783,54855.44423394615,40134.40177500186,27506.37270988663,67640.77448488849,20868.49685612612,1552.6428990170903,0.0,0.8783991766382201,2.723828749615246,0.0014947059257719628,1.0,1.0,-6.531195627706552,333751.70336000976,1559050.5421085153,4.671288644860655,1559050.5421085153,4.671288644860655,0.7586786188142265,0.09254067549960637,3.9142335119498597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142335119498597,1.2846395174511045,1.2849415977661642,3.0469508829342407,6456.123296854086,15245.453353107145,6454.522013355558,0.00033041122649459144,23242.457445040956,2370.0710686157818,19292.998234532897,1967.3383096707742,0.8300756613259618,0.8300756613259619,35403.52998624383,35382.83765553947,1.0007310692307523,0.8,4275.390615152571,4272.891774033241,1.0007310692307523,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4204.767726923769,4632.441516551485,6.10968349941873,4.825924531661034,-3.7570898861934605,8.583014417854494,2.978206584000494,3.5,0.850916166857284,0.6,0.00023513568216128474,1.0000361975767262,0.0002351271711274674,198.8648067995207,0.0,1.6980788463622502e-06,4.812355450590617,0.006779228066682469,7.940634341948091e-05,0.00015572933874180383,0.0006095609964969601,0.09254067549976237,0.09254067549976237,0.09254067549976237,0.09254390195208505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.66804764594,595.5409906552525,0.0,0.09254067549976237,0.09254067549960637,0.09254067549960637,0.37165118670158065,0.37165118670158065,0.5,9.960153895500456,0.017742636307843895,0.017742636307843895,-1.0743406164692715e-11,2.0301878350892366e-05,0.01730082129722632,-1.0743406164692715e-11,27506.37270988663,20868.49685612612,0.7586786188142265,0.9875424024939518,0.6077448588420253,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510767716930968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.82006473592,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69105179939834,260.69105179939834,-12.45894820060164,244.96810858661007,276.4139950121875,123689.2579477123,123725.07367041496,-35.81572270265643,0.0,nan,276.4139950121875,3.263995012187536,270.1248177270671,-3.0251822729328524,263.83564044195987,-9.31435955804011,257.54646315684175,-15.603536843158224,251.2572858717238,-21.892714128276168,244.96810858661007,-28.181891413389906,1.0,1.0,28837.30492052088,28837.30492052088,275.6375352574338,2.4875352574338194,275.6375352574338,275.6375352574338,77219.42666159832,77219.97109668152,-0.5444350831967313,0.0,8545.783548066482,8545.783548066482,0.8860956830232048,3933.804679509609,275.6375352574338,2.4875352574338194,1.0,0.002,0.1306993313326929,0.004897802768389188,0.00020186850745077298,0.0017981314925566345,0.10093425372538649,0.10093425372538649,0.0,7.407269242420966e-15,1.0,1.0000350319185558,0.017300821307969727,0.09254067549960637,0.0,3.238057927898061e-06,4.15943423118579,0.0,1600080.7798283363,266.60152385287455,2.030188909429853e-05,1.0,1284545.9605121478,2597.9744509231264,,,,,,,,,,,,,,,,,,3.0,15245.453353107145,1552.6428990170903,0.37165118670158065,6.175347969391544,2.978206584000494
668.0,-29.93082145100779,4.8264248150565034,35.05227323470384,24.640523513685935,5.0108393023029505,-26.436655375676963,-39.938792505394645,1.5166732269708891,-6.548485231136908,-6.548505488895778,40.10466185322727,41108.087111260116,25689.965992551988,25689.965992551988,66798.0531038121,77229.30242274886,77219.88451649925,25689.965992551988,102909.85050905123,102909.85050905123,102909.85050905123,130416.24764866826,125922.26848828768,4493.9791603805725,0.0,90976.44200617653,54855.32093961302,40134.57896284834,27506.397139617027,67640.97610246537,20868.514309392383,1552.644195660872,0.0,0.8783990963789846,2.72382783223291,0.0014947059257719628,1.0,1.0,-6.531243678176452,333751.58421930316,1559050.8970449164,4.671291375865013,1559050.8970449164,4.671291375865013,0.7586785795125379,0.09254072079886999,3.9142326444643327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142326444643327,1.284639804658424,1.284941874106838,3.046949526451189,6456.120422629274,15245.448711080666,6454.521755511769,0.0003304118019665584,23242.471837957593,2370.0725362848266,19292.997463820557,1967.3382310799873,0.8300751141413842,0.8300751141413841,35403.52370924468,35382.83765553947,1.0007308474453844,0.8,4275.389857131456,4272.891774033241,1.0007308474453844,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4204.649447791873,4632.441516551485,6.10989484653552,4.8264248150565034,-3.75704747589275,8.583472290949253,2.9780669582196206,3.5,0.8508762737770345,0.6,0.0002351271711274674,1.0000360344532628,0.00023511869875370595,198.86509274254044,0.0,1.6925450957478004e-06,4.796672801349266,0.006780920611778217,7.940362522258331e-05,0.0001557235459048841,0.0006095381868926374,0.09254072079797698,0.09254072079797698,0.09254072079797698,0.09254393961295261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.2422010582,595.5411295585832,0.0,0.09254072079797698,0.09254072079886999,0.09254072079886999,0.3716512533839821,0.3716512533839821,0.5,9.960250459711657,0.017649732979862165,0.017649732979862165,7.389644451905042e-12,2.02577588765962e-05,0.01726181071933297,7.389644451905042e-12,27506.397139617027,20868.514309392383,0.7586785795125379,0.9875382786112314,0.6077394130000116,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45107885526295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.80438208668,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69086218598903,260.69086218598903,-12.459137814010944,244.9677727684369,276.4139516035418,123690.4422421343,123726.10637075017,-35.66412861587168,0.0,nan,276.4139516035418,3.263951603541841,270.12471583651677,-3.0252841634832066,263.83548006950235,-9.314519930497625,257.54624430247964,-15.603755697520342,251.25700853545655,-21.892991464543428,244.9677727684369,-28.182227231563076,1.0,1.0,28837.30492052088,28837.30492052088,275.6375160862084,2.487516086208416,275.6375160862084,275.6375160862084,77219.33141541418,77219.88451649925,-0.5531010850681923,0.0,8545.783548066482,8545.783548066482,0.8860957378628681,3933.803807686654,275.6375160862084,2.487516086208416,1.0,0.002,0.13069610057455666,0.00489781471951281,0.00020186351371109714,0.0017981364861713207,0.10093175685554857,0.10093175685554857,0.0,-1.1758215928692195e-13,1.0,1.0000349529283303,0.017261810711943326,0.09254072079886999,0.0,3.2307579717390474e-06,4.150057201663442,0.0,1600080.769110969,266.60151476886307,2.0257751486951747e-05,1.0,1284545.9913636167,2597.9743260915056,,,,,,,,,,,,,,,,,,3.0,15245.448711080666,1552.644195660872,0.3716512533839821,6.175347969391544,2.9780669582196206
669.0,-29.931167587299882,4.82692373248558,35.052277542315245,24.64049794888126,5.010835128743718,-26.436967315702095,-39.939094812702365,1.516634857080351,-6.548493444582107,-6.548513712069592,40.10467075563869,41107.84251504373,25690.129908390085,25690.129908390085,66797.97242343382,77229.2028888989,77219.81041723871,25690.129908390085,102909.94032562879,102909.94032562879,102909.94032562879,130416.3641877109,125922.33967397685,4494.024513734051,0.0,90976.47427064469,54855.20806463172,40134.7402289033,27506.423862082112,67641.1640909854,20868.533465265144,1552.6455817576298,0.0,0.8783990179272965,2.723826997071896,0.0014947059257719628,1.0,1.0,-6.531243307338229,333751.4758424082,1559051.2817340014,4.67129404536374,1559051.2817340014,4.67129404536374,0.758678538871519,0.0925407653304371,3.9142319254731333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142319254731333,1.2846400016109945,1.284942060221203,3.04694849962987,6456.118246918114,15245.44408888934,6454.521027765586,0.0003304121979138459,23242.48435014435,2370.0738121727964,19292.995288538514,1967.3380092629507,0.830074573694128,0.8300745736941281,35403.51850672867,35382.83765553947,1.0007306636247641,0.8,4275.389228866758,4272.891774033241,1.0007306636247641,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4204.531521244459,4632.441516551485,6.11010519925566,4.82692373248558,-3.7570045733510864,8.583928305836666,2.977927751263356,3.5,0.8508365003609589,0.6,0.00023511869875370595,1.0000360063794933,0.00023511023328542352,198.86537846270508,0.0,1.684859393822591e-06,4.774891522093223,0.0067826054711720395,7.940091024817911e-05,0.00015571778850552684,0.0006095155391324064,0.09254076533104595,0.09254076533104595,0.09254076533104595,0.09254398558948372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.8194739997,595.541267481098,0.0,0.09254076533104595,0.0925407653304371,0.0925407653304371,0.3716513144196977,0.3716513144196977,0.5,9.960347067528811,0.01757683444941449,0.01757683444941449,1.5688783605583012e-11,2.026748751404739e-05,0.01727040473139141,1.5688783605583012e-11,27506.423862082112,20868.533465265144,0.758678538871519,0.9875343412715756,0.6077341078836077,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510809294431937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.782600807426,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69067520138987,260.69067520138987,-12.459324798610112,244.96743818299177,276.4139122197883,123691.87743650425,123727.04711462799,-35.16967812376576,0.0,nan,276.4139122197883,3.263912219788324,270.1246174124256,-3.02538258757437,263.83532260506666,-9.314677394933312,257.54602779771494,-15.603972202285036,251.25673299035196,-21.893267009648014,244.96743818299177,-28.182561817008207,1.0,1.0,28837.30492052088,28837.30492052088,275.6374991921783,2.4874991921783476,275.6374991921783,275.6374991921783,77219.29096829664,77219.81041723871,-0.5194489420682658,0.0,8545.783548066482,8545.783548066482,0.8860957833151928,3933.8030851004987,275.6374991921783,2.4874991921783476,1.0,0.002,0.13069286820677106,0.004897826826363331,0.00020185851782424178,0.0017981414822123639,0.10092925891212089,0.10092925891212089,0.0,3.660570110919359e-14,1.0,1.0000349703269604,0.017270404715702625,0.0925407653304371,0.0,3.232367787689226e-06,4.152125175002855,0.0,1600080.759491581,266.60150655541787,2.0267471825263783e-05,1.0,1284546.0194278047,2597.9742125378298,,,,,,,,,,,,,,,,,,3.0,15245.44408888934,1552.6455817576298,0.3716513144196977,6.175347969391544,2.977927751263356
670.0,-29.9315124387297,4.827421129717957,35.05228191730481,24.640435294155054,5.010796120029742,-26.437281582866245,-39.93939746925605,1.5165652641552185,-6.548510048145033,-6.5485303782078415,40.10468131490807,41107.62349461649,25690.31233204734,25690.31233204734,66797.93582666383,77229.12989779848,77219.73412759199,25690.31233204734,102910.04645963933,102910.04645963933,102910.04645963933,130416.51080829528,125922.44047968421,4494.070328611069,0.0,90976.52515604283,54855.11256828673,40134.902875284555,27506.464348655954,67641.36722394051,20868.562020407615,1552.647822621648,0.0,0.8783988874012831,2.7238253038557025,0.0014947059257719628,1.0,1.0,-6.53120462604511,333751.25619137404,1559051.7380182245,4.671298486811565,1559051.7380182245,4.671298486811565,0.7586784603026347,0.09254081576436138,3.91423299719437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91423299719437,1.2846403445823,1.2849423923975034,3.0469485204180478,6456.118290965768,15245.439460577256,6454.518773525059,0.0003304120208895266,23242.490986421264,2370.0744888847125,19292.988550462727,1967.3373221704383,0.8300740467850061,0.8300740467850061,35403.52626154798,35382.83765553947,1.0007309376259794,0.8,4275.3901653519515,4272.891774033241,1.0007309376259794,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4204.413949770334,4632.441516551485,6.110319449741782,4.827421129717957,-3.7569682022177115,8.584389331935668,2.977788966046221,3.5,0.8507968474417774,0.6,0.00023511023328542352,1.0000358728224576,0.00023510179952030983,198.86566312299243,0.0,1.6834885538484786e-06,4.771006561606589,0.006784288959725888,7.939819222321998e-05,0.00015571204106220354,0.0006094932091861618,0.09254081576459543,0.09254081576459543,0.09254081576459543,0.09254404787414326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.4030455924,595.5414034363823,0.0,0.09254081576459543,0.09254081576436138,0.09254081576436138,0.3716513720325629,0.3716513720325629,0.5,9.96044403082993,0.01753263159952212,0.01753263159952212,-1.404032445861958e-11,2.0330062795892445e-05,0.017325752162719255,-1.404032445861958e-11,27506.464348655954,20868.562020407615,0.7586784603026347,0.9875308345781313,0.6077290448391047,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510830020072891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.77871584694,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6904873176191,260.6904873176191,-12.459512682380876,244.96710451139202,276.41387012384547,123692.90955852611,123728.24836182166,-35.33880329558083,0.0,nan,276.41387012384547,3.263870123845493,270.1245170013522,-3.0254829986477603,263.8351638788626,-9.314836121137375,257.54581075637907,-15.604189243620908,251.25645763388286,-21.893542366117117,244.96710451139202,-28.182895488607954,1.0,1.0,28837.30492052088,28837.30492052088,275.63747359887196,2.4874735988719863,275.63747359887196,275.63747359887196,77219.17702085516,77219.73412759199,-0.5571067368291551,0.0,8545.783548066482,8545.783548066482,0.8860957155644024,3933.804162180342,275.63747359887196,2.4874735988719863,1.0,0.002,0.130689625478703,0.004897837444189859,0.0002018535024336685,0.0017981464975773507,0.10092675121683425,0.10092675121683425,0.0,1.1018963519404679e-14,1.0,1.000035082388444,0.01732575217675958,0.09254081576436138,0.0,3.2427280793909635e-06,4.16543363091038,0.0,1600080.7401072392,266.60148995185494,2.0330076836216904e-05,1.0,1284546.07630644,2597.973982394795,,,,,,,,,,,,,,,,,,3.0,15245.439460577256,1552.647822621648,0.3716513720325629,6.175347969391544,2.977788966046221
671.0,-29.931855647890078,4.827917190135837,35.05228621876733,24.640386399719887,5.010770431079344,-26.437593039992098,-39.93969967178998,1.51650782318527,-6.548517302563198,-6.548537516303444,40.104687943436275,41107.403987136175,25690.47274986285,25690.47274986285,66797.87673699902,77229.04784636945,77219.63220236287,25690.47274986285,102910.10495222572,102910.10495222572,102910.10495222572,130416.58507925697,125922.46978151999,4494.115297736982,0.0,90976.56967402165,54855.019180437346,40135.05610398256,27506.480127031242,67641.5362310138,20868.57336458207,1552.6486614108735,0.0,0.8783988234839052,2.7238245805513412,0.0014947059257719628,1.0,1.0,-6.531314603616806,333751.1621155738,1559052.0244495354,4.671300661747675,1559052.0244495354,4.671300661747675,0.7586784375247653,0.09254085533449492,3.9142335272351163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142335272351163,1.2846406306525018,1.2849426677000453,3.04694825450677,6456.117727531679,15245.434846467368,6454.516943055857,0.0003304120011158741,23242.499212428047,2370.0753277039607,19292.983079067784,1967.3367642434253,0.8300735175996733,0.8300735175996733,35403.53009684572,35382.83765553947,1.0007310731386516,0.8,4275.390628509043,4272.891774033241,1.0007310731386516,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4204.296692045081,4632.441516551485,6.110528022075987,4.827917190135837,-3.756924782094226,8.584841972230063,2.9776505537654643,3.5,0.8507573010758469,0.6,0.00023510179952030983,1.0000357020845658,0.00023509340619564097,198.86594642836877,0.0,1.6771862919573128e-06,4.753145951407024,0.0067859661460178446,7.939547836143324e-05,0.0001557063211588766,0.0006094709026825133,0.0925408553331898,0.0925408553331898,0.0925408553331898,0.09254406656047728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.9706304689,595.5415443980513,0.0,0.0925408553331898,0.09254085533449492,0.09254085533449492,0.3716514292525436,0.3716514292525436,0.5,9.960540367319066,0.017473263430986208,0.017473263430986208,1.4836132322670892e-11,2.021374024252509e-05,0.017222912686634118,1.4836132322670892e-11,27506.480127031242,20868.57336458207,0.7586784375247653,0.9875274935930867,0.607724281227787,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451085066883621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.76085523674,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69030005834213,260.69030005834213,-12.459699941657846,244.96677199224038,276.41382812444317,123694.10919695946,123729.33054008796,-35.22134312847486,0.0,nan,276.41382812444317,3.2638281244431937,270.1244168980011,-3.0255831019989046,263.83500567156057,-9.314994328439411,257.5455944451264,-15.604405554873551,251.2561832186812,-21.893816781318776,244.96677199224038,-28.183228007759595,1.0,1.0,28837.30492052088,28837.30492052088,275.6374545338151,2.4874545338151393,275.6374545338151,275.6374545338151,77219.08058028533,77219.63220236287,-0.5516220775461989,0.0,8545.783548066482,8545.783548066482,0.8860956820569198,3933.8046948712918,275.6374545338151,2.4874545338151393,1.0,0.002,0.1306864019969606,0.004897849709655987,0.0002018485207220493,0.0017981514791171544,0.10092426036102464,0.10092426036102464,0.0,-1.6079628947784919e-13,1.0,1.0000348741595935,0.017222912671797985,0.09254085533449492,0.0,3.2234815933392072e-06,4.14071071129694,0.0,1600080.731432594,266.6014826974368,2.021372540639277e-05,1.0,1284546.1006673763,2597.97388382529,,,,,,,,,,,,,,,,,,3.0,15245.434846467368,1552.6486614108735,0.3716514292525436,6.175347969391544,2.9776505537654643
672.0,-29.932198486217523,4.828411894364398,35.052290526491824,24.640361149236583,5.010764380487298,-26.437902199541725,-39.93999775322152,1.5164680937690733,-6.548525530352606,-6.548545754144172,40.10469672702928,41107.152339602006,25690.635492462858,25690.635492462858,66797.78783206486,77228.94952540203,77219.55750112986,25690.635492462858,102910.19299359272,102910.19299359272,102910.19299359272,130416.69940455924,125922.53892952767,4494.16047503158,0.0,90976.59980627695,54854.89588197394,40135.2265825589,27506.506410966533,67641.73299352542,20868.59220220655,1552.6500272819862,0.0,0.8783987454044705,2.723823743894393,0.0014947059257719628,1.0,1.0,-6.531313939618542,333751.0535451306,1559052.4040051664,4.671303318580679,1559052.4040051664,4.671303318580679,0.7586783974095117,0.09254089824312081,3.914232434970095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914232434970095,1.2846408338007207,1.2849428601130581,3.0469469224246133,6456.114905009435,15245.430253762564,6454.516673419942,0.00033041256500660447,23242.51339636452,2370.0767740629594,19292.98227310799,1967.3366820583983,0.8300729763643249,0.8300729763643249,35403.522193374796,35382.83765553947,1.0007307938851173,0.8,4275.389674072425,4272.891774033241,1.0007307938851173,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4204.179792806296,4632.441516551485,6.110736637957702,4.828411894364398,-3.7568823096186654,8.585294203983063,2.9775125672077216,3.5,0.8507178763450634,0.6,0.00023509340619564097,1.0000356636084398,0.00023508502221545864,198.86622942834768,0.0,1.6691464539532745e-06,4.73036105050358,0.006787635292471798,7.939280159228684e-05,0.00015570060460335413,0.0006094483566829029,0.09254089824330379,0.09254089824330379,0.09254089824330379,0.09254411131966196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.54836838145,595.5416821633734,0.0,0.09254089824330379,0.09254089824312081,0.09254089824312081,0.37165148456845915,0.37165148456845915,0.5,9.960636759565762,0.017427946075827094,0.017427946075827094,-4.035882739117369e-12,2.0223791580065154e-05,0.01723181452564404,-4.035882739117369e-12,27506.506410966533,20868.59220220655,0.7586783974095117,0.9875233066317011,0.6077187931234217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510871219320607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.738070335836,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69011512902904,260.69011512902904,-12.459884870970939,244.96644065858573,276.4137895994739,123695.4861665893,123730.26926931275,-34.78310272341818,0.0,nan,276.4137895994739,3.2637895994739097,270.1243198112922,-3.0256801887077813,263.834850023121,-9.315149976878956,257.54538023494035,-15.604619765059624,251.25591044676122,-21.894089553238757,244.96644065858573,-28.183559341414252,1.0,1.0,28837.30492052088,28837.30492052088,275.63743755467726,2.4874375546772853,275.63743755467726,275.63743755467726,77219.03621802642,77219.55750112986,-0.5212831034441479,0.0,8545.783548066482,8545.783548066482,0.886095751106424,3933.803597144946,275.63743755467726,2.4874375546772853,1.0,0.002,0.1306831768479839,0.00489786178341367,0.00020184353597931808,0.0017981564640038525,0.10092176798965904,0.10092176798965904,0.0,-1.6829419802188994e-14,1.0,1.0000348921815572,0.017231814529679923,0.09254089824312081,0.0,3.2251489699904233e-06,4.142852624145508,0.0,1600080.7217968772,266.60147446964737,2.0223795615947893e-05,1.0,1284546.128781707,2597.9737700687606,,,,,,,,,,,,,,,,,,3.0,15245.430253762564,1552.6500272819862,0.37165148456845915,6.175347969391544,2.9775125672077216
673.0,-29.93254040944762,4.828905174396746,35.05229493682144,24.640320951025956,5.01074918470677,-26.438211450035872,-39.94029586957765,1.5164202252752808,-6.5485373911490115,-6.548557769272164,40.104708302910794,41106.92222688187,25690.806395933352,25690.806395933352,66797.72862281522,77228.86156162492,77219.51081711805,25690.806395933352,102910.3172130514,102910.3172130514,102910.3172130514,130416.86455035242,125922.65822448616,4494.2063258662565,0.0,90976.64223843983,54854.795913315706,40135.38480569347,27506.547337301025,67641.9321429945,20868.62136565224,1552.652177342857,0.0,0.8783986362236343,2.723822521760328,0.0014947059257719628,1.0,1.0,-6.53118951492047,333750.89519229817,1559052.9042191827,4.671307033711172,1559052.9042191827,4.671307033711172,0.7586783288265613,0.09254094725839182,3.914233022797176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914233022797176,1.2846410749969472,1.2849430905950254,3.0469468079295825,6456.114662408203,15245.425657046473,6454.514631097774,0.00033041246306886557,23242.520746357204,2370.07752355363,19292.97616847036,1967.3360595586016,0.8300724512204273,0.8300724512204273,35403.526446806165,35382.83765553947,1.0007309441717114,0.8,4275.390187724046,4272.891774033241,1.0007309441717114,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4204.063245234635,4632.441516551485,6.110946695450941,4.828905174396746,-3.7568428262190467,8.585748000615792,2.9773749983002307,3.5,0.8506785709429231,0.6,0.00023508502221545864,1.0000355685138533,0.00023507666088798924,198.86651167365562,0.0,1.6672905264620199e-06,4.725101351993365,0.00678930258299826,7.939012459296183e-05,0.00015569489762249682,0.0006094261097550025,0.09254094725940992,0.09254094725940992,0.09254094725940992,0.09254418644597523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.13583235844,595.5418169025041,0.0,0.09254094725940992,0.09254094725839182,0.09254094725839182,0.3716515395021743,0.3716515395021743,0.5,9.96073393528356,0.017420343138269345,0.017420343138269345,-1.3017142919125035e-11,2.0378123167574813e-05,0.017368254351708856,-1.3017142919125035e-11,27506.547337301025,20868.62136565224,0.7586783288265613,0.9875195238599241,0.6077136019707742,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451089174765596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.732810637324,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68993135786303,260.68993135786303,-12.460068642136946,244.96611036979894,276.4137523459269,123696.77041615937,123731.33568461925,-34.56526845988723,0.0,nan,276.4137523459269,3.263752345926946,270.1242239507038,-3.025776049296155,263.8346955554792,-9.315304444520791,257.5451671602475,-15.604832839752476,251.25563876502179,-21.89436123497819,244.96611036979894,-28.183889630201037,1.0,1.0,28837.30492052088,28837.30492052088,275.63742007673693,2.487420076736953,275.63742007673693,275.63742007673693,77218.96537951168,77219.51081711805,-0.5454376063717064,0.0,8545.783548066482,8545.783548066482,0.8860957139458748,3933.804187911162,275.63742007673693,2.487420076736953,1.0,0.002,0.13067992616125798,0.004897873278987027,0.00020183851022634365,0.0017981614898408419,0.10091925511317182,0.10091925511317182,0.0,6.718540654371274e-14,1.0,1.00003516843808,0.017368254364726,0.09254094725839182,0.0,3.25068679691365e-06,4.175657274153263,0.0,1600080.708106185,266.60146260885097,2.0378136184717732e-05,1.0,1284546.1697872037,2597.973604151848,,,,,,,,,,,,,,,,,,3.0,15245.425657046473,1552.652177342857,0.3716515395021743,6.175347969391544,2.9773749983002307
674.0,-29.932881537967024,4.829397034001224,35.05229938135748,24.640263569913827,5.01071131597513,-26.4385222525773,-39.940597967337794,1.5163520305745402,-6.5485493975105555,-6.5485698146828435,40.104718110530364,41106.707026529366,25690.976847475198,25690.976847475198,66797.68387400456,77228.78661168089,77219.43903510294,25690.976847475198,102910.41588257815,102910.41588257815,102910.41588257815,130416.99638056863,125922.74421755344,4494.2521630151905,0.0,90976.68692794391,54854.700133238875,40135.5408830056,27506.58049799047,67642.12138099608,20868.644936216337,1552.6539582193486,0.0,0.8783985336070009,2.723821298081322,0.0014947059257719628,1.0,1.0,-6.531167048038526,333750.73644090124,1559053.328023091,4.671310525480023,1559053.328023091,4.671310525480023,0.7586782711046516,0.09254099457305467,3.914233176639546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914233176639546,1.2846414112141384,1.2849434161493936,3.0469461302357765,6456.113226456349,15245.421067234893,6454.5134111605885,0.0003304126692902845,23242.53125002874,2370.078594630046,19292.972521996475,1967.3356877217475,0.8300719192094286,0.8300719192094286,35403.52755998718,35382.83765553947,1.0007309835037643,0.8,4275.390322153683,4272.891774033241,1.0007309835037643,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4203.947030053579,4632.441516551485,6.111156173903497,4.829397034001224,-3.756803515346998,8.586200549348222,2.977237824267263,3.5,0.8506393783620751,0.6,0.00023507666088798924,1.0000354859419807,0.00023506831926725026,198.86679326366215,0.0,1.6627880268006998e-06,4.7123412679531835,0.00679096537102506,7.938741192689662e-05,0.0001556892489610926,0.0006094040235296027,0.09254099457265183,0.09254099457265183,0.09254099457265183,0.09254424020640627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.7138136702,595.5419546388547,0.0,0.09254099457265183,0.09254099457305467,0.09254099457305467,0.37165159818949645,0.37165159818949645,0.5,9.960831304209078,0.017421174191269984,0.017421174191269984,1.4210854715202004e-11,2.0417172265752015e-05,0.017402766644295298,1.4210854715202004e-11,27506.58049799047,20868.644936216337,0.7586782711046516,0.9875160995877821,0.6077087203548027,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451091222125271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.72005055328,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6897465453423,260.6897465453423,-12.460253454657675,244.96578086705784,276.41371222362704,123697.75101306051,123732.51214887145,-34.76113581094905,0.0,nan,276.41371222362704,3.263712223627067,270.124125952314,-3.0258740476859884,263.83453968100264,-9.315460318997339,257.54495340968293,-15.605046590317045,251.25536713836908,-21.894632861630896,244.96578086705784,-28.184219132942133,1.0,1.0,28837.30492052088,28837.30492052088,275.63739963162664,2.4873996316266584,275.63739963162664,275.63739963162664,77218.83881812643,77219.43903510294,-0.6002169765124563,0.0,8545.783548066482,8545.783548066482,0.8860957042204518,3933.804342522744,275.63739963162664,2.4873996316266584,1.0,0.002,0.1306766690137207,0.004897884795712918,0.00020183347448218383,0.0017981665254753936,0.10091673724109192,0.10091673724109192,0.0,-4.242266260501282e-14,1.0,1.000035238314206,0.017402766630084443,0.09254099457305467,0.0,3.2571475530963684e-06,4.183956547658858,0.0,1600080.6940800555,266.6014506024894,2.04171580548973e-05,1.0,1284546.2108959202,2597.973437817303,,,,,,,,,,,,,,,,,,3.0,15245.421067234893,1552.6539582193486,0.37165159818949645,6.175347969391544,2.977237824267263
675.0,-29.933221281158698,4.8298875761926325,35.05230375623748,24.64023329028862,5.010701915554189,-26.438828961491968,-39.94089566459877,1.5163095958647943,-6.548556210526272,-6.548576515902368,40.10472498982744,41106.47281208495,25691.134936898772,25691.134936898772,66797.60774898372,77228.69291443157,77219.34249064195,25691.134936898772,102910.47742754073,102910.47742754073,102910.47742754073,130417.07448122968,125922.77706028844,4494.297420941228,0.0,90976.72113414614,54854.5934423513,40135.697435327595,27506.597053688958,67642.29448901655,20868.65686628478,1552.6548237625218,0.0,0.8783984711032687,2.7238206190736567,0.0014947059257719628,1.0,1.0,-6.531272565796712,333750.64812215394,1559053.6252912392,4.67131265231467,1559053.6252912392,4.67131265231467,0.7586782481872306,0.09254103589457857,3.9142326494846102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142326494846102,1.2846416269087584,1.2849436211781697,3.046945208293969,6456.111272972289,15245.416481946571,6454.512548609531,0.0003304130092082201,23242.543119179467,2370.0798049465893,19292.96994377364,1967.3354248161852,0.8300713843939613,0.8300713843939614,35403.52374557068,35382.83765553947,1.0007308487288917,0.8,4275.389861518245,4272.891774033241,1.0007308487288917,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4203.831146233561,4632.441516551485,6.111362241539327,4.8298875761926325,-3.756760296506344,8.586647872698975,2.977101043871942,3.5,0.8506002982491262,0.6,0.00023506831926725026,1.0000353419290462,0.0002350600117929919,198.8670737108262,0.0,1.658871366983561e-06,4.701241454031412,0.006792624242392044,7.9384738858636e-05,0.00015568358040861426,0.0006093817534240605,0.09254103589474323,0.09254103589474323,0.09254103589474323,0.09254426214113774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.28043787624,595.5420959250961,0.0,0.09254103589474323,0.09254103589457857,0.09254103589457857,0.37165166157985824,0.37165166157985824,0.5,9.960928091547784,0.017400147351793294,0.017400147351793294,-2.0747847884194925e-11,2.0305376096985128e-05,0.01730395010565644,-2.0747847884194925e-11,27506.597053688958,20868.65686628478,0.7586782481872306,0.9875124469621593,0.6077037025815206,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510932647318922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.70895073936,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68956359477,260.68956359477,-12.460436405229984,244.96545250553748,276.41367468400466,123699.07901046934,123733.48993501086,-34.41092454151923,0.0,nan,276.41367468400466,3.263674684004684,270.1240302483094,-3.0259697516905817,263.8343858126247,-9.315614187375274,257.54474137691733,-15.605258623082648,251.25509694122636,-21.89490305877362,244.96545250553748,-28.184547494462493,1.0,1.0,28837.30492052088,28837.30492052088,275.63738163308597,2.487381633085988,275.63738163308597,275.63738163308597,77218.78851417583,77219.34249064195,-0.553976466122549,0.0,8545.783548066482,8545.783548066482,0.8860957375455021,3933.8038127320333,275.63738163308597,2.487381633085988,1.0,0.002,0.13067343035963913,0.004897897204772635,0.00020182846951836243,0.001798171530462321,0.10091423475918121,0.10091423475918121,0.0,-1.931657958587074e-14,1.0,1.0000350382312813,0.01730395012640429,0.09254103589457857,0.0,3.2386540695943094e-06,4.160200887568596,0.0,1600080.6859296686,266.6014437894737,2.0305396844833012e-05,1.0,1284546.2337660918,2597.9733452797836,,,,,,,,,,,,,,,,,,3.0,15245.416481946571,1552.6548237625218,0.37165166157985824,6.175347969391544,2.977101043871942
