time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
676.0,-29.933559970217658,4.83037670586606,35.052308204496185,24.64019372072073,5.010683659296217,-26.439135607258688,-39.94118959000332,1.516259296304714,-6.548568007493202,-6.548588407517749,40.104735856759255,41106.2322978847,25691.304438994965,25691.304438994965,66797.53673687967,77228.60608121775,77219.28663169862,25691.304438994965,102910.59107069358,102910.59107069358,102910.59107069358,130417.22599303382,125922.88260371091,4494.343389322915,0.0,90976.75984485193,54854.478182311956,40135.8685139333,27506.63492234024,67642.50343627355,20868.683832222378,1552.6568259491407,0.0,0.8783983652894869,2.723819410277237,0.0014947059257719628,1.0,1.0,-6.531200795309019,333750.49139782035,1559054.0948715825,4.67131625287478,1559054.0948715825,4.67131625287478,0.7586781840505443,0.09254108648170216,3.9142325603521404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142325603521404,1.284641879317641,1.284943862973704,3.0469445402412463,6456.109857448734,15245.411913040032,6454.511324692874,0.0003304132109034331,23242.55353817487,2370.0808673884426,19292.966285404847,1967.335051766388,0.8300708548962574,0.8300708548962574,35403.523100621074,35382.83765553947,1.0007308259408718,0.8,4275.389783633032,4272.891774033241,1.0007308259408718,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4203.715618116286,4632.441516551485,6.111570518299573,4.83037670586606,-3.756721127613193,8.587097833479254,2.9769646858230185,3.5,0.8505613388065767,0.6,0.0002350600117929919,1.0000352323683803,0.0002350517303638393,198.8673532885312,0.0,1.65208309568918e-06,4.682003493183136,0.006794276325487733,7.938209974007137e-05,0.00015567791205292053,0.0006093595522851785,0.09254108648241605,0.09254108648241605,0.09254108648241605,0.0925443292611489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.86395443795,595.5422319131203,0.0,0.09254108648241605,0.09254108648170216,0.09254108648170216,0.3716517273280887,0.3716517273280887,0.5,9.961025374954074,0.017401931182519093,0.017401931182519093,9.833911462919787e-12,2.040002453895795e-05,0.017387612208722203,9.833911462919787e-12,27506.63492234024,20868.683832222378,0.7586781840505443,0.9875083467277357,0.6076982697219531,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510952990489152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.68971277851,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.689381458366,260.689381458366,-12.460618541634005,244.96512517930782,276.4136377374231,123700.28722870852,123734.54501793308,-34.25778922454852,0.0,nan,276.4136377374231,3.263637737423096,270.12393522580294,-3.026064774197039,263.8342327141821,-9.315767285817856,257.5445302025528,-15.6054697974472,251.25482769092707,-21.895172309072905,244.96512517930782,-28.18487482069216,1.0,1.0,28837.30492052088,28837.30492052088,275.6373632050374,2.4873632050374113,275.6373632050374,275.6373632050374,77218.71355327184,77219.28663169862,-0.5730784267798299,0.0,8545.783548066482,8545.783548066482,0.8860957431801719,3933.803723153901,275.6373632050374,2.4873632050374113,1.0,0.002,0.13067017604572667,0.00489790873789549,0.00020182343821503783,0.0017981765618140758,0.10091171910751892,0.10091171910751892,0.0,2.911343041644976e-14,1.0,1.0000352076246866,0.01738761219888829,0.09254108648170216,0.0,3.2543139596192e-06,4.1803168723937825,0.0,1600080.672228534,266.6014319925068,2.0400014705046488e-05,1.0,1284546.274349921,2597.973181069068,,,,,,,,,,,,,,,,,,3.0,15245.411913040032,1552.6568259491407,0.3716517273280887,6.175347969391544,2.9769646858230185
677.0,-29.933896668756972,4.830864418685833,35.05231265663473,24.640126281324797,5.010639153137478,-26.439443086568286,-39.94148735711349,1.5161855709487624,-6.548580393965722,-6.548600766136892,40.10474486523284,41106.02999338933,25691.474461637554,25691.474461637554,66797.50445502688,77228.53953229953,77219.20336192804,25691.474461637554,102910.6778235656,102910.6778235656,102910.6778235656,130417.34285507756,125922.95364377733,4494.389211300222,0.0,90976.81245857419,54854.394496246576,40136.01995814179,27506.66503151197,67642.68498965376,20868.705181790956,1552.658469845332,0.0,0.8783982640149479,2.723818155670265,0.0014947059257719628,1.0,1.0,-6.5312377325590205,333750.3285176014,1559054.484144354,4.671319698977111,1559054.484144354,4.671319698977111,0.7586781297508627,0.09254113566731166,3.9142338175935687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142338175935687,1.2846422412377085,1.2849442143396212,3.0469446605012296,6456.110112265207,15245.407353926512,6454.508959019814,0.00033041298195649147,23242.559514368975,2370.081476790645,19292.95921424976,1967.3343307092393,0.8300703372329756,0.8300703372329756,35403.5321978372,35382.83765553947,1.0007311473730385,0.8,4275.390882228356,4272.891774033241,1.0007311473730385,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4203.600419552963,4632.441516551485,6.111778451190123,4.830864418685833,-3.7566824615071526,8.587546880192985,2.9768287192348235,3.5,0.8505224912099496,0.6,0.0002350517303638393,1.0000350253964125,0.00023504349787215213,198.8676312238084,0.0,1.646905897023296e-06,4.667331312164021,0.0067959232313847566,7.937942621003088e-05,0.0001556723041538084,0.0006093377973815486,0.0925411356679958,0.0925411356679958,0.0925411356679958,0.0925443739473349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.4391337138,595.5423705214156,0.0,0.0925411356679958,0.09254113566731166,0.09254113566731166,0.37165179787339303,0.37165179787339303,0.5,9.961122523535144,0.01739861099315476,0.01739861099315476,-4.388311936054379e-11,2.0372171150029317e-05,0.017363033577851184,-4.388311936054379e-11,27506.66503151197,20868.705181790956,0.7586781297508627,0.9875052190084389,0.6076936478745141,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510973270594139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.675040597496,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68919778269776,260.68919778269776,-12.460802217302216,244.96479880531328,276.4135967600814,123701.21669259579,123735.76399959646,-34.54730700067586,0.0,nan,276.4135967600814,3.263596760081441,270.12383716913,-3.026162830869964,263.8340775781786,-9.31592242182137,257.5443179872197,-15.605682012780278,251.25455839626372,-21.89544160373626,244.96479880531328,-28.185201194686698,1.0,1.0,28837.30492052088,28837.30492052088,275.63734110245855,2.487341102458572,275.63734110245855,275.63734110245855,77218.57339775997,77219.20336192804,-0.6299641680670902,0.0,8545.783548066482,8545.783548066482,0.8860956637013857,3933.8049866815363,275.63734110245855,2.487341102458572,1.0,0.002,0.130666926330661,0.004897920166954046,0.00020181841382128115,0.001798181586277135,0.10090920691064058,0.10090920691064058,0.0,9.84160669625922e-14,1.0,1.0000351578551716,0.017363033621734303,0.09254113566731166,0.0,3.2497151716629452e-06,4.174409653524243,0.0,1600080.6576611397,266.60141960603426,2.0372215033148677e-05,1.0,1284546.3165278307,2597.973010408387,,,,,,,,,,,,,,,,,,3.0,15245.407353926512,1552.658469845332,0.37165179787339303,6.175347969391544,2.9768287192348235
678.0,-29.934233152892528,4.831350843593793,35.052317000148484,24.640100367274158,5.010634079767286,-26.439746429624552,-39.94178075864909,1.5161473564417136,-6.548586203585046,-6.548606389550558,40.10475063538177,41105.79090338033,25691.62901093865,25691.62901093865,66797.41991431898,77228.44376247512,77219.09546847465,25691.62901093865,102910.7244794133,102910.7244794133,102910.7244794133,130417.40066220268,125922.96644311276,4494.434219089918,0.0,90976.84461826122,54854.28327424365,40136.17927113063,27506.67618278938,67642.85545392001,20868.71327924659,1552.6590538552352,0.0,0.8783982115749455,2.723817587106025,0.0014947059257719628,1.0,1.0,-6.531408000287172,333750.25440508797,1559054.7334829145,4.671321483370671,1559054.7334829145,4.671321483370671,0.7586781165622588,0.09254117753519354,3.9142331773967336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142331773967336,1.2846424369689335,1.2849443995404968,3.0469436979150575,6456.108072660616,15245.4028234001,6454.508181888483,0.0003304133460508848,23242.571531920803,2370.0827022398885,19292.956891352205,1967.3340938396095,0.8300698081043102,0.8300698081043103,35403.52756546609,35382.83765553947,1.0007309836973504,0.8,4275.390322815325,4272.891774033241,1.0007309836973504,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4203.485547458791,4632.441516551485,6.1119822397083,4.831350843593793,-3.7566388332021625,8.587989676795955,2.976693140445232,3.5,0.8504837544129235,0.6,0.00023504349787215213,1.000035003188934,0.0002350352708881591,198.86790898278528,0.0,1.6371761208953985e-06,4.6397571266175595,0.006797560407505652,7.937679195813246e-05,0.00015566670591401967,0.0006093157849047161,0.09254117753564284,0.09254117753564284,0.09254117753564284,0.09254438391416371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.0032676651,595.5425125629727,0.0,0.09254117753564284,0.09254117753519354,0.09254117753519354,0.3716518726422801,0.3716518726422801,0.5,9.961218714921658,0.017360595753189045,0.017360595753189045,1.9667822925839573e-11,2.018596552488816e-05,0.017198389263398894,1.9667822925839573e-11,27506.67618278938,20868.71327924659,0.7586781165622588,0.9875014806230797,0.6076885818544815,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510993431563948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.64746641195,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6890164519163,260.6890164519163,-12.460983548083675,244.96447360593484,276.4135592978973,123702.59031635943,123736.69657519853,-34.10625883911719,0.0,nan,276.4135592978973,3.2635592978973023,270.12374215950433,-3.0262578404956457,263.83392502111826,-9.316074978881716,257.5441078827198,-15.605892117280177,251.25429074432324,-21.895709255676735,244.96447360593484,-28.185526394065135,1.0,1.0,28837.30492052088,28837.30492052088,275.6373228537013,2.4873228537013006,275.6373228537013,275.6373228537013,77218.53757592122,77219.09546847465,-0.5578925534355221,0.0,8545.783548066482,8545.783548066482,0.8860957041725848,3933.804343283717,275.6373228537013,2.4873228537013006,1.0,0.002,0.13066370742952604,0.00489793268821735,0.00020181343981394374,0.0017981865602063865,0.10090671990697186,0.10090671990697186,0.0,2.033009177671019e-14,1.0,1.0000348244859796,0.01719838924373107,0.09254117753519354,0.0,3.2189011696642887e-06,4.134827702534846,0.0,1600080.650581184,266.60141379641493,2.0185945857065235e-05,1.0,1284546.3357193046,2597.9729327556506,,,,,,,,,,,,,,,,,,3.0,15245.4028234001,1552.6590538552352,0.3716518726422801,6.175347969391544,2.976693140445232
679.0,-29.934568386310424,4.8318357739398925,35.052321390496154,24.640037188679003,5.010595030341977,-26.44005204464974,-39.942078246362485,1.5160786886815,-6.548603015667368,-6.548623207837954,40.104760673697854,41105.59474134206,25691.8083584045,25691.8083584045,66797.40309974656,77228.37456718412,77219.01418212197,25691.8083584045,102910.82254052648,102910.82254052648,102910.82254052648,130417.53740706072,125923.05750669278,4494.47990036793,0.0,90976.89654599277,54854.20789239113,40136.32072622404,27506.714866534243,67643.03559275829,20868.74051887715,1552.6612140492648,0.0,0.878398082205239,2.723815879183302,0.0014947059257719628,1.0,1.0,-6.531419250279043,333750.032748652,1559055.1672577958,4.671325885477663,1559055.1672577958,4.671325885477663,0.7586780398944291,0.09254123156146278,3.9142345452662743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142345452662743,1.2846427751219645,1.2849447272037267,3.0469439606622593,6456.108629390408,15245.398285945626,6454.505619392923,0.00033041303997275134,23242.576675947217,2370.083226784602,19292.9492318815,1967.3333127909632,0.8300692948491798,0.8300692948491798,35403.53746317082,35382.83765553947,1.0007313334132129,0.8,4275.391518079015,4272.891774033241,1.0007313334132129,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4203.3710328083935,4632.441516551485,6.1121914191902915,4.8318357739398925,-3.7566038051459363,8.58843957908583,2.9765579859902758,3.5,0.8504451388543645,0.6,0.0002350352708881591,1.0000348731750917,0.00023502707474783012,198.86818571000697,0.0,1.6360831039294815e-06,4.636659516536151,0.006799196490609581,7.937412110174802e-05,0.00015566114978641108,0.0006092942498498382,0.09254123156172837,0.09254123156172837,0.09254123156172837,0.09254444101164101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.58759814687,595.542648245465,0.0,0.09254123156172837,0.09254123156146278,0.09254123156146278,0.37165194787736366,0.37165194787736366,0.5,9.961314998431865,0.01733533659898967,0.01733533659898967,-7.077005648170598e-11,2.0192170609334426e-05,0.01720395755893378,-7.077005648170598e-11,27506.714866534243,20868.74051887715,0.7586780398944291,0.987498602249272,0.6076840635718415,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511013579749037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.64436880187,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.688834064661,260.688834064661,-12.461165935338954,244.96414927476695,276.41351885455407,123703.58281265575,123737.88778364785,-34.30497099209008,0.0,nan,276.41351885455407,3.2635188545540927,270.1236449385989,-3.026355061401091,263.8337710226452,-9.316228977354797,257.54389710668056,-15.606102893319417,251.25402319072046,-21.895976809279517,244.96414927476695,-28.185850725233024,1.0,1.0,28837.30492052088,28837.30492052088,275.6372965235473,2.487296523547343,275.6372965235473,275.6372965235473,77218.4285814912,77219.01418212197,-0.585600630773115,0.0,8545.783548066482,8545.783548066482,0.8860956177002401,3933.805717992606,275.6372965235473,2.487296523547343,1.0,0.002,0.1306604874847255,0.004897943182487808,0.00020180845955208756,0.0017981915404561076,0.10090422977604378,0.10090422977604378,0.0,8.195267381383431e-15,1.0,1.0000348357560223,0.017203957629703837,0.09254123156146278,0.0,3.21994481328274e-06,4.136168495939347,0.0,1600080.630871829,266.6013969843326,2.0192241379390907e-05,1.0,1284546.3931173761,2597.972700511045,,,,,,,,,,,,,,,,,,3.0,15245.398285945626,1552.6612140492648,0.37165194787736366,6.175347969391544,2.9765579859902758
680.0,-29.934902687919752,4.832319410951591,35.05232570514207,24.640006943978392,5.0105841711491514,-26.44035400201814,-39.94236766649408,1.5160354852166142,-6.54860948687724,-6.548629540398751,40.104767270188496,41105.34786945297,25691.963558483287,25691.963558483287,66797.31142793625,77228.28289437323,77218.91731619097,25691.963558483287,102910.88087467426,102910.88087467426,102910.88087467426,130417.61093086768,125923.08620485316,4494.524726014531,0.0,90976.92938527228,54854.08527611826,40136.49345461557,27506.73005619342,67643.223510809,20868.75148415084,1552.6620065234397,0.0,0.8783980227767398,2.7238152379814755,0.0014947059257719628,1.0,1.0,-6.5315481360257195,333749.9492903213,1559055.4523038887,4.671327907671688,1559055.4523038887,4.671327907671688,0.7586780195798674,0.09254127548336687,3.914233824440505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914233824440505,1.2846429941121837,1.2849449357157567,3.0469428801467373,6456.106339907675,15245.393762331058,6454.505017087975,0.0003304134687864518,23242.58934589233,2370.0845187594473,19292.9474315517,1967.333129208415,0.8300687649055482,0.8300687649055482,35403.532247380645,35382.83765553947,1.000731149123558,0.8,4275.3908882113055,4272.891774033241,1.000731149123558,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4203.256820981615,4632.441516551485,6.112394424779227,4.832319410951591,-3.75656100036348,8.58888041131507,2.976423191384006,3.5,0.850406626109716,0.6,0.00023502707474783012,1.0000347763359174,0.00023501890165155933,198.8684616687188,0.0,1.6299515570499108e-06,4.619282712679447,0.006800826442166631,7.937152275616242e-05,0.0001556555519916677,0.0006092722265677433,0.09254127548271456,0.09254127548271456,0.09254127548271456,0.09254446019943119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.1588629384,595.5427880083156,0.0,0.09254127548271456,0.09254127548336687,0.09254127548336687,0.371652024770885,0.371652024770885,0.5,9.961410539677594,0.017286835139202594,0.017286835139202594,1.2960299500264227e-11,2.0053521495810855e-05,0.017081404373016085,1.2960299500264227e-11,27506.73005619342,20868.75148415084,0.7586780195798674,0.9874945036772593,0.6076787257615623,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511033653096064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.62699199801,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6886534604696,260.6886534604696,-12.461346539530382,244.96382607117857,276.41348084975954,123704.87283941325,123738.84243622031,-33.969596807056135,0.0,nan,276.41348084975954,3.26348084975956,270.12354989404207,-3.026450105957906,263.8336189383269,-9.316381061673098,257.54368798261595,-15.606312017384028,251.25375702689456,-21.896242973105416,244.96382607117857,-28.186173928821404,1.0,1.0,28837.30492052088,28837.30492052088,275.63727885604806,2.4872788560480785,275.63727885604806,275.63727885604806,77218.37449166596,77218.91731619097,-0.5428245250077453,0.0,8545.783548066482,8545.783548066482,0.8860956632685442,3933.8049935627078,275.63727885604806,2.4872788560480785,1.0,0.002,0.13065729047587216,0.00489795548281339,0.00020180351906420903,0.0017981964808165799,0.10090175953210452,0.10090175953210452,0.0,-1.1921106463086417e-13,1.0,1.0000345876114975,0.017081404360055785,0.09254127548336687,0.0,3.197008728142586e-06,4.106706099592776,0.0,1600080.6230838078,266.60139051312274,2.0053508535511355e-05,1.0,1284546.4147289677,2597.9726130660283,,,,,,,,,,,,,,,,,,3.0,15245.393762331058,1552.6620065234397,0.371652024770885,6.175347969391544,2.976423191384006
681.0,-29.93523522448561,4.832801635833493,35.052330069440124,24.639949038997315,5.010546397372213,-26.440657062299504,-39.94266096325589,1.5159682351889614,-6.5486222485375265,-6.548642334878137,40.104777332087224,41105.136568983246,25692.13301418062,25692.13301418062,66797.26958316387,77228.21138208598,77218.84974644626,25692.13301418062,102910.98276062688,102910.98276062688,102910.98276062688,130417.74841161621,125923.17833463766,4494.570076978547,0.0,90976.9752112077,54853.99083111028,40136.64931121936,27506.765650989328,67643.41496220868,20868.77674557054,1552.6639241937596,0.0,0.8783979151309307,2.723813938314446,0.0014947059257719628,1.0,1.0,-6.531531901344181,333749.78066605923,1559055.8870972395,4.671331570573188,1559055.8870972395,4.671331570573188,0.7586779561929324,0.09254132770640734,3.9142342735170885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142342735170885,1.2846433255233345,1.284945256704742,3.0469424436720742,6456.105415070239,15245.389246209274,6454.503481735307,0.0003304135457516225,23242.598386800553,2370.0854406755166,19292.94284227983,1967.3326612329217,0.8300682445744221,0.8300682445744221,35403.53549683335,35382.83765553947,1.0007312639365573,0.8,4275.391280620752,4272.891774033241,1.0007312639365573,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4203.142961319992,4632.441516551485,6.112600320906534,4.832801635833493,-3.7565232070507992,8.589324842884292,2.9762888148391013,3.5,0.8503682328111718,0.6,0.00023501890165155933,1.000034592815319,0.00023501077196732672,198.86873617109526,0.0,1.6253710824417775e-06,4.606301647639998,0.006802451813249072,7.936888968732632e-05,0.000155650011964233,0.0006092506115037457,0.09254132770607222,0.09254132770607222,0.09254132770607222,0.09254451900102034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.7459339793,595.5429228005559,0.0,0.09254132770607222,0.09254132770640734,0.09254132770640734,0.37165210093201523,0.37165210093201523,0.5,9.961506278449228,0.017256171407552756,0.017256171407552756,-3.058175934711471e-11,2.008634061212433e-05,0.017110433533957803,-3.058175934711471e-11,27506.765650989328,20868.77674557054,0.7586779561929324,0.9874910901598102,0.6076738821058641,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451105367070039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.61401093297,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6884720288286,260.6884720288286,-12.461527971171392,244.96350385034762,276.4134402073085,123705.85280234514,123739.97803332192,-34.12523097679976,0.0,nan,276.4134402073085,3.26344020730852,270.1234529359153,-3.0265470640846956,263.833465664524,-9.316534335475978,257.5434783931361,-15.60652160686385,251.25349112173961,-21.896508878260363,244.96350385034762,-28.186496149652356,1.0,1.0,28837.30492052088,28837.30492052088,275.6372581547753,2.4872581547753043,275.6372581547753,275.6372581547753,77218.25119489795,77218.84974644626,-0.5985515483043855,0.0,8545.783548066482,8545.783548066482,0.8860956348793564,3933.8054448846738,275.6372581547753,2.4872581547753043,1.0,0.002,0.13065408803242654,0.004897966633896232,0.0002017985675028637,0.001798201432460385,0.10089928375143185,0.10089928375143185,0.0,-3.675141788117564e-14,1.0,1.0000346463855658,0.017110433564539562,0.09254132770640734,0.0,3.202443404834772e-06,4.113687333888838,0.0,1600080.6081630033,266.60137775146245,2.008637119388368e-05,1.0,1284546.4583943463,2597.9724363867876,,,,,,,,,,,,,,,,,,3.0,15245.389246209274,1552.6639241937596,0.37165210093201523,6.175347969391544,2.9762888148391013
682.0,-29.935567249408855,4.833282512180986,35.05233432820941,24.639910063147568,5.010524162370402,-26.440958108219274,-39.94295398062093,1.5159150212047119,-6.548632075659498,-6.548651950518599,40.10478301588836,41104.91217023065,25692.29483826441,25692.29483826441,66797.20700849505,77228.12690757931,77218.73074095594,25692.29483826441,102911.02557922035,102911.02557922035,102911.02557922035,130417.80557849753,125923.19105845991,4494.614520037623,0.0,90977.00930717883,54853.884860884216,40136.80494032735,27506.779999277176,67643.58493960452,20868.786891927062,1552.6647568865426,0.0,0.8783978413769191,2.723812964687704,0.0014947059257719628,1.0,1.0,-6.531728263756406,333749.6539380922,1559056.1327049776,4.671334080227001,1559056.1327049776,4.671334080227001,0.7586779293132622,0.09254137186998987,3.9142333899123516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142333899123516,1.2846435911968457,1.2849455119964042,3.0469411257215966,6456.102622491328,15245.384754303808,6454.503239972021,0.00033041410550976164,23242.61234438451,2370.086863952982,19292.94211963319,1967.332587543472,0.8300677150128706,0.8300677150128706,35403.529103198176,35382.83765553947,1.0007310380300776,0.8,4275.3905085144725,4272.891774033241,1.0007310380300776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4203.029421650266,4632.441516551485,6.112803947057943,4.833282512180986,-3.7564831539556436,8.58976566613663,2.9761548183633946,3.5,0.850329948103827,0.6,0.00023501077196732672,1.0000345396836878,0.0002350026550499555,198.86901025178716,0.0,1.616740028808924e-06,4.58184124164449,0.006804068553277882,7.93662592074091e-05,0.00015564451275991762,0.0006092289488015086,0.09254137187006378,0.09254137187006378,0.09254137187006378,0.0925445277821247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.3169503384,595.5430625993033,0.0,0.09254137187006378,0.09254137186998987,0.09254137186998987,0.37165217820913404,0.37165217820913404,0.5,9.961600955799357,0.01719314405215755,0.01719314405215755,3.865352482534945e-12,1.9874859106039366e-05,0.016923686762197576,3.865352482534945e-12,27506.779999277176,20868.786891927062,0.7586779293132622,0.9874876836899589,0.6076690377503072,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511073582668201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.58955052697,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.688291379311,260.688291379311,-12.461708620688967,244.9631826632262,276.41340009539545,123706.99521492275,123740.97333738366,-33.978122460921554,0.0,nan,276.41340009539545,3.2634000953954683,270.12335660895866,-3.0266433910413184,263.8333131225291,-9.316686877470886,257.5432696360976,-15.606730363902386,251.25322614965893,-21.89677385034105,244.9631826632262,-28.18681733677377,1.0,1.0,28837.30492052088,28837.30492052088,275.63723461349656,2.4872346134965824,275.63723461349656,275.63723461349656,77218.1848306044,77218.73074095594,-0.5459103515458992,0.0,8545.783548066482,8545.783548066482,0.8860956907380263,3933.804556861913,275.63723461349656,2.4872346134965824,1.0,0.002,0.13065092053987226,0.004897978214673387,0.00020179367124254443,0.0017982063287532467,0.10089683562127222,0.10089683562127222,0.0,-4.208872833588728e-15,1.0,1.0000342682625267,0.016923686758332224,0.09254137186998987,0.0,3.167492544841694e-06,4.068791434412318,0.0,1600080.5963349852,266.6013679243405,1.9874855240686884e-05,1.0,1284546.4912106586,2597.972303605155,,,,,,,,,,,,,,,,,,3.0,15245.384754303808,1552.6647568865426,0.37165217820913404,6.175347969391544,2.9761548183633946
683.0,-29.935898622647827,4.833762058926054,35.052338602604216,24.639878316689305,5.010518179295944,-26.441256942465966,-39.94324287688357,1.5158764990528373,-6.5486408164692875,-6.548660689579925,40.10479198426013,41104.68967940779,25692.45439046273,25692.45439046273,66797.14406987053,77228.03662899452,77218.66157437861,25692.45439046273,102911.11596484134,102911.11596484134,102911.11596484134,130417.92372611098,125923.26454612413,4494.659179986846,0.0,90977.04900026708,54853.792161332334,40136.95204326083,27506.807761269643,67643.75980453048,20868.806757189963,1552.6662061892193,0.0,0.8783977598767424,2.723812077290916,0.0014947059257719628,1.0,1.0,-6.531738512033087,333749.53876202856,1559056.5202452175,4.671336853462627,1559056.5202452175,4.671336853462627,0.7586778857913795,0.09254141995635652,3.9142340046503428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142340046503428,1.2846437881287118,1.2849456985466636,3.046941137163048,6456.10264673439,15245.380261563696,6454.501064434388,0.0003304139384198002,23242.618834791414,2370.087525790297,19292.93561680562,1967.3319244396016,0.8300672034395026,0.8300672034395026,35403.53355135277,35382.83765553947,1.0007311951968396,0.8,4275.391045681201,4272.891774033241,1.0007311951968396,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4202.9162162516095,4632.441516551485,6.113006557474673,4.833762058926054,-3.756442564918356,8.59020462384441,2.976021218787944,3.5,0.8502917767965554,0.6,0.0002350026550499555,1.0000344719831424,0.00023499455432164035,198.86928379518915,0.0,1.6142033239117558e-06,4.574652219965916,0.006805682756601794,7.936366580241778e-05,0.00015563898924753772,0.0006092074241621212,0.09254141995676615,0.09254141995676615,0.09254141995676615,0.09254457542904486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.90391428245,595.5431973725971,0.0,0.09254141995676615,0.09254141995635652,0.09254141995635652,0.37165225303504673,0.37165225303504673,0.5,9.961695619973753,0.017142104010588355,0.017142104010588355,-3.1377567211166024e-11,1.9873110659318627e-05,0.016922177546859984,-3.1377567211166024e-11,27506.807761269643,20868.806757189963,0.7586778857913795,0.9874842005070917,0.6076641777185008,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511093464051397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.582361505294,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6881129064055,260.6881129064055,-12.461887093594498,244.96286258217472,276.4133632306355,123708.37136326646,123741.94008994955,-33.56872668309923,0.0,nan,276.4133632306355,3.263363230635548,270.1232631009429,-3.0267368990570844,263.8331629712502,-9.316837028749774,257.54306284156314,-15.606937158436835,251.25296271186645,-21.897037288133532,244.96286258217472,-28.187137417825255,1.0,1.0,28837.30492052088,28837.30492052088,275.63721778078565,2.48721778078567,275.63721778078565,275.63721778078565,77218.14158602711,77218.66157437861,-0.5199883515015244,0.0,8545.783548066482,8545.783548066482,0.8860956518762537,3933.8051746735946,275.63721778078565,2.48721778078567,1.0,0.002,0.13064775332840595,0.004897989953268494,0.00020178877578002616,0.0017982112242294493,0.10089438789001308,0.10089438789001308,0.0,9.475493306654315e-15,1.0,1.0000342652043799,0.01692217757823755,0.09254141995635652,0.0,3.1672115068506082e-06,4.068430522508878,0.0,1600080.5860807202,266.6013591835307,1.9873142036885838e-05,1.0,1284546.5210356028,2597.9721829272244,,,,,,,,,,,,,,,,,,3.0,15245.380261563696,1552.6662061892193,0.37165225303504673,6.175347969391544,2.976021218787944
684.0,-29.936228993077023,4.83424021716996,35.052342969056696,24.639838362950854,5.010499575296819,-26.441556136243904,-39.94353184299541,1.5158267184159315,-6.54865275178463,-6.548672737605755,40.10480318916165,41104.46605645253,25692.621010560153,25692.621010560153,66797.08706701269,77227.95306538732,77218.6139175024,25692.621010560153,102911.23492806255,102911.23492806255,102911.23492806255,130418.08246603189,125923.37811346848,4494.7043525634035,0.0,90977.08819579518,54853.69102202554,40137.107970855155,27506.847537969337,67643.9555088245,20868.835080768305,1552.6683042394177,0.0,0.8783976519283615,2.7238108523700446,0.0014947059257719628,1.0,1.0,-6.531651044976741,333749.3799760658,1559057.0044302605,4.6713405266612495,1559057.0044302605,4.6713405266612495,0.7586778183854697,0.09254147286762586,3.914234091937873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914234091937873,1.28464403768445,1.284945937753957,3.0469406132092565,6456.101536539179,15245.375770811495,6454.499668489815,0.0003304140641149572,23242.628330068506,2370.0884940390965,19292.931444233873,1967.3314989556957,0.8300666848109862,0.8300666848109862,35403.534182952615,35382.83765553947,1.000731217513174,0.8,4275.391121954275,4272.891774033241,1.000731217513174,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4202.803348076958,4632.441516551485,6.113210370006039,4.83424021716996,-3.7564046112844687,8.590644828454428,2.9758880195763413,3.5,0.8502537198789547,0.6,0.00023499455432164035,1.00003436775452,0.0002349864783640364,198.86955651144763,0.0,1.6109860382508703e-06,4.565534432402966,0.006807293742640045,7.936107184876565e-05,0.00015563348247287471,0.0006091858829423416,0.09254147286815313,0.09254147286815313,0.09254147286815313,0.09254464748934642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.4989242985,595.5433296388145,0.0,0.09254147286815313,0.09254147286762586,0.09254147286762586,0.3716523267488552,0.3716523267488552,0.5,9.961790858621658,0.017122368991181247,0.017122368991181247,-5.019273885409348e-11,1.998582109763447e-05,0.017021692628986784,-5.019273885409348e-11,27506.847537969337,20868.835080768305,0.7586778183854697,0.9874805008748886,0.6076591137709303,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451111330646412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.573243717736,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6879351581724,260.6879351581724,-12.462064841827555,244.96254346456612,276.41332685177804,123709.54605910117,123742.97848342558,-33.43242432443072,0.0,nan,276.41332685177804,3.2633268517780607,270.1231701743375,-3.026829825662503,263.8330134968891,-9.316986503110854,257.54285681945373,-15.607143180546245,251.2527001420101,-21.89729985798988,244.96254346456612,-28.187456535433853,1.0,1.0,28837.30492052088,28837.30492052088,275.6372001561061,2.4872001561060983,275.6372001561061,275.6372001561061,77218.06499410902,77218.6139175024,-0.5489233933767537,0.0,8545.783548066482,8545.783548066482,0.8860956463582147,3933.8052623975623,275.6372001561061,2.4872001561060983,1.0,0.002,0.13064456748984618,0.004898001169715153,0.00020178385017558583,0.0017982161498393027,0.10089192508779292,0.10089192508779292,0.0,1.4888264232570947e-14,1.0,1.0000344666968377,0.017021692679179523,0.09254147286762586,0.0,3.1858386024153978e-06,4.09235802430822,0.0,1600080.572243174,266.60134724821535,1.9985871290373325e-05,1.0,1284546.5621533776,2597.972016556158,,,,,,,,,,,,,,,,,,3.0,15245.375770811495,1552.6683042394177,0.3716523267488552,6.175347969391544,2.9758880195763413
685.0,-29.936558120728147,4.834716950766006,35.052347311150356,24.639781016763322,5.010458869586594,-26.44185642169775,-39.94382094880564,1.5157571705422748,-6.54866709419224,-6.548686983612741,40.10481121925456,41104.245379888554,25692.79196840731,25692.79196840731,66797.03734829587,77227.88273490636,77218.51490307425,25692.79196840731,102911.30687148156,102911.30687148156,102911.30687148156,130418.18236875892,125923.43323672612,4494.749132032797,0.0,90977.13047442176,54853.58261393181,40137.27540054439,27506.875497277364,67644.15089782176,20868.85475260837,1552.6698933184075,0.0,0.8783975441449657,2.723809407029902,0.0014947059257719628,1.0,1.0,-6.531750438466474,333749.19222314644,1559057.3514260335,4.671344194246438,1559057.3514260335,4.671344194246438,0.7586777623897696,0.0925415225883983,3.914233904186801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914233904186801,1.2846443796428426,1.2849462694174385,3.0469396559965007,6456.0995083202115,15245.371289103141,6454.498906991188,0.00033041442700778055,23242.64024618188,2370.0897091444967,19292.929168063518,1967.3312668509143,0.8300661613188635,0.8300661613188636,35403.53282441322,35382.83765553947,1.0007311695118652,0.8,4275.390957894742,4272.891774033241,1.0007311695118652,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4202.690800210415,4632.441516551485,6.113414759687047,4.834716950766006,-3.7563684739843186,8.591085424750325,2.975755200744796,3.5,0.8502157716413702,0.6,0.0002349864783640364,1.0000342385611274,0.00023497843304059313,198.86982820246536,0.0,1.6060621071060858e-06,4.551580011538647,0.006808899804747151,7.935847671952193e-05,0.00015562800164451446,0.0006091644004777977,0.09254152258860329,0.09254152258860329,0.09254152258860329,0.09254468174138109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.08081861824,595.543466014761,0.0,0.09254152258860329,0.0925415225883983,0.0925415225883983,0.371652402777909,0.371652402777909,0.5,9.961885633204187,0.01709034459901204,0.01709034459901204,9.890754881780595e-12,1.9889420514118683e-05,0.016936545146279514,9.890754881780595e-12,27506.875497277364,20868.85475260837,0.7586777623897696,0.9874769135500646,0.6076540962422247,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451113308888082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.55928929687,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.687756106579,260.687756106579,-12.462243893420975,244.96222514896684,276.41328706419085,123710.43868762217,123744.11625778882,-33.67757016665907,0.0,nan,276.41328706419085,3.2632870641908767,270.1230746811471,-3.026925318852875,263.83286229809755,-9.317137701902425,257.54264991505863,-15.607350084941345,251.25243753201295,-21.89756246798703,244.96222514896684,-28.18777485103314,1.0,1.0,28837.30492052088,28837.30492052088,275.63717432375034,2.4871743237503665,275.63717432375034,275.63717432375034,77217.9524759321,77218.51490307425,-0.5624271421402227,0.0,8545.783548066482,8545.783548066482,0.886095658227238,3933.8050737077347,275.63717432375034,2.4871743237503665,1.0,0.002,0.13064139758640492,0.004898011920204627,0.00020177894827223047,0.0017982210517306083,0.10088947413611524,0.10088947413611524,0.0,2.838874968436045e-15,1.0,1.0000342942882627,0.01693654513638876,0.0925415225883983,0.0,3.169903438290394e-06,4.071888718131041,0.0,1600080.5552836454,266.60133290580774,1.98894106233638e-05,1.0,1284546.610772191,2597.971819834353,,,,,,,,,,,,,,,,,,3.0,15245.371289103141,1552.6698933184075,0.371652402777909,6.175347969391544,2.975755200744796
686.0,-29.936886445084088,4.835192427354469,35.052351570139614,24.6397498640232,5.0104500891780575,-26.44215279163715,-39.94410946089772,1.5157164357504074,-6.548672724143955,-6.548692465908321,40.104817505649905,41104.02767997422,25692.942809254073,25692.942809254073,66796.97048922829,77227.79353412545,77218.4188963711,25692.942809254073,102911.36170562518,102911.36170562518,102911.36170562518,130418.25075334063,125923.45753886747,4494.793214473154,0.0,90977.16678185911,54853.49020112899,40137.418423033465,27506.889047715445,67644.30747074891,20868.864580768626,1552.67058928324,0.0,0.878397490504762,2.7238088522733626,0.0014947059257719628,1.0,1.0,-6.531886156329165,333749.11996912176,1559057.6230732314,4.671346019481563,1559057.6230732314,4.671346019481563,0.7586777459482233,0.09254156543678992,3.9142339025914374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142339025914374,1.2846445867758938,1.2849464662632464,3.046939163473294,6456.098464722638,15245.36682127943,6454.497476350355,0.00033041453633624165,23242.649531400573,2370.090655973301,19292.924891782328,1967.3308307915884,0.8300656457310425,0.8300656457310425,35403.53281286941,35382.83765553947,1.0007311691039873,0.8,4275.3909565006925,4272.891774033241,1.0007311691039873,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4202.578561467808,4632.441516551485,6.113613923800264,4.835192427354469,-3.7563258459503417,8.59151827330481,2.9756227490748866,3.5,0.8501779283071105,0.6,0.00023497843304059313,1.0000341550862855,0.00023497040760604682,198.87009923102426,0.0,1.5999720909940282e-06,4.534320905877076,0.006810499776838145,7.935588699793981e-05,0.00015562254604265332,0.0006091430457277506,0.0925415654378128,0.0925415654378128,0.0925415654378128,0.09254469872351755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.65802132955,595.5436038309128,0.0,0.0925415654378128,0.09254156543678992,0.09254156543678992,0.3716524797055127,0.3716524797055127,0.5,9.961979631915867,0.017035515706709248,0.017035515706709248,-4.553157850750722e-11,1.974176439034636e-05,0.016806309579180834,-4.553157850750722e-11,27506.889047715445,20868.864580768626,0.7586777459482233,0.9874736394945424,0.6076494714318514,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451115279693179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.54203019121,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68757896394067,260.68757896394067,-12.462421036059311,244.96190791854752,276.4132500093336,123711.74948394498,123745.06800309046,-33.31851914549638,0.0,nan,276.4132500093336,3.2632500093336034,270.1229815911768,-3.027018408823153,263.83271317301626,-9.317286826983718,257.54244475486394,-15.60755524513604,251.25217633670587,-21.897823663294105,244.96190791854752,-28.188092081452453,1.0,1.0,28837.30492052088,28837.30492052088,275.6371576070603,2.4871576070603396,275.6371576070603,275.6371576070603,77217.90213311028,77218.4188963711,-0.5167632608208805,0.0,8545.783548066482,8545.783548066482,0.8860956583280919,3933.8050721043946,275.6371576070603,2.4871576070603396,1.0,0.002,0.13063825205710933,0.004898024158716564,0.000201774087649358,0.0017982259124232993,0.100887043824679,0.100887043824679,0.0,7.265715806781259e-14,1.0,1.0000340305889717,0.016806309624712412,0.09254156543678992,0.0,3.1455294201930932e-06,4.040579214646929,0.0,1600080.5484696373,266.601327275856,1.974180992192487e-05,1.0,1284546.6294824518,2597.9717441287744,,,,,,,,,,,,,,,,,,3.0,15245.36682127943,1552.67058928324,0.3716524797055127,6.175347969391544,2.9756227490748866
687.0,-29.937213709919835,4.835666538620931,35.05235590529153,24.639709561038785,5.0104320121611154,-26.44244913770278,-39.94439420113338,1.5156674399054628,-6.548683984992294,-6.548703813643293,40.10482822112565,41103.80252401818,25693.10664784858,25693.10664784858,66796.90917186676,77227.71123041077,77218.36761743111,25693.10664784858,102911.47426527968,102911.47426527968,102911.47426527968,130418.40073894881,125923.5627410085,4494.83799794031,0.0,90977.20704179154,54853.38731771667,40137.5774711943,27506.92647366913,67644.50394486343,20868.891246692772,1552.672560308938,0.0,0.8783973882152961,2.723807698815585,0.0014947059257719628,1.0,1.0,-6.531820893518102,333748.9704137116,1559058.0861088547,4.671349500123591,1559058.0861088547,4.671349500123591,0.7586776831162658,0.0925416175945487,3.914234222437522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914234222437522,1.284644832505893,1.28494670174062,3.0469388296236084,6456.097757335215,15245.362358577473,6454.495817404243,0.0003304145590944107,23242.65791768001,2370.091511135812,19292.919933081383,1967.3303251448133,0.8300651328867953,0.8300651328867953,35403.53512722906,35382.83765553947,1.0007312508773187,0.8,4275.391235986707,4272.891774033241,1.0007312508773187,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4202.466672708625,4632.441516551485,6.113815682276083,4.835666538620931,-3.7562877689326175,8.591954307553548,2.975490712763683,3.5,0.8501402036467666,0.6,0.00023497040760604682,1.0000340449555074,0.00023496240832130962,198.87036938560746,0.0,1.5960189645958123e-06,4.523117745664532,0.006812095795802741,7.935333120962755e-05,0.00015561707639641929,0.0006091216860265388,0.09254161759432769,0.09254161759432769,0.09254161759432769,0.09254476623665148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.25442337233,595.54373562024,0.0,0.09254161759432769,0.0925416175945487,0.0925416175945487,0.3716525551436987,0.3716525551436987,0.5,9.962074090976976,0.017009091186935166,0.017009091186935166,1.1084466677857563e-11,1.9828650977160578e-05,0.016882920125169676,1.1084466677857563e-11,27506.92647366913,20868.891246692772,0.7586776831162658,0.9874698649030298,0.6076443779899932,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511172456932637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.530827031,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6874026343349,260.6874026343349,-12.46259736566509,244.9615916744823,276.4132135941903,123712.93071225705,123746.09630783867,-33.165595581632196,0.0,nan,276.4132135941903,3.263213594190347,270.12288921024754,-3.0271107897524416,263.8325648263009,-9.317435173699096,257.54224044236184,-15.607759557638133,251.2519160584266,-21.89808394157339,244.9615916744823,-28.188408325517685,1.0,1.0,28837.30492052088,28837.30492052088,275.6371402588294,2.487140258829413,275.6371402588294,275.6371402588294,77217.82666681866,77218.36761743111,-0.5409506124560721,0.0,8545.783548066482,8545.783548066482,0.8860956381084435,3933.8053935497096,275.6371402588294,2.487140258829413,1.0,0.002,0.13063509218742395,0.004898035392508423,0.00020176920244557734,0.00179823079746061,0.10088460122278867,0.10088460122278867,0.0,-9.381254453821875e-14,1.0,1.0000341857049997,0.01688292011408521,0.0925416175945487,0.0,3.159869610308545e-06,4.05899997989987,0.0,1600080.5353861563,266.6013160150077,1.98286398926939e-05,1.0,1284546.668209999,2597.971587429113,,,,,,,,,,,,,,,,,,3.0,15245.362358577473,1552.672560308938,0.3716525551436987,6.175347969391544,2.975490712763683
688.0,-29.93753909829768,4.836139285195911,35.05236024760011,24.63965214500206,5.010390682680578,-26.442746120199217,-39.94468274815006,1.5155977045830389,-6.548695542282019,-6.548715342394304,40.104837097930165,41103.595071831776,25693.27041101472,25693.27041101472,66796.8654828465,77227.64237544844,77218.29007266289,25693.27041101472,102911.5604836776,102911.5604836776,102911.5604836776,130418.51640407655,125923.63381591403,4494.8825881625235,0.0,90977.24893415629,54853.29010003931,40137.73203790776,27506.955920398945,67644.6879583067,20868.912157273717,1552.6741554531852,0.0,0.8783972919400549,2.7238065284959037,0.0014947059257719628,1.0,1.0,-6.531857586642047,333748.8184717259,1559058.4696939355,4.671352776117809,1559058.4696939355,4.671352776117809,0.758677631129568,0.09254166742720762,3.9142339928152197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142339928152197,1.284645175183097,1.2849470342215696,3.046937838113419,6456.095656444101,15245.357906157094,6454.495119854622,0.00033041494178248095,23242.669983743886,2370.0927415319084,19292.917848058885,1967.3301125316889,0.830064612264964,0.830064612264964,35403.53346571555,35382.83765553947,1.0007311921710174,0.8,4275.391035339505,4272.891774033241,1.0007311921710174,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4202.355104486407,4632.441516551485,6.114016967196503,4.836139285195911,-3.7562499709974686,8.592389256193378,2.975359057041323,3.5,0.8501025877260923,0.6,0.00023496240832130962,1.0000338498370767,0.00023495445515128233,198.87063799183065,0.0,1.590820710509132e-06,4.50838589358288,0.00681368661651325,7.935074132981358e-05,0.00015561166699149605,0.0006091004766167559,0.0925416674271888,0.0925416674271888,0.0925416674271888,0.09254481140655081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.8426072343,595.5438699920692,0.0,0.0925416674271888,0.09254166742720762,0.09254166742720762,0.3716526321313584,0.3716526321313584,0.5,9.962168410358059,0.016982983979801247,0.016982983979801247,-3.694822225952521e-12,1.980011228397416e-05,0.016857755752255343,-3.694822225952521e-12,27506.955920398945,20868.912157273717,0.758677631129568,0.9874665328342889,0.607639658226619,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511192053540223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.516095178915,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68722502667237,260.68722502667237,-12.462774973327612,244.96127635016754,276.4131737031796,123713.80894876774,123747.21493278137,-33.405984013641294,0.0,nan,276.4131737031796,3.263173703179632,270.12279423257615,-3.0272057674238226,263.83241476196946,-9.317585238030517,257.54203529136964,-15.607964708630334,251.25165582077227,-21.898344179227706,244.96127635016754,-28.18872364983244,1.0,1.0,28837.30492052088,28837.30492052088,275.63711965603994,2.4871196560399653,275.63711965603994,275.63711965603994,77217.6950809838,77218.29007266289,-0.5949916790850693,0.0,8545.783548066482,8545.783548066482,0.8860956526244324,3933.8051627792956,275.63711965603994,2.4871196560399653,1.0,0.002,0.13063193702627637,0.004898046574323987,0.00020176432443939817,0.0017982356755596696,0.10088216221969909,0.10088216221969909,0.0,-9.324138683375338e-16,1.0,1.0000341347496597,0.016857755755950166,0.09254166742720762,0.0,3.155161165240562e-06,4.052951886616938,0.0,1600080.5217902309,266.60130445771796,1.9800115978796384e-05,1.0,1284546.7075555632,2597.9714282288323,,,,,,,,,,,,,,,,,,3.0,15245.357906157094,1552.6741554531852,0.3716526321313584,6.175347969391544,2.975359057041323
