time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
689.0,-29.937864186313657,4.8366107795443884,35.05236449619096,24.639619909599446,5.010385157786667,-26.443039251901,-39.94496319266034,1.5155602233443974,-6.548701367463536,-6.548720998894314,40.10484307852833,41103.368277362315,25693.420678075036,25693.420678075036,66796.78895543735,77227.55456590613,77218.19001699411,25693.420678075036,102911.61069506915,102911.61069506915,102911.61069506915,130418.57921410262,125923.6527903372,4494.926423765411,0.0,90977.28993206246,54853.1920285013,40137.8865595124,27506.968519033468,67644.85507854586,20868.921283861513,1552.6748113145593,0.0,0.8783972385192559,2.723805956333304,0.0014947059257719628,1.0,1.0,-6.532012012455596,333748.7439224312,1559058.7281263438,4.671354593887836,1559058.7281263438,4.671354593887836,0.7586776154348396,0.0925417102419224,3.914234927573137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914234927573137,1.2846453669088365,1.284947215774825,3.0469381110148093,6456.096234689399,15245.353480419595,6454.492596246632,0.0003304146341298493,23242.674907218523,2370.0932435865993,19292.910304825724,1967.3293433359736,0.8300641118907484,0.8300641118907482,35403.54022948746,35382.83765553947,1.000731431155556,0.8,4275.391852144127,4272.891774033241,1.000731431155556,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4202.243855050953,4632.441516551485,6.114214587331105,4.8366107795443884,-3.756207857026674,8.592818636571062,2.9752277798224767,3.5,0.850065079949279,0.6,0.00023495445515128233,1.0000338186802578,0.0002349465095703975,198.87090635074537,0.0,1.5816519973834142e-06,4.482401760584596,0.006815268268510634,7.934822424965967e-05,0.00015560623090162267,0.0006090793439431419,0.0925417102422644,0.0925417102422644,0.0925417102422644,0.09254482542999222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.42094970396,595.5440074223894,0.0,0.0925417102422644,0.0925417102419224,0.0925417102419224,0.37165271069815675,0.37165271069815675,0.5,9.962261865992446,0.016930225459361736,0.016930225459361736,-1.5404566511278972e-11,1.9631430802746763e-05,0.016708986438743523,-1.5404566511278972e-11,27506.968519033468,20868.921283861513,0.7586776154348396,0.9874629619337084,0.6076348042971652,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511211537835669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.49011104592,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68704965559397,260.68704965559397,-12.46295034440601,244.96096215575392,276.41313715543504,123715.18022419575,123748.16553234855,-32.98530815278368,0.0,nan,276.41313715543504,3.2631371554350608,270.1227021555019,-3.0272978444980936,263.8322671555559,-9.317732844444095,257.54183215562364,-15.60816784437634,251.25139715569358,-21.898602844306396,244.96096215575392,-28.18903784424606,1.0,1.0,28837.30492052088,28837.30492052088,275.6371022913486,2.487102291348606,275.6371022913486,275.6371022913486,77217.65653654175,77218.19001699411,-0.5334804523590719,0.0,8545.783548066482,8545.783548066482,0.88609559353202,3933.806102211003,275.6371022913486,2.487102291348606,1.0,0.002,0.13062880970803822,0.004898058704422344,0.00020175949187220334,0.0017982405081336799,0.10087974593610168,0.10087974593610168,0.0,5.883314668775341e-15,1.0,1.0000338335234875,0.01670898645414809,0.0925417102419224,0.0,3.127318247304185e-06,4.017186418424767,0.0,1600080.5147171505,266.60129863253644,1.9631446207313274e-05,1.0,1284546.7268601996,2597.971350118293,,,,,,,,,,,,,,,,,,3.0,15245.353480419595,1552.6748113145593,0.37165271069815675,6.175347969391544,2.9752277798224767
690.0,-29.938186789660268,4.837080822594383,35.05236878529753,24.63952568303796,5.010307576871238,-26.44333735297233,-39.9452519492246,1.5154581404322232,-6.548717824192465,-6.548737449260923,40.10485274474458,41103.18869992528,25693.59483466511,25693.59483466511,66796.78353459039,77227.51270413921,77218.10955190673,25693.59483466511,102911.70438657184,102911.70438657184,102911.70438657184,130418.71018449886,125923.73936023175,4494.970824267116,0.0,90977.34867221708,54853.1123758569,40138.040329289084,27507.005797927013,67645.0461272161,20868.94752285597,1552.6768981316445,0.0,0.8783971125594143,2.7238042859493525,0.0014947059257719628,1.0,1.0,-6.5320340335175615,333748.5271164307,1559059.145823002,4.671358879972263,1559059.145823002,4.671358879972263,0.7586775411385815,0.09254176368733155,3.914236181727765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236181727765,1.2846458607692677,1.2849476995435078,3.0469379159357226,6456.095821340224,15245.349049853065,6454.490750914791,0.0003304145821618184,23242.68246686616,2370.0940144561255,19292.904789005363,1967.3287808788284,0.8300636045993639,0.830063604599364,35403.54930436686,35382.83765553947,1.000731751798537,0.8,4275.392948042029,4272.891774033241,1.000731751798537,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4202.132951243353,4632.441516551485,6.114417400111704,4.837080822594383,-3.7561740374390666,8.59325486003345,2.9750969127595943,3.5,0.850027689359884,0.6,0.0002349465095703975,1.0000335602865154,0.00023493862496283023,198.8711726592062,0.0,1.5801448720501868e-06,4.478130567390229,0.006816848413382684,7.934563264326183e-05,0.00015560087692713566,0.0006090585823767633,0.09254176368650505,0.09254176368650505,0.09254176368650505,0.09254487978733565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.01698203856,595.5441392803145,0.0,0.09254176368650505,0.09254176368733155,0.09254176368733155,0.3716527879633329,0.3716527879633329,0.5,9.962355349340191,0.016890799224938746,0.016890799224938746,-5.383071766118519e-11,1.962506843256051e-05,0.016703415743336336,-5.383071766118519e-11,27507.005797927013,20868.94752285597,0.7586775411385815,0.987460092923428,0.6076304334633006,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511231004195284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.48583985272,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6868697897801,260.6868697897801,-12.463130210219902,244.9606486599149,276.4130909196427,123715.66464832884,123749.49536548469,-33.83071715588868,0.0,nan,276.4130909196427,3.263090919642707,270.1226024676977,-3.0273975323023024,263.83211401573476,-9.317885984265217,257.5416255638192,-15.608374436180782,251.25113711187103,-21.898862888128946,244.9606486599149,-28.189351340085068,1.0,1.0,28837.30492052088,28837.30492052088,275.6370764252173,2.4870764252173103,275.6370764252173,275.6370764252173,77217.43608273278,77218.10955190673,-0.6734691739547998,0.0,8545.783548066482,8545.783548066482,0.8860955142483631,3933.807362636404,275.6370764252173,2.4870764252173103,1.0,0.002,0.1306256834312715,0.004898068871622777,0.00020175465643858386,0.0017982453436874177,0.10087732821929193,0.10087732821929193,0.0,1.2600163967757538e-13,1.0,1.000033822239698,0.016703415797167054,0.09254176368733155,0.0,3.126277017209436e-06,4.015849085230752,0.0,1600080.4954065275,266.6012821758075,1.9625122263278172e-05,1.0,1284546.78300241,2597.9711229553573,,,,,,,,,,,,,,,,,,3.0,15245.349049853065,1552.6768981316445,0.3716527879633329,6.175347969391544,2.9750969127595943
691.0,-29.938510040619178,4.837549746852474,35.05237280207884,24.639521561935567,5.010326313427579,-26.443626405217945,-39.94553176509214,1.51544267801288,-6.548717096980113,-6.5487362865794525,40.104853465593166,41102.94898328957,25693.72908901886,25693.72908901886,66796.67807230842,77227.4059847582,77217.95775395882,25693.72908901886,102911.68684297768,102911.68684297768,102911.68684297768,130418.67770861485,125923.66466891524,4495.013039699603,0.0,90977.37351804346,54853.004396728866,40138.18791257177,27506.99086563717,67645.17877820894,20868.937221419957,1552.6760854676652,0.0,0.8783971161204899,2.7238044097928418,0.0014947059257719628,1.0,1.0,-6.532416639073233,333748.5424416589,1559059.1769709592,4.671358758798149,1559059.1769709592,4.671358758798149,0.7586775784875206,0.0925417945436372,3.914235389288014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914235389288014,1.284645949368748,1.284947778034349,3.046937088939874,6456.094069035257,15245.344658226477,6454.489843315207,0.00033041487707615157,23242.693519919336,2370.095141553878,19292.902076129467,1967.328504242475,0.8300630931434501,0.8300630931434501,35403.54357038882,35382.83765553947,1.00073154919972,0.8,4275.392255597069,4272.891774033241,1.00073154919972,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4202.0223404192975,4632.441516551485,6.114610301299593,4.837549746852474,-3.7561270237821245,8.593676770634598,2.9749663937122497,3.5,0.8499903982034999,0.6,0.00023493862496283023,1.000033627747393,0.0002349307247717628,198.87143950290022,0.0,1.5680211528599529e-06,4.443771947205106,0.006818416434535545,7.93431213547736e-05,0.00015559550360805664,0.0006090374266367462,0.09254179454370023,0.09254179454370023,0.09254179454370023,0.09254483593269708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.58056299447,595.5442812532144,0.0,0.09254179454370023,0.0925417945436372,0.0925417945436372,0.3716528651883823,0.3716528651883823,0.5,9.962446591030545,0.01677614928712501,0.01677614928712501,8.43556335894391e-11,1.9189599356650433e-05,0.01631964750623638,8.43556335894391e-11,27506.99086563717,20868.937221419957,0.7586775784875206,0.9874565974807675,0.6076256981751134,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511250321821514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.451481232536,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68669494371187,260.68669494371187,-12.463305056288107,244.96033649939977,276.4130533880217,123717.32245885431,123750.20901839028,-32.88655953596812,0.0,nan,276.4130533880217,3.263053388021717,270.12251001029813,-3.0274899897018486,263.8319666325578,-9.318033367442183,257.5414232548606,-15.608576745139374,251.25087987713343,-21.89912012286655,244.96033649939977,-28.189663500600204,1.0,1.0,28837.30492052088,28837.30492052088,275.63705982499295,2.4870598249929685,275.63705982499295,275.63705982499295,77217.46831433866,77217.95775395882,-0.48943962015619036,0.0,8545.783548066482,8545.783548066482,0.8860955643438782,3933.806566234454,275.63705982499295,2.4870598249929685,1.0,0.002,0.13062262898082574,0.004898081932359956,0.00020174993924506747,0.0017982500607663322,0.10087496962253373,0.10087496962253373,0.0,1.1399735322381588e-14,1.0,1.0000330451937787,0.016319647421880745,0.0925417945436372,0.0,3.054450464986283e-06,3.9235845065167885,0.0,1600080.4956372906,266.60128290301986,1.9189515001016844e-05,1.0,1284546.7790339198,2597.971139012682,,,,,,,,,,,,,,,,,,3.0,15245.344658226477,1552.6760854676652,0.3716528651883823,6.175347969391544,2.9749663937122497
692.0,-29.938831381576804,4.838017210817057,35.05237702789911,24.63948269085961,5.0103015039774075,-26.443918093021534,-39.94581577191127,1.5153882154216596,-6.548733923410737,-6.548753388915116,40.1048675304998,41102.72976296784,25693.904324260442,25693.904324260442,66796.63408722829,77227.32571667075,77217.93905548764,25693.904324260442,102911.84337974808,102911.84337974808,102911.84337974808,130418.89130885854,125923.83393930706,4495.057369551482,0.0,90977.4054699276,54852.89687444655,40138.34288386783,27507.047929110457,67645.3908129783,20868.977667274088,1552.6791296662361,0.0,0.8783969698890159,2.7238026694690776,0.0014947059257719628,1.0,1.0,-6.5321906982830455,333748.3170431282,1559059.784743829,4.671363734674238,1559059.784743829,4.671363734674238,0.7586774749895513,0.0925418528395941,3.914234181216767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914234181216767,1.2846462204093338,1.284948038989137,3.046935505690861,6456.090714320584,15245.340242872611,6454.490024160605,0.0003304155846086096,23242.708856435012,2370.0967054432467,19292.902616688465,1967.3285593641524,0.830062568690095,0.8300625686900949,35403.53482896168,35382.83765553947,1.0007312403386295,0.8,4275.391199967431,4272.891774033241,1.0007312403386295,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4201.912105552828,4632.441516551485,6.1148124184477695,4.838017210817057,-3.7560939265676625,8.594111137384719,2.9748363205677646,3.5,0.8499532344479327,0.6,0.0002349307247717628,1.0000334291351651,0.0002349228715033379,198.87170477051353,0.0,1.571122369930049e-06,4.452560796381759,0.0068199875569054744,7.934057252851628e-05,0.0001555901522432465,0.0006090162921712361,0.09254185283973215,0.09254185283973215,0.09254185283973215,0.0925449428410451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.20164355554,595.5444051805437,0.0,0.09254185283973215,0.0925418528395941,0.0925418528395941,0.3716529342836693,0.3716529342836693,0.5,9.962539291124239,0.016739628498271486,0.016739628498271486,3.8482994568767026e-11,1.9465504351501295e-05,0.01656269063204263,3.8482994568767026e-11,27507.047929110457,20868.977667274088,0.7586774749895513,0.9874528520635413,0.6076205528415982,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511269678276288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.46027008171,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68652041961883,260.68652041961883,-12.463479580381147,244.96002536545447,276.41301547378134,123718.36439770854,123751.19039733408,-32.82599962551412,0.0,nan,276.41301547378134,3.2630154737813655,270.12241745211657,-3.027582547883412,263.8318194304383,-9.318180569561662,257.54122140879497,-15.60877859120501,251.25062338712738,-21.8993766128726,244.96002536545447,-28.189974634545507,1.0,1.0,28837.30492052088,28837.30492052088,275.6370405346226,2.487040534622622,275.6370405346226,275.6370405346226,77217.3828844748,77217.93905548764,-0.5561710128386039,0.0,8545.783548066482,8545.783548066482,0.886095640714288,3933.8053521228508,275.6370405346226,2.487040534622622,1.0,0.002,0.13061952903995613,0.0048980918701398285,0.00020174514421808325,0.0017982548558089313,0.10087257210904162,0.10087257210904162,0.0,2.7014415010517823e-14,1.0,1.0000335372981273,0.016562690593559637,0.0925418528395941,0.0,3.099940926926332e-06,3.9820193138137605,0.0,1600080.476296214,266.60126607658924,1.9465465868506726e-05,1.0,1284546.837401199,2597.9709028466805,,,,,,,,,,,,,,,,,,3.0,15245.340242872611,1552.6791296662361,0.3716529342836693,6.175347969391544,2.9748363205677646
693.0,-29.939152514069484,4.838483382834657,35.05238124992977,24.63945576399567,5.0102968263936285,-26.444207580027726,-39.94609562270341,1.5153518923459384,-6.54874235912456,-6.548761802381521,40.10487587279252,41102.506952061725,25694.05935777849,25694.05935777849,66796.56630984021,77227.23604268779,77217.86638563371,25694.05935777849,102911.9257434122,102911.9257434122,102911.9257434122,130418.99839769749,125923.89745331834,4495.10094437915,0.0,90977.43991953987,54852.798127755625,40138.49087976028,27507.07265428529,67645.56353404556,20868.995366422187,1552.6804265113353,0.0,0.8783968925356395,2.7238018154066737,0.0014947059257719628,1.0,1.0,-6.532218664209097,333748.20615830267,1559060.1452305794,4.671366366808544,1559060.1452305794,4.671366366808544,0.7586774364799969,0.0925418981844927,3.9142341300272694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142341300272694,1.2846464065122092,1.2849482150465377,3.0469350244432953,6456.08969461474,15245.335855007406,6454.48861553011,0.0003304156906224598,23242.717961509898,2370.0976339024946,19292.89840619765,1967.3281300135777,0.8300620623692472,0.8300620623692473,35403.53445856193,35382.83765553947,1.0007312272512854,0.8,4275.3911552373265,4272.891774033241,1.0007312272512854,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4201.802157773591,4632.441516551485,6.115009320522839,4.838483382834657,-3.7560544166350804,8.594537799469737,2.9747065884418347,3.5,0.8499161681262385,0.6,0.0002349228715033379,1.0000334075360504,0.00023491502357121915,198.87196986666183,0.0,1.5617928796773501e-06,4.42612102100561,0.006821549349785152,7.933806107466756e-05,0.00015558481042867036,0.0006089953750937242,0.09254189818461522,0.09254189818461522,0.09254189818461522,0.09254498296974743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.7958050008,595.544537581814,0.0,0.09254189818461522,0.0925418981844927,0.0925418981844927,0.3716530035916177,0.3716530035916177,0.5,9.96263183462497,0.01670336619633872,0.01670336619633872,-1.6086687537608668e-11,1.9443256974227552e-05,0.016543138172437466,-1.6086687537608668e-11,27507.07265428529,20868.995366422187,0.7586774364799969,0.9874493288273362,0.6076157075899753,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511288920407936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.433830306334,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.686348008081,260.686348008081,-12.463651991918994,244.9597152904522,276.41298072570885,123719.68183817578,123752.11049011078,-32.428651934990384,0.0,nan,276.41298072570885,3.2629807257088714,270.1223276386585,-3.0276723613415015,263.8316745515985,-9.318325448401481,257.5410214645596,-15.608978535440372,251.2503683775081,-21.89963162249188,244.9597152904522,-28.190284709547768,1.0,1.0,28837.30492052088,28837.30492052088,275.63702361756447,2.487023617564489,275.63702361756447,275.63702361756447,77217.34726518425,77217.86638563371,-0.519120449462207,0.0,8545.783548066482,8545.783548066482,0.8860956439503247,3933.8053006774057,275.63702361756447,2.487023617564489,1.0,0.002,0.13061643275724688,0.004898103369161218,0.00020174035844367654,0.001798259641535306,0.10087017922183827,0.10087017922183827,0.0,-2.1017475954066e-14,1.0,1.0000334977065843,0.016543138188524154,0.0925418981844927,0.0,3.0962827282929658e-06,3.9773202752347183,0.0,1600080.4663705253,266.6012576408754,1.944327306091509e-05,1.0,1284546.866114996,2597.9707866647686,,,,,,,,,,,,,,,,,,3.0,15245.335855007406,1552.6804265113353,0.3716530035916177,6.175347969391544,2.9747065884418347
694.0,-29.939471886874518,4.838948170071109,35.05238554918983,24.639402399212145,5.010260770496233,-26.444498621136724,-39.946375717967726,1.515287504760138,-6.548755830361642,-6.548775358140184,40.10488654513907,41102.2927479414,25694.225531632295,25694.225531632295,66796.51827957369,77227.16636254711,77217.81075101045,25694.225531632295,102912.03628264274,102912.03628264274,102912.03628264274,130419.14798855422,125924.00294478048,4495.145043773743,0.0,90977.48142408876,54852.694627326266,40138.651996402776,27507.11170591148,67645.76370231426,20869.02306648001,1552.6825275916274,0.0,0.8783967784396856,2.7238004377624523,0.0014947059257719628,1.0,1.0,-6.532157740545301,333748.0275023026,1559060.6064026991,4.671370249197781,1559060.6064026991,4.671370249197781,0.7586773664061249,0.09254194977483789,3.9142341068778057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142341068778057,1.2846467238656154,1.2849485223921562,3.0469342537219335,6456.0880615486585,15245.331460607083,6454.487624750269,0.00033041595466581973,23242.728702463093,2370.098729174906,19292.895444690403,1967.3278280238821,0.8300615513636265,0.8300615513636264,35403.53429105579,35382.83765553947,1.0007312213327864,0.8,4275.391135008999,4272.891774033241,1.0007312213327864,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4201.692538074821,4632.441516551485,6.115208406801981,4.838948170071109,-3.7560189301778526,8.594967100248962,2.9745772456851727,3.5,0.8498792130529065,0.6,0.00023491502357121915,1.0000332245591776,0.00023490721888242414,198.87223351079876,0.0,1.560733719836451e-06,4.423119362016502,0.006823110083504988,7.933554750045166e-05,0.00015557947607076748,0.0006089744915663775,0.092541949775024,0.092541949775024,0.092541949775024,0.09254504937297205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.3990915254,595.5446671296813,0.0,0.092541949775024,0.09254194977483789,0.09254194977483789,0.37165307332469005,0.37165307332469005,0.5,9.962724822604239,0.016691107755207213,0.016691107755207213,-4.035882739117369e-12,1.9527778533756646e-05,0.0166176175948749,-4.035882739117369e-12,27507.11170591148,20869.02306648001,0.7586773664061249,0.9874456968735277,0.6076107430587738,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511308150105227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.430828647346,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6861746323961,260.6861746323961,-12.463825367603874,244.9594061005512,276.4129431642402,123720.5934959219,123753.20349315673,-32.609997234840925,0.0,nan,276.4129431642402,3.2629431642401983,270.1222357515034,-3.027764248496567,263.83152833875835,-9.318471661241631,257.5408209260305,-15.609179073969472,251.25011351329263,-21.899886486707345,244.9594061005512,-28.19059389944877,1.0,1.0,28837.30492052088,28837.30492052088,275.63700355162183,2.4870035516218536,275.63700355162183,275.63700355162183,77217.23086534311,77217.81075101045,-0.5798856673354749,0.0,8545.783548066482,8545.783548066482,0.8860956454137598,3933.8052774121948,275.63700355162183,2.4870035516218536,1.0,0.002,0.13061332253325028,0.004898113993870903,0.0002017355490050184,0.001798264451013819,0.1008677745025092,0.1008677745025092,0.0,1.8837362225632148e-14,1.0,1.0000336485072185,0.016617617598910783,0.09254194977483789,0.0,3.110224003094814e-06,3.995228639980192,0.0,1600080.4506912208,266.60124416963833,1.9527782569639385e-05,1.0,1284546.912378259,2597.9705994741503,,,,,,,,,,,,,,,,,,3.0,15245.331460607083,1552.6825275916274,0.37165307332469005,6.175347969391544,2.9745772456851727
695.0,-29.939790982756946,4.83941170736399,35.05238977936053,24.63937016380953,5.010253888283045,-26.44478649565237,-39.94665532428769,1.5152494011851376,-6.54876250280239,-6.548781906759095,40.104893150236556,41102.08620679613,25694.375524748037,25694.375524748037,66796.46173154417,77227.0808522406,77217.71942319673,25694.375524748037,102912.09494794477,102912.09494794477,102912.09494794477,130419.22263760622,125924.03425934493,4495.188378261282,0.0,90977.52128978485,54852.61338429078,40138.78656166008,27507.127689661447,67645.91425132153,20869.03457736877,1552.683365526953,0.0,0.8783967178060192,2.7237997744168347,0.0014947059257719628,1.0,1.0,-6.532273389706063,333747.9411956299,1559060.891823227,4.671372312404369,1559060.891823227,4.671372312404369,0.7586773440257231,0.09254199239172094,3.914234886858399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914234886858399,1.28464691819596,1.284948706741363,3.0469343999635248,6456.088371417042,15245.327090754754,6454.485312188237,0.0003304157182507198,23242.734255737076,2370.0992954512576,19292.888532287732,1967.3271231549747,0.8300610556404572,0.8300610556404572,35403.539934881555,35382.83765553947,1.0007314207462374,0.8,4275.391816567017,4272.891774033241,1.0007314207462374,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4201.583220913462,4632.441516551485,6.115403212021075,4.83941170736399,-3.755978280123712,8.595389987487701,2.9744482621395596,3.5,0.8498423606113027,0.6,0.00023490721888242414,1.0000331958370403,0.00023489942119951713,198.87249692694974,0.0,1.5521358925203642e-06,4.398753119402712,0.006824662219397508,7.933303838744854e-05,0.00015557418049497559,0.0006089538847878389,0.09254199239169253,0.09254199239169253,0.09254199239169253,0.09254507039040216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.9858340014,595.5448018584596,0.0,0.09254199239169253,0.09254199239172094,0.09254199239172094,0.3716531460613755,0.3716531460613755,0.5,9.96281716245903,0.01665695251250554,0.01665695251250554,-1.3358203432289883e-11,1.9403956684982404e-05,0.01650851705301193,-1.3358203432289883e-11,27507.127689661447,20869.03457736877,0.7586773440257231,0.9874426633274342,0.6076063375253022,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451132727447912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.40646240473,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6860031451907,260.6860031451907,-12.463996854809295,244.95909794787008,276.4129083425117,123721.90112268356,123754.15591838401,-32.25479570042791,0.0,nan,276.4129083425117,3.2629083425117074,270.1221462635825,-3.0278537364174554,263.8313841846494,-9.318615815350597,257.5406221057293,-15.609377894270665,251.2498600268012,-21.900139973198776,244.95909794787008,-28.1909020521299,1.0,1.0,28837.30492052088,28837.30492052088,275.63698631611703,2.4869863161170542,275.63698631611703,275.63698631611703,77217.18966983035,77217.71942319673,-0.5297533663833747,0.0,8545.783548066482,8545.783548066482,0.886095596105876,3933.806061292691,275.63698631611703,2.4869863161170542,1.0,0.002,0.13061023272762903,0.004898125804009394,0.00020173077400810553,0.0017982692259442205,0.10086538700405276,0.10086538700405276,0.0,-4.7674104247663607e-14,1.0,1.0000334276011018,0.016508517066370132,0.09254199239172094,0.0,3.0898055448893887e-06,3.9690002415917496,0.0,1600080.4426884793,266.6012374971976,1.9403970043185836e-05,1.0,1284546.934727517,2597.970509044484,,,,,,,,,,,,,,,,,,3.0,15245.327090754754,1552.683365526953,0.3716531460613755,6.175347969391544,2.9744482621395596
696.0,-29.940109166806042,4.8398738983037255,35.052394087075506,24.639334540721052,5.010237867366974,-26.445074463379093,-39.94693119367582,1.5152031639605092,-6.548774228117111,-6.54879372321424,40.1049038479383,41101.85806949122,25694.537087077926,25694.537087077926,66796.39515656915,77226.99876412256,77217.66996779165,25694.537087077926,102912.20705486958,102912.20705486958,102912.20705486958,130419.37260333517,125924.14019813956,4495.232405195602,0.0,90977.55720034915,54852.50299521536,40138.949116815325,27507.16554846559,67646.11466528091,20869.061523192147,1552.685368880266,0.0,0.8783966130427123,2.7237985733110865,0.0014947059257719628,1.0,1.0,-6.532204957799593,333747.7854634041,1559061.354092255,4.671375877228729,1559061.354092255,4.671375877228729,0.7586772794318777,0.09254204405200823,3.9142346923481193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142346923481193,1.2846471505540977,1.2849489291362934,3.046933697443551,6456.086882861518,15245.322715804346,6454.484231563228,0.0003304159456989326,23242.74458509089,2370.1003487522134,19292.885302227263,1967.326793780472,0.8300605477806923,0.8300605477806923,35403.53852743357,35382.83765553947,1.0007313710168384,0.8,4275.3916466012,4272.891774033241,1.0007313710168384,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4201.474238824072,4632.441516551485,6.115600293260261,4.8398738983037255,-3.755941734442142,8.595815632745868,2.974319676173031,3.5,0.8498056217637231,0.6,0.00023489942119951713,1.0000331010629877,0.0002348916460363464,198.8727595909876,0.0,1.5507446699611035e-06,4.394810394669768,0.00682621296406747,7.933056288057775e-05,0.00015556885831893939,0.0006089330222809818,0.09254204405373907,0.09254204405373907,0.09254204405373907,0.09254513794998488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.59006649966,595.5449310998312,0.0,0.09254204405373907,0.09254204405200823,0.09254204405200823,0.37165321948788077,0.37165321948788077,0.5,9.962909979692657,0.01664757881087553,0.01664757881087553,5.803713065688498e-11,1.949509714904707e-05,0.01658876541466725,5.803713065688498e-11,27507.16554846559,20869.061523192147,0.7586772794318777,0.9874387536828058,0.607601164869068,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451134638231866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.40251968,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6858324552065,260.6858324552065,-12.464167544793497,244.9587907182447,276.4128741921703,123723.03973401376,123755.14458120248,-32.10484718871149,0.0,nan,276.4128741921703,3.2628741921703295,270.12205749738104,-3.0279425026189415,263.83124080259665,-9.318759197403324,257.5404241078153,-15.609575892184694,251.24960741303119,-21.900392586968792,244.9587907182447,-28.191209281755278,1.0,1.0,28837.30492052088,28837.30492052088,275.63696871255,2.4869687125500377,275.63696871255,275.63696871255,77217.12409306032,77217.66996779165,-0.5458747313241474,0.0,8545.783548066482,8545.783548066482,0.8860956084021953,3933.80586580986,275.63696871255,2.4869687125500377,1.0,0.002,0.13060712790123694,0.004898136722150201,0.00020172597362768042,0.00179827402655037,0.1008629868138402,0.1008629868138402,0.0,1.780502828507835e-13,1.0,1.00003359008291,0.01658876535663012,0.09254204405200823,0.0,3.1048266031591333e-06,3.988295621157269,0.0,1600080.4290662785,266.60122577188287,1.9495039111916412e-05,1.0,1284546.97505465,2597.9703458726826,,,,,,,,,,,,,,,,,,3.0,15245.322715804346,1552.685368880266,0.37165321948788077,6.175347969391544,2.974319676173031
697.0,-29.94042638228547,4.840334772065101,35.05239842068282,24.63929420281204,5.010217525115876,-26.445361991530312,-39.947210730146594,1.5151531343590952,-6.548784689307979,-6.548804196266419,40.1049132104313,41101.651669845705,25694.69514845679,25694.69514845679,66796.3468183025,77226.92030998683,77217.60592751684,25694.69514845679,102912.30107597364,102912.30107597364,102912.30107597364,130419.49741374816,125924.22106153151,4495.276352216656,0.0,90977.59557170965,54852.41315507875,40139.09157403433,27507.196337774527,67646.28791180886,20869.08346392838,1552.6870031252604,0.0,0.8783965206422538,2.723797509662829,0.0014947059257719628,1.0,1.0,-6.532204972515615,333747.6474354301,1559061.7586640578,4.671379021377787,1559061.7586640578,4.671379021377787,0.7586772278667203,0.09254209386524222,3.914234756119949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914234756119949,1.284647400603293,1.284949169255365,3.046933154017013,6456.085731405893,15245.31834848447,6454.482923226662,0.00033041608643660726,23242.7540094434,2370.1013097687182,19292.881391521714,1967.3263949994866,0.8300600429571782,0.8300600429571782,35403.53898887722,35382.83765553947,1.0007313873210397,0.8,4275.391702325921,4272.891774033241,1.0007313873210397,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4201.365565408142,4632.441516551485,6.115796102108689,4.840334772065101,-3.755904312456141,8.596239084521242,2.9741914566187906,3.5,0.8497689876053688,0.6,0.0002348916460363464,1.000033000385741,0.0002348838947772144,198.8730214560705,0.0,1.5462681560355695e-06,4.382123954204804,0.006827759232223505,7.932805454007688e-05,0.0001555635914962695,0.0006089124166215438,0.09254209386574136,0.09254209386574136,0.09254209386574136,0.09254518948223084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.1875950364,595.5450624559455,0.0,0.09254209386574136,0.09254209386524222,0.09254209386524222,0.37165329625973087,0.37165329625973087,0.5,9.963002848169426,0.01664168675011979,0.01664168675011979,5.633182809106074e-11,1.950695843788708e-05,0.01659922375080214,5.633182809106074e-11,27507.196337774527,20869.08346392838,0.7586772278667203,0.9874355102143307,0.6075965576031361,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511365435604373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.38983323953,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6856621126988,260.6856621126988,-12.464337887301156,244.95848437185117,276.41283985354943,123724.12548565892,123756.16497654123,-32.03949088230148,0.0,nan,276.41283985354943,3.262839853549451,270.12196875720537,-3.0280312427946114,263.83109766087256,-9.318902339127419,257.5402265645253,-15.609773435474665,251.24935546818924,-21.90064453181074,244.95848437185117,-28.191515628148807,1.0,1.0,28837.30492052088,28837.30492052088,275.63695074571166,2.486950745711681,275.63695074571166,275.63695074571166,77217.0470203201,77217.60592751684,-0.5589071967406198,0.0,8545.783548066482,8545.783548066482,0.8860956043707436,3933.8059299005486,275.63695074571166,2.486950745711681,1.0,0.002,0.13060402111576166,0.004898147891198079,0.00020172117077848345,0.0017982788292185015,0.10086058538924172,0.10086058538924172,0.0,-3.0149494012476907e-15,1.0,1.000033611255903,0.01659922369447031,0.09254209386524222,0.0,3.1067854447849037e-06,3.990811956286837,0.0,1600080.4168136034,266.601215310692,1.9506902106058988e-05,1.0,1284547.010797245,2597.970201250857,,,,,,,,,,,,,,,,,,3.0,15245.31834848447,1552.6870031252604,0.37165329625973087,6.175347969391544,2.9741914566187906
698.0,-29.940742573299485,4.84079434486226,35.05240275453421,24.639253899827622,5.010196883207961,-26.445648627655643,-39.94748635506255,1.5151029374868743,-6.548794502797534,-6.5488139781179955,40.10492188468854,41101.43331063992,25694.85126417017,25694.85126417017,66796.2845748101,77226.84224922874,77217.53441052267,25694.85126417017,102912.38567469284,102912.38567469284,102912.38567469284,130419.60940539362,125924.28920669771,4495.320198695919,0.0,90977.63366173767,54852.31066529172,40139.24777382883,27507.223730700793,67646.47150452962,20869.10299754138,1552.6884599963532,0.0,0.8783964346072477,2.7237965167713964,0.0014947059257719628,1.0,1.0,-6.532242574012798,333747.5185162199,1559062.133495954,4.671381948927314,1559062.133495954,4.671381948927314,0.7586771824685961,0.09254214320989737,3.91423477592081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91423477592081,1.2846476513855736,1.2849494101384,3.0469325746239138,6456.084503741441,15245.31398996214,6454.481671423561,0.00033041624715180384,23242.763623021438,2370.102290080857,19292.877649798476,1967.3260134499017,0.8300595386466569,0.830059538646657,35403.53913215336,35382.83765553947,1.0007313923834196,0.8,4275.391719628192,4272.891774033241,1.0007313923834196,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4201.257206239322,4632.441516551485,6.115991000505878,4.84079434486226,-3.7558664989055677,8.596660843767829,2.974063610033979,3.5,0.8497324600097083,0.6,0.0002348838947772144,1.000032893892677,0.00023487616878572597,198.8732824760501,0.0,1.5415163236697117e-06,4.368657261279963,0.006829300748547175,7.932558137058262e-05,0.0001555583134066318,0.0006088917600198264,0.09254214321046018,0.09254214321046018,0.09254214321046018,0.09254523351705085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.7825633445,595.5451946108926,0.0,0.09254214321046018,0.09254214320989737,0.09254214320989737,0.37165337679729105,0.37165337679729105,0.5,9.963095557361681,0.016631159740427393,0.016631159740427393,-1.0231815394945443e-11,1.947532047097411e-05,0.016571404105206966,-1.0231815394945443e-11,27507.223730700793,20869.10299754138,0.7586771824685961,0.9874319101822984,0.607591680637589,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451138443093839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.37636654661,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6854921203795,260.6854921203795,-12.464507879620498,244.95817892233902,276.41280531842244,123725.2054146212,123757.17903860027,-31.973623979060864,0.0,nan,276.41280531842244,3.2628053184224655,270.1218800391981,-3.0281199608018596,263.8309547599842,-9.319045240015782,257.5400294807753,-15.609970519224703,251.24910420155797,-21.900895798442008,244.95817892233902,-28.19182107766096,1.0,1.0,28837.30492052088,28837.30492052088,275.6369325951723,2.486932595172334,275.6369325951723,275.6369325951723,77216.9700844539,77217.53441052267,-0.5643260687647853,0.0,8545.783548066482,8545.783548066482,0.8860956031189964,3933.805949800414,275.6369325951723,2.486932595172334,1.0,0.002,0.13060091953575825,0.004898159164275425,0.00020171637625596324,0.001798283623748141,0.10085818812798161,0.10085818812798161,0.0,4.1043557441611256e-15,1.0,1.0000335549248238,0.01657140411543878,0.09254214320989737,0.0,3.101580019048898e-06,3.9841254457604816,0.0,1600080.4052585603,266.60120549720244,1.9475330702789506e-05,1.0,1284547.0441811192,2597.9700661729216,,,,,,,,,,,,,,,,,,3.0,15245.31398996214,1552.6884599963532,0.37165337679729105,6.175347969391544,2.974063610033979
699.0,-29.94105783656634,4.841252619701234,35.052407085017634,24.63921356191861,5.0101761051226426,-26.44593444240236,-39.947765647061146,1.515052710926648,-6.54880432607473,-6.54882375950056,40.104930455216596,41101.23352722311,25695.007019153254,25695.007019153254,66796.24054637636,77226.76454243218,77217.46171800069,25695.007019153254,102912.46873715395,102912.46873715395,102912.46873715395,130419.71950403272,125924.35552135788,4495.363982674845,0.0,90977.67167124845,54852.2263436033,40139.38369738349,27507.250766878777,67646.63446426227,20869.122272119363,1552.6899002940827,0.0,0.8783963489698727,2.7237955240721528,0.0014947059257719628,1.0,1.0,-6.532289275330356,333747.38960421184,1559062.503845137,4.671384862946841,1559062.503845137,4.671384862946841,0.7586771374930598,0.09254219318377645,3.91423479112257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91423479112257,1.2846479022546295,1.2849496511406886,3.046931991445179,6456.083268055681,15245.309641389416,6454.480429905438,0.00033041641029132423,23242.773243338528,2370.1032710801883,19292.873938817724,1967.3256350351776,0.8300590354185526,0.8300590354185526,35403.53924215108,35382.83765553947,1.000731396269972,0.8,4275.391732911703,4272.891774033241,1.000731396269972,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4201.149163618891,4632.441516551485,6.116185362249658,4.841252619701234,-3.7558288129043578,8.597081432605592,2.9739361391145636,3.5,0.8496960397470181,0.6,0.00023487616878572597,1.0000327974607643,0.00023486846569643752,198.87354273076306,0.0,1.5364932876836557e-06,4.35442197729548,0.006830837241834859,7.932307536923672e-05,0.00015555309341648926,0.0006088713301175615,0.09254219318411003,0.09254219318411003,0.09254219318411003,0.09254527661239495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.3780251668,595.5453266001999,0.0,0.09254219318411003,0.09254219318377645,0.09254219318377645,0.3716534605932259,0.3716534605932259,0.5,9.963188060164644,0.016615354006717098,0.016615354006717098,-1.9326762412674725e-12,1.9433425848092156e-05,0.016534484170222186,-1.9326762412674725e-12,27507.250766878777,20869.122272119363,0.7586771374930598,0.987428880614376,0.6075872636196985,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511403364973139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.36213126263,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68532248654054,260.68532248654054,-12.464677513459435,244.9578743656439,276.412770607439,123726.28221107213,123758.18840891427,-31.90619784216539,0.0,nan,276.412770607439,3.262770607438995,270.1217913590712,-3.028208640928767,263.8308121107205,-9.319187889279476,257.5398328623654,-15.610167137634562,251.24885361400308,-21.901146385996896,244.9578743656439,-28.192125634356074,1.0,1.0,28837.30492052088,28837.30492052088,275.6369143075455,2.4869143075455327,275.6369143075455,275.6369143075455,77216.89343930766,77217.46171800069,-0.5682786930265138,0.0,8545.783548066482,8545.783548066482,0.8860956021579895,3933.805965078183,275.6369143075455,2.4869143075455327,1.0,0.002,0.13059782486444257,0.0048981704083095635,0.00020171159240450117,0.0017982884075818833,0.10085579620225057,0.10085579620225057,0.0,-1.3615410882072965e-14,1.0,1.0000334801675328,0.016534484172154862,0.09254219318377645,0.0,3.0946713429284233e-06,3.975251029577093,0.0,1600080.3936772794,266.60119567392525,1.9433427780768397e-05,1.0,1284547.0775631364,2597.969931102506,,,,,,,,,,,,,,,,,,3.0,15245.309641389416,1552.6899002940827,0.3716534605932259,6.175347969391544,2.9739361391145636
700.0,-29.941372107896115,4.84170959923789,35.05241140995448,24.639173224009596,5.010155251336673,-26.446219371975335,-39.94804102750493,1.5150025153818776,-6.548814175689074,-6.548833560015259,40.104938956149304,41101.02223864154,25695.16245542733,25695.16245542733,66796.18469406887,77226.68722966751,77217.38833791377,25695.16245542733,102912.5507933411,102912.5507933411,102912.5507933411,130419.82836975215,125924.42068550711,4495.4076842450495,0.0,90977.7096969664,54852.130121316724,40139.53286183297,27507.277576411063,67646.81043824404,20869.14138092222,1552.691330527364,0.0,0.87839626349341,2.7237945295248998,0.0014947059257719628,1.0,1.0,-6.5323423298019065,333747.2604399968,1559062.8711881237,4.671387771491302,1559062.8711881237,4.671387771491302,0.7586770927421261,0.09254224369453938,3.914234818122897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914234818122897,1.2846481529314266,1.2849498919800924,3.0469314179069507,6456.082052796998,15245.30530086286,6454.479178231363,0.00033041656844645103,23242.782797736058,2370.104245357595,19292.87019748015,1967.3252535249196,0.8300585332389441,0.830058533238944,35403.539437521504,35382.83765553947,1.0007314031730008,0.8,4275.391756504969,4272.891774033241,1.0007314031730008,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4201.041436493895,4632.441516551485,6.116379198790288,4.84170959923789,-3.7557912691938498,8.59750086843174,2.973809042599091,3.5,0.8496597264568831,0.6,0.00023486846569643752,1.0000326943501887,0.00023486078707561926,198.87380216721425,0.0,1.5319406567657616e-06,4.341519821274169,0.006832369182491625,7.93206045367296e-05,0.0001555478611597079,0.0006088508540358749,0.09254224369543317,0.09254224369543317,0.09254224369543317,0.09254531906195751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.974315857,595.5454583164775,0.0,0.09254224369543317,0.09254224369453938,0.09254224369453938,0.37165354705128245,0.37165354705128245,0.5,9.963280321257999,0.01659406552607834,0.01659406552607834,-1.1937117960769683e-12,1.9384326208182756e-05,0.01649123021337573,-1.1937117960769683e-12,27507.277576411063,20869.14138092222,0.7586770927421261,0.9874254863065315,0.6075825596561332,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511422243499834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.34922910661,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6851532292971,260.6851532292971,-12.464846770702877,244.9575707100817,276.412735748515,123727.35730435578,123759.19266862035,-31.835364264564195,0.0,nan,276.412735748515,3.262735748515013,270.12170274082024,-3.0282972591797375,263.8306697331471,-9.319330266852887,257.5396367254528,-15.610363274547183,251.24860371776595,-21.901396282234032,244.9575707100817,-28.192429289918266,1.0,1.0,28837.30492052088,28837.30492052088,275.63689592032995,2.486895920329971,275.63689592032995,275.63689592032995,77216.81730905578,77217.38833791377,-0.5710288579866756,0.0,8545.783548066482,8545.783548066482,0.886095600451115,3933.8059922135117,275.63689592032995,2.486895920329971,1.0,0.002,0.1305947382874039,0.004898181615044561,0.00020170682104711014,0.0017982931790082586,0.10085341052355506,0.10085341052355506,0.0,5.536890390622773e-14,1.0,1.0000333925852631,0.01649123021456944,0.09254224369453938,0.0,3.0865771735873664e-06,3.9648537912425117,0.0,1600080.3820548283,266.6011858243109,1.9384327401894552e-05,1.0,1284547.1110104695,2597.9697957678104,,,,,,,,,,,,,,,,,,3.0,15245.30530086286,1552.691330527364,0.37165354705128245,6.175347969391544,2.973809042599091
701.0,-29.941678984843833,4.842165172300946,35.05241576260219,24.63911004541444,5.01011047792915,-26.446500038555776,-39.94831197252495,1.5149315314511425,-6.548820662787193,-6.548840060108807,40.10494841880902,41100.83227852298,25695.3098252138,25695.3098252138,66796.14210373678,77226.62924571776,77217.33858048847,25695.3098252138,102912.64840570228,102912.64840570228,102912.64840570228,130419.95428463058,125924.50274270837,4495.451541922219,0.0,90977.75741750731,54852.04385289971,40139.681738452884,27507.305878928313,67646.9876173812,20869.161768955786,1552.6927530984447,0.0,0.8783961922496725,2.723793869299084,0.0014947059257719628,1.0,1.0,-6.532337384036737,333747.174773192,1559063.280089064,4.671390195732961,1559063.280089064,4.671390195732961,0.7586770533184928,0.09254229638270176,3.9142356093032036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142356093032036,1.2846485007881419,1.28495023005367,3.0469312087328086,6456.081609582092,15245.300969699334,6454.477401142092,0.0003304165277232934,23242.79029123206,2370.1050094815314,19292.8648856414,1967.32471186811,0.8300580370902928,0.8300580370902928,35403.54516238655,35382.83765553947,1.0007316054498223,0.8,4275.392447849428,4272.891774033241,1.0007316054498223,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4200.934023725975,4632.441516551485,6.116570667402106,4.842165172300946,-3.7557513900903983,8.597916562391344,2.9736823191254844,3.5,0.8496235197501384,0.6,0.00023486078707561926,1.0000319251649745,0.0002348532893456121,198.87405550005002,0.0,1.5270765175276873e-06,4.327734850673466,0.0068338962590091526,7.931817357020454e-05,0.0001555426135054147,0.0006088304365469796,0.0925422945391753,0.0925422945391753,0.0925422945391753,0.092545373913397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.57481588767,595.5455887109241,0.0,0.0925422945391753,0.09254229638270176,0.09254229638270176,0.371653635550875,0.371653635550875,0.5,9.963372673938633,0.01657813303830835,0.01657813303830835,3.353761712787673e-12,1.9397321636915876e-05,0.016502676072093436,3.353761712787673e-12,27507.305878928313,20869.161768955786,0.7586770533184928,0.9874222704718666,0.607578160183478,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511441062674246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.335444136006,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6849827780616,260.6849827780616,-12.465017221938353,244.95726885201086,276.41269670421434,123728.19796606679,123760.25794754803,-32.05998148121677,0.0,nan,276.41269670421434,3.2626967042143633,270.121611133704,-3.028388866295984,263.8305255632512,-9.319474436748806,257.5394399928004,-15.610560007199581,251.24835442238904,-21.901645577610935,244.95726885201086,-28.19273114798912,1.0,1.0,28837.30492052088,28837.30492052088,275.63688359778314,2.4868835977831623,275.63688359778314,275.63688359778314,77216.65128790156,77217.33858048847,-0.6872925869101891,0.0,8545.783548066482,8545.783548066482,0.8860955504352194,3933.80678734972,275.63688359778314,2.4868835977831623,1.0,0.002,0.13059164964602135,0.004898192793174393,0.00020170204786946992,0.0017982977186686616,0.10085102393473495,0.10085102393473495,0.0,-2.3346186832709503e-10,1.0,1.0000334157588386,0.016502676068739675,0.09254229638270176,0.0,3.0887210326371143e-06,3.96760774771022,0.0,1600080.3744648548,266.6011793372128,1.9397318283154164e-05,1.0,1284547.133194066,2597.969706008485,,,,,,,,,,,,,,,,,,2.0,15245.300969699334,1552.6927530984447,0.371653635550875,6.175347969391544,2.9736823191254844
