time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
702.0,-29.94198582899299,4.84261957919011,35.05242000033254,24.639078648202144,5.010096708720892,-26.44677757520235,-39.948578586894996,1.5148884548151718,-6.548824925687427,-6.548844116024197,40.10495381014601,41100.61092724967,25695.451351358286,25695.451351358286,66796.06227860795,77226.54794091312,77217.23979149136,25695.451351358286,102912.69114284965,102912.69114284965,102912.69114284965,130420.00617938415,125924.51172191637,4495.494457467775,0.0,90977.78927097346,54851.93564881528,40139.83735795353,27507.315036534488,67647.15239448802,20869.168506501268,1552.6932089350169,0.0,0.8783961497476576,2.723793460177562,0.0014947059257719628,1.0,1.0,-6.5325237046211555,333747.12131883507,1559063.513059566,4.67139164196764,1559063.513059566,4.67139164196764,0.7586770456797907,0.09254234019895613,3.9142350526690377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142350526690377,1.2846487177449426,1.2849504374289773,3.0469302608576454,6456.079601148363,15245.296776194218,6454.476764530995,0.0003304168958040078,23242.801734386787,2370.1061763585717,19292.862982768227,1967.3245178290474,0.8300575465575312,0.8300575465575312,35403.54113466312,35382.83765553947,1.0007314631381534,0.8,4275.391961454683,4272.891774033241,1.0007314631381534,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4200.826895074354,4632.441516551485,6.116760341038399,4.84261957919011,-3.755709781695258,8.598329360885367,2.973555932998236,3.5,0.8495874094280674,0.6,0.0002348532893456121,1.000031921833033,0.00023484579263743102,198.87430880637876,0.0,1.4911039735699131e-06,4.225788661097134,0.006835387362982722,7.931578152626853e-05,0.00015553750781934357,0.0006088103651112591,0.09254233859310942,0.09254233859310942,0.09254233859310942,0.09254538270421635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.16071979783,595.5457236525424,0.0,0.09254233859310942,0.09254234019895613,0.09254234019895613,0.3716537269295948,0.3716537269295948,0.5,9.963463970387663,0.016528052161277174,0.016528052161277174,-6.480149750132114e-12,1.9190336786323314e-05,0.016320411403057733,-6.480149750132114e-12,27507.315036534488,20869.168506501268,0.7586770456797907,0.9874186852549699,0.6075734080803467,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511459439103738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.23349794643,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6848141712858,260.6848141712858,-12.465185828714198,244.95696875169796,276.4126595910621,123729.39144027395,123761.10449864397,-31.71305837005714,0.0,nan,276.4126595910621,3.2626595910621177,270.1215214230688,-3.0284785769311497,263.83038325516634,-9.319616744833638,257.5392450872652,-15.610754912734762,251.24810691945413,-21.901893080545847,244.95696875169796,-28.19303124830202,1.0,1.0,28837.30492052088,28837.30492052088,275.63686798189826,2.4868679818982855,275.63686798189826,275.63686798189826,77216.58836411282,77217.23979149136,-0.6514273785433033,0.0,8545.783548066482,8545.783548066482,0.8860955856238563,3933.806227932383,275.63686798189826,2.4868679818982855,1.0,0.002,0.13058859511512785,0.004898204916113705,0.0002016973283895093,0.0017983024413415717,0.10084866419475465,0.10084866419475465,0.0,-2.3026891894997736e-10,1.0,1.0000330467121976,0.016320411409537883,0.09254234019895613,0.0,3.0546088409779133e-06,3.9237890719896877,0.0,1600080.3691694094,266.60117507431255,1.9190343266473064e-05,1.0,1284547.1470361855,2597.9696500004734,,,,,,,,,,,,,,,,,,2.0,15245.296776194218,1552.6932089350169,0.3716537269295948,6.175347969391544,2.973555932998236
703.0,-29.942291519149553,4.843072691923275,35.05242428300401,24.63903719270604,5.010077366163345,-26.447054630608438,-39.94884897312147,1.5148404772271427,-6.5488343798548385,-6.548853595661275,40.10496358595716,41100.42268077296,25695.60498868128,25695.60498868128,66796.02766945424,77226.47383509064,77217.18663255764,25695.60498868128,102912.79162123892,102912.79162123892,102912.79162123892,130420.13911645397,125924.60114578407,4495.537970669901,0.0,90977.83012457,54851.86204461075,40139.964533288054,27507.347495215046,67647.3120285031,20869.19169576746,1552.6949018797354,0.0,0.8783960611603325,2.7237924972411474,0.0014947059257719628,1.0,1.0,-6.532510862688923,333746.99638518516,1559063.9354925025,4.671394656367635,1559063.9354925025,4.671394656367635,0.7586769934613904,0.09254239388336037,3.9142357617251236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142357617251236,1.2846489576221942,1.2849506677314282,3.046930243862208,6456.07956513707,15245.292573116936,6454.4747694928565,0.0003304167545920777,23242.807961182512,2370.1068113150272,19292.857019465722,1967.3239097414228,0.8300570676179252,0.8300570676179252,35403.54626528926,35382.83765553947,1.0007316444187164,0.8,4275.392581037839,4272.891774033241,1.0007316444187164,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4200.72011001311,4632.441516551485,6.116952407143613,4.843072691923275,-3.7556723770063063,8.598745068929581,2.9734299543636356,3.5,0.8495514155324673,0.6,0.00023484579263743102,1.0000318018578918,0.00023483832434241273,198.87456116062782,0.0,1.4909026578336051e-06,4.225218132300437,0.006836878265640556,7.931335570963406e-05,0.00015553243692779695,0.00060879062673104,0.09254239174040801,0.09254239174040801,0.09254239174040801,0.09254544155831569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.76701367047,595.5458521779468,0.0,0.09254239174040801,0.09254239388336037,0.09254239388336037,0.37165381725618,0.37165381725618,0.5,9.963555435482382,0.016494408860296517,0.016494408860296517,1.1084466677857563e-10,1.921580644648202e-05,0.016342732972361773,1.1084466677857563e-10,27507.347495215046,20869.19169576746,0.7586769934613904,0.9874158435343273,0.6075691915660352,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511477813613607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.23292741763,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6846466718575,260.6846466718575,-12.465353328142498,244.9566702382012,276.41262310576616,123730.53178894088,123762.0365675107,-31.50477856983895,0.0,nan,276.41262310576616,3.262623105766181,270.12143253210684,-3.02856746789314,263.8302419585199,-9.3197580414801,257.53905138499323,-15.610948615006748,251.24786081155742,-21.90213918844256,244.9566702382012,-28.193329761798765,1.0,1.0,28837.30492052088,28837.30492052088,275.6368522817744,2.486852281774418,275.6368522817744,275.6368522817744,77216.50866940596,77217.18663255764,-0.6779631516837981,0.0,8545.783548066482,8545.783548066482,0.8860955407995915,3933.806940533749,275.6368522817744,2.486852281774418,1.0,0.002,0.1305855364054788,0.004898216034461584,0.0002016926002075226,0.0017983071588060695,0.1008463001037613,0.1008463001037613,0.0,-2.409864079122581e-10,1.0,1.0000330919057017,0.016342732861517106,0.09254239388336037,0.0,3.0587881774878237e-06,3.9291577257374155,0.0,1600080.3581171015,266.60116562014514,1.921569560181524e-05,1.0,1284547.179388023,2597.969519098401,,,,,,,,,,,,,,,,,,2.0,15245.292573116936,1552.6949018797354,0.37165381725618,6.175347969391544,2.9734299543636356
704.0,-29.94260312458407,4.8435246818872715,35.052428559879345,24.639024305529915,5.010081656132986,-26.447334646526045,-39.94911970859391,1.5148131780463319,-6.548845060575161,-6.548864228350986,40.10497196542003,41100.18905492495,25695.761204202936,25695.761204202936,66795.95025912789,77226.37746579481,77217.11120695909,25695.761204202936,102912.87241116202,102912.87241116202,102912.87241116202,130420.24702953211,125924.66588467048,4495.581144861622,0.0,90977.85290902853,54851.74917899174,40140.11525559643,27507.374618370082,67647.48987396651,20869.210975375547,1552.6963675921365,0.0,0.8783959716339943,2.7237914181642715,0.0014947059257719628,1.0,1.0,-6.532563674214032,333746.8562521098,1559064.2975862087,4.671397702720243,1559064.2975862087,4.671397702720243,0.7586769462702045,0.0925424434887833,3.9142343562226287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142343562226287,1.2846491007248015,1.2849508012730064,3.0469288103764756,6456.076527752816,15245.288382929833,6454.474840721712,0.00033041738829138104,23242.822128010062,2370.1082559294014,19292.85723237354,1967.323931451978,0.8300565708466014,0.8300565708466013,35403.53609527858,35382.83765553947,1.0007312850814387,0.8,4275.3913528900175,4272.891774033241,1.0007312850814387,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4200.613634185529,4632.441516551485,6.117144646459534,4.8435246818872715,-3.7556359318765398,8.59916061376381,2.973304342670124,3.5,0.8495155264771783,0.6,0.00023483832434241273,1.0000324173337924,0.000234830711756845,198.8748183986557,0.0,1.4852538943820833e-06,4.209209536678824,0.006838363519534938,7.931092682840046e-05,0.00015552739751401227,0.0006087706826832407,0.09254244348897887,0.09254244348897887,0.09254244348897887,0.09254548282358056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.3679295375,595.5459823838457,0.0,0.09254244348897887,0.0925424434887833,0.0925424434887833,0.3716539082867364,0.3716539082867364,0.5,9.963646615476103,0.01645947439999418,0.01645947439999418,-6.821210263296962e-13,1.9167775803907716e-05,0.016300554136932988,-6.821210263296962e-13,27507.374618370082,20869.210975375547,0.7586769462702045,0.9874121032957007,0.6075641406872359,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511496119064011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.21691882201,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6844816889297,260.6844816889297,-12.465518311070298,244.9563722156979,276.412591162368,123731.84244106585,123762.87385505681,-31.03141399095695,0.0,nan,276.412591162368,3.2625911623680395,270.12134737291376,-3.028652627086217,263.8301035835248,-9.31989641647516,257.5388597941717,-15.611140205828292,251.24761600490206,-21.90238399509792,244.9563722156979,-28.193627784302066,1.0,1.0,28837.30492052088,28837.30492052088,275.6368328230247,2.486832823024713,275.6368328230247,275.6368328230247,77216.51159236096,77217.11120695909,-0.5996145981334848,0.0,8545.783548066482,8545.783548066482,0.8860956296509761,3933.805528003742,275.6368328230247,2.486832823024713,1.0,0.002,0.13058248551030321,0.004898227596165955,0.00020168788361737912,0.0017983121163645305,0.10084394180868955,0.10084394180868955,0.0,-1.8090563769224133e-14,1.0,1.0000330065002931,0.01630055413761511,0.0925424434887833,0.0,3.050895171884603e-06,3.919018898363083,0.0,1600080.345521553,266.6011549394248,1.9167776486028743e-05,1.0,1284547.2156757917,2597.9693722707566,,,,,,,,,,,,,,,,,,3.0,15245.288382929833,1552.6963675921365,0.3716539082867364,6.175347969391544,2.973304342670124
705.0,-29.94291361857347,4.843975295390239,35.052432949537305,24.638988158572488,5.010065988386218,-26.447615657898435,-39.949390723463125,1.5147680276019162,-6.548859656669208,-6.548878941810247,40.10498377324957,41099.97708182076,25695.926379411234,25695.926379411234,66795.903461232,77226.298509618,77217.07073576142,25695.926379411234,102912.99711517265,102912.99711517265,102912.99711517265,130420.41673322342,125924.79164174582,4495.625091477607,0.0,90977.89022219139,54851.65317035655,40140.2633909276,27507.41961805078,67647.68300897838,20869.242886458465,1552.6987795589516,0.0,0.8783958469402364,2.7237899225226516,0.0014947059257719628,1.0,1.0,-6.532475005278343,333746.66233806737,1559064.8078272652,4.671401945730971,1559064.8078272652,4.671401945730971,0.7586768652325264,0.09254250260692554,3.914234489701083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914234489701083,1.2846493276184598,1.2849510184399386,3.0469283761331702,6456.075607643361,15245.284064050322,6454.473396857737,0.0003304174710555477,23242.830868096273,2370.1091471701625,19292.85291656749,1967.3234913622382,0.8300560730340888,0.8300560730340887,35403.53706110919,35382.83765553947,1.0007313192071585,0.8,4275.391469525369,4272.891774033241,1.0007313192071585,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4200.5075096053815,4632.441516551485,6.117338516989164,4.843975295390239,-3.755602692194068,8.599577987584308,2.973179147462468,3.5,0.849479756417848,0.6,0.000234830711756845,1.0000323017869326,0.00023482312655024432,198.87507471974143,0.0,1.513951572325127e-06,4.2905387559694095,0.006839877471107263,7.930849550945216e-05,0.00015552221624739283,0.0006087504227502951,0.09254250260507768,0.09254250260507768,0.09254250260507768,0.09254556262974135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.98243543477,595.5461083381405,0.0,0.09254250260507768,0.09254250260692554,0.09254250260692554,0.37165399960844664,0.37165399960844664,0.5,9.963738415499098,0.016453675794309675,0.016453675794309675,-5.7696070143720135e-11,1.9285141036107234e-05,0.01640393653190131,-5.7696070143720135e-11,27507.41961805078,20869.242886458465,0.7586768652325264,0.987408592432747,0.6075592725971984,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511514778780639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.2982480413,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68431705183286,260.68431705183286,-12.465682948167114,244.95607460588923,276.4125594979487,123732.92299439346,123763.88936194913,-30.966367555667958,0.0,nan,276.4125594979487,3.2625594979487005,270.1212625194374,-3.0287374805625973,263.82996554098344,-9.32003445901654,257.5386685625456,-15.611331437454396,251.24737158419293,-21.902628415807044,244.95607460588923,-28.19392539411075,1.0,1.0,28837.30492052088,28837.30492052088,275.6368133737565,2.486813373756547,275.6368133737565,275.6368133737565,77216.4552865872,77217.07073576142,-0.6154491742199752,0.0,8545.783548066482,8545.783548066482,0.8860956212128942,3933.805662149588,275.6368133737565,2.486813373756547,1.0,0.002,0.13057941526353678,0.004898237841463046,0.00020168313544718035,0.0017983168642095179,0.10084156772359018,0.10084156772359018,0.0,-3.433017758958101e-13,1.0,1.0000332158229754,0.01640393658959738,0.09254250260692554,0.0,3.070246362126905e-06,3.9438765700796936,0.0,1600080.3285699235,266.60114034333077,1.9285198732177378e-05,1.0,1284547.2658902798,2597.9691690928257,,,,,,,,,,,,,,,,,,3.0,15245.284064050322,1552.6987795589516,0.37165399960844664,6.175347969391544,2.973179147462468
706.0,-29.943214976750756,4.844424335887948,35.05243728862987,24.63888038126754,5.009970309386242,-26.44789644809916,-39.94966163355855,1.5146517850859613,-6.548876364000478,-6.548895459192672,40.10499113263743,41099.81540050689,25696.094381872033,25696.094381872033,66795.90978237892,77226.27490930218,77216.9613526575,25696.094381872033,102913.05573452954,102913.05573452954,102913.05573452954,130420.50258580413,125924.83407390304,4495.6685119010945,0.0,90977.95182891753,54851.574228615056,40140.41955589164,27507.4468512746,67647.86640716624,20869.26188731136,1552.700389735389,0.0,0.8783957293938489,2.72378824777478,0.0014947059257719628,1.0,1.0,-6.532658721929579,333746.44465038436,1559065.125841178,4.671405945535613,1559065.125841178,4.671405945535613,0.7586768048719996,0.09254255959140849,3.914235769652464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914235769652464,1.284649886964405,1.2849515681724002,3.0469280458208763,6456.0749077512455,15245.279757049915,6454.471807547656,0.00033041749741998005,23242.839006858103,2370.1099770929018,19292.848166013304,1967.3230069405256,0.83005557799203,0.83005557799203,35403.54632265033,35382.83765553947,1.000731646445457,0.8,4275.39258796486,4272.891774033241,1.000731646445457,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4200.401669829767,4632.441516551485,6.117532655612298,4.844424335887948,-3.7555710289377333,8.59999536482568,2.9730542903390087,3.5,0.8494440829540025,0.6,0.00023482312655024432,1.0000313514197685,0.00023481576474263563,198.87532349952704,0.0,1.5085085294753813e-06,4.2751131725332305,0.006841385979636738,7.930606519930954e-05,0.00015551706135093478,0.0006087304443310657,0.09254255667633675,0.09254255667633675,0.09254255667633675,0.09254558931418265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.5795240152,595.546239738626,0.0,0.09254255667633675,0.09254255959140849,0.09254255959140849,0.371654094517483,0.371654094517483,0.5,9.963829366181852,0.016416247964627928,0.016416247964627928,-6.019718057359569e-11,1.9095192214990675e-05,0.01623673726311381,-6.019718057359569e-11,27507.4468512746,20869.26188731136,0.7586768048719996,0.9874060089395951,0.6075552354176391,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511533371986707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.28282245786,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6841462546436,260.6841462546436,-12.465853745356355,244.9557781848,276.4125143247201,123733.11230971485,123765.23736179557,-32.125052080713004,0.0,nan,276.4125143247201,3.2625143247201436,270.12116709661484,-3.028832903385137,263.8298198685445,-9.320180131455459,257.5384726405457,-15.611527359454271,251.24712541263642,-21.902874587363556,244.9557781848,-28.194221815199967,1.0,1.0,28837.30492052088,28837.30492052088,275.6367840567164,2.4867840567164308,275.6367840567164,275.6367840567164,77216.19999402149,77216.9613526575,-0.7613586360093905,0.0,8545.783548066482,8545.783548066482,0.8860955402984503,3933.8069485007263,275.6367840567164,2.4867840567164308,1.0,0.002,0.13057637638620115,0.004898247051959863,0.0002016784349805334,0.0017983213530838912,0.1008392174902667,0.1008392174902667,0.0,-2.1193557542611985e-10,1.0,1.0000328772771039,0.01623673732331099,0.09254255959140849,0.0,3.03895394617935e-06,3.9036801540392725,0.0,1600080.3087030794,266.6011236359995,1.909525241217125e-05,1.0,1284547.3222610294,2597.968941005453,,,,,,,,,,,,,,,,,,2.0,15245.279757049915,1552.700389735389,0.371654094517483,6.175347969391544,2.9730542903390087
707.0,-29.943517511787988,4.844872379651362,35.05244122780558,24.6388656081632,5.009980006964874,-26.448167759898567,-39.94992353310806,1.514630254955931,-6.54887425767572,-6.548892704755983,40.1049882470805,41099.601496213516,25696.21854461147,25696.21854461147,66795.82004082498,77226.18253569117,77216.77048153526,25696.21854461147,102912.98902614674,102912.98902614674,102912.98902614674,130420.4048690023,125924.69600439214,4495.708864610169,0.0,90977.98299806094,54851.48416691558,40140.554256828174,27507.415842855564,67647.97009968373,20869.240085203655,1552.6987781996982,0.0,0.878395755306039,2.7237885360580107,0.0014947059257719628,1.0,1.0,-6.533225638949716,333746.4809527801,1559065.0011514595,4.671405063809625,1559065.0011514595,4.671405063809625,0.7586768675191267,0.09254258633207979,3.914236017431812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236017431812,1.2846500028645682,1.2849516746419423,3.046927963806234,6456.07473397206,15245.275622720479,6454.469940097973,0.0003304173942112051,23242.845498558603,2370.1106390621267,19292.842584081234,1967.3224377418624,0.8300551060014435,0.8300551060014435,35403.54811554541,35382.83765553947,1.0007317097938726,0.8,4275.392804477925,4272.891774033241,1.0007317097938726,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4200.296062666945,4632.441516551485,6.117716027925867,4.844872379651362,-3.7555249246487685,8.600397304300131,2.9729297097148013,3.5,0.8494084884899432,0.6,0.00023481576474263563,1.0000314739326719,0.00023480837439966896,198.87557325139608,0.0,1.464081869720666e-06,4.149208018788368,0.006842850061506459,7.930371578741924e-05,0.00015551204895521638,0.0006087108631651271,0.09254258532673025,0.09254258532673025,0.09254258532673025,0.09254550578680416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.14325640554,595.5463814845062,0.0,0.09254258532673025,0.09254258633207979,0.09254258633207979,0.37165418976521625,0.37165418976521625,0.5,9.963916959376421,0.016265417471231558,0.016265417471231558,3.353761712787673e-12,1.8447080265104887e-05,0.01566706580626942,3.353761712787673e-12,27507.415842855564,20869.240085203655,0.7586768675191267,0.9874031688223157,0.6075511421207547,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451155141815954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.15691730412,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6839798898881,260.6839798898881,-12.466020110111856,244.9554834905552,276.41247628951174,123734.64242669345,123765.93378522345,-31.291358529980137,0.0,nan,276.41247628951174,3.262476289511767,270.12107772955744,-3.0289222704425356,263.82967916967146,-9.320320830328512,257.5382806098674,-15.611719390132578,251.24688205016545,-21.903117949834524,244.9554834905552,-28.19451650944478,1.0,1.0,28837.30492052088,28837.30492052088,275.63676447603063,2.4867644760306575,275.63676447603063,275.63676447603063,77216.22027491717,77216.77048153526,-0.5502066180924885,0.0,8545.783548066482,8545.783548066482,0.8860955246346297,3933.807197518971,275.63676447603063,2.4867644760306575,1.0,0.002,0.13057344412473254,0.0048982599429682645,0.00020167390717189837,0.0017983259011628905,0.10083695358594919,0.10083695358594919,0.0,-1.9166521104604928e-10,1.0,1.0000317238170593,0.01566706580291566,0.09254258633207979,0.0,2.93233211216466e-06,3.766719335095476,0.0,1600080.3102477647,266.60112574232426,1.8447076911343174e-05,1.0,1284547.3128604344,2597.968979042143,,,,,,,,,,,,,,,,,,2.0,15245.275622720479,1552.6987781996982,0.37165418976521625,6.175347969391544,2.9729297097148013
708.0,-29.943818297113108,4.84531896563334,35.052445296063325,24.638811649661534,5.009941204257602,-26.448442346962658,-39.950189693458356,1.5145652583142863,-6.548891429632761,-6.548909985242735,40.10499986877115,41099.40845081131,25696.38768753459,25696.38768753459,66795.7961383459,77226.11984147286,77216.72281436311,25696.38768753459,102913.1105018977,102913.1105018977,102913.1105018977,130420.57400362357,125924.82273970003,4495.751263923529,0.0,90978.02279504684,54851.393151922086,40140.69960347195,27507.46350172587,67648.16310519782,20869.27372225548,1552.7013838821688,0.0,0.8783956174046241,2.7237867798752213,0.0014947059257719628,1.0,1.0,-6.533147651011234,333746.2532084197,1559065.5033479522,4.6714097562447785,1559065.5033479522,4.6714097562447785,0.7586767758847013,0.09254264588803424,3.91423591044811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91423591044811,1.284650322123498,1.2849519844813422,3.046927123310853,6456.072953063204,15245.271454769341,6454.4691595903505,0.00033041770448967087,23242.856301073454,2370.11174061208,19292.84025109172,1967.322199843139,0.8300546198446657,0.8300546198446657,35403.54734142702,35382.83765553947,1.000731682441924,0.8,4275.392710994068,4272.891774033241,1.000731682441924,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4200.190833275718,4632.441516551485,6.117909568288363,4.84531896563334,-3.755494071779736,8.600813037413076,2.9728055768099115,3.5,0.849373021945689,0.6,0.00023480837439966896,1.0000312919775494,0.00023480102701120315,198.87582155937264,0.0,1.4697586940198318e-06,4.165296138852203,0.0068443198202004785,7.930132821925381e-05,0.00015550704618041516,0.0006086912644870936,0.09254264291949076,0.09254264291949076,0.09254264291949076,0.09254558689484678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.77379365725,595.5465022156582,0.0,0.09254264291949076,0.09254264588803424,0.09254264588803424,0.3716542726881752,0.3716542726881752,0.5,9.96400524762933,0.016171035960780955,0.016171035960780955,3.1946001399774104e-11,1.8555609983650356e-05,0.015762334231510522,3.1946001399774104e-11,27507.46350172587,20869.27372225548,0.7586767758847013,0.987399998348419,0.6075465550616465,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511569534849154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.173005424185,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68381290162546,260.68381290162546,-12.466187098374519,244.95519007049208,276.41243573308503,123735.5079378203,123766.91656976617,-31.40863194589359,0.0,nan,276.41243573308503,3.2624357330850557,270.12098660039277,-3.0290133996072086,263.8295374677526,-9.320462532247404,257.53808833522174,-15.611911664778233,251.24663920280844,-21.90336079719154,244.95519007049208,-28.194809929507898,1.0,1.0,28837.30492052088,28837.30492052088,275.6367416176853,2.486741617685311,275.6367416176853,275.6367416176853,77216.11034709083,77216.72281436311,-0.6124672722799005,0.0,8545.783548066482,8545.783548066482,0.8860955313977984,3933.8070900003504,275.6367416176853,2.486741617685311,1.0,0.002,0.13057049403341894,0.004898269120951834,0.0002016693435216621,0.001798330429266877,0.10083467176083105,0.10083467176083105,0.0,-2.272114610173126e-10,1.0,1.0000319167106295,0.01576233419956452,0.09254264588803424,0.0,2.9501645486981062e-06,3.78962611751214,0.0,1600080.2902622311,266.6011085703672,1.8555578037648957e-05,1.0,1284547.3718354064,2597.9687404175897,,,,,,,,,,,,,,,,,,2.0,15245.271454769341,1552.7013838821688,0.3716542726881752,6.175347969391544,2.9728055768099115
709.0,-29.944118542606653,4.845764349081972,35.05244925980475,24.638774839136772,5.009924849556488,-26.44871420338669,-39.95045166285706,1.5145205120973222,-6.548899371813945,-6.548917730140023,40.105004978660304,41099.20521576151,25696.534702564833,25696.534702564833,66795.73991832635,77226.04452101985,77216.61461406824,25696.534702564833,102913.14931663308,102913.14931663308,102913.14931663308,130420.62430619025,125924.83211701731,4495.792189172928,0.0,90978.06010587676,54851.302389503384,40140.841907081536,27507.47498955717,67648.3168966387,20869.28189799688,1552.7020409303798,0.0,0.8783955559745964,2.7237859960257356,0.0014947059257719628,1.0,1.0,-6.5333285522562505,333746.15113573265,1559065.7241569348,4.671411846553016,1559065.7241569348,4.671411846553016,0.7586767562606024,0.09254268608194682,3.914236228422888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236228422888,1.2846505465793585,1.2849521995505917,3.0469268384661747,6456.072349511512,15245.267311786269,6454.467582965079,0.0003304177118631878,23242.8639450137,2370.1125200770603,19292.835538453273,1967.3217192877562,0.830054144106117,0.830054144106117,35403.549642245925,35382.83765553947,1.0007317637368285,0.8,4275.392988844881,4272.891774033241,1.0007317637368285,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4200.085862361335,4632.441516551485,6.118097473397356,4.845764349081972,-3.7554561612398194,8.601220510321792,2.97268175088056,3.5,0.8493376431087315,0.6,0.00023480102701120315,1.0000312358925825,0.0002347936930206289,198.87606942224593,0.0,1.4612179174546574e-06,4.141091578066499,0.006845781038117933,7.929897831054482e-05,0.00015550204870065832,0.000608671752618097,0.09254268422982069,0.09254268422982069,0.09254268422982069,0.09254559295202704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.3779150155,595.5466312183024,0.0,0.09254268422982069,0.09254268608194682,0.09254268608194682,0.37165434937238856,0.37165434937238856,0.5,9.964092483348528,0.016057458744796804,0.016057458744796804,2.5011104298755527e-12,1.8358326087764e-05,0.015589177883782668,2.5011104298755527e-12,27507.47498955717,20869.28189799688,0.7586767562606024,0.9873969225337117,0.6075421695791465,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511587546803655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.1488008634,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68364749303436,260.68364749303436,-12.46635250696562,244.95489799026234,276.4123969961615,123736.67164389054,123767.78315873591,-31.11151484535828,0.0,nan,276.4123969961615,3.262396996161499,270.1208971947922,-3.029102805207799,263.8293973934885,-9.3206026065115,257.5378975922841,-15.612102407715895,251.24639779121725,-21.90360220878273,244.95489799026234,-28.19510200973764,1.0,1.0,28837.30492052088,28837.30492052088,275.6367212115388,2.4867212115388497,275.6367212115388,275.6367212115388,77216.0576868873,77216.61461406824,-0.5569271809363272,0.0,8545.783548066482,8545.783548066482,0.8860955112964464,3933.807409565002,275.6367212115388,2.4867212115388497,1.0,0.002,0.13056757634784316,0.0048982800269018086,0.00020166483387484697,0.0017983349524795258,0.10083241693742348,0.10083241693742348,0.0,-2.1364562723114044e-10,1.0,1.000031566104415,0.015589177881281557,0.09254268608194682,0.0,2.9177567536544117e-06,3.7479968466838796,0.0,1600080.2806653401,266.60110062818603,1.835832358665357e-05,1.0,1284547.3982673897,2597.968633468484,,,,,,,,,,,,,,,,,,2.0,15245.267311786269,1552.7020409303798,0.37165434937238856,6.175347969391544,2.97268175088056
710.0,-29.944417716354632,4.846208426809103,35.05245323338353,24.63873450122776,5.009899734363073,-26.44898597127762,-39.95071359733117,1.514467991951607,-6.548911090272952,-6.548929418803066,40.105013193376585,41098.99727808175,25696.69028342861,25696.69028342861,66795.68756151036,77225.97270155982,77216.53814657907,25696.69028342861,102913.22843000767,102913.22843000767,102913.22843000767,130420.73171875667,125924.8983282122,4495.833390544461,0.0,90978.09397868633,54851.19985409656,40140.993471766415,27507.503288748987,67648.49676051541,20869.301936368578,1552.7035922644588,0.0,0.8783954613506488,2.7237848094895463,0.0014947059257719628,1.0,1.0,-6.533366351358666,333745.9970869746,1559066.0791316468,4.67141506636663,1559066.0791316468,4.67141506636663,0.7586767042178073,0.09254273236632714,3.9142356760291257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142356760291257,1.2846508073675686,1.2849524509779309,3.0469257899350475,6456.070127799873,15245.263169591644,6454.467117390063,0.00033041813680323727,23242.87587889467,2370.1137369942508,19292.834146818393,1967.3215773804914,0.8300536580474085,0.8300536580474085,35403.54564520556,35382.83765553947,1.0007316225092806,0.8,4275.392506155475,4272.891774033241,1.0007316225092806,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4199.981213153652,4632.441516551485,6.118286958748955,4.846208426809103,-3.755421353598704,8.601629780407807,2.9725583064969534,3.5,0.8493023732848438,0.6,0.0002347936930206289,1.0000311244687088,0.00023478638541912268,198.87631640089842,0.0,1.4585552185846146e-06,4.133545489468798,0.006847239593336518,7.929662877947687e-05,0.00015549706424115205,0.0006086521563705102,0.09254273010386214,0.09254273010386214,0.09254273010386214,0.09254563513196411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.9975940296,595.5467553135322,0.0,0.09254273010386214,0.09254273236632714,0.09254273236632714,0.371654417686287,0.371654417686287,0.5,9.964179606462611,0.015962797917836724,0.015962797917836724,-3.240074875066057e-11,1.8328530131839216e-05,0.015563067444418266,-3.240074875066057e-11,27507.503288748987,20869.301936368578,0.7586767042178073,0.9873935232881212,0.6075374804495304,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511605526473947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.1412547748,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6834826779173,260.6834826779173,-12.466517322082666,244.9546071117443,276.41235824446983,123737.68027666156,123768.68016523392,-30.999888572363755,0.0,nan,276.41235824446983,3.2623582444698513,270.1208080177196,-3.0291919822803948,263.82925779104795,-9.320742208952026,257.53770756447585,-15.612292435524125,251.24615733804637,-21.903842661953604,244.9546071117443,-28.195392888255668,1.0,1.0,28837.30492052088,28837.30492052088,275.6367005748971,2.4867005748970996,275.6367005748971,275.6367005748971,77215.98115959873,77216.53814657907,-0.556986980343936,0.0,8545.783548066482,8545.783548066482,0.8860955462170194,3933.806854409271,275.6367005748971,2.4867005748970996,1.0,0.002,0.13056466354819277,0.004898290145072565,0.0002016603301402983,0.0017983394508772931,0.10083016507014915,0.10083016507014915,0.0,-2.1898240859519191e-10,1.0,1.0000315132335007,0.015563067476819015,0.09254273236632714,0.0,2.9128709713564026e-06,3.7417209439427865,0.0,1600080.266878582,266.601088909727,1.8328562532587966e-05,1.0,1284547.4381587259,2597.968472060185,,,,,,,,,,,,,,,,,,2.0,15245.263169591644,1552.7035922644588,0.371654417686287,6.175347969391544,2.9725583064969534
711.0,-29.944715985355735,4.846651250920402,35.052457176165476,24.638693255279236,5.009877876524205,-26.44925659917049,-39.9509753921069,1.5144184925107549,-6.548921025221148,-6.548939278943731,40.10502024971663,41098.80144835375,25696.841296904044,25696.841296904044,66795.64274525779,77225.90138514573,77216.45182221917,25696.841296904044,102913.2931191232,102913.2931191232,102913.2931191232,130420.81814410393,125924.94397259531,4495.874171508626,0.0,90978.13230286958,54851.113414882704,40141.13209776319,27507.525024980725,67648.65712274391,20869.31736151354,1552.7047875976918,0.0,0.8783953810474264,2.723783809234382,0.0014947059257719628,1.0,1.0,-6.533441865186148,333745.86713776225,1559066.3840508282,4.671417798882534,1559066.3840508282,4.671417798882534,0.7586766654783098,0.09254277374780402,3.9142359822467414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142359822467414,1.2846510539730545,1.2849526882531144,3.046925443404371,6456.069393542953,15245.259038859473,6454.465636362221,0.0003304181783387535,23242.88385153744,2370.1145499775603,19292.829719927064,1967.321125963205,0.8300531828648666,0.8300531828648666,35403.547860951396,35382.83765553947,1.0007317007982945,0.8,4275.392773732718,4272.891774033241,1.0007317007982945,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4199.876857579989,4632.441516551485,6.118474938265409,4.846651250920402,-3.7553852963451453,8.602036547265548,2.9724352105264407,3.5,0.8492672030075544,0.6,0.00023478638541912268,1.0000310304180402,0.0002347791001254987,198.87656263318826,0.0,1.453308869283825e-06,4.11867733555036,0.006848692902205801,7.92942805657971e-05,0.0001554921048533256,0.0006086327917721702,0.0925427716951572,0.0925427716951572,0.0925427716951572,0.0925456639311834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.6135178769,595.5468805731424,0.0,0.0925427716951572,0.09254277374780402,0.09254277374780402,0.37165447968325693,0.37165447968325693,0.5,9.964266346572247,0.015873278779849898,0.015873278779849898,-1.7053025658242404e-13,1.8253722601002664e-05,0.015497413757600498,-1.7053025658242404e-13,27507.525024980725,20869.31736151354,0.7586766654783098,0.987390520170439,0.6075331454663284,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511623442006958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.12638662088,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68331872674406,260.68331872674406,-12.466681273255915,244.95431740232848,276.4123200515639,123738.74982061992,123769.58721091597,-30.837390296085637,0.0,nan,276.4123200515639,3.262320051563904,270.12071952150444,-3.0292804784955365,263.8291189915161,-9.320881008483866,257.5375184616377,-15.61248153836226,251.24591793191345,-21.904082068086524,244.95431740232848,-28.195682597671492,1.0,1.0,28837.30492052088,28837.30492052088,275.6366806133585,2.486680613358544,275.6366806133585,275.6366806133585,77215.91132175809,77216.45182221917,-0.540500461080228,0.0,8545.783548066482,8545.783548066482,0.8860955268589177,3933.807162157975,275.6366806133585,2.486680613358544,1.0,0.002,0.13056176303435194,0.004898300566889579,0.00020165584613945532,0.0017983439381626751,0.10082792306972765,0.10082792306972765,0.0,-2.156978697216705e-10,1.0,1.0000313802963092,0.015497413757771028,0.09254277374780402,0.0,2.900583922202034e-06,3.7259377440356873,0.0,1600080.2551192683,266.60107897477883,1.825372277153292e-05,1.0,1284547.4718094245,2597.968335902731,,,,,,,,,,,,,,,,,,2.0,15245.259038859473,1552.7047875976918,0.37165447968325693,6.175347969391544,2.9724352105264407
712.0,-29.945013361194327,4.8470928123459425,35.05246110715298,24.63865183470773,5.009856432035615,-26.449526381871937,-39.951237047184236,1.51436945494806,-6.548931285227866,-6.548949499024084,40.1050277948671,41098.610246662654,25696.992754088104,25696.992754088104,66795.60300075077,77225.83044608518,77216.37175177892,25696.992754088104,102913.36450586702,102913.36450586702,102913.36450586702,130420.91372006809,125924.99886329216,4495.914856775931,0.0,90978.17128378004,54851.03188844146,40141.26599482065,27507.54921420106,67648.8152090217,20869.334530429227,1552.706108367809,0.0,0.8783952969327451,2.723782771964618,0.0014947059257719628,1.0,1.0,-6.533487104558446,333745.7324444705,1559066.710092751,4.671420661093105,1559066.710092751,4.671420661093105,0.7586766224762479,0.09254281483058159,3.9142364221565025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142364221565025,1.2846512983722869,1.2849529233501822,3.046925206175421,6456.068890883274,15245.254916279939,6454.464000285754,0.0003304181604044479,23242.89119808882,2370.1152991173153,19292.824829585017,1967.320627287098,0.8300527101022354,0.8300527101022354,35403.55104407396,35382.83765553947,1.0007318132676617,0.8,4275.393158132023,4272.891774033241,1.0007318132676617,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4199.772807135837,4632.441516551485,6.118662588230088,4.8470928123459425,-3.755349636438554,8.602442448784497,2.9723124765113647,3.5,0.8492321361461042,0.6,0.0002347791001254987,1.0000309375718939,0.00023477183685491736,198.87680812867384,0.0,1.4488741537118433e-06,4.106109351619364,0.006850141776359513,7.929193366940048e-05,0.0001554871664560982,0.0006086135301203704,0.09254281274778507,0.09254281274778507,0.09254281274778507,0.09254569854753074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.23273502867,595.5470047856352,0.0,0.09254281274778507,0.09254281483058159,0.09254281483058159,0.3716545359207626,0.3716545359207626,0.5,9.964352893913304,0.015794789487244998,0.015794789487244998,3.069544618483633e-12,1.8213796238342184e-05,0.01546239446565778,3.069544618483633e-12,27507.54921420106,20869.334530429227,0.7586766224762479,0.9873876252579638,0.6075288993558265,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511641303402718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.11381863695,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6831556012068,260.6831556012068,-12.466844398793171,244.95402880747878,276.4122823953508,123739.81829037523,123770.5003874302,-30.682097054981295,0.0,nan,276.4122823953508,3.2622823953508373,270.12063167756196,-3.0293683224380175,263.82898095983444,-9.321019040165538,257.53733024223357,-15.612669757766412,251.24567952478102,-21.904320475218952,244.95402880747878,-28.1959711925212,1.0,1.0,28837.30492052088,28837.30492052088,275.63666102369376,2.4866610236937845,275.63666102369376,275.63666102369376,77215.84147981822,77216.37175177892,-0.530271960698883,0.0,8545.783548066482,8545.783548066482,0.8860954990492245,3933.807604267285,275.63666102369376,2.4866610236937845,1.0,0.002,0.13055886907422803,0.004898310887230826,0.00020165137211200558,0.0017983484123294086,0.10082568605600278,0.10082568605600278,0.0,-2.1555858573801823e-10,1.0,1.0000313093871671,0.015462394462588236,0.09254281483058159,0.0,2.894030561108525e-06,3.717519741552644,0.0,1600080.2430285611,266.6010687147721,1.8213793168797565e-05,1.0,1284547.506688627,2597.9681947745357,,,,,,,,,,,,,,,,,,2.0,15245.254916279939,1552.706108367809,0.3716545359207626,6.175347969391544,2.9723124765113647
713.0,-29.945309866547372,4.847533117072727,35.052465030263406,24.63861023951324,5.0098354613576666,-26.449795333745055,-39.95149856256319,1.5143209307889447,-6.548941452362328,-6.548959639412536,40.105035429174194,41098.423738644415,25697.143643676398,25697.143643676398,66795.56738232082,77225.75987558778,77216.29372102395,25697.143643676398,102913.43736470034,102913.43736470034,102913.43736470034,130421.01105837488,125925.05562762557,4495.955430749311,0.0,90978.21099868958,54850.95542704092,40141.395079609625,27507.573693674534,67648.96877328416,20869.35191404489,1552.7074409064958,0.0,0.8783952129109089,2.7237817426130455,0.0014947059257719628,1.0,1.0,-6.533520700577753,333745.59880150086,1559067.0399861212,4.67142352014474,1559067.0399861212,4.67142352014474,0.7586765792740156,0.0925428548152382,3.914237010247098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914237010247098,1.2846515403248595,1.2849531560283058,3.0469250900966305,6456.068644926247,15245.250801651127,6454.462191830905,0.0003304180765147927,23242.89785225507,2370.1159776534364,19292.819423992452,1967.32007607006,0.830052239898332,0.830052239898332,35403.55529941122,35382.83765553947,1.0007319636216272,0.8,4275.393672013803,4272.891774033241,1.0007319636216272,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4199.6690577453155,4632.441516551485,6.118849673710355,4.847533117072727,-3.755314043040656,8.602847160113383,2.9721900996262693,3.5,0.8491971713217913,0.6,0.00023477183685491736,1.0000308470843204,0.00023476459505165836,198.87705290607119,0.0,1.4444960697909064e-06,4.093701861787428,0.006851586272429304,7.928958809018291e-05,0.00015548224876473445,0.0006085943725513697,0.0925428527455185,0.0925428527455185,0.0925428527455185,0.0925457341440674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.85301929346,595.5471286554125,0.0,0.0925428527455185,0.0925428548152382,0.0925428548152382,0.3716545876038829,0.3716545876038829,0.5,9.964439309361092,0.0157272781847837,0.0157272781847837,6.0254023992456496e-12,1.8187050216056377e-05,0.01543893883479086,6.0254023992456496e-12,27507.573693674534,20869.35191404489,0.7586765792740156,0.987384857353504,0.6075247632581053,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511659111354556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.101411147116,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6829932734027,260.6829932734027,-12.467006726597276,244.95374127921505,276.4122452680187,123740.88741640422,123771.41946935862,-30.532052954408115,0.0,nan,276.4122452680187,3.2622452680187166,270.1205444700332,-3.0294555299667536,263.82884367212307,-9.321156327876906,257.5371428743344,-15.612857125665585,251.24544207669197,-21.904557923308005,244.95374127921505,-28.196258720784925,1.0,1.0,28837.30492052088,28837.30492052088,275.6366417523983,2.4866417523983273,275.6366417523983,275.6366417523983,77215.77202627581,77216.29372102395,-0.5216947481385432,0.0,8545.783548066482,8545.783548066482,0.8860954618720102,3933.8081952983334,275.6366417523983,2.4866417523983273,1.0,0.002,0.13055597950304818,0.004898321204721418,0.00020164690489659742,0.0017983528801098995,0.10082345244829871,0.10082345244829871,0.0,-2.1499350303516573e-10,1.0,1.0000312618919873,0.015438938828765458,0.0925428548152382,0.0,2.8896414848749693e-06,3.711881864622644,0.0,1600080.2310656048,266.60105854763765,1.8187044190653978e-05,1.0,1284547.5412958546,2597.968054746815,,,,,,,,,,,,,,,,,,2.0,15245.250801651127,1552.7074409064958,0.3716545876038829,6.175347969391544,2.9721900996262693
714.0,-29.94560544702004,4.84797216917134,35.05246894903638,24.638574267178797,5.009814876367693,-26.45006341467915,-39.95175616638733,1.5142728461728885,-6.548951560537148,-6.548969731303743,40.10504314994129,41098.21272297835,25697.29404375748,25697.29404375748,66795.50676673584,77225.68623174378,77216.21750776964,25697.29404375748,102913.51155152713,102913.51155152713,102913.51155152713,130421.11005038721,125925.11411601762,4495.995934369595,0.0,90978.24321032682,54850.850012945266,40141.547997090616,27507.598498860087,67649.1464959507,20869.369535489266,1552.7087877374572,0.0,0.878395128822792,2.7237807180482014,0.0014947059257719628,1.0,1.0,-6.53354507386922,333745.4657977559,1559067.373617654,4.671426381452092,1559067.373617654,4.671426381452092,0.7586765357344477,0.09254289407060373,3.9142363976395176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142363976395176,1.284651780177375,1.284953386633455,3.0469240443500336,6456.066429114694,15245.246694548514,6454.4617390655,0.0003304185011840103,23242.909719298328,2370.1171877550773,19292.818070646357,1967.3199380671645,0.8300517578755532,0.8300517578755532,35403.550866672645,35382.83765553947,1.0007318069995357,0.8,4275.393136708739,4272.891774033241,1.0007318069995357,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4199.565609170301,4632.441516551485,6.1190362135655345,4.84797216917134,-3.7552785387951437,8.603250707966485,2.9720680795727596,3.5,0.8491623084493599,0.6,0.00023476459505165836,1.0000307509369937,0.0002347573760423789,198.87729692047017,0.0,1.4402284898762697e-06,4.081607540309348,0.00685302650091918,7.928727765712818e-05,0.00015547731739453018,0.0006085749747530218,0.09254289200658938,0.09254289200658938,0.09254289200658938,0.0925457707480502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.47410855786,595.5472522675893,0.0,0.09254289200658938,0.09254289407060373,0.09254289407060373,0.3716546359389261,0.3716546359389261,0.5,9.96452564457668,0.015670395375138924,0.015670395375138924,1.1425527191022411e-11,1.8170766622915835e-05,0.015424657434550682,1.1425527191022411e-11,27507.598498860087,20869.369535489266,0.7586765357344477,0.9873813673426618,0.607520047949731,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511676867220082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.089316825644,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6828317174213,260.6828317174213,-12.467168282578655,244.95345478686502,276.4122086484157,123741.9142355593,123772.30111542817,-30.386879868853377,0.0,nan,276.4122086484157,3.262208648415708,270.12045787587607,-3.029542124123907,263.8287071034125,-9.321292896587465,257.53695633107424,-15.61304366892574,251.24520555888444,-21.90479444111554,244.95345478686502,-28.196545213134954,1.0,1.0,28837.30492052088,28837.30492052088,275.6366227422781,2.4866227422781435,275.6366227422781,275.6366227422781,77215.70419048099,77216.21750776964,-0.5133172886562534,0.0,8545.783548066482,8545.783548066482,0.8860955005991101,3933.8075796277153,275.6366227422781,2.4866227422781435,1.0,0.002,0.13055309260364156,0.004898331518763253,0.00020164244182809148,0.0017983573433758113,0.10082122091404573,0.10082122091404573,0.0,-2.1479609714145087e-10,1.0,1.0000312329726735,0.015424657423125154,0.09254289407060373,0.0,2.8869694863707494e-06,3.7084496549458557,0.0,1600080.2191867398,266.60104843946283,1.8170755197388644e-05,1.0,1284547.5757375602,2597.967915388826,,,,,,,,,,,,,,,,,,2.0,15245.246694548514,1552.7087877374572,0.3716546359389261,6.175347969391544,2.9720680795727596
