time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
715.0,-29.945900108164484,4.848409970918014,35.05247286520653,24.63853295138108,5.009792534610629,-26.450330843895184,-39.95201363051308,1.5142232724948237,-6.548961714514405,-6.548979874415321,40.105050912380605,41098.014710125506,25697.444178842936,25697.444178842936,66795.45888896844,77225.61632582877,77216.14215041471,25697.444178842936,102913.58632925765,102913.58632925765,102913.58632925765,130421.20983745952,125925.17344459625,4496.036392863275,0.0,90978.28130460181,54850.75974829315,40141.69061812073,27507.623508201876,67649.3141263226,20869.387301228002,1552.7101454214956,0.0,0.878395044298538,2.7237796882121446,0.0014947059257719628,1.0,1.0,-6.533564756757698,333745.33211915987,1559067.709049022,4.671429257600448,1559067.709049022,4.671429257600448,0.7586764918098226,0.09254293287401742,3.9142366950651035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142366950651035,1.284652026947511,1.2849536241871293,3.046923690585539,6456.06567953018,15245.242596090826,6454.460284059589,0.00033041854782375464,23242.91768540804,2370.1180000722,19292.81372153632,1967.3194945813627,0.8300512862741151,0.8300512862741151,35403.553018800565,35382.83765553947,1.0007318830407386,0.8,4275.393396603374,4272.891774033241,1.0007318830407386,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4199.462460690932,4632.441516551485,6.1192222622261445,4.848409970918014,-3.755243198813499,8.603653169731512,2.971946415484296,3.5,0.8491275472812274,0.6,0.0002347573760423789,1.0000306553666167,0.00023475017968955717,198.8775401764496,0.0,1.4356970519435181e-06,4.06876544520793,0.006854462197971123,7.928496853920859e-05,0.0001554724075031703,0.0006085558025190243,0.09254293080761847,0.09254293080761847,0.09254293080761847,0.09254580777378685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.0956544815,595.5473757332562,0.0,0.09254293080761847,0.09254293287401742,0.09254293287401742,0.371654682096819,0.371654682096819,0.5,9.964611926886876,0.015622999665936277,0.015622999665936277,2.83648660115432e-11,1.8159900889713754e-05,0.015415117657596511,2.83648660115432e-11,27507.623508201876,20869.387301228002,0.7586764918098226,0.9873782129444839,0.6075156155076835,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511694567741544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.07647473054,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6826707168073,260.6826707168073,-12.467329283192669,244.95316928490726,276.41217214915326,123742.9399956112,123773.2224167646,-30.28242115340568,0.0,nan,276.41217214915326,3.2621721491532867,270.12037157606284,-3.0296284239371403,263.82857100306273,-9.321428996937243,257.5367704301933,-15.613229569806663,251.24496985746475,-21.905030142535225,244.95316928490726,-28.196830715092716,1.0,1.0,28837.30492052088,28837.30492052088,275.6366037810922,2.486603781092242,275.6366037810922,275.6366037810922,77215.63049717409,77216.14215041471,-0.5116532406245824,0.0,8545.783548066482,8545.783548066482,0.8860954817968121,3933.807878540429,275.6366037810922,2.486603781092242,1.0,0.002,0.13055020748854784,0.004898341817343561,0.00020163798149446676,0.0017983618044016452,0.10081899074723338,0.10081899074723338,0.0,-2.141038882644275e-10,1.0,1.0000312136540992,0.015415117629231645,0.09254293287401742,0.0,2.8851849389719463e-06,3.706157418785853,0.0,1600080.2072618736,266.6010382854856,1.8159872524847742e-05,1.0,1284547.6103540305,2597.9677753237224,,,,,,,,,,,,,,,,,,2.0,15245.242596090826,1552.7101454214956,0.371654682096819,6.175347969391544,2.971946415484296
716.0,-29.946193893196636,4.848846535747848,35.05247677129943,24.638496664725267,5.009772696143446,-26.450597234263288,-39.952270954940445,1.5141760392325134,-6.548971370750678,-6.5489895116782515,40.105058453181734,41097.81277633703,25697.59281399848,25697.59281399848,66795.4055903355,77225.54342744632,77216.06564452774,25697.59281399848,102913.65845852622,102913.65845852622,102913.65845852622,130421.30564419432,125925.22888410719,4496.076760087131,0.0,90978.31471919907,54850.66388669824,40141.83425833426,27507.647185668106,67649.48144400236,20869.404137945454,1552.7114278700153,0.0,0.8783949633600296,2.7237787098512487,0.0014947059257719628,1.0,1.0,-6.533591051418284,333745.2051074589,1559068.0349021151,4.671432011735204,1559068.0349021151,4.671432011735204,0.7586764508459569,0.09254297073687169,3.9142363297383156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142363297383156,1.2846522627244235,1.2849538507741027,3.046922846994569,6456.063892062143,15245.238506197666,6454.459545553616,0.0003304188625791039,23242.928391419173,2370.119091781513,19292.811514092547,1967.3192694847423,0.8300508089684202,0.8300508089684202,35403.55037534951,35382.83765553947,1.0007317896396,0.8,4275.393077375718,4272.891774033241,1.0007317896396,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4199.359611134077,4632.441516551485,6.119407527248805,4.848846535747848,-3.7552075999589083,8.604054135706756,2.971825105959828,3.5,0.8490928874170937,0.6,0.00023475017968955717,1.0000305642916498,0.00023474300493589152,198.8777827096812,0.0,1.4311929474267503e-06,4.056000813007411,0.00685589339091855,7.928266073632102e-05,0.00015546751895323613,0.000608536610781037,0.09254296872779602,0.09254296872779602,0.09254296872779602,0.09254584244196958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.7165979005,595.5474993839571,0.0,0.09254296872779602,0.09254297073687169,0.09254297073687169,0.3716547271231064,0.3716547271231064,0.5,9.964698111867023,0.015581569106927873,0.015581569106927873,5.553602022700943e-11,1.8140927579679555e-05,0.01539846025997349,5.553602022700943e-11,27507.647185668106,20869.404137945454,0.7586764508459569,0.9873749829941589,0.6075111279360835,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511712213251053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.06371009834,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68251047780524,260.68251047780524,-12.46748952219474,244.95288476736079,276.4121361887078,123743.96995791915,123774.10912857155,-30.139170652413256,0.0,nan,276.4121361887078,3.2621361887078137,270.12028590419044,-3.0297140958095383,263.8284356197647,-9.321564380235259,257.53658533547235,-15.613414664527625,251.2447350513354,-21.90526494866458,244.95288476736079,-28.19711523263919,1.0,1.0,28837.30492052088,28837.30492052088,275.63658519135737,2.486585191357392,275.63658519135737,275.63658519135737,77215.56361626102,77216.06564452774,-0.5020282667246647,0.0,8545.783548066482,8545.783548066482,0.8860955048916077,3933.8075113870073,275.63658519135737,2.486585191357392,1.0,0.002,0.13054732549012282,0.004898352195664247,0.0002016335261844003,0.001798366260791107,0.10081676309220015,0.10081676309220015,0.0,-2.1302449257701306e-10,1.0,1.000031179923973,0.01539846020443747,0.09254297073687169,0.0,2.8820681941857945e-06,3.702153906510134,0.0,1600080.1959091986,266.6010286292493,1.814087204365933e-05,1.0,1284547.6432440975,2597.967642244006,,,,,,,,,,,,,,,,,,2.0,15245.238506197666,1552.7114278700153,0.3716547271231064,6.175347969391544,2.971825105959828
717.0,-29.946486722918937,4.849281856388856,35.05248067942272,24.638455069530778,5.009750909471518,-26.450862959677636,-39.95252820951862,1.514127148328079,-6.548981455846615,-6.5489995953055,40.10506632432589,41097.623486229284,25697.742094303172,25697.742094303172,66795.36558053245,77225.47427786286,77215.9927859535,25697.742094303172,102913.73488025667,102913.73488025667,102913.73488025667,130421.40753266613,125925.29036909857,4496.117163567558,0.0,90978.35376861792,54850.582534142755,40141.968038305735,27507.672652409456,67649.6406907152,20869.422236056158,1552.7128060415819,0.0,0.8783948787443141,2.7237776859295098,0.0014947059257719628,1.0,1.0,-6.533602416559745,333745.07221264474,1559068.3750322817,4.67143489099646,1559068.3750322817,4.67143489099646,0.7586764063890429,0.09254300930946828,3.9142368264050362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142368264050362,1.2846525062099043,1.2849540850991996,3.0469226561143485,6456.063487609861,15245.234424033917,6454.457861481055,0.0003304188207429501,23242.935418441564,2370.1198083383792,19292.806480286963,1967.3187561794257,0.8300503414460954,0.8300503414460954,35403.55396915705,35382.83765553947,1.0007319166197142,0.8,4275.393511370042,4272.891774033241,1.0007319166197142,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4199.257062183779,4632.441516551485,6.119592516905676,4.849281856388856,-3.7551724617189333,8.60445431810779,2.971704152968358,3.5,0.8490583294195309,0.6,0.00023474300493589152,1.0000304649764677,0.00023473585371363198,198.87802445477897,0.0,1.4268991005109582e-06,4.043832050848056,0.006857320290019061,7.928035362194931e-05,0.00015546265131394222,0.0006085176349035979,0.09254300725178721,0.09254300725178721,0.09254300725178721,0.09254588087999668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.33915501495,595.5476225260214,0.0,0.09254300725178721,0.09254300930946828,0.09254300930946828,0.37165477167559846,0.37165477167559846,0.5,9.964784293503557,0.015548329405362438,0.015548329405362438,5.235278877080418e-11,1.813945885942303e-05,0.015397178745729434,5.235278877080418e-11,27507.672652409456,20869.422236056158,0.7586764063890429,0.9873720672946605,0.6075068997649512,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511729806336173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.05154133618,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6823507716734,260.6823507716734,-12.467649228326593,244.9526012025311,276.412100341279,123744.99538336591,123775.03432639629,-30.038943030334195,0.0,nan,276.412100341279,3.2621003412789946,270.1202005132702,-3.0297994867297575,263.8283006853724,-9.321699314627551,257.5364008576018,-15.613599142398186,251.2445010299856,-21.905498970014378,244.9526012025311,-28.19739879746888,1.0,1.0,28837.30492052088,28837.30492052088,275.636566582055,2.4865665820550475,275.636566582055,275.636566582055,77215.49055529306,77215.9927859535,-0.5022306604369078,0.0,8545.783548066482,8545.783548066482,0.8860954734939198,3933.8080105370614,275.636566582055,2.4865665820550475,1.0,0.002,0.13054444373029755,0.004898362487945276,0.00020162907105807527,0.0017983707155237066,0.10081453552903763,0.10081453552903763,0.0,-2.1341821799386596e-10,1.0,1.0000311773266723,0.015397178693376645,0.09254300930946828,0.0,2.8818293083912548e-06,3.7018471454996664,0.0,1600080.184078569,266.60101854415336,1.813940650663426e-05,1.0,1284547.6776576252,2597.9675030000863,,,,,,,,,,,,,,,,,,2.0,15245.234424033917,1552.7128060415819,0.37165477167559846,6.175347969391544,2.971704152968358
718.0,-29.94677872102608,4.849715947379708,35.05248458069808,24.63841853840279,5.0097315718286275,-26.451127691747335,-39.95278525454921,1.5140805445241639,-6.54899104184301,-6.549009167897976,40.10507394225782,41097.42995853932,25697.88986459705,25697.88986459705,66795.31982313636,77225.40210958313,77215.91833534023,25697.88986459705,102913.80819993728,102913.80819993728,102913.80819993728,130421.50483265128,125925.34733052684,4496.157502124442,0.0,90978.3880565497,54850.495234040034,40142.10313612184,27507.696632714,67649.79976883584,20869.43929443409,1552.7141014434765,0.0,0.8783947978627429,2.723776714062429,0.0014947059257719628,1.0,1.0,-6.533623762633965,333744.9460533295,1559068.7042194256,4.671437643194453,1559068.7042194256,4.671437643194453,0.758676365131014,0.09254304723983241,3.9142366455601056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142366455601056,1.2846527389497095,1.2849543087063262,3.0469219633317084,6456.0620196865775,15245.230351215372,6454.45691184713,0.00033041905365317954,23242.94525210833,2370.1208110933226,19292.803641767612,1967.3184667310054,0.8300498681430054,0.8300498681430054,35403.55266058967,35382.83765553947,1.0007318703840615,0.8,4275.393353345215,4272.891774033241,1.0007318703840615,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4199.15481024685,4632.441516551485,6.119776723136911,4.849715947379708,-3.755137059988994,8.604853007368702,2.971583552254642,3.5,0.8490238720727549,0.6,0.00023473585371363198,1.0000303785295743,0.00023472872300017838,198.87826551385402,0.0,1.4222209554149022e-06,4.030574187645833,0.0068587425109744755,7.927804844883523e-05,0.00015545780526479675,0.0006084986382058142,0.09254304523629553,0.09254304523629553,0.09254304523629553,0.09254591654674509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.9608255053,595.5477459439749,0.0,0.09254304523629553,0.09254304723983241,0.09254304723983241,0.37165481665645733,0.37165481665645733,0.5,9.964870405070306,0.01551919857087114,0.01551919857087114,7.986500349943526e-11,1.8126054953881976e-05,0.015385405263998564,7.986500349943526e-11,27507.696632714,20869.43929443409,0.758676365131014,0.9873690691085665,0.6075026104877198,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511747342253842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.038283472975,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68219179977035,260.68219179977035,-12.467808200229626,244.95231858310817,276.4120650169014,123746.02404992364,123775.92489292267,-29.900842999063055,0.0,nan,276.4120650169014,3.262065016901431,270.1201157298828,-3.0298842701171793,263.82816644296963,-9.321833557030345,257.5362171561925,-15.613782843807485,251.24426786956744,-21.90573213043254,244.95231858310817,-28.19768141689181,1.0,1.0,28837.30492052088,28837.30492052088,275.63654829749214,2.4865482974921633,275.63654829749214,275.63654829749214,77215.42438144544,77215.91833534023,-0.49395389479468577,0.0,8545.783548066482,8545.783548066482,0.8860954849263604,3933.807828787906,275.63654829749214,2.4865482974921633,1.0,0.002,0.13054156417232787,0.0048983728666013955,0.00020162461954450345,0.001798375167706593,0.10081230977225172,0.10081230977225172,0.0,-2.1274890356359766e-10,1.0,1.000031153485452,0.01538540518413356,0.09254304723983241,0.0,2.879626667536101e-06,3.6990178423800044,0.0,1600080.1728162286,266.60100895815697,1.8125975088878477e-05,1.0,1284547.710326978,2597.9673708134283,,,,,,,,,,,,,,,,,,2.0,15245.230351215372,1552.7141014434765,0.37165481665645733,6.175347969391544,2.971583552254642
719.0,-29.947069801240215,4.850148801130135,35.05248848660298,24.63837673366072,5.009710225755798,-26.45139179855069,-39.95304222973061,1.514032225130556,-6.549001073151544,-6.549019200504068,40.105081878813294,41097.24876659162,25698.038313982786,25698.038313982786,66795.2870805744,77225.33367422532,77215.84729270879,25698.038313982786,102913.88560669158,102913.88560669158,102913.88560669158,130421.60795967221,125925.41006088696,4496.197898785253,0.0,90978.42789573983,54850.42206545636,40142.22870031497,27507.722352980632,67649.9510532956,20869.457578051588,1552.7154905092782,0.0,0.8783947132743036,2.723775695276502,0.0014947059257719628,1.0,1.0,-6.533632582785003,333744.8138299708,1559069.0471752307,4.67144052152826,1559069.0471752307,4.67144052152826,0.7586763204257169,0.09254308620352626,3.9142373099867336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142373099867336,1.2846529796713695,1.2849545403235259,3.0469219095946403,6456.061905824179,15245.226285295861,6454.455036119579,0.000330418937412714,23242.95148472952,2370.1214466438105,19292.798035092437,1967.3178950092476,0.8300494043438369,0.8300494043438368,35403.557468283194,35382.83765553947,1.0007320402544508,0.8,4275.393933930478,4272.891774033241,1.0007320402544508,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4199.052857298183,4632.441516551485,6.11996066430033,4.850148801130135,-3.755102128383173,8.605250929513307,2.9714633061308637,3.5,0.8489895160373896,0.6,0.00023472872300017838,1.0000302831058472,0.0002347216149006697,198.878505815675,0.0,1.418143923528091e-06,4.01901987927861,0.006860160654898004,7.927574396406553e-05,0.00015545297903611286,0.0006084798504917384,0.0925430841530693,0.0925430841530693,0.0925430841530693,0.09254595581133333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.58398558426,595.547868893077,0.0,0.0925430841530693,0.09254308620352626,0.09254308620352626,0.37165486251984065,0.37165486251984065,0.5,9.96495652727913,0.015496302331257539,0.015496302331257539,-2.1600499167107046e-12,1.812735251860431e-05,0.015386617719059359,-2.1600499167107046e-12,27507.722352980632,20869.457578051588,0.7586763204257169,0.9873663770717604,0.607498573564593,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511764828411067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.02672916461,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.682033329459,260.682033329459,-12.467966670540989,244.95203687748597,276.41202978191035,123747.04720404347,123776.85370312475,-29.80649908128668,0.0,nan,276.41202978191035,3.262029781910371,270.12003120074564,-3.029968799254334,263.82803261972896,-9.321967380271019,257.5360340388129,-15.613965961187091,251.24403545807021,-21.905964541929762,244.95203687748597,-28.19796312251401,1.0,1.0,28837.30492052088,28837.30492052088,275.6365299517067,2.4865299517067,275.6365299517067,275.6365299517067,77215.35205669639,77215.84729270879,-0.49523601240071,0.0,8545.783548066482,8545.783548066482,0.8860954429234247,3933.8084965366675,275.6365299517067,2.4865299517067,1.0,0.002,0.13053868438665725,0.00489838316100278,0.00020162016748877923,0.001798379619808476,0.10081008374438961,0.10081008374438961,0.0,-2.1270274474030626e-10,1.0,1.0000311559380806,0.015386617721219409,0.09254308620352626,0.0,2.8798545955824917e-06,3.699310725435381,0.0,1600080.1610527455,266.60099892684843,1.812735467865423e-05,1.0,1284547.7445666464,2597.9672322729875,,,,,,,,,,,,,,,,,,2.0,15245.226285295861,1552.7154905092782,0.37165486251984065,6.175347969391544,2.9714633061308637
720.0,-29.947360011822763,4.85058043203058,35.052492387699345,24.63834002790975,5.009691294447876,-26.45165488118168,-39.953295258432604,1.5139861657849039,-6.549010614517499,-6.549028728957493,40.10508955119895,41097.048152577656,25698.185271245464,25698.185271245464,66795.23342382311,77225.26223865627,77215.77445543173,25698.185271245464,102913.95972667719,102913.95972667719,102913.95972667719,130421.70626231743,125925.46801783616,4496.238244481272,0.0,90978.46293565405,54850.32768816475,40142.37249721034,27507.74653564023,67650.11903285058,20869.474784860715,1552.7167944943108,0.0,0.8783946324244787,2.7237747278794413,0.0014947059257719628,1.0,1.0,-6.533653405866858,333744.68825174804,1559069.378715187,4.671443272646666,1559069.378715187,4.671443272646666,0.75867627898277,0.09254312479024783,3.9142372889754165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142372889754165,1.284653209775768,1.284954761350021,3.0469213474807213,6456.060714772237,15245.222228031538,6454.453903916603,0.00033041909943426457,23242.9605614095,2370.122372207584,19292.794650861975,1967.3175499137806,0.8300489345963086,0.8300489345963086,35403.55731624839,35382.83765553947,1.0007320348826,0.8,4275.393915570497,4272.891774033241,1.0007320348826,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4198.951199673167,4632.441516551485,6.120143828593611,4.85058043203058,-3.755066937759684,8.605647369790264,2.9713434102578753,3.5,0.8489552600736786,0.6,0.0002347216149006697,1.0000301927025008,0.0002347145282347461,198.87874540007968,0.0,1.4136482094745434e-06,4.006279025650856,0.006861574303107478,7.927347493077759e-05,0.0001554481399698921,0.0006084609059720215,0.09254312280150749,0.09254312280150749,0.09254312280150749,0.092545992144752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.20619331335,595.5479921389046,0.0,0.09254312280150749,0.09254312479024783,0.09254312479024783,0.3716549099520234,0.3716549099520234,0.5,9.965042582060038,0.015475544529806484,0.015475544529806484,-2.859223968698643e-11,1.811443996757589e-05,0.015375323090609072,-2.859223968698643e-11,27507.74653564023,20869.474784860715,0.75867627898277,0.9873631322272717,0.6074940996426204,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511782259640778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.01398831098,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68187556812694,260.68187556812694,-12.468124431873036,244.95175609168635,276.4119950450499,123748.07365939648,123777.74680836032,-29.673148963838244,0.0,nan,276.4119950450499,3.2619950450499005,270.1199472540927,-3.0300527459072555,263.82789946328995,-9.322100536710025,257.5358516725837,-15.614148327416274,251.2438038820589,-21.90619611794108,244.95175609168635,-28.19824390831363,1.0,1.0,28837.30492052088,28837.30492052088,275.6365119000703,2.4865119000702975,275.6365119000703,275.6365119000703,77215.28673475473,77215.77445543173,-0.48772067700338084,0.0,8545.783548066482,8545.783548066482,0.8860954442516933,3933.8084754202937,275.6365119000703,2.4865119000702975,1.0,0.002,0.13053580671507717,0.0048983935431599936,0.00020161571890740205,0.0017983840703270657,0.10080785945370102,0.10080785945370102,0.0,-2.107655321971491e-10,1.0,1.0000311330665586,0.015375323119201312,0.09254312479024783,0.0,2.8777416092727214e-06,3.6965965872178463,0.0,1600080.1498435263,266.6009893854825,1.8114468559815577e-05,1.0,1284547.7770855427,2597.967100695145,,,,,,,,,,,,,,,,,,2.0,15245.222228031538,1552.7167944943108,0.3716549099520234,6.175347969391544,2.9713434102578753
721.0,-29.947649573231118,4.8510108952454765,35.052496332572694,24.638316488731675,5.009687993812828,-26.451915816533983,-39.953547972813226,1.5139542369122772,-6.54901705220351,-6.549035254793772,40.10509860769329,41096.849129418726,25698.32524548633,25698.32524548633,66795.17437490505,77225.18144571426,77215.73075152445,25698.32524548633,102914.05599701077,102914.05599701077,102914.05599701077,130421.83017247004,125925.55134599714,4496.278826472897,0.0,90978.49457450863,54850.240909698914,40142.50407201079,27507.774175459268,67650.27824747007,20869.4946697873,1552.7181908629823,0.0,0.8783945625860261,2.723774064049605,0.0014947059257719628,1.0,1.0,-6.5335826434156274,333744.6022462744,1559069.7700658676,4.671445649075727,1559069.7700658676,4.671445649075727,0.7586762395485189,0.09254316422260737,3.9142372831947037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142372831947037,1.2846533737451877,1.2849549162535467,3.0469209540807203,6456.059881204841,15245.21817848616,6454.452530048683,0.0003304191694867557,23242.96867875476,2370.1231999464408,19292.790544278825,1967.3171311588387,0.8300484680303942,0.8300484680303942,35403.557274419996,35382.83765553947,1.0007320334046763,0.8,4275.3939105192285,4272.891774033241,1.0007320334046763,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4198.849839318503,4632.441516551485,6.12032490536916,4.8510108952454765,-3.7550295872015473,8.606040482447025,2.9712238669147264,3.5,0.8489211048327789,0.6,0.0002347145282347461,1.000030125234723,0.00023470745761749415,198.87898444906324,0.0,1.409387227954766e-06,3.9942034040238066,0.0068629836903354325,7.927120877609236e-05,0.00015544331945865377,0.0006084420364486073,0.09254316254934454,0.09254316254934454,0.09254316254934454,0.09254604545889504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.8331321389,595.5481139139646,0.0,0.09254316254934454,0.09254316422260737,0.09254316422260737,0.3716549591891033,0.3716549591891033,0.5,9.965129043866764,0.01547331256125517,0.01547331256125517,-1.7905676941154525e-11,1.82025902404348e-05,0.015452611378123038,-1.7905676941154525e-11,27507.774175459268,20869.4946697873,0.7586762395485189,0.9873599356171607,0.6074897279665754,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451179963883273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.00191268935,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.681719866849,260.681719866849,-12.468280133150984,244.95147631268347,276.41196342149647,123749.28069882376,123778.56637447447,-29.28567565072592,0.0,nan,276.41196342149647,3.261963421496489,270.1198659994439,-3.0301340005560746,263.82776857755886,-9.32223142244112,257.5356711557683,-15.614328844231693,251.24357373414296,-21.90642626585702,244.95147631268347,-28.19852368731651,1.0,1.0,28837.30492052088,28837.30492052088,275.63650026014386,2.4865002601438846,275.63650026014386,275.63650026014386,77215.24517498887,77215.73075152445,-0.48557653557509184,0.0,8545.783548066482,8545.783548066482,0.8860954446171315,3933.808469610677,275.63650026014386,2.4865002601438846,1.0,0.002,0.1305329145773716,0.004898404507099948,0.00020161124922692215,0.0017983885331283784,0.10080562461346107,0.10080562461346107,0.0,-2.1764469957177845e-10,1.0,1.000031289557096,0.015452611396028715,0.09254316422260737,0.0,2.8922084483046885e-06,3.715179997551364,0.0,1600080.1424188213,266.60098294779647,1.8202608146111743e-05,1.0,1284547.799356949,2597.967010580661,,,,,,,,,,,,,,,,,,2.0,15245.21817848616,1552.7181908629823,0.3716549591891033,6.175347969391544,2.9712238669147264
722.0,-29.947938046224984,4.851440134894839,35.052500396576825,24.63828456765043,5.009672438644041,-26.452176997753696,-39.953800722118444,1.5139113898130774,-6.549026204425161,-6.549044600963483,40.10510993670095,41096.650284009644,25698.471341118362,25698.471341118362,66795.121625128,77225.10743017755,77215.709691009,25698.471341118362,102914.18103212737,102914.18103212737,102914.18103212737,130421.9945991429,125925.67441455458,4496.320184588318,0.0,90978.52622057669,54850.14742746115,40142.64310346172,27507.813567015528,67650.45667047724,20869.52285422827,1552.7202117250943,0.0,0.8783944688108036,2.7237731124291593,0.0014947059257719628,1.0,1.0,-6.5334218346733905,333744.47907087405,1559070.2596167077,4.671448840013989,1559070.2596167077,4.671448840013989,0.7586761777116595,0.09254321021953546,3.914236846771178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236846771178,1.2846535887480595,1.2849551222231188,3.046920104419543,6456.058080874763,15245.214132272218,6454.451821353502,0.0003304194891172864,23242.979355126183,2370.1242886333443,19292.7884259415,1967.3169151485474,0.8300479956192244,0.8300479956192244,35403.55411652346,35382.83765553947,1.0007319218266162,0.8,4275.393529166261,4272.891774033241,1.0007319218266162,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4198.7487886308145,4632.441516551485,6.120506997394924,4.851440134894839,-3.754994478422298,8.606434613317138,2.9711046907046046,3.5,0.8488870544870298,0.6,0.00023470745761749415,1.0000300120681782,0.00023470041377267453,198.8792226000041,0.0,1.4061971784971665e-06,3.98516280386097,0.00686438988751393,7.926894236813042e-05,0.00015543851524936372,0.0006084231637964631,0.09254320822881566,0.09254320822881566,0.09254320822881566,0.09254612369416057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.46636173216,595.5482337546255,0.0,0.09254320822881566,0.09254321021953546,0.09254321021953546,0.37165501232165,0.37165501232165,0.5,9.965216480300398,0.015506575592951322,0.015506575592951322,-1.3528733688872308e-11,1.839653833712873e-05,0.015622766290107393,-1.3528733688872308e-11,27507.813567015528,20869.52285422827,0.7586761777116595,0.9873565517892133,0.6074851864517313,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451181697918864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.99287208919,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6815648359649,260.6815648359649,-12.4684351640351,244.9511974340216,276.4119322383915,123750.29619265634,123779.45577356582,-29.159580909460715,0.0,nan,276.4119322383915,3.2619322383915232,270.11978527723824,-3.030214722761741,263.82763831622754,-9.322361683772442,257.5354913553204,-15.614508644679574,251.24334439459,-21.90665560540998,244.9511974340216,-28.198802565978383,1.0,1.0,28837.30492052088,28837.30492052088,275.6364884495406,2.486488449540616,275.6364884495406,275.6364884495406,77215.16887023748,77215.709691009,-0.5408207715227036,0.0,8545.783548066482,8545.783548066482,0.8860954722064373,3933.8080310050336,275.6364884495406,2.486488449540616,1.0,0.002,0.13052999059245696,0.004898415091886348,0.0002016067291893319,0.0017983930458219484,0.10080336459466595,0.10080336459466595,0.0,-2.2498871992890357e-10,1.0,1.0000316340816688,0.015622766303636126,0.09254321021953546,0.0,2.924056952102751e-06,3.7560910162857115,0.0,1600080.1319614234,266.6009737955748,1.839655186586242e-05,1.0,1284547.831253638,2597.9668815203945,,,,,,,,,,,,,,,,,,2.0,15245.214132272218,1552.7202117250943,0.37165501232165,6.175347969391544,2.9711046907046046
723.0,-29.948285269428304,4.851868099976905,35.05250444841838,24.638215731270634,5.009627802490016,-26.452493961746423,-39.95410316912455,1.513836498273489,-6.549039303278221,-6.549057640938421,40.105117728070425,41096.42134767963,25698.62527913537,25698.62527913537,66795.04662681499,77225.03358419311,77215.6267947749,25698.62527913537,102914.25207391026,102914.25207391026,102914.25207391026,130422.0927933212,125925.73147316967,4496.361320151529,0.0,90978.57519787487,54850.05728423578,40142.79768182121,27507.840719410935,67650.63840123215,20869.541992139406,1552.7217389491527,0.0,0.8783943684712612,2.72377178906562,0.0014947059257719628,1.0,1.0,-6.5334865236848145,333744.3072136866,1559070.5962999314,4.671452254320266,1559070.5962999314,4.671452254320266,0.7586761245644699,0.09254325471215644,3.9142379761701633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142379761701633,1.2846539535735222,1.284955478084839,3.0469201182792665,6456.058110241854,15245.2100982108,6454.449862615324,0.00033041933705236945,23242.985161288456,2370.124880697125,19292.78257114201,1967.3163181251507,0.8300475363755956,0.8300475363755956,35403.56228868851,35382.83765553947,1.000732210573992,0.8,4275.394516050839,4272.891774033241,1.000732210573992,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4198.648031681133,4632.441516551485,6.120690537817164,4.851868099976905,-3.7549622932574502,8.606830393234354,2.970985862824238,3.5,0.848853103664068,0.6,0.00023470041377267453,1.0000361245095586,0.0002346919356416021,198.87950925326692,0.0,1.4008743818415773e-06,3.9700779981390304,0.006865790761895771,7.926623039864281e-05,0.0001554341833740317,0.0006084063833576319,0.0925432523154846,0.0925432523154846,0.0925432523154846,0.09254615918483909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.08372412407,595.5483585820364,0.0,0.0925432523154846,0.09254325471215644,0.09254325471215644,0.3716550733018057,0.3716550733018057,0.5,9.965303659452262,0.015524189013945033,0.015524189013945033,-3.12070369545836e-11,1.83376602080898e-05,0.015571117253614375,-3.12070369545836e-11,27507.840719410935,20869.541992139406,0.7586761245644699,0.9873527908289247,0.6074801704595758,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511834254404306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.97778728347,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6814023689368,260.6814023689368,-12.468597631063176,244.95090887988252,276.4118958584834,123750.70386387182,123781.26209911643,-30.55823524458171,0.0,nan,276.4118958584834,3.261895858483399,270.119698462471,-3.030301537528999,263.8275010666209,-9.322498933379052,257.5353036708665,-15.614696329133494,251.2431062752967,-21.90689372470328,244.95090887988252,-28.19909112011746,1.0,1.0,28837.30492052088,28837.30492052088,275.636465709316,2.4864657093160076,275.636465709316,275.636465709316,77215.0242492449,77215.6267947749,-0.6025455299968598,0.0,8545.783548066482,8545.783548066482,0.8860954008094284,3933.809166051014,275.636465709316,2.4864657093160076,1.0,0.002,0.130527076272546,0.004898425025376629,0.00020160222254945732,0.0017983975670589664,0.10080111127472866,0.10080111127472866,0.0,-2.1039157655639018e-10,1.0,1.0000315295003128,0.015571117284821412,0.09254325471215644,0.0,2.914391089307439e-06,3.743674882893995,0.0,1600080.1165140546,266.60096069672176,1.8337691415126756e-05,1.0,1284547.8757566554,2597.9667014524744,,,,,,,,,,,,,,,,,,2.0,15245.2100982108,1552.7217389491527,0.3716550733018057,6.175347969391544,2.970985862824238
724.0,-29.94856785217631,4.852294935947361,35.05250836377406,24.638196802139305,5.009620829810841,-26.45274898397417,-39.95435179732738,1.5138019628060126,-6.549045225021246,-6.549063333159116,40.105121883843346,41096.22244217458,25698.76237624298,25698.76237624298,66794.98481841755,77224.96133347905,77215.51663245309,25698.76237624298,102914.27900869606,102914.27900869606,102914.27900869606,130422.12583595018,125925.72438089353,4496.401455056644,0.0,90978.60689745602,54849.944760780054,40142.95792963996,27507.84682725412,67650.80475689408,20869.546409876257,1552.7220930146561,0.0,0.8783943217994294,2.7237712140863612,0.0014947059257719628,1.0,1.0,-6.533693510499404,333744.2321943846,1559070.7758790986,4.67145384244735,1559070.7758790986,4.67145384244735,0.7586761167071501,0.0925432902274614,3.91423675963558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91423675963558,1.2846541326076988,1.284955646269004,3.046918746674744,6456.055203976459,15245.204877571086,6454.449348643555,0.00033041989998773585,23243.00048368209,2370.126443146446,19292.781034845997,1967.3161614665557,0.8300469230894104,0.8300469230894104,35403.55348602306,35382.83765553947,1.0007318995491257,0.8,4275.3934530259585,4272.891774033241,1.0007318995491257,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4198.547553708287,4632.441516551485,6.120869669213355,4.852294935947361,-3.754924669681756,8.607219605629117,2.9708673658488194,3.5,0.848819247385377,0.6,0.0002346919356416021,1.0000293994038552,0.00023468503604144874,198.87974254255352,0.0,1.6861265470699578e-06,4.77848263439626,0.006867476888442841,7.926400107364498e-05,0.00015542793456795712,0.0006083817349601315,0.09254328861236626,0.09254328861236626,0.09254328861236626,0.09254615583458221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.689219735,595.5484870903251,0.0,0.09254328861236626,0.0925432902274614,0.0925432902274614,0.3716551403611992,0.3716551403611992,0.5,9.965389653327007,0.01549536960152409,0.01549536960152409,-4.490630090003833e-11,1.810813785141363e-05,0.015369822659693,-4.490630090003833e-11,27507.84682725412,20869.546409876257,0.7586761167071501,0.9873494492556008,0.6074757364654496,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511855047930462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.78619191973,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68124311815774,260.68124311815774,-12.46875688184224,244.95062391700898,276.4118623198002,123751.94364391282,123781.89694155016,-29.953297637343184,0.0,nan,276.4118623198002,3.2618623198002297,270.1196146389491,-3.0303853610508895,263.8273669582571,-9.322633041742904,257.53511927767204,-15.614880722327939,251.242871597259,-21.907128402740966,244.95062391700898,-28.199376082990995,1.0,1.0,28837.30492052088,28837.30492052088,275.6364471262561,2.4864471262561096,275.6364471262561,275.6364471262561,77215.00574630917,77215.51663245309,-0.5108861439221073,0.0,8545.783548066482,8545.783548066482,0.8860954777148722,3933.807943433758,275.6364471262561,2.4864471262561096,1.0,0.002,0.130524199625527,0.004898436124064789,0.00020159777714049855,0.0017984020234501658,0.10079888857024927,0.10079888857024927,0.0,-1.9940933583192932e-10,1.0,1.0000311219207878,0.0153698227045993,0.0925432902274614,0.0,2.876716466322541e-06,3.695280081853387,0.0,1600080.1092407992,266.60095477497873,1.810818275771453e-05,1.0,1284547.8951831702,2597.9666228489987,,,,,,,,,,,,,,,,,,2.0,15245.204877571086,1552.7220930146561,0.3716551403611992,6.175347969391544,2.9708673658488194
725.0,-29.948853546126703,4.852720478943582,35.05251232890129,24.63815080644565,5.009591238861433,-26.453009067606033,-39.95460430216042,1.5137467632186994,-6.549058223729503,-6.549076360060675,40.10513115780125,41096.03997651482,25698.915653826614,25698.915653826614,66794.95563034143,77224.89770154844,77215.45634397026,25698.915653826614,102914.37199779687,102914.37199779687,102914.37199779687,130422.2529129975,125925.81054369977,4496.442369297728,0.0,90978.64418456034,54849.86406366545,40143.08902321654,27507.88091520062,67650.96993841717,20869.570532806705,1552.7239520696694,0.0,0.8783942158897768,2.7237698909059396,0.0014947059257719628,1.0,1.0,-6.5336818531133645,333744.0605104004,1559071.176626862,4.671457446291473,1559071.176626862,4.671457446291473,0.7586760534968856,0.0925433389251242,3.9142368570359776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142368570359776,1.2846544050326245,1.284955909893806,3.0469181763608817,6456.05399554982,15245.200940321052,6454.448286031701,0.00033042007078375055,23243.009431333478,2370.1273555529647,19292.777858628055,1967.3158375824626,0.8300464669011326,0.8300464669011325,35403.554190798044,35382.83765553947,1.0007319244509625,0.8,4275.393538135786,4272.891774033241,1.0007319244509625,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4198.447390131946,4632.441516551485,6.121052204733942,4.852720478943582,-3.7548927098656737,8.607613188809257,2.970749241533202,3.5,0.8487854975809148,0.6,0.00023468503604144874,1.000029723161765,0.00023467806066748885,198.87997840081778,0.0,1.3721907021472405e-06,3.8887884498852796,0.006868849079144988,7.926173704816516e-05,0.00015542329899328357,0.0006083636053616333,0.09254333656416126,0.09254333656416126,0.09254333656416126,0.09254621052244416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.31850900553,595.5486081114868,0.0,0.09254333656416126,0.0925433389251242,0.0925433389251242,0.37165520836186366,0.37165520836186366,0.5,9.965475845794009,0.01547989746688927,0.01547989746688927,-1.0800249583553523e-12,1.8136331163987052e-05,0.015394506947302489,-1.0800249583553523e-12,27507.88091520062,20869.570532806705,0.7586760534968856,0.987346607020491,0.6074715560460499,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511871970492911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.896497735215,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6810841598037,260.6810841598037,-12.468915840196303,244.9503411494189,276.4118271706815,123752.88093845845,123782.7792346242,-29.898296165748697,0.0,nan,276.4118271706815,3.2618271706814994,270.1195299661499,-3.030470033850065,263.8272327617433,-9.322767238256688,257.5349355574662,-15.615064442533765,251.24263835336242,-21.907361646637554,244.9503411494189,-28.199658850581073,1.0,1.0,28837.30492052088,28837.30492052088,275.6364270445909,2.4864270445909256,275.6364270445909,275.6364270445909,77214.91680184986,77215.45634397026,-0.5395421204011654,0.0,8545.783548066482,8545.783548066482,0.8860954715575293,3933.8080413211574,275.6364270445909,2.4864270445909256,1.0,0.002,0.13052131835765793,0.00489844585205567,0.000201593321556154,0.0017984064683669255,0.100796660778077,0.100796660778077,0.0,-2.1007692026925318e-10,1.0,1.0000311718978294,0.015394506948382514,0.0925433389251242,0.0,2.8813377476838013e-06,3.701216467198089,0.0,1600080.0940351572,266.6009417762705,1.813633224401201e-05,1.0,1284547.9396413548,2597.9664429624945,,,,,,,,,,,,,,,,,,2.0,15245.200940321052,1552.7239520696694,0.37165520836186366,6.175347969391544,2.970749241533202
726.0,-29.94913829317521,4.853144845746216,35.05251623532884,24.63811329742896,5.009573972886074,-26.45326706654603,-39.95485275574026,1.5137027480147298,-6.54906675205558,-6.549084766321065,40.10513738925433,41095.85015775685,25699.05806563624,25699.05806563624,66794.9082233931,77224.8285185082,77215.36829695902,25699.05806563624,102914.42636259526,102914.42636259526,102914.42636259526,130422.32451390458,125925.84191611214,4496.482597792431,0.0,90978.68208519903,54849.781064905714,40143.22335588147,27507.898151309317,67651.12150719078,20869.582800449527,1552.7248998181067,0.0,0.8783941466064414,2.7237690389147025,0.0014947059257719628,1.0,1.0,-6.533797290303539,333743.94972285966,1559071.445902702,4.671459803832704,1559071.445902702,4.671459803832704,0.7586760240878738,0.09254337998004646,3.9142374323031848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142374323031848,1.2846546253026152,1.2849561212540803,3.046918101728035,6456.053837411774,15245.196931323842,6454.446468033738,0.0003304199679946246,23243.015698121835,2370.1279945875335,19292.772424510484,1967.3152834566833,0.8300460093080541,0.8300460093080541,35403.558353347056,35382.83765553947,1.0007320715264412,0.8,4275.394040812299,4272.891774033241,1.0007320715264412,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4198.347497454547,4632.441516551485,6.121231765883493,4.853144845746216,-3.754857386844315,8.60800223259053,2.970631438563641,3.5,0.8487518395896118,0.6,0.00023467806066748885,1.0000296247152825,0.00023467110860271148,198.8802134778459,0.0,1.3872622224804553e-06,3.9315011385096104,0.006870236341367468,7.925950940565165e-05,0.0001554185512618372,0.0006083451110234146,0.09254337812379204,0.09254337812379204,0.09254337812379204,0.09254623076268832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.9361602852,595.5487327682433,0.0,0.09254337812379204,0.09254337998004646,0.09254337998004646,0.3716552787307946,0.3716552787307946,0.5,9.965561400420471,0.015444446334129225,0.015444446334129225,3.54702933691442e-11,1.8014265492638515e-05,0.015287476017533663,3.54702933691442e-11,27507.898151309317,20869.582800449527,0.7586760240878738,0.987343694166154,0.6074673891901214,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511889079409057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.93921042384,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68092664723343,260.68092664723343,-12.469073352766543,244.95006045356445,276.4117928413956,123753.98209418154,123783.6084535313,-29.626359349784487,0.0,nan,276.4117928413956,3.261792841395618,270.1194463635442,-3.0305536364557497,263.82709988582604,-9.322900114173933,257.53475340824673,-15.615246591753248,251.24240693082368,-21.9075930691763,244.95006045356445,-28.19993954643553,1.0,1.0,28837.30492052088,28837.30492052088,275.6364083353535,2.4864083353535307,275.6364083353535,275.6364083353535,77214.85945000708,77215.36829695902,-0.5088469519396313,0.0,8545.783548066482,8545.783548066482,0.886095435190968,3933.8086194647008,275.6364083353535,2.4864083353535307,1.0,0.002,0.13051845711975937,0.004898456383020588,0.00020158889882294313,0.0017984108982932573,0.10079444941147156,0.10079444941147156,0.0,-2.0288379960417546e-10,1.0,1.0000309551810234,0.01528747598206337,0.09254337998004646,0.0,2.861306201676853e-06,3.6754850681345945,0.0,1600080.083858111,266.6009332479444,1.8014230022345146e-05,1.0,1284547.968330197,2597.966326881852,,,,,,,,,,,,,,,,,,2.0,15245.196931323842,1552.7248998181067,0.3716552787307946,6.175347969391544,2.970631438563641
727.0,-29.949422118343104,4.853567984041158,35.052520145794546,24.638076905999355,5.009552362282405,-26.453524670267047,-39.95510113947091,1.5136549164258917,-6.549077326167264,-6.54909530511607,40.105145320286,41095.65265536571,25699.204949493585,25699.204949493585,66794.8576048593,77224.75948396041,77215.29789705483,25699.204949493585,102914.50284654842,102914.50284654842,102914.50284654842,130422.42743959968,125925.90445345617,4496.5229861435,0.0,90978.71427732105,54849.68453852167,40143.36637644375,27507.92459305126,67651.290969495,20869.60156497745,1552.7263367286225,0.0,0.8783940592949396,2.723767969220764,0.0014947059257719628,1.0,1.0,-6.533838748260678,333743.81082932063,1559071.7886185318,4.671462774828367,1559071.7886185318,4.671462774828367,0.7586759769673533,0.09254342540559225,3.9142369320040094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142369320040094,1.284654863374516,1.2849563504503856,3.0469171476314956,6456.051815795695,15245.1929317731,6454.44593364417,0.0003304203463898351,23243.02689330096,2370.1291361781,19292.7708271843,1967.3151205747429,0.8300455407873235,0.8300455407873235,35403.55473325572,35382.83765553947,1.0007319436176367,0.8,4275.3936036439,4272.891774033241,1.0007319436176367,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4198.247903735087,4632.441516551485,6.121411964888872,4.853567984041158,-3.754823794087025,8.608391778128183,2.9705139900140076,3.5,0.848718282861145,0.6,0.00023467110860271148,1.0000295288713392,0.00023466417923435497,198.88044779428967,0.0,1.3826281270352132e-06,3.9183681120177942,0.006871618969494503,7.925728244726274e-05,0.00015541382615544874,0.0006083265380817082,0.09254342333733756,0.09254342333733756,0.09254342333733756,0.09254627086177716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.5627784438,595.5488545921202,0.0,0.09254342333733756,0.09254342540559225,0.09254342540559225,0.3716553492577826,0.3716553492577826,0.5,9.965646799939494,0.015410671028519118,0.015410671028519118,4.945377440890297e-12,1.7978948790187133e-05,0.015256556855376857,4.945377440890297e-12,27507.92459305126,20869.60156497745,0.7586759769673533,0.9873404727040332,0.6074629481039225,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511906131657866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.92607739735,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68077000642353,260.68077000642353,-12.469229993576448,244.94978157250947,276.41175844083597,123754.97661041032,123784.43900143336,-29.462391023053055,0.0,nan,276.41175844083597,3.2617584408359903,270.11936306687534,-3.03063693312464,263.8269676930649,-9.32303230693509,257.5345723193881,-15.615427680611901,251.24217694586753,-21.90782305413245,244.94978157250947,-28.200218427490512,1.0,1.0,28837.30492052088,28837.30492052088,275.63638955858903,2.486389558589053,275.63638955858903,275.63638955858903,77214.79093683568,77215.29789705483,-0.5069602191506419,0.0,8545.783548066482,8545.783548066482,0.886095466818289,3933.8081166640295,275.63638955858903,2.486389558589053,1.0,0.002,0.1305156016670663,0.004898466474920003,0.00020158448414185116,0.0017984153100080514,0.10079224207092558,0.10079224207092558,0.0,-2.0585009738449678e-10,1.0,1.0000308925738006,0.01525655685043148,0.09254342540559225,0.0,2.855520332046359e-06,3.6680529437602245,0.0,1600080.0714056087,266.6009226738327,1.797894384480969e-05,1.0,1284548.0042971987,2597.9661813523676,,,,,,,,,,,,,,,,,,2.0,15245.1929317731,1552.7263367286225,0.3716553492577826,6.175347969391544,2.9705139900140076
