time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
728.0,-29.949705046276534,4.85398992101807,35.05252403944696,24.638040305022173,5.009531401763275,-26.453781401480498,-39.955349383503176,1.5136077589316974,-6.549087039428343,-6.549104955046573,40.105152655080495,41095.460414729336,25699.34943199046,25699.34943199046,66794.8098467198,77224.69083100958,77215.22240387816,25699.34943199046,102914.57183586861,102914.57183586861,102914.57183586861,130422.5195617606,125925.95641364537,4496.563148115228,0.0,90978.74743896932,54849.59386571933,40143.503970277765,27507.947725891972,67651.45169616974,20869.618000999588,1552.7275950516496,0.0,0.8783939790709557,2.7237669901623875,0.0014947059257719628,1.0,1.0,-6.533903896579204,333743.68365096237,1559072.1055714819,4.671465504653563,1559072.1055714819,4.671465504653563,0.7586759364587555,0.09254346921266947,3.9142366257493286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142366257493286,1.2846550982467657,1.284956576475444,3.046916352172102,6456.050130312693,15245.188941199129,6454.445172848909,0.0003304206383703454,23243.03718392412,2370.1301855296274,19292.768553116355,1967.3148886843476,0.8300450754542552,0.8300450754542552,35403.5525172418,35382.83765553947,1.0007318653191466,0.8,4275.393336034282,4272.891774033241,1.0007318653191466,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4198.148593942783,4632.441516551485,6.12159118642686,4.85398992101807,-3.7547896532858567,8.608779574303927,2.9703968781425587,3.5,0.8486848223264454,0.6,0.00023466417923435497,1.0000294355909551,0.00023465727195888294,198.8806813704915,0.0,1.3781158816742754e-06,3.9055804086648966,0.006872997085376177,7.925505679917697e-05,0.000155409122435178,0.0006083080790113355,0.09254346724696588,0.09254346724696588,0.09254346724696588,0.09254630414282895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.1880468981,595.548976825654,0.0,0.09254346724696588,0.09254346921266947,0.09254346921266947,0.3716554201041152,0.3716554201041152,0.5,9.965731881373321,0.015372230400771514,0.015372230400771514,1.9838353182421997e-11,1.7915618229835673e-05,0.015201058467368966,1.9838353182421997e-11,27507.947725891972,20869.618000999588,0.7586759364587555,0.9873374210313001,0.6074586632566831,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451192312873737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.913289694,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6806142195385,260.6806142195385,-12.469385780461494,244.94950433717182,276.4117241023952,123755.97470975088,123785.27648733454,-29.301777583648366,0.0,nan,276.4117241023952,3.261724102395249,270.11928014906937,-3.030719850930609,263.82683619586896,-9.323163804131013,257.53439224281453,-15.615607757185444,251.241948289911,-21.908051710088984,244.94950433717182,-28.20049566282816,1.0,1.0,28837.30492052088,28837.30492052088,275.6363710746907,2.4863710746907373,275.6363710746907,275.6363710746907,77214.72343130116,77215.22240387816,-0.49897257699922193,0.0,8545.783548066482,8545.783548066482,0.8860954861787346,3933.8078088780753,275.6363710746907,2.4863710746907373,1.0,0.002,0.1305127566007111,0.004898476699131966,0.00020158008587111857,0.001798419710704616,0.10079004293555928,0.10079004293555928,0.0,-2.034242657135421e-10,1.0,1.0000307801990318,0.015201058447530613,0.09254346921266947,0.0,2.8451340036444518e-06,3.6547113000392897,0.0,1600080.0599226998,266.60091296057163,1.791559839148249e-05,1.0,1284548.0372305193,2597.966048097758,,,,,,,,,,,,,,,,,,2.0,15245.188941199129,1552.7275950516496,0.3716554201041152,6.175347969391544,2.9703968781425587
729.0,-29.949987097414635,4.854410658135603,35.052527920555896,24.637997766863577,5.009510803871399,-26.45403730728507,-39.95559752276165,1.513561015707455,-6.549096711648758,-6.549114570358377,40.10516008015068,41095.28654586448,25699.493485907034,25699.493485907034,66794.78003177152,77224.62600345611,77215.14867892938,25699.493485907034,102914.64216483642,102914.64216483642,102914.64216483642,130422.61348104797,125926.0102884771,4496.603192570866,0.0,90978.7893121796,54849.52645746013,40143.62539413274,27507.97131621155,67651.59671034428,20869.634766580548,1552.728874720165,0.0,0.8783938986909041,2.7237660145316203,0.0014947059257719628,1.0,1.0,-6.533963349439773,333743.5569285405,1559072.4264261157,4.671468239789679,1559072.4264261157,4.671468239789679,0.7586758953133427,0.0925435131440048,3.9142377676940763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142377676940763,1.2846553311358577,1.2849568005452594,3.0469166887224235,6456.050843422438,15245.184959138918,6454.442769774414,0.00033042031172608987,23243.041100637147,2370.130584923205,19292.761370165877,1967.3141562272415,0.83004462654575,0.83004462654575,35403.56078018623,35382.83765553947,1.00073215727403,0.8,4275.3943338815325,4272.891774033241,1.00073215727403,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4198.049573310311,4632.441516551485,6.1217698926890165,4.854410658135603,-3.754755605673125,8.609166263808728,2.9702801091039963,3.5,0.8486514597439989,0.6,0.00023465727195888294,1.0000293444364354,0.00023465038627553834,198.88091422332067,0.0,1.3737236522894059e-06,3.893132830588176,0.006874370809028467,7.925283214819072e-05,0.00015540443981069222,0.0006082899275743523,0.09254351119061087,0.09254351119061087,0.09254351119061087,0.09254633879607915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.815096967,595.5490984841521,0.0,0.09254351119061087,0.0925435131440048,0.0925435131440048,0.371655490743882,0.371655490743882,0.5,9.965816683838577,0.015331497882300482,0.015331497882300482,8.469669410260394e-12,1.785870961157343e-05,0.015151220918596664,8.469669410260394e-12,27507.97131621155,20869.634766580548,0.7586758953133427,0.9873348639169406,0.6074547910793183,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451194007212316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.90084211592,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68045924398683,260.68045924398683,-12.469540756013146,244.9492286030736,276.4116898853814,123757.01277723107,123786.1619506967,-29.149173465630284,0.0,nan,276.4116898853814,3.261689885381429,270.11919762863937,-3.0308023713606076,263.8267053720345,-9.323294627965481,257.5342131155569,-15.615786884443082,251.24172085923502,-21.90827914076496,244.9492286030736,-28.20077139692637,1.0,1.0,28837.30492052088,28837.30492052088,275.63635283232344,2.486352832323462,275.63635283232344,275.63635283232344,77214.65497878188,77215.14867892938,-0.49370014750456903,0.0,8545.783548066482,8545.783548066482,0.8860954139886232,3933.8089565325467,275.63635283232344,2.486352832323462,1.0,0.002,0.13050992086058458,0.004898486885907208,0.0002015757020194734,0.0017984240953403915,0.1007878510097367,0.1007878510097367,0.0,-2.0264013514056933e-10,1.0,1.0000306792863023,0.015151220910126995,0.0925435131440048,0.0,2.8358071982966035e-06,3.64273066359383,0.0,1600080.0484971344,266.6009032883512,1.785870114190402e-05,1.0,1284548.070045779,2597.9659153208436,,,,,,,,,,,,,,,,,,2.0,15245.184959138918,1552.728874720165,0.371655490743882,6.175347969391544,2.9702801091039963
730.0,-29.950268386679088,4.854830200963114,35.052531792870184,24.637966055329912,5.009492617001119,-26.454292286308853,-39.95584548739714,1.5135165185592676,-6.5491062377554385,-6.549124047271501,40.10516758810541,41095.09412124566,25699.636879485322,25699.636879485322,66794.73100073099,77224.55467099772,77215.0769917024,25699.636879485322,102914.71387118772,102914.71387118772,102914.71387118772,130422.70905320671,125926.0659284053,4496.643124801416,0.0,90978.81824107659,54849.43408507453,40143.76017333562,27507.995182018993,67651.75535535462,20869.651738509918,1552.7301643164615,0.0,0.8783938187460121,2.7237650528568698,0.0014947059257719628,1.0,1.0,-6.534015928792144,333743.43203062454,1559072.7508614112,4.671470960118699,1559072.7508614112,4.671470960118699,0.7586758540713892,0.09254355697319645,3.9142368922367017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142368922367017,1.2846555534751054,1.2849570140904913,3.0469154799108207,6456.048282095706,15245.180985212908,6454.4426181477165,0.00033042083030154865,23243.05368985698,2370.131868666362,19292.76091694353,1967.3141100114242,0.8300441574663955,0.8300441574663954,35403.55444550532,35382.83765553947,1.0007319334505427,0.8,4275.393568894671,4272.891774033241,1.0007319334505427,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4197.95084052654,4632.441516551485,6.1219480303065845,4.854830200963114,-3.754721572302791,8.609551773265906,2.9701636813361487,3.5,0.848618194667471,0.6,0.00023465038627553834,1.000029265237894,0.00023464351937712349,198.8811464476489,0.0,1.3694309986269807e-06,3.8809674501088636,0.006875740240027094,7.925060912042531e-05,0.00015539977715511302,0.0006082715407859056,0.09254355504334887,0.09254355504334887,0.09254355504334887,0.09254637456102249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.4437160732,595.5492196363901,0.0,0.09254355504334887,0.09254355697319645,0.09254355697319645,0.37165556091016444,0.37165556091016444,0.5,9.965901244011578,0.015290241456682452,0.015290241456682452,3.3367086871294305e-11,1.7809516066336073e-05,0.01510811847936111,3.3367086871294305e-11,27507.995182018993,20869.651738509918,0.7586758540713892,0.9873318238363227,0.6074505222427018,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511956963038894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.88867673544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68030522070495,260.68030522070495,-12.469694779295025,244.94895425078522,276.41165619110296,123758.00614497524,123786.97620729372,-28.97006231845782,0.0,nan,276.41165619110296,3.261656191102986,270.11911580275034,-3.030884197249634,263.82657541455785,-9.323424585442126,257.5340350264813,-15.615964973518658,251.24149463855227,-21.90850536144771,244.94895425078522,-28.201045749214757,1.0,1.0,28837.30492052088,28837.30492052088,275.63633496680245,2.486334966802474,275.63633496680245,275.63633496680245,77214.59426817915,77215.0769917024,-0.4827235232514795,0.0,8545.783548066482,8545.783548066482,0.8860954693322516,3933.808076697885,275.63633496680245,2.486334966802474,1.0,0.002,0.13050709318662684,0.0048984970639467575,0.00020157133068373482,0.0017984284674902292,0.1007856653418674,0.1007856653418674,0.0,-2.0182603591850645e-10,1.0,1.0000305920106858,0.015108118445994023,0.09254355697319645,0.0,2.8277409688756686e-06,3.632369295615704,0.0,1600080.0372539076,266.60089376224454,1.78094826992492e-05,1.0,1284548.1023885868,2597.9657844555863,,,,,,,,,,,,,,,,,,2.0,15245.180985212908,1552.7301643164615,0.37165556091016444,6.175347969391544,2.9701636813361487
731.0,-29.950548732471514,4.855248541863806,35.05253566709655,24.63792386641728,5.00947037547594,-26.454546821663325,-39.95608961032701,1.5134684667009004,-6.549116274757466,-6.549134050443364,40.10517538845553,41094.9074809619,25699.78109169399,25699.78109169399,66794.68857265588,77224.49044432025,77215.00817785691,25699.78109169399,102914.7892695509,102914.7892695509,102914.7892695509,130422.80999753221,125926.12697926462,4496.683018267589,0.0,90978.8581164032,54849.3512889682,40143.896474927766,27508.020727981308,67651.91720290907,20869.669888500448,1552.7315463120951,0.0,0.8783937348349593,2.7237640375284897,0.0014947059257719628,1.0,1.0,-6.534055484048167,333743.30019570276,1559073.0879316763,4.671473815406799,1559073.0879316763,4.671473815406799,0.7586758093166517,0.09254360142305267,3.9142376693886805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142376693886805,1.2846557924017266,1.2849572442511197,3.0469155181800276,6456.048363183563,15245.177017148064,6454.440655607961,0.00033042066724100593,23243.059262319177,2370.132436899367,19292.75505078087,1967.3135118293067,0.8300437060820819,0.8300437060820819,35403.56006886284,35382.83765553947,1.0007321321408171,0.8,4275.394247980908,4272.891774033241,1.0007321321408171,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4197.852395333901,4632.441516551485,6.122125951893979,4.855248541863806,-3.7546880569505543,8.609936598814361,2.9700475945193405,3.5,0.8485850270055258,0.6,0.00023464351937712349,1.0000291671450332,0.00023463667569517335,198.88137789354937,0.0,1.3656966292859916e-06,3.8703842473965,0.00687710593665638,7.924842059024835e-05,0.00015539509878687512,0.0006082533493099618,0.09254359944584298,0.09254359944584298,0.09254359944584298,0.09254641359223897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.0745253152,595.5493400906544,0.0,0.09254359944584298,0.09254360142305267,0.09254360142305267,0.3716556305338254,0.3716556305338254,0.5,9.965985643215461,0.015251515738384569,0.015251515738384569,-4.5361048250924796e-11,1.777568587613132e-05,0.01507856639517513,-4.5361048250924796e-11,27508.020727981308,20869.669888500448,0.7586758093166517,0.9873288346332877,0.6074463101718985,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511973808366447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.87809353273,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68015169371745,260.68015169371745,-12.469848306282529,244.94868115517082,276.4116222327404,123758.99119269813,123787.86790751232,-28.876714814180403,0.0,nan,276.4116222327404,3.2616222327404216,270.11903401693854,-3.030965983061435,263.8264458012978,-9.323554198702197,257.5338575857703,-15.616142414229671,251.24126937038693,-21.908730629613046,244.94868115517082,-28.20131884482916,1.0,1.0,28837.30492052088,28837.30492052088,275.6363169112566,2.4863169112566084,275.6363169112566,275.6363169112566,77214.52119522486,77215.00817785691,-0.4869826320500579,0.0,8545.783548066482,8545.783548066482,0.8860954202031776,3933.808857735624,275.6363169112566,2.4863169112566084,1.0,0.002,0.13050427104218068,0.004898507122383941,0.00020156696767060497,0.001798432831023471,0.10078348383530249,0.10078348383530249,0.0,-2.0130592418704518e-10,1.0,1.0000305321717287,0.015078566440536179,0.09254360142305267,0.0,2.822210939613719e-06,3.6252658033690746,0.0,1600080.025433555,266.6008837252425,1.777573123717957e-05,1.0,1284548.1365277648,2597.9656463218616,,,,,,,,,,,,,,,,,,2.0,15245.177017148064,1552.7315463120951,0.3716556305338254,6.175347969391544,2.9700475945193405
732.0,-29.950828287546535,4.855665704980505,35.052539524868294,24.63789191041144,5.009452828297161,-26.45480017597965,-39.95633733049033,1.513424718465043,-6.549125347116558,-6.549143065226666,40.10518266084765,41094.72361251854,25699.92273390218,25699.92273390218,66794.64634642072,77224.41983261655,77214.93538994493,25699.92273390218,102914.85812384711,102914.85812384711,102914.85812384711,130422.90137335828,125926.17867193957,4496.722701418711,0.0,90978.88810198268,54849.26779986672,40144.022557906625,27508.043249511175,67652.06580741779,20869.685919496318,1552.7327611789715,0.0,0.8783936582916543,2.723763122893292,0.0014947059257719628,1.0,1.0,-6.534114936792264,333743.18138852157,1559073.4021885085,4.671476419988755,1559073.4021885085,4.671476419988755,0.7586757709444556,0.0925436443164599,3.914237011526688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914237011526688,1.2846560111515877,1.2849574542600768,3.0469144872625464,6456.046178793127,15245.1730586078,6454.440252647341,0.0003304210891012133,23243.07082940227,2370.1336164135837,19292.75384630461,1967.3133890069098,0.8300432411839255,0.8300432411839255,35403.55530867014,35382.83765553947,1.000731963948773,0.8,4275.393673131925,4272.891774033241,1.000731963948773,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4197.754234104129,4632.441516551485,6.122302855442651,4.855665704980505,-3.7546539124077745,8.61031961738828,2.969931844359321,3.5,0.8485519555312345,0.6,0.00023463667569517335,1.000029084944368,0.00023462985149899542,198.8816086871278,0.0,1.361080896107999e-06,3.857303259570069,0.006878467017552487,7.924619986845682e-05,0.00015539047582671653,0.000608235151719677,0.09254364245374307,0.09254364245374307,0.09254364245374307,0.09254644685967794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.70418121415,595.549460894063,0.0,0.09254364245374307,0.0925436443164599,0.0925436443164599,0.3716556998833146,0.3716556998833146,0.5,9.96606975209194,0.015210090988830416,0.015210090988830416,-8.355982572538778e-12,1.771811008666191e-05,0.015028128434380505,-8.355982572538778e-12,27508.043249511175,20869.685919496318,0.7586757709444556,0.9873260416993348,0.6074422580014203,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511990597230253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.8650125449,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.679999071427,260.679999071427,-12.470000928572972,244.94840926699158,276.4115888763336,123759.9830923317,123788.68964278487,-28.70655045315492,0.0,nan,276.4115888763336,3.261588876333633,270.11895295417696,-3.0310470458230157,263.826317032193,-9.323682967806974,257.5336811103016,-15.616318889698391,251.2410451885653,-21.908954811434683,244.94840926699158,-28.201590733008402,1.0,1.0,28837.30492052088,28837.30492052088,275.6362993790668,2.4862993790668497,275.6362993790668,275.6362993790668,77214.46156431583,77214.93538994493,-0.47382562910206616,0.0,8545.783548066482,8545.783548066482,0.8860954617911185,3933.8081965843216,275.6362993790668,2.4862993790668497,1.0,0.002,0.13050145833760604,0.004898517326644978,0.00020156261964720162,0.0017984371818207299,0.10078130982360081,0.10078130982360081,0.0,-1.9853206838921222e-10,1.0,1.000030430043323,0.015028128442736488,0.0925436443164599,0.0,2.812771709445832e-06,3.6131407443832724,0.0,1600080.0147105255,266.6008746528834,1.771811844264448e-05,1.0,1284548.1672933663,2597.965521838295,,,,,,,,,,,,,,,,,,2.0,15245.1730586078,1552.7327611789715,0.3716556998833146,6.175347969391544,2.969931844359321
733.0,-29.951106866197296,4.856081671969284,35.05254338820657,24.637849477026634,5.009431061989524,-26.455053073379048,-39.95658120894802,1.5133772711383326,-6.549135321924098,-6.549153013565144,40.10519053789529,41094.54523192167,25700.066133753255,25700.066133753255,66794.61136567492,77224.35633108747,77214.86856605097,25700.066133753255,102914.93469980422,102914.93469980422,102914.93469980422,130423.00386718105,125926.24146159815,4496.7624055828965,0.0,90978.9288168799,54849.193369466106,40144.15049712643,27508.069167376823,67652.21966450325,20869.704338882104,1552.7341599203307,0.0,0.8783935743864532,2.7237621130477776,0.0014947059257719628,1.0,1.0,-6.5341480724468965,333743.0502776784,1559073.7425736247,4.671479275078405,1559073.7425736247,4.671479275078405,0.7586757257260541,0.09254368863848855,3.914237965702524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914237965702524,1.284656247162682,1.2849576815593482,3.046914670245515,6456.046566512081,15245.16910656338,6454.438087332778,0.0003304208474883365,23243.0755651697,2370.1340993274666,19292.74737403448,1967.312729019031,0.8300427936028018,0.8300427936028019,35403.56221294621,35382.83765553947,1.0007322078977867,0.8,4275.394506904071,4272.891774033241,1.0007322078977867,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4197.656361328164,4632.441516551485,6.122479765261583,4.856081671969284,-3.754620591327584,8.610702263296869,2.969816436135965,3.5,0.8485189817531328,0.6,0.00023462985149899542,1.000028983421844,0.00023462305132012466,198.88183867506487,0.0,1.3572071138626033e-06,3.846324960686618,0.00687982422466635,7.924401364236704e-05,0.0001553858378566284,0.0006082171458709114,0.09254368668219286,0.09254368668219286,0.09254368668219286,0.09254648707575472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.33734869224,595.5495805850618,0.0,0.09254368668219286,0.09254368863848855,0.09254368863848855,0.37165576865319366,0.37165576865319366,0.5,9.966153739120397,0.015172650565943968,0.015172650565943968,1.4381384971784428e-11,1.769164106235621e-05,0.01500494111826356,1.4381384971784428e-11,27508.069167376823,20869.704338882104,0.7586757257260541,0.9873232792200858,0.6074382398052159,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512007338777873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.85403424602,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6798468945594,260.6798468945594,-12.470153105440602,244.9481384970224,276.4115552925622,123760.96437973376,123789.58715181069,-28.622772076909612,0.0,nan,276.4115552925622,3.261555292562207,270.1188719331777,-3.031128066822305,263.8261885739364,-9.323811426063571,257.5335052148206,-15.616494785179384,251.2408218558371,-21.909178144162865,244.9481384970224,-28.20186150297758,1.0,1.0,28837.30492052088,28837.30492052088,275.636281611212,2.486281611212007,275.636281611212,275.636281611212,77214.38915325775,77214.86856605097,-0.47941279321094044,0.0,8545.783548066482,8545.783548066482,0.8860954014711593,3933.8091555310366,275.636281611212,2.486281611212007,1.0,0.002,0.13049864997061075,0.004898527333377406,0.00020155827793677655,0.0017984415226938249,0.10077913896838828,0.10077913896838828,0.0,-1.9936939859438452e-10,1.0,1.0000303830914747,0.015004941103882175,0.09254368863848855,0.0,2.808432924030978e-06,3.6075674608813997,0.0,1600080.0029734846,266.6008646780759,1.769162668097124e-05,1.0,1284548.201245061,2597.9653844632035,,,,,,,,,,,,,,,,,,2.0,15245.16910656338,1552.7341599203307,0.37165576865319366,6.175347969391544,2.969816436135965
734.0,-29.95144213686059,4.856496527243028,35.05254727329309,24.63782667126509,5.009428631192189,-26.455355059646024,-39.956870035361476,1.5133415542047401,-6.549140981692403,-6.549158705026781,40.10519888253895,41094.2888953673,25700.199733293863,25700.199733293863,66794.48862866117,77224.25479775557,77214.82192907689,25700.199733293863,102915.02166237075,102915.02166237075,102915.02166237075,130423.1152388916,125926.3131662804,4496.8020726111945,0.0,90978.9544278324,54849.07956154883,40144.305406981744,27508.093576520845,67652.39898350259,20869.721936275757,1552.7353850595784,0.0,0.8783935117795111,2.723761534692004,0.0014947059257719628,1.0,1.0,-6.5341260164184405,333742.9752687517,1559074.1031643285,4.6714814054403995,1559074.1031643285,4.6714814054403995,0.7586756922365867,0.09254373100038457,3.9142369296427826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142369296427826,1.2846564282588264,1.284957853961637,3.046913434238591,6456.043947561725,15245.165164761493,6454.437990692472,0.000330421382079318,23243.08826040718,2370.1353938814154,19292.747085170136,1967.3126995630657,0.8300423278103647,0.8300423278103647,35403.55471617022,35382.83765553947,1.0007319430139545,0.8,4275.393601580626,4272.891774033241,1.0007319430139545,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4197.558770661646,4632.441516551485,6.122653937074676,4.856496527243028,-3.754584158264182,8.61108068550721,2.9697013623525477,3.5,0.8484861035292993,0.6,0.00023462305132012466,1.0000348818695213,0.00023461486751492826,198.8821154672067,0.0,1.3524320771376174e-06,3.8327925066080075,0.006881176656743488,7.924142455656512e-05,0.00015538162676355952,0.000608200501665896,0.09254372947670368,0.09254372947670368,0.09254372947670368,0.09254653384957531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.9721994653,595.5496997515284,0.0,0.09254372947670368,0.09254373100038457,0.09254373100038457,0.37165583727186907,0.37165583727186907,0.5,9.966237846035707,0.01514671175686999,0.01514671175686999,1.2278178473934531e-11,1.772333439475915e-05,0.015032688608357603,1.2278178473934531e-11,27508.093576520845,20869.721936275757,0.7586756922365867,0.9873188479975319,0.6074328407095863,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512024021887642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.84050179194,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6796916860761,260.6796916860761,-12.470308313923852,244.94785902547372,276.4115243471458,123761.82490725438,123791.01789082629,-29.192983571910375,0.0,nan,276.4115243471458,3.261524347145837,270.1187912825328,-3.031208717467166,263.8260582180645,-9.323941781935503,257.53332515372347,-15.61667484627651,251.2405920895166,-21.909407910483367,244.94785902547372,-28.20214097452626,1.0,1.0,28837.30492052088,28837.30492052088,275.6362704624422,2.486270462442235,275.6362704624422,275.6362704624422,77214.33378961594,77214.82192907689,-0.48813946095469873,0.0,8545.783548066482,8545.783548066482,0.8860954669675583,3933.8081142909964,275.6362704624422,2.486270462442235,1.0,0.002,0.13049583640984613,0.004898538125322163,0.0002015539299677467,0.0017984458664399166,0.10077696498387335,0.10077696498387335,0.0,-2.0359233656591647e-10,1.0,1.0000304392728574,0.015032688596079424,0.09254373100038457,0.0,2.813627504934583e-06,3.614240205088889,0.0,1600079.9963805522,266.6008590183076,1.7723322116580675e-05,1.0,1284548.2206689334,2597.9653058704625,,,,,,,,,,,,,,,,,,2.0,15245.165164761493,1552.7353850595784,0.37165583727186907,6.175347969391544,2.9697013623525477
735.0,-29.951714666772503,4.8569101121825025,35.05255122314291,24.637775017786794,5.009389522172453,-26.45560424787548,-39.95711391381917,1.5132791062665085,-6.5491548465755045,-6.549172617085988,40.10520853645653,41094.12839593496,25700.35145707359,25700.35145707359,66794.47985300855,77224.2089615121,77214.76765424188,25700.35145707359,102915.11911131546,102915.11911131546,102915.11911131546,130423.24924426597,125926.40698408647,4496.842260179509,0.0,90979.00103876943,54848.9944821815,40144.45172954215,27508.13013295051,67652.58186249266,20869.747780271035,1552.7373830790611,0.0,0.8783933996244502,2.723760121373065,0.0014947059257719628,1.0,1.0,-6.534098596098943,333742.79191866383,1559074.5203319378,4.6714852218048755,1559074.5203319378,4.6714852218048755,0.7586756235122025,0.09254378106077014,3.9142371666586264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142371666586264,1.2846567372382887,1.284958152499669,3.0469128859070325,6456.042785712951,15245.160077943665,6454.436343659854,0.00033042149966291674,23243.09876103734,2370.1364646476977,19292.742162079423,1967.3121975475237,0.8300417410100265,0.8300417410100265,35403.55643118207,35382.83765553947,1.000732003610523,0.8,4275.393808688379,4272.891774033241,1.000732003610523,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4197.461482023208,4632.441516551485,6.122831994323823,4.8569101121825025,-3.754554059885089,8.611464172067592,2.9695866464800758,3.5,0.8484533275657359,0.6,0.00023461486751492826,1.0000283542418158,0.0002346082153768575,198.882340462454,0.0,1.627612490030633e-06,4.612653796746814,0.0068828042692335185,7.923923845226576e-05,0.0001553756290626625,0.0006081770620700378,0.09254377866920319,0.09254377866920319,0.09254377866920319,0.09254659309844092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.61193833477,595.5498173925005,0.0,0.09254377866920319,0.09254378106077014,0.09254378106077014,0.37165590705014717,0.37165590705014717,0.5,9.966322252348641,0.015137193332122933,0.015137193332122933,-1.6200374375330284e-11,1.777051051021772e-05,0.01507402098707189,-1.6200374375330284e-11,27508.13013295051,20869.747780271035,0.7586756235122025,0.9873160493530277,0.6074288262857562,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512044100134092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.62036308208,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6795363665156,260.6795363665156,-12.470463633484371,244.9475829380585,276.4114897954354,123762.64836455601,123791.8622429054,-29.213878349395202,0.0,nan,276.4114897954354,3.261489795435409,270.1187084236972,-3.031291576302749,263.8259270520652,-9.32407294793478,257.5331456805935,-15.616854319406457,251.2403643092438,-21.909635690756176,244.9475829380585,-28.202417061941475,1.0,1.0,28837.30492052088,28837.30492052088,275.63625019931703,2.4862501993170554,275.63625019931703,275.63625019931703,77214.22774117961,77214.76765424188,-0.5399130622681696,0.0,8545.783548066482,8545.783548066482,0.8860954519841713,3933.80835249192,275.63625019931703,2.4862501993170554,1.0,0.002,0.13049301511177597,0.004898547473703717,0.00020154956664359273,0.0017984502313745734,0.10077478332179636,0.10077478332179636,0.0,-2.0198183403596914e-10,1.0,1.0000305229587747,0.015074021003272264,0.09254378106077014,0.0,2.8213647926242175e-06,3.624179258179789,0.0,1600079.9801861919,266.6008451534245,1.7770526710592094e-05,1.0,1284548.268148216,2597.96511376016,,,,,,,,,,,,,,,,,,2.0,15245.160077943665,1552.7373830790611,0.37165590705014717,6.175347969391544,2.9695866464800758
736.0,-29.95204806815307,4.857322587000319,35.052555057494274,24.63773813741284,5.009373316876073,-26.45590592921294,-39.957402635458834,1.513231179799037,-6.549161798312184,-6.549179359597137,40.10521309649806,41093.88550703606,25700.486637103833,25700.486637103833,66794.3721441399,77224.1174584283,77214.6647761976,25700.486637103833,102915.15141330144,102915.15141330144,102915.15141330144,130423.29062866991,125926.40931225852,4496.881316411402,0.0,90979.03253359004,54848.89111191107,40144.6015796433,27508.139215368476,67652.74079501178,20869.7542674911,1552.7379052787546,0.0,0.8783933457203277,2.7237594394812397,0.0014947059257719628,1.0,1.0,-6.534288487607,333742.7030582427,1559074.7173815581,4.6714870560315385,1559074.7173815581,4.6714870560315385,0.75867560884785,0.0925438188117342,3.9142367017323156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142367017323156,1.2846569751354153,1.2849583819064523,3.046911959762424,6456.040823323659,15245.156236856536,6454.4358447574605,0.00033042186844051456,23243.109568035485,2370.1375666548197,19292.74067082678,1967.3120454820742,0.8300412909191225,0.8300412909191225,35403.55306704354,35382.83765553947,1.000731884745309,0.8,4275.393402429278,4272.891774033241,1.000731884745309,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4197.364453273576,4632.441516551485,6.123005739246614,4.857322587000319,-3.7545186638566177,8.611841250856937,2.9694722388155554,3.5,0.8484206396615873,0.6,0.0002346082153768575,1.0000346875566504,0.000234600077673373,198.88261571257934,0.0,1.3229927885944094e-06,3.749361562876556,0.006884127262022113,7.923665044983997e-05,0.0001553715649270175,0.0006081610818429173,0.0925438171817033,0.0925438171817033,0.0925438171817033,0.09254659537442414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.23226574593,595.5499410964854,0.0,0.0925438171817033,0.0925438188117342,0.0925438188117342,0.37165597975756753,0.37165597975756753,0.5,9.966405575556939,0.015090361883380865,0.015090361883380865,1.4381384971784428e-11,1.7561284948897082e-05,0.014890871990132837,1.4381384971784428e-11,27508.139215368476,20869.7542674911,0.75867560884785,0.9873121378264224,0.6074238090597214,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451206042108441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.75707084821,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67937750444696,260.67937750444696,-12.470622495553016,244.94729931352785,276.4114556958322,123763.4235196977,123793.30370289055,-29.880183192883266,0.0,nan,276.4114556958322,3.2614556958322396,270.1186244191081,-3.031375580891904,263.8257931424882,-9.324206857511797,257.53296186602734,-15.617038133972642,251.24013058969803,-21.90986941030195,244.94729931352785,-28.202700686472127,1.0,1.0,28837.30492052088,28837.30492052088,275.6362314183493,2.486231418349348,275.6362314183493,275.6362314183493,77214.15804131632,77214.6647761976,-0.5067348812881391,0.0,8545.783548066482,8545.783548066482,0.8860954813753321,3933.807885240977,275.6362314183493,2.486231418349348,1.0,0.002,0.13049022808988078,0.0048985580119587655,0.0002015452592294601,0.0017984545524545661,0.10077262961473005,0.10077262961473005,0.0,-1.8831597392576782e-10,1.0,1.0000301521193289,0.014890871975751452,0.0925438188117342,0.0,2.7870862588354454e-06,3.5801468910998175,0.0,1600079.9717337994,266.6008382016878,1.756127056751211e-05,1.0,1284548.2911590056,2597.9650206540964,,,,,,,,,,,,,,,,,,2.0,15245.156236856536,1552.7379052787546,0.37165597975756753,6.175347969391544,2.9694722388155554
737.0,-29.95231898889486,4.8577338595493975,35.05255889800767,24.63770453995096,5.00935302781986,-26.456151787232887,-39.957642218191154,1.5131858282450157,-6.549172249193418,-6.549189776481404,40.105220945267305,41093.70955876719,25700.629826948596,25700.629826948596,66794.33938571578,77224.05933932554,77214.59733161048,25700.629826948596,102915.22715855908,102915.22715855908,102915.22715855908,130423.3927916913,125926.47207845887,4496.920713232429,0.0,90979.0719912846,54848.7957749618,40144.75135146977,27508.165633132216,67652.916984602,20869.773012585265,1552.739340026205,0.0,0.8783932593822541,2.7237583821540468,0.0014947059257719628,1.0,1.0,-6.534328631747371,333742.56577201287,1559075.0565448946,4.6714899939072625,1559075.0565448946,4.6714899939072625,0.7586755616829886,0.0925438641575613,3.9142364684544364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142364684544364,1.2846572040565658,1.2849586004266087,3.0469112352263625,6456.039288118687,15245.151167226652,6454.434462249389,0.0003304220829766442,23243.121033821524,2370.1387358396114,19292.736538417637,1967.3116240936138,0.8300407036707503,0.8300407036707504,35403.55137907903,35382.83765553947,1.000731825104406,0.8,4275.393198587806,4272.891774033241,1.000731825104406,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4197.2677236192385,4632.441516551485,6.123180964207674,4.8577338595493975,-3.754486155272659,8.612220014822057,2.969358185572568,3.5,0.8483880530207337,0.6,0.000234600077673373,1.0000281869597378,0.00023459346519681475,198.88283938031853,0.0,1.6184477548874329e-06,4.586680937350985,0.006885745709777,7.923450297116532e-05,0.00015536557470220767,0.0006081375984417633,0.09254386218588939,0.09254386218588939,0.09254386218588939,0.09254663586664486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.8691536415,595.5500595759764,0.0,0.09254386218588939,0.0925438641575613,0.0925438641575613,0.37165605126943757,0.37165605126943757,0.5,9.966488762604161,0.015048277039966251,0.015048277039966251,6.252776074688882e-13,1.752728798010139e-05,0.01486114473402722,6.252776074688882e-13,27508.165633132216,20869.773012585265,0.7586755616829886,0.9873090823403575,0.607419626386845,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512080387481205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.59439022268,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6792210527782,260.6792210527782,-12.470778947221788,244.94702027725515,276.41142182877087,123764.53016980206,123793.95698539364,-29.42681559157714,0.0,nan,276.41142182877087,3.2614218287708923,270.11854151820285,-3.031458481797131,263.82566120774067,-9.324338792259312,257.53278089743725,-15.617219102562728,251.23990058726207,-21.910099412737907,244.94702027725515,-28.20297972274483,1.0,1.0,28837.30492052088,28837.30492052088,275.6362131093172,2.486213109317248,275.6362131093172,275.6362131093172,77214.10143329286,77214.59733161048,-0.49589831761841197,0.0,8545.783548066482,8545.783548066482,0.8860954961224166,3933.8076507967085,275.6362131093172,2.486213109317248,1.0,0.002,0.13048744663202322,0.004898567806688824,0.00020154095888744967,0.0017984588469224182,0.10077047944372483,0.10077047944372483,0.0,-1.941901322903561e-10,1.0,1.0000300919254526,0.014861144733401943,0.0925438641575613,0.0,2.781523419179369e-06,3.5730012538111837,0.0,1600079.9594276785,266.60082775080656,1.7527287354823784e-05,1.0,1284548.3267098733,2597.9648768084703,,,,,,,,,,,,,,,,,,2.0,15245.151167226652,1552.739340026205,0.37165605126943757,6.175347969391544,2.969358185572568
738.0,-29.95259349540298,4.858144019333898,35.0525627610505,24.637685540970438,5.009349887034715,-26.456399157150546,-39.95788141675291,1.5131555486021102,-6.54917855331297,-6.549196106879354,40.10522926712189,41093.51124770543,25700.763533081525,25700.763533081525,66794.27478078695,77223.98065906529,77214.54986044958,25700.763533081525,102915.3133935311,102915.3133935311,102915.3133935311,130423.50398170194,125926.54393341996,4496.9600482819815,0.0,90979.09716864346,54848.702284187195,40144.88320495141,27508.190588170844,67653.07379312225,20869.790960894632,1552.7406069145832,0.0,0.8783931933976631,2.723757738983344,0.0014947059257719628,1.0,1.0,-6.534311916535842,333742.4823417253,1559075.416151871,4.67149223920347,1559075.416151871,4.67149223920347,0.7586755258947901,0.09254390726708103,3.9142356868087327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142356868087327,1.2846573593340471,1.284958747245311,3.046910258497123,6456.037218546633,15245.147338178853,6454.434042698846,0.00033042247984035465,23243.13210756568,2370.139865047257,19292.735284352988,1967.3114962146083,0.8300402542595869,0.8300402542595869,35403.54572320522,35382.83765553947,1.000731625265245,0.8,4275.392515574847,4272.891774033241,1.000731625265245,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4197.171267928717,4632.441516551485,6.123353538004356,4.858144019333898,-3.754450668420768,8.612594687754665,2.969244457103207,3.5,0.8483555591723448,0.6,0.00023459346519681475,1.000028560096806,0.0002345867653760862,198.8830660088602,0.0,1.3151081132411867e-06,3.727016392925523,0.006887060817890241,7.923235898964621e-05,0.00015536110620716854,0.0006081199862581808,0.09254390570736352,0.09254390570736352,0.09254390570736352,0.09254668257048582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.5078731249,595.5501774829808,0.0,0.09254390570736352,0.09254390726708103,0.09254390726708103,0.3716561220724806,0.3716561220724806,0.5,9.966572044285662,0.015017743791531757,0.015017743791531757,-6.150457920739427e-11,1.755356640842365e-05,0.01488419034353683,-6.150457920739427e-11,27508.190588170844,20869.790960894632,0.7586755258947901,0.9873058389784114,0.6074152871954663,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512096612140801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.73472567826,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6790678062003,260.6790678062003,-12.470932193799683,244.94674453152214,276.4113910813456,123765.76762332024,123794.59159679255,-28.82397347229165,0.0,nan,276.4113910813456,3.2613910813456073,270.11846177112733,-3.0315382288726482,263.8255324609868,-9.324467539013199,257.5326031510264,-15.617396848973556,251.23967384119362,-21.910326158806356,244.94674453152214,-28.203255468477835,1.0,1.0,28837.30492052088,28837.30492052088,275.63620122399726,2.486201223997284,275.63620122399726,275.63620122399726,77214.06552373113,77214.54986044958,-0.4843367184512317,0.0,8545.783548066482,8545.783548066482,0.8860955455355669,3933.8068652427764,275.63620122399726,2.486201223997284,1.0,0.002,0.1304846608594841,0.004898578363847662,0.0002015366535738857,0.0017984631473221568,0.10076832678694285,0.10076832678694285,0.0,-1.9910395771330358e-10,1.0,1.0000301385865287,0.014884190405041409,0.09254390726708103,0.0,2.785837977228059e-06,3.5785435723201484,0.0,1600079.9520713505,266.600821446687,1.7553627913002856e-05,1.0,1284548.3483145135,2597.9647893919528,,,,,,,,,,,,,,,,,,2.0,15245.147338178853,1552.7406069145832,0.3716561220724806,6.175347969391544,2.969244457103207
739.0,-29.952866320453644,4.858552922391662,35.05256668245369,24.637624353077285,5.009310320232208,-26.45664865637985,-39.958120964560635,1.513092659104571,-6.5491923573171675,-6.549209946283712,40.105238691013376,41093.34971092084,25700.913733312067,25700.913733312067,66794.2634442329,77223.93244830653,77214.49412864966,25700.913733312067,102915.40786196172,102915.40786196172,102915.40786196172,130423.63406725012,125926.63423902824,4496.999828221893,0.0,90979.1472740468,54848.6386174494,40145.00961844156,27508.226205288403,67653.23582372996,20869.816130136638,1552.7425590358519,0.0,0.878393082511961,2.723756333205094,0.0014947059257719628,1.0,1.0,-6.5342947964911104,333742.2999500275,1559075.823377913,4.671496012376494,1559075.823377913,4.671496012376494,0.7586754585479036,0.09254395714957997,3.9142376013433373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142376013433373,1.2846576673151124,1.2849590466912064,3.046911018344639,6456.03882857234,15245.14342826551,6454.43105863651,0.0003304219243220524,23243.133539676648,2370.140011081934,19292.72636479097,1967.3105866724084,0.8300398193667723,0.8300398193667723,35403.559576496744,35382.83765553947,1.0007321147440296,0.8,4275.39418852194,4272.891774033241,1.0007321147440296,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4197.075107415294,4632.441516551485,6.123529618973054,4.858552922391662,-3.754420979926959,8.612973902318622,2.969131078404114,3.5,0.8483231652583182,0.6,0.0002345867653760862,1.0000283852164236,0.00023458010676898687,198.8832912496663,0.0,1.3324808882059375e-06,3.7762508371756267,0.006888393298778447,7.923021193151898e-05,0.00015535655344456721,0.0006081024631078307,0.09254395481287082,0.09254395481287082,0.09254395481287082,0.09254673947329754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.15078817535,595.5502940795435,0.0,0.09254395481287082,0.09254395714957997,0.09254395714957997,0.37165619348015805,0.37165619348015805,0.5,9.966655561138701,0.01500221851756578,0.01500221851756578,-4.1097791836364195e-11,1.758896655701392e-05,0.014915149792614102,-4.1097791836364195e-11,27508.226205288403,20869.816130136638,0.7586754585479036,0.9873033067962173,0.6074114447088573,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45121130515769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.783960122506,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67891402337074,260.67891402337074,-12.47108597662924,244.94647143734258,276.41135660986794,123766.6035701259,123795.52840496453,-28.924834838650796,0.0,nan,276.41135660986794,3.26135660986796,270.1183795750976,-3.0316204249023713,263.82540254043124,-9.324597459568736,257.53242550593,-15.61757449406997,251.2394484715554,-21.910551528444586,244.94647143734258,-28.203528562657397,1.0,1.0,28837.30492052088,28837.30492052088,275.6361808630376,2.486180863037646,275.6361808630376,275.6361808630376,77213.95043249497,77214.49412864966,-0.5436961546947714,0.0,8545.783548066482,8545.783548066482,0.8860954245047876,3933.808789350054,275.6361808630376,2.486180863037646,1.0,0.002,0.13048186929298644,0.004898587605027431,0.00020153233620178845,0.0017984674680380792,0.10076616810089423,0.10076616810089423,0.0,-1.957601324965863e-10,1.0,1.0000302012694577,0.014915149833711894,0.09254395714957997,0.0,2.7916337754674443e-06,3.5859886872277817,0.0,1600079.9359314973,266.6008076426828,1.7589007654805755e-05,1.0,1284548.395545661,2597.964598285708,,,,,,,,,,,,,,,,,,2.0,15245.14342826551,1552.7425590358519,0.37165619348015805,6.175347969391544,2.969131078404114
740.0,-29.953138862655514,4.858960741334125,35.05257049145859,24.63760123299437,5.009301584880705,-26.456894817905084,-39.95835998849941,1.51305754128526,-6.54919847691292,-6.549215865657959,40.10524328187353,41093.15835846119,25701.045735621392,25701.045735621392,66794.20409408258,77223.85808695892,77214.39572935548,25701.045735621392,102915.44146497687,102915.44146497687,102915.44146497687,130423.67639412632,125926.63790259742,4497.038491528906,0.0,90979.17357031547,54848.547836820304,40145.13970388352,27508.234929149443,67653.37463303296,20869.822405989547,1552.743045323803,0.0,0.8783930329527669,2.7237557347799317,0.0014947059257719628,1.0,1.0,-6.53447587114772,333742.22193800216,1559076.0217612733,4.6714976987565455,1559076.0217612733,4.6714976987565455,0.7586754460888576,0.09254399461349212,3.914236756257214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236756257214,1.2846578453171322,1.2849592161805081,3.0469099383353244,6456.0365401622,15245.13954288715,6454.430762224,0.0003304223756346264,23243.145275992345,2370.141207853074,19292.725478794146,1967.3104963258754,0.8300393621306255,0.8300393621306255,35403.5534615777,35382.83765553947,1.000731898685397,0.8,4275.393450073895,4272.891774033241,1.000731898685397,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4196.9792036853205,4632.441516551485,6.123700997387261,4.858960741334125,-3.7543854223911293,8.613346163725254,2.9690180041920957,3.5,0.8482908583405988,0.6,0.00023458010676898687,1.0000283558512302,0.00023457345523898756,198.8835162574053,0.0,1.3242856950507073e-06,3.753025659773704,0.0068897175844734974,7.922806962242072e-05,0.00015535203714656614,0.0006080846539585253,0.09254399308794707,0.09254399308794707,0.09254399308794707,0.0925467429025079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.77536440326,595.5504164030721,0.0,0.09254399308794707,0.09254399461349212,0.09254399461349212,0.3716562671076278,0.3716562671076278,0.5,9.966738034045369,0.01495190952618941,0.01495190952618941,-7.617018127348274e-12,1.7388745050084253e-05,0.014739994510250654,-7.617018127348274e-12,27508.234929149443,20869.822405989547,0.7586754460888576,0.9873004038067471,0.6074073700145731,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512129390350388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.76073494511,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6787626303723,260.6787626303723,-12.471237369627659,244.94620084176137,276.41132441944296,123767.73558432148,123796.21091983267,-28.475335511218034,0.0,nan,276.41132441944296,3.2613244194429853,270.11829970365756,-3.0317002963424216,263.8252749879581,-9.324725012041881,257.53225027241,-15.617749727589967,251.23922555700386,-21.910774442996114,244.94620084176137,-28.20379915823861,1.0,1.0,28837.30492052088,28837.30492052088,275.63616342929566,2.4861634292956865,275.63616342929566,275.63616342929566,77213.91859622487,77214.39572935548,-0.4771331306110369,0.0,8545.783548066482,8545.783548066482,0.8860954779284417,3933.8079400385,275.63616342929566,2.4861634292956865,1.0,0.002,0.1304791105053839,0.004898598167074402,0.0002015280727376452,0.0017984717426724377,0.1007640363688226,0.1007640363688226,0.0,-1.845899171362686e-10,1.0,1.0000298466156277,0.014739994517867672,0.09254399461349212,0.0,2.7588513505520697e-06,3.543878131633765,0.0,1600079.9284679561,266.60080152308706,1.738875266710238e-05,1.0,1284548.4157472292,2597.964516546302,,,,,,,,,,,,,,,,,,2.0,15245.13954288715,1552.743045323803,0.3716562671076278,6.175347969391544,2.9690180041920957
