time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
741.0,-29.953410256243348,4.859367338727522,35.05257434030606,24.63755967272448,5.009274908674929,-26.457141739747943,-39.95859915213657,1.5130063945843337,-6.54921035092292,-6.549227752835272,40.10525205496449,41092.98043413323,25701.190872645864,25701.190872645864,66794.17130677908,77223.79720262859,77214.3381140332,25701.190872645864,102915.52898667907,102915.52898667907,102915.52898667907,130423.79554274355,125926.71779580368,4497.077746939871,0.0,90979.20855230889,54848.46546998443,40145.27009147162,27508.266556064475,67653.5366475361,20869.844812300908,1552.7447629286053,0.0,0.8783929351267271,2.723754527531605,0.0014947059257719628,1.0,1.0,-6.53447624110828,333742.065274867,1559076.4008653644,4.6715010275415025,1559076.4008653644,4.6715010275415025,0.7586753883515768,0.09254404237841696,3.914236688266904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236688266904,1.284658098275116,1.284959460652447,3.0469092854530473,6456.0351567829985,15245.135654081023,6454.429842954797,0.00033042259328858035,23243.154616843443,2370.1421603548047,19292.722731036978,1967.3102161326221,0.8300389103403487,0.8300389103403487,35403.5529696098,35382.83765553947,1.0007318813026795,0.8,4275.393390663013,4272.891774033241,1.0007318813026795,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4196.883599139042,4632.441516551485,6.123875076716033,4.859367338727522,-3.754354488434278,8.6137218271618,2.9689052844437245,3.5,0.848258652698207,0.6,0.00023457345523898756,1.0000282364082667,0.0002345668319141558,198.88374031730757,0.0,1.3228796747557582e-06,3.7490409982578186,0.006891040464148253,7.92259261148406e-05,0.00015534752912414697,0.0006080669979293474,0.09254404027428853,0.09254404027428853,0.09254404027428853,0.09254679394900946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.41962003906,595.5505325316218,0.0,0.09254404027428853,0.09254404237841696,0.09254404237841696,0.3716563391206021,0.3716563391206021,0.5,9.966820620092006,0.014916119066924693,0.014916119066924693,-8.29913915367797e-12,1.740191237331601e-05,0.014751511727013167,-8.29913915367797e-12,27508.266556064475,20869.844812300908,0.7586753883515768,0.9872975548161782,0.6074032854811562,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512145712219882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.75675028359,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67861166611704,260.67861166611704,-12.471388333882942,244.94593232579112,276.4112910068951,123768.64015943147,123797.03485263078,-28.394693199272474,0.0,nan,276.4112910068951,3.261291006895135,270.11821927043115,-3.0317807295688226,263.82514753404786,-9.32485246595212,257.5320757978164,-15.617924202183588,251.2390040617207,-21.910995938279285,244.94593232579112,-28.204067674208858,1.0,1.0,28837.30492052088,28837.30492052088,275.63614480015934,2.486144800159366,275.63614480015934,275.63614480015934,77213.83769782959,77214.3381140332,-0.5004162036202615,0.0,8545.783548066482,8545.783548066482,0.8860954822265725,3933.8078717082385,275.63614480015934,2.486144800159366,1.0,0.002,0.1304763495612657,0.0048986076025573245,0.0002015238034714066,0.0017984760038386304,0.10076190173570329,0.10076190173570329,0.0,-1.9268996294397045e-10,1.0,1.0000298699327232,0.014751511735312306,0.09254404237841696,0.0,2.761008165421505e-06,3.5466487767677095,0.0,1600079.9145600195,266.60078964907706,1.7401920672455162e-05,1.0,1284548.456315871,2597.964352397859,,,,,,,,,,,,,,,,,,2.0,15245.135654081023,1552.7447629286053,0.3716563391206021,6.175347969391544,2.9689052844437245
742.0,-29.953680981008276,4.859772806550919,35.05257814283216,24.63752698330211,5.009258024282787,-26.457387080470344,-39.95883803637696,1.51296412536595,-6.549218701490759,-6.549235999298121,40.10525841233125,41092.80287820143,25701.327399437498,25701.327399437498,66794.13027763893,77223.73010704003,77214.25842863588,25701.327399437498,102915.58582807338,102915.58582807338,102915.58582807338,130423.87062003805,125926.75419831405,4497.116421723994,0.0,90979.24042953929,54848.38670030734,40145.393032479944,27508.284791964674,67653.67782444462,20869.857796883203,1552.745756971191,0.0,0.8783928662298928,2.7237536915290215,0.0014947059257719628,1.0,1.0,-6.534575496895059,333741.9565933877,1559076.6755823384,4.6715033719354295,1559076.6755823384,4.6715033719354295,0.7586753574319329,0.09254408363503015,3.914236480421881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236480421881,1.2846583096530428,1.284959663570808,3.0469086223238833,6456.0337516918735,15245.131779200723,6454.4289452794355,0.00033042281704274865,23243.16399496983,2370.143116657557,19292.720047825253,1967.3099425211722,0.830038459996259,0.830038459996259,35403.55146567369,35382.83765553947,1.0007318281640583,0.8,4275.393209045126,4272.891774033241,1.0007318281640583,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4196.788257092656,4632.441516551485,6.124046729305855,4.859772806550919,-3.7543209238009414,8.614093730351861,2.968792875892956,3.5,0.848226535969416,0.6,0.0002345668319141558,1.0000281668839524,0.000234560225083516,198.8839638254796,0.0,1.3172716158766926e-06,3.7331477593945466,0.006892357735764129,7.922378516487693e-05,0.00015534304674927888,0.0006080494205659091,0.09254408191395581,0.09254408191395581,0.09254408191395581,0.09254681753165468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.0547943791,595.5506514950188,0.0,0.09254408191395581,0.09254408363503015,0.09254408363503015,0.3716564110810737,0.3716564110810737,0.5,9.966902666689268,0.014867971186276918,0.014867971186276918,-6.59383658785373e-12,1.7297807346494665e-05,0.014660502403046394,-6.59383658785373e-12,27508.284791964674,20869.857796883203,0.7586753574319329,0.9872948881059189,0.6073993934939304,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512161965336587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.74085704473,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67846200362277,260.67846200362277,-12.471537996377208,244.94566571585295,276.41125829183744,123769.65471292245,123797.80456002902,-28.149847106584435,0.0,nan,276.41125829183744,3.261258291837464,270.1181397764096,-3.0318602235903995,263.82502126104225,-9.324978738957725,257.5319027458342,-15.618097254165775,251.2387842307603,-21.911215769239675,244.94566571585295,-28.204334284147023,1.0,1.0,28837.30492052088,28837.30492052088,275.6361272291686,2.4861272291686305,275.6361272291686,275.6361272291686,77213.7820439849,77214.25842863588,-0.4763846509740688,0.0,8545.783548066482,8545.783548066482,0.8860954953658728,3933.8076628239905,275.6361272291686,2.4861272291686305,1.0,0.002,0.13047360564944127,0.004898617666060533,0.00020151956201982295,0.0017984802514732293,0.10075978100991148,0.10075978100991148,0.0,-1.8650694790650624e-10,1.0,1.0000296856560742,0.01466050240964023,0.09254408363503015,0.0,2.7439751920091676e-06,3.5247691742896974,0.0,1600079.9046171461,266.6007812985092,1.7297813940331253e-05,1.0,1284548.4844594474,2597.9642385235943,,,,,,,,,,,,,,,,,,2.0,15245.131779200723,1552.745756971191,0.3716564110810737,6.175347969391544,2.968792875892956
743.0,-29.953950750636853,4.860177103291784,35.05258194824505,24.6374896489084,5.009236813833063,-26.457631994183014,-39.95907307891173,1.512918059359817,-6.549228728439687,-6.549245992155109,40.105266102052234,41092.616503325786,25701.467541028625,25701.467541028625,66794.08404435441,77223.66665943536,77214.19242031979,25701.467541028625,102915.65996134841,102915.65996134841,102915.65996134841,130423.9702623663,125926.81507183271,4497.1551905336,0.0,90979.27477158692,54848.29785531469,40145.52990696915,27508.310301017893,67653.84020798704,20869.875910791015,1552.7471389342347,0.0,0.8783927827954171,2.7237526772605882,0.0014947059257719628,1.0,1.0,-6.534615258221606,333741.8248955222,1559077.0078734835,4.671506211010718,1559077.0078734835,4.671506211010718,0.758675312384373,0.09254412795333308,3.914236528318223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236528318223,1.2846585387553846,1.2849598842389292,3.04690811623021,6456.032679340109,15245.127908672726,6454.427821303938,0.00033042295509122955,23243.17248418218,2370.143982316304,19292.716688187273,1967.3095999334405,0.8300380122944345,0.8300380122944345,35403.5518122446,35382.83765553947,1.000731840409459,0.8,4275.3932508976195,4272.891774033241,1.000731840409459,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4196.693199366067,4632.441516551485,6.124218836132926,4.860177103291784,-3.754288792365603,8.614465895657387,2.9686808042508934,3.5,0.8481945155002553,0.6,0.000234560225083516,1.0000280675698971,0.00023455364173278204,198.88418654553925,0.0,1.3139926659645378e-06,3.7238552153435003,0.006893671728430094,7.922167869759783e-05,0.00015533854638591818,0.0006080318125196157,0.09254412606750657,0.09254412606750657,0.09254412606750657,0.09254685664636132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.69714512705,595.5507681898358,0.0,0.09254412606750657,0.09254412795333308,0.09254412795333308,0.3716564816231419,0.3716564816231419,0.5,9.96698456120483,0.014824129306987288,0.014824129306987288,-3.495870259939693e-11,1.7263715449189476e-05,0.014630733933529427,-3.495870259939693e-11,27508.310301017893,20869.875910791015,0.758675312384373,0.9872918350090771,0.6073951807760721,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512178178433714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.731564500675,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6783130997542,260.6783130997542,-12.4716869002458,244.94540079105184,276.4112254088964,123770.60757793528,123798.61473558782,-28.00715765252601,0.0,nan,276.4112254088964,3.2612254088964505,270.11806048509595,-3.0319395149040247,263.8248955613598,-9.325104438640153,257.5317306377875,-15.618269362212459,251.2385657143335,-21.911434285666473,244.94540079105184,-28.20459920894814,1.0,1.0,28837.30492052088,28837.30492052088,275.63610951223154,2.4861095122315646,275.63610951223154,275.63610951223154,77213.7143438191,77214.19242031979,-0.4780765006871661,0.0,8545.783548066482,8545.783548066482,0.8860954923380187,3933.8077109598144,275.63610951223154,2.4861095122315646,1.0,0.002,0.13047086730830235,0.004898627367315295,0.00020151532844923706,0.0017984844832107088,0.10075766422461853,0.10075766422461853,0.0,-1.8834005405601872e-10,1.0,1.000029625378878,0.01463073396848813,0.09254412795333308,0.0,2.738404589151871e-06,3.5176135582217873,0.0,1600079.892808123,266.6007712715603,1.7263750407892076e-05,1.0,1284548.5185632305,2597.9641005331946,,,,,,,,,,,,,,,,,,2.0,15245.127908672726,1552.7471389342347,0.3716564816231419,6.175347969391544,2.9686808042508934
744.0,-29.95421978017144,4.860580255517538,35.05258573639674,24.637451546173565,5.00921825683671,-26.457875976450918,-39.95930798174811,1.5128744549092739,-6.549237833284792,-6.549255037620631,40.10527321372993,41092.440004006115,25701.605187542405,25701.605187542405,66794.04519154852,77223.60361842636,77214.1217043906,25701.605187542405,102915.72689193301,102915.72689193301,102915.72689193301,130424.05943860918,125926.86570981097,4497.193728798214,0.0,90979.31273566201,54848.222157563934,40145.65619788675,27508.332546676178,67653.98874456293,20869.891732277607,1552.7483431415421,0.0,0.8783927066968655,2.7237517595356993,0.0014947059257719628,1.0,1.0,-6.534676213789282,333741.7056842767,1559077.3151854258,4.671508800462385,1559077.3151854258,4.671508800462385,0.7586752740052689,0.09254417038178843,3.9142372761733233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142372761733233,1.2846587562960854,1.2849600933728593,3.0469081824178827,6456.032819583846,15245.124048255131,6454.42586986555,0.00033042278060083677,23243.17774230747,2370.1445184958648,19292.71085520734,1967.3090051350198,0.8300375735668256,0.8300375735668256,35403.55722361432,35382.83765553947,1.0007320316095576,0.8,4275.393904383849,4272.891774033241,1.0007320316095576,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4196.598413753257,4632.441516551485,6.124389959094511,4.860580255517538,-3.7542560613195297,8.614836316837067,2.9685690551119728,3.5,0.8481625871748494,0.6,0.00023455364173278204,1.0000279906291698,0.0002345470766125377,198.88440865502005,0.0,1.3093243554694672e-06,3.71062522340047,0.006894981052785563,7.921957353403693e-05,0.00015533406819874513,0.0006080144000031773,0.09254416859852942,0.09254416859852942,0.09254416859852942,0.09254688921964078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.33813844394,595.5508852977132,0.0,0.09254416859852942,0.09254417038178843,0.09254417038178843,0.3716565512021083,0.3716565512021083,0.5,9.967066157486137,0.014778331969012015,0.014778331969012015,-6.764366844436154e-12,1.7204335847509356e-05,0.014578823831357113,-6.764366844436154e-12,27508.332546676178,20869.891732277607,0.7586752740052689,0.987289093090117,0.607391238366689,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451219433436427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.71833450873,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.678165125084,260.678165125084,-12.471834874915999,244.94513739695833,276.41119285365005,123771.60539423101,123799.43777971806,-27.832385487078458,0.0,nan,276.41119285365005,3.2611928536500727,270.1179817620776,-3.0320182379223866,263.82477067057795,-9.32522932942203,257.5315595792289,-15.618440420771094,251.2383484880111,-21.91165151198888,244.94513739695833,-28.204862603041647,1.0,1.0,28837.30492052088,28837.30492052088,275.6360921918163,2.48609219181634,275.6360921918163,275.6360921918163,77213.65253505684,77214.1217043906,-0.46916933376633096,0.0,8545.783548066482,8545.783548066482,0.8860954450610008,3933.80846255419,275.6360921918163,2.48609219181634,1.0,0.002,0.13046813868107449,0.0048986372103637325,0.00020151111027452367,0.0017984887034834607,0.10075555513726184,0.10075555513726184,0.0,-1.8624201573308463e-10,1.0,1.0000295202696388,0.01457882383812148,0.09254417038178843,0.0,2.728689730339576e-06,3.5051344349619407,0.0,1600079.8820444136,266.6007621667152,1.72043426118762e-05,1.0,1284548.549433555,2597.963975626016,,,,,,,,,,,,,,,,,,2.0,15245.124048255131,1552.7483431415421,0.3716565512021083,6.175347969391544,2.9685690551119728
745.0,-29.954487996670885,4.860982256291596,35.052589521434456,24.637419171072565,5.009199851147323,-26.458119211896083,-39.959542779810704,1.512831068163225,-6.549247281221028,-6.549264448368539,40.10528070026487,41092.253185445086,25701.743323829058,25701.743323829058,66793.99650927415,77223.53745715892,77214.05551110097,25701.743323829058,102915.79883493003,102915.79883493003,102915.79883493003,130424.15558559835,125926.92336709671,4497.232218501639,0.0,90979.34287640592,54848.13141842038,40145.79050887282,27508.356750668314,67654.14725954113,20869.908940999085,1552.7496493632073,0.0,0.8783926271915563,2.7237508044244136,0.0014947059257719628,1.0,1.0,-6.534718131836087,333741.5816588683,1559077.638696034,4.671511505838175,1559077.638696034,4.671511505838175,0.7586752320453329,0.09254421337611439,3.914236759952511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236759952511,1.2846589727809612,1.2849603014741355,3.046907267131899,6456.030880202677,15245.120193671768,6454.42534867469,0.0003304231429472611,23243.18850797102,2370.1456162880313,19292.70929733298,1967.3088462760456,0.8300371220891979,0.8300371220891979,35403.55348831633,35382.83765553947,1.0007318996301537,0.8,4275.393453302897,4272.891774033241,1.0007318996301537,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4196.503905409004,4632.441516551485,6.124560801838237,4.860982256291596,-3.7542237202057844,8.61520597649738,2.9684576345388947,3.5,0.8481307527253985,0.6,0.0002345470766125377,1.0000279060987993,0.00023454053150129316,198.88463009369835,0.0,1.3057000575449905e-06,3.700353963082503,0.006896286752843108,7.921746936112445e-05,0.00015532960725141325,0.0006079968586124679,0.09254421156150662,0.09254421156150662,0.09254421156150662,0.09254692624388126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.9818065093,595.5510015540619,0.0,0.09254421156150662,0.09254421337611439,0.09254421337611439,0.3716566195947636,0.3716566195947636,0.5,9.967147574992902,0.014735324436912833,0.014735324436912833,1.5518253349000588e-11,1.7167147518648562e-05,0.014546316532459969,1.5518253349000588e-11,27508.356750668314,20869.908940999085,0.7586752320453329,0.9872860602770264,0.6073870538609135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451221044600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.708063248414,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6780179983292,260.6780179983292,-12.471982001670767,244.9448753970599,276.4111606000352,123772.55324850227,123800.22614901759,-27.672900515320173,0.0,nan,276.4111606000352,3.2611606000352253,270.11790355919646,-3.032096440803514,263.82464651845453,-9.325353481545449,257.5313894778554,-15.618610522144593,251.23813243737382,-21.911867562626156,244.9448753970599,-28.20512460294009,1.0,1.0,28837.30492052088,28837.30492052088,275.63607503534337,2.48607503534339,275.63607503534337,275.63607503534337,77213.5921475658,77214.05551110097,-0.4633635351783596,0.0,8545.783548066482,8545.783548066482,0.8860954776948369,3933.8079437522733,275.63607503534337,2.48607503534339,1.0,0.002,0.13046541613648954,0.004898646955378118,0.0002015069013434906,0.0017984929122590598,0.10075345067174529,0.10075345067174529,0.0,-1.8639744955861737e-10,1.0,1.000029454446921,0.014546316516941715,0.09254421337611439,0.0,2.7226064597041646e-06,3.4973202659333147,0.0,1600079.8709100035,266.60075271877895,1.7167132000395213e-05,1.0,1284548.5815505374,2597.9638456746266,,,,,,,,,,,,,,,,,,2.0,15245.120193671768,1552.7496493632073,0.3716566195947636,6.175347969391544,2.9684576345388947
746.0,-29.954755328750164,4.861383108684689,35.0525933034645,24.637381417583697,5.009179588337486,-26.458361837038346,-39.95977747309951,1.5127860984805073,-6.5492567768271215,-6.549273908276383,40.105288183589025,41092.078965592336,25701.881216925398,25701.881216925398,66793.96018251774,77223.47501618811,77213.98951638794,25701.881216925398,102915.87073331334,102915.87073331334,102915.87073331334,130424.25170536136,125926.98108717577,4497.2706181855965,0.0,90979.37876221421,54848.05528367142,40145.91497615866,27508.380972048024,67654.29594820668,20869.926159396353,1552.7509575469978,0.0,0.8783925474317522,2.723749844298815,0.0014947059257719628,1.0,1.0,-6.534758770418193,333741.45698526985,1559077.9620681994,4.671514219874133,1559077.9620681994,4.671514219874133,0.758675189957665,0.09254425611606702,3.914237126692286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914237126692286,1.2846591966283403,1.2849605169653449,3.0469070216952634,6456.030360151898,15245.116346408557,6454.4238567775365,0.0003304231393084647,23243.195498249246,2370.146329098035,19292.70483795255,1967.3083915457933,0.8300366806021031,0.8300366806021031,35403.5561419915,35382.83765553947,1.0007319933925434,0.8,4275.393773765234,4272.891774033241,1.0007319933925434,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4196.409670952808,4632.441516551485,6.124731194580844,4.861383108684689,-3.754191531657312,8.615574640342,2.9683465385315984,3.5,0.8480990110090281,0.6,0.00023454053150129316,1.0000278141406231,0.00023453400813940986,198.8848508026348,0.0,1.301722028792573e-06,3.6890802295981517,0.0068975884748719,7.921536617878973e-05,0.00015532516532250343,0.0006079795288149602,0.09254425430161393,0.09254425430161393,0.09254425430161393,0.09254696318781674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.6262982192,595.5511175423507,0.0,0.09254425430161393,0.09254425611606702,0.09254425611606702,0.3716566870986767,0.3716566870986767,0.5,9.967228818454606,0.014694700402912986,0.014694700402912986,1.1596057447604835e-11,1.7131449283169786e-05,0.014515137858211347,1.1596057447604835e-11,27508.380972048024,20869.926159396353,0.758675189957665,0.9872833535013419,0.6073831438147066,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512226508991422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.69678951493,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6778714768999,260.6778714768999,-12.472128523100082,244.9446146737536,276.41112828047955,123773.4965051957,123801.05555002468,-27.559044828996903,0.0,nan,276.41112828047955,3.261128280479568,270.1178255588789,-3.0321744411210716,263.8245228374116,-9.325477162588356,257.5312201160539,-15.618779883946104,251.2379173948219,-21.912082605178085,244.9446146737536,-28.205385326246386,1.0,1.0,28837.30492052088,28837.30492052088,275.63605785294726,2.486057852947283,275.63605785294726,275.63605785294726,77213.52565648923,77213.98951638794,-0.4638598987075966,0.0,8545.783548066482,8545.783548066482,0.886095454510716,3933.8083123257475,275.63605785294726,2.486057852947283,1.0,0.002,0.13046269942629707,0.004898656669468341,0.00020150270140360986,0.0017984971129818,0.10075135070180492,0.10075135070180492,0.0,-1.8561459010427162e-10,1.0,1.0000293913144307,0.01451513784661529,0.09254425611606702,0.0,2.7167718569512883e-06,3.489825522953745,0.0,1600079.859721846,266.60074322317286,1.713143768711234e-05,1.0,1284548.6138353785,2597.963715044059,,,,,,,,,,,,,,,,,,2.0,15245.116346408557,1552.7509575469978,0.3716566870986767,6.175347969391544,2.9683465385315984
747.0,-29.955021897790704,4.86178282555919,35.052597074169135,24.63734879801052,5.009161744794056,-26.458603533528056,-39.960012026689924,1.5127433822209064,-6.549265787595743,-6.54928287317664,40.105295420190636,41091.90015914508,25702.017663645976,25702.017663645976,66793.91782279106,77223.40952986492,77213.92194789361,25702.017663645976,102915.9396115396,102915.9396115396,102915.9396115396,130424.34339129021,125927.03451922453,4497.308872065688,0.0,90979.40984052674,54847.97283223418,40146.04112032506,27508.40377975062,67654.44490007569,20869.942388778996,1552.7521869431237,0.0,0.8783924712940767,2.7237489345674866,0.0014947059257719628,1.0,1.0,-6.534807749736046,333741.3388348373,1559078.2747784448,4.671516810657984,1559078.2747784448,4.671516810657984,0.7586751509057642,0.0925442979964418,3.914236806194935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236806194935,1.2846594098911186,1.2849607218974102,3.046906266406196,6456.0287597849965,15245.11250792268,6454.423110622074,0.000330423414749464,23243.205341214052,2370.1473328011148,19292.702607643943,1967.3081641176084,0.8300362331452963,0.8300362331452963,35403.55382291972,35382.83765553947,1.000731911452706,0.8,4275.393493710173,4272.891774033241,1.000731911452706,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4196.315709554865,4632.441516551485,6.124900851745585,4.86178282555919,-3.754159082123608,8.615941907682798,2.968235766097334,3.5,0.8480673617420954,0.6,0.00023453400813940986,1.000027734811014,0.00023452750356342094,198.88507088203758,0.0,1.2973978548925016e-06,3.6768255207653495,0.006898885872726792,7.921326429992455e-05,0.0001553207438394853,0.0006079621723020886,0.09254429623649844,0.09254429623649844,0.09254429623649844,0.09254699752970587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.2706951381,595.551233549322,0.0,0.09254429623649844,0.0925442979964418,0.0925442979964418,0.37165675396916314,0.37165675396916314,0.5,9.96730983411819,0.014654019661577422,0.014654019661577422,-4.1154635255225e-11,1.708558090740553e-05,0.01447512344060442,-4.1154635255225e-11,27508.40377975062,20869.942388778996,0.7586751509057642,0.9872805537233272,0.607379163628303,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512242519043983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.684534806096,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6777257400406,260.6777257400406,-12.472274259959363,244.94435514872663,276.4110963317861,123774.44074841881,123801.85222444795,-27.41147602918258,0.0,nan,276.4110963317861,3.2610963317861206,270.1177480949199,-3.032251905080102,263.8243998581923,-9.325600141807683,257.5310516215554,-15.6189483784446,251.23770338506358,-21.912296614936395,244.94435514872663,-28.205644851273348,1.0,1.0,28837.30492052088,28837.30492052088,275.63604098139996,2.486040981399981,275.63604098139996,275.63604098139996,77213.46620640444,77213.92194789361,-0.455741489175125,0.0,8545.783548066482,8545.783548066482,0.886095474771538,3933.8079902259096,275.63604098139996,2.486040981399981,1.0,0.002,0.1304599902038861,0.004898666443157657,0.00020149851323389388,0.0017985013024016873,0.10074925661694693,0.10074925661694693,0.0,-1.843644186969029e-10,1.0,1.0000293102916253,0.014475123481759056,0.0925442979964418,0.0,2.7092834737572633e-06,3.480206413594259,0.0,1600079.849087886,266.60073421240423,1.7085622062040784e-05,1.0,1284548.6444310206,2597.963591248315,,,,,,,,,,,,,,,,,,2.0,15245.11250792268,1552.7521869431237,0.37165675396916314,6.175347969391544,2.968235766097334
748.0,-29.955287616221995,4.862181399287791,35.052600845140205,24.63731086989867,5.009141882045994,-26.45884466638478,-39.96024647550655,1.5126989339958399,-6.549275243152692,-6.549292300199944,40.10530296966604,41091.73339215016,25702.154817130537,25702.154817130537,66793.8882092807,77223.34774614162,77213.85772864403,25702.154817130537,102916.01254577456,102916.01254577456,102916.01254577456,130424.44085383146,125927.09375553398,4497.347098297486,0.0,90979.44644542436,54847.904221531426,40146.1580265477,27508.428308056904,67654.58633460461,20869.959829239884,1552.7535091446741,0.0,0.8783923914610765,2.7237479776936473,0.0014947059257719628,1.0,1.0,-6.534842141623415,333741.2145954828,1559078.6010093193,4.671519527185246,1559078.6010093193,4.671519527185246,0.7586751084258533,0.09254434049223309,3.9142373261353707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142373261353707,1.2846596312159693,1.2849609349175706,3.0469061462065454,6456.02850509636,15245.108675811942,6454.421443859388,0.00033042334317603717,23243.21160547788,2370.147971578254,19292.697625578734,1967.3076560883417,0.830035795097778,0.830035795097778,35403.55758513235,35382.83765553947,1.000732044383086,0.8,4275.393948041382,4272.891774033241,1.000732044383086,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4196.222022895219,4632.441516551485,6.125070283911507,4.862181399287791,-3.754127095059497,8.616308494347289,2.968125319202283,3.5,0.8480358054863666,0.6,0.00023452750356342094,1.0000276463695712,0.00023452101990863235,198.88529025960474,0.0,1.2936630566128385e-06,3.6662411024407846,0.006900179535783405,7.921116341148051e-05,0.00015531634015194043,0.000607945015981463,0.09254433869735339,0.09254433869735339,0.09254433869735339,0.0925470354117792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.917260529,595.5513488663788,0.0,0.09254433869735339,0.09254434049223309,0.09254434049223309,0.37165682019329344,0.37165682019329344,0.5,9.967390713844035,0.014616648886715211,0.014616648886715211,1.4949819160392508e-11,1.7057047273283388e-05,0.014450158576551075,1.4949819160392508e-11,27508.428308056904,20869.959829239884,0.7586751084258533,0.9872780520589235,0.6073754289017383,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512258483433063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.67395038777,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67758053887565,260.67758053887565,-12.472419461124332,244.94409673268245,276.4110643454925,123775.37800383351,123802.68872389731,-27.310720063798435,0.0,nan,276.4110643454925,3.261064345492514,270.1176708226865,-3.0323291773134997,263.8242773000094,-9.325722699990592,257.5308837774147,-15.619116222585262,251.23749025496835,-21.912509745031628,244.94409673268245,-28.205903267317524,1.0,1.0,28837.30492052088,28837.30492052088,275.6360240396474,2.4860240396474182,275.6360240396474,275.6360240396474,77213.4004459651,77213.85772864403,-0.4572826789226383,0.0,8545.783548066482,8545.783548066482,0.8860954419025593,3933.8085127660474,275.6360240396474,2.4860240396474182,1.0,0.002,0.13045728565373518,0.004898676112410441,0.00020149433208944528,0.0017985054844593736,0.10074716604472264,0.10074716604472264,0.0,-1.8345118132923055e-10,1.0,1.0000292597406835,0.014450158561601256,0.09254434049223309,0.0,2.7046118721209006e-06,3.4742056010588205,0.0,1600079.8379568472,266.6007247568473,1.7057032323464227e-05,1.0,1284548.6766034272,2597.963461072689,,,,,,,,,,,,,,,,,,2.0,15245.108675811942,1552.7535091446741,0.37165682019329344,6.175347969391544,2.968125319202283
749.0,-29.955607457160152,4.862578833465429,35.052604600545685,24.637269344553374,5.0091195358500125,-26.459134757449412,-39.960525872278936,1.5126468383943985,-6.549284796345546,-6.549301797729229,40.1053100632325,41091.51157366653,25702.291774227553,25702.291774227553,66793.80334789408,77223.26529721887,77213.78722052355,25702.291774227553,102916.0789947511,102916.0789947511,102916.0789947511,130424.52999698234,125927.14483620315,4497.38516077919,0.0,90979.47977973711,54847.81287597532,40146.296559735325,27508.45100223124,67654.74756196656,20869.9759422734,1552.7547461640952,0.0,0.8783923129801644,2.723747014009119,0.0014947059257719628,1.0,1.0,-6.534900208773934,333741.08942575264,1559078.9075384769,4.671522197704473,1559078.9075384769,4.671522197704473,0.7586750682755861,0.09254438219756182,3.9142370145121643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142370145121643,1.2846598882662184,1.2849611836983832,3.046905293972269,6456.026699314194,15245.10485185611,6454.4208456807255,0.00033042367214101986,23243.22197210533,2370.149028680062,19292.69583758268,1967.3074737634852,0.8300353479709587,0.8300353479709587,35403.55533027262,35382.83765553947,1.0007319647120538,0.8,4275.393675740677,4272.891774033241,1.0007319647120538,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4196.128607428966,4632.441516551485,6.125239280970408,4.862578833465429,-3.754095276066848,8.616674109532276,2.9680151936530095,3.5,0.848004341043717,0.6,0.00023452101990863235,1.0000332776572418,0.00023451321585821636,198.88555432136707,0.0,1.2895035645728642e-06,3.654453101999497,0.0069014690393479775,7.9208659813096e-05,0.00015531236009553635,0.0006079293886971904,0.09254438039796851,0.09254438039796851,0.09254438039796851,0.09254706812781846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.5629275512,595.5514644531927,0.0,0.09254438039796851,0.09254438219756182,0.09254438219756182,0.37165688612687103,0.37165688612687103,0.5,9.967471322623929,0.014577063738329343,0.014577063738329343,-2.1032064978498966e-11,1.7001383696424455e-05,0.014401588955308853,-2.1032064978498966e-11,27508.45100223124,20869.9759422734,0.7586750682755861,0.9872744449562253,0.6073707027881503,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512274396913905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.66216238733,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6774306299978,260.6774306299978,-12.47256937000219,244.94382985297332,276.4110314074459,123775.97867391036,123804.17486051,-28.19618659966323,0.0,nan,276.4110314074459,3.2610314074458984,270.11759109630594,-3.0324089036940336,263.8241507853056,-9.325849214694358,257.5307104743628,-15.619289525637157,251.2372701635929,-21.912729836407067,244.94382985297332,-28.206170147026654,1.0,1.0,28837.30492052088,28837.30492052088,275.6360062914855,2.4860062914855234,275.6360062914855,275.6360062914855,77213.31313458346,77213.78722052355,-0.4740859400917543,0.0,8545.783548066482,8545.783548066482,0.8860954616023862,3933.808199584725,275.6360062914855,2.4860062914855234,1.0,0.002,0.1304545901919248,0.0048986857327167985,0.00020149016495308203,0.0017985096532831314,0.10074508247654101,0.10074508247654101,0.0,-1.817637867475297e-10,1.0,1.0000291613952181,0.014401588976340918,0.09254438219756182,0.0,2.6955221951949226e-06,3.4625295559636804,0.0,1600079.8266726744,266.60071520365443,1.7001404728489433e-05,1.0,1284548.7090167673,2597.96332992222,,,,,,,,,,,,,,,,,,2.0,15245.10485185611,1552.7547461640952,0.37165688612687103,6.175347969391544,2.9680151936530095
750.0,-29.955867916094512,4.862975202786208,35.052608365982955,24.637258622702234,5.009119094239186,-26.45936921507487,-39.960752323362954,1.5126203930628022,-6.549290333509475,-6.549307350343132,40.10531785463486,41091.31370388367,25702.419654459245,25702.419654459245,66793.73335834291,77223.19473239446,77213.73926365084,25702.419654459245,102916.15891811009,102916.15891811009,102916.15891811009,130424.63240234094,125927.20922256044,4497.423179780498,0.0,90979.50616733808,54847.695829731696,40146.455930673765,27508.473484230854,67654.92941490462,20869.992146980527,1552.755878879778,0.0,0.8783922532306802,2.723746449973563,0.0014947059257719628,1.0,1.0,-6.534892296129101,333741.01624747826,1559079.244224546,4.671524230837858,1559079.244224546,4.671524230837858,0.758675037309656,0.09254442247061284,3.914235547514042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914235547514042,1.2846600280706817,1.2849613135095617,3.0469038204547307,6456.023577107348,15245.099934788775,6454.420625777437,0.0003304243016340625,23243.23742476862,2370.150604413191,19292.695180277035,1967.3074067369628,0.8300347678640592,0.8300347678640592,35403.54471528922,35382.83765553947,1.000731589652519,0.8,4275.3923938571925,4272.891774033241,1.000731589652519,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4196.035462471923,4632.441516551485,6.125405727462017,4.862975202786208,-3.7540605753239933,8.617035778110202,2.9679053886287434,3.5,0.847972968179641,0.6,0.00023451321585821636,1.0000270992732,0.00023450686089272575,198.88576935760253,0.0,1.5521128929350518e-06,4.398687938577937,0.006903021152240912,7.920663070027861e-05,0.00015530658515793775,0.0006079065563882166,0.092544421060114,0.092544421060114,0.092544421060114,0.09254711017986286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.2117612756,595.5515790443444,0.0,0.092544421060114,0.09254442247061284,0.09254442247061284,0.3716569515119253,0.3716569515119253,0.5,9.96755197454822,0.014546665313332596,0.014546665313332596,8.29913915367797e-12,1.7016833680827403e-05,0.01441505421405509,8.29913915367797e-12,27508.473484230854,20869.992146980527,0.758675037309656,0.9872707567059854,0.6073661455159409,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512293551755213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.40639722391,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67728425904886,260.67728425904886,-12.472715740951116,244.94356650447986,276.41100201404123,123777.18557336909,123804.7163158855,-27.530742516416833,0.0,nan,276.41100201404123,3.261002014041253,270.1175149118906,-3.032485088109354,263.8240278098585,-9.3259721901415,257.53054070790654,-15.619459292093438,251.2370536061165,-21.912946393883487,244.94356650447986,-28.206433495520116,1.0,1.0,28837.30492052088,28837.30492052088,275.6359951271132,2.485995127113199,275.6359951271132,275.6359951271132,77213.29381984442,77213.73926365084,-0.44544380642764736,0.0,8545.783548066482,8545.783548066482,0.8860955543413331,3933.806725251612,275.6359951271132,2.485995127113199,1.0,0.002,0.13045189220958667,0.004898696064974157,0.00020148599555726166,0.0017985138189839636,0.10074299777863083,0.10074299777863083,0.0,-1.8545877463957416e-10,1.0,1.0000291886581953,0.01441505420575595,0.09254442247061284,0.0,2.698043515171835e-06,3.465768365412667,0.0,1600079.820200285,266.6007096664905,1.701682538168825e-05,1.0,1284548.7279666564,2597.963253247394,,,,,,,,,,,,,,,,,,2.0,15245.099934788775,1552.755878879778,0.3716569515119253,6.175347969391544,2.9679053886287434
751.0,-29.956130936961795,4.86337035067866,35.052612204428826,24.637202044855826,5.0090807674539,-26.459609766515545,-39.96098666740579,1.5125595998060455,-6.549303923296918,-6.549321007407001,40.10532750546318,41091.165334630416,25702.565389037474,25702.565389037474,66793.73072366789,77223.14660982587,77213.69195727629,25702.565389037474,102916.25734631377,102916.25734631377,102916.25734631377,130424.76769312957,125927.30589999104,4497.461793138522,0.0,90979.55065415497,54847.64077506144,40146.56653232614,27508.510346815798,67655.07687914194,20870.018215396638,1552.7578876807315,0.0,0.8783921424694974,2.72374506229904,0.0014947059257719628,1.0,1.0,-6.5348472592829125,333740.8362601141,1559079.6612587655,4.671527999778952,1559079.6612587655,4.671527999778952,0.75867496830167,0.09254447097522904,3.9142367941048883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142367941048883,1.2846603255363103,1.2849616028805566,3.0469040853042633,6456.024138291727,15245.096196679551,6454.418444171923,0.0003304240228943055,23243.241387740385,2370.1510085238474,19292.68865931216,1967.306741783602,0.8300343457900008,0.8300343457900008,35403.55373543792,35382.83765553947,1.0007319083617088,0.8,4275.393483145722,4272.891774033241,1.0007319083617088,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4195.942605539354,4632.441516551485,6.125576016007878,4.86337035067866,-3.7540321182708327,8.617402468949493,2.967795924762954,3.5,0.8479416927894154,0.6,0.00023450686089272575,1.0000273658900867,0.0002345004435793615,198.8859865093989,0.0,1.2639122008405664e-06,3.5819271771821652,0.006904285064441753,7.920453091327432e-05,0.00015530232997945144,0.0006078900942157874,0.0925444687427608,0.0925444687427608,0.0925444687427608,0.09254717108804025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.86768470466,595.5516914209966,0.0,0.0925444687427608,0.09254447097522904,0.09254447097522904,0.37165701739885204,0.37165701739885204,0.5,9.96763302104176,0.014537009603031947,0.014537009603031947,7.560174708487466e-11,1.7084110083942505e-05,0.014473748124089525,7.560174708487466e-11,27508.510346815798,20870.018215396638,0.75867496830167,0.9872685658607299,0.6073626286469984,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512309150324274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.589636462515,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6771371057575,260.6771371057575,-12.472862894242496,244.9433052582233,276.4109689537189,123777.9469361393,123805.62482812775,-27.677891988454327,0.0,nan,276.4109689537189,3.2609689537189297,270.11743621438177,-3.0325637856182084,263.82390347515235,-9.326096524847628,257.53037073602326,-15.61962926397672,251.2368379970454,-21.91316200295458,244.9433052582233,-28.206694741776687,1.0,1.0,28837.30492052088,28837.30492052088,275.6359759344101,2.485975934410135,275.6359759344101,275.6359759344101,77213.18122892702,77213.69195727629,-0.5107283492689021,0.0,8545.783548066482,8545.783548066482,0.8860954755358323,3933.807978075413,275.6359759344101,2.485975934410135,1.0,0.002,0.13044918324112886,0.004898704981687113,0.000201481805837708,0.0017985180083865122,0.100740902918854,0.100740902918854,0.0,-1.8577577974229764e-10,1.0,1.000029307497726,0.014473748048487778,0.09254447097522904,0.0,2.709030276322113e-06,3.4798815217370214,0.0,1600079.8043571205,266.60069607670306,1.708403448219542e-05,1.0,1284548.7745753238,2597.963064659984,,,,,,,,,,,,,,,,,,2.0,15245.096196679551,1552.7578876807315,0.37165701739885204,6.175347969391544,2.967795924762954
752.0,-29.956393361536286,4.863764453850868,35.05261593631618,24.637178296130173,5.009072013838562,-26.459846823994383,-39.96121668079866,1.512525477322828,-6.549309722264411,-6.549326623284424,40.10533209932759,41090.98360990797,25702.692667315063,25702.692667315063,66793.67627722303,77223.07628235481,77213.59910295802,25702.692667315063,102916.29177027308,102916.29177027308,102916.29177027308,130424.81093339763,125927.31162185024,4497.49931154739,0.0,90979.57810733539,54847.55666037957,40146.69049661758,27508.519163124558,67655.20965974213,20870.024569278983,1552.7583725576433,0.0,0.8783920945432269,2.7237444944491163,0.0014947059257719628,1.0,1.0,-6.5350126108830295,333740.762246082,1559079.8597705255,4.671529630596774,1559079.8597705255,4.671529630596774,0.758674956129789,0.0925445067682888,3.9142362634376062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142362634376062,1.2846604983853833,1.2849617675256677,3.04690326226827,6456.022394377218,15245.092398564306,6454.417815941538,0.00033042433681692234,23243.25155258621,2370.1520450496564,19292.686781489498,1967.3065502989807,0.8300339020055417,0.8300339020055417,35403.5498956073,35382.83765553947,1.0007317726888536,0.8,4275.393019441232,4272.891774033241,1.0007317726888536,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4195.8499950708765,4632.441516551485,6.125741553561162,4.863764453850868,-3.7539976964743658,8.617762150325234,2.9676867530484876,3.5,0.8479105008709965,0.6,0.0002345004435793615,1.0000273039069654,0.00023449404097588276,198.8862031693086,0.0,1.2763136991875623e-06,3.6170730234975514,0.006905561378140941,7.920246998012737e-05,0.00015529797359923415,0.0006078729599004984,0.09254450533861613,0.09254450533861613,0.09254450533861613,0.09254717564371777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.5037738094,595.5518099999781,0.0,0.09254450533861613,0.0925445067682888,0.0925445067682888,0.37165708603742514,0.37165708603742514,0.5,9.967713109170743,0.014494436390634746,0.014494436390634746,-5.0818016461562365e-11,1.690101998974569e-05,0.014314012401371201,-5.0818016461562365e-11,27508.519163124558,20870.024569278983,0.758674956129789,0.9872658234768319,0.6073587505909236,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512324902356868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.62478230883,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67699205504,260.67699205504,-12.473007944959988,244.94304610382136,276.41093800668625,123779.0259926466,123806.30841269178,-27.28242004516085,0.0,nan,276.41093800668625,3.260938006686274,270.11735962586704,-3.0326403741329386,263.82378124517123,-9.326218754828744,257.5302028645732,-15.61979713542678,251.2366244841207,-21.913375515879267,244.94304610382136,-28.206953896178618,1.0,1.0,28837.30492052088,28837.30492052088,275.6359594530202,2.4859594530202003,275.6359594530202,275.6359594530202,77213.14835214113,77213.59910295802,-0.45075081688992213,0.0,8545.783548066482,8545.783548066482,0.8860955090829273,3933.8074447547942,275.6359594530202,2.4859594530202003,1.0,0.002,0.13044650416675058,0.004898715264759754,0.00020147766561967514,0.0017985221602863446,0.10073883280983757,0.10073883280983757,0.0,-1.740939801174457e-10,1.0,1.0000289840652756,0.014314012452189218,0.0925445067682888,0.0,2.679133714383682e-06,3.4414779810841427,0.0,1600079.7972943233,266.60069027773557,1.6901070807762153e-05,1.0,1284548.7937416492,2597.96298710945,,,,,,,,,,,,,,,,,,2.0,15245.092398564306,1552.7583725576433,0.37165708603742514,6.175347969391544,2.9676867530484876
753.0,-29.9566547318134,4.864157380555004,35.052619707594204,24.63713561827319,5.009047343129911,-26.460084524303753,-39.96144306203348,1.5124771378385362,-6.549321017567081,-6.549337939749721,40.105340704672656,41090.80499699459,25702.83250378056,25702.83250378056,66793.63750077515,77223.01945741409,77213.54540350338,25702.83250378056,102916.37790728394,102916.37790728394,102916.37790728394,130424.92786279207,125927.39043877539,4497.537424016686,0.0,90979.61691586275,54847.47339772514,40146.82613126401,27508.549955508137,67655.37608677214,20870.04640170523,1552.7600384161049,0.0,0.8783920004488041,2.7237433450530864,0.0014947059257719628,1.0,1.0,-6.535005467481938,333740.61310518224,1559080.2316288832,4.671532832408146,1559080.2316288832,4.671532832408146,0.7586749005476512,0.09254455260420365,3.914237024891199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914237024891199,1.2846607377003676,1.284961998671173,3.0469032873986297,6456.022447625434,15245.088603627433,6454.4159556676195,0.00033042418710695,23243.256945685767,2370.152594992762,19292.681221006267,1967.3059832874906,0.8300334701840151,0.830033470184015,35403.55540537379,35382.83765553947,1.0007319673656059,0.8,4275.393684810023,4272.891774033241,1.0007319673656059,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4195.757674571746,4632.441516551485,6.125909668127822,4.864157380555004,-3.7539676910225057,8.61812507157751,2.967577924756568,3.5,0.8478794070733052,0.6,0.00023449404097588276,1.0000271942696661,0.00023448766425510762,198.88641895919525,0.0,1.2733894962878012e-06,3.6087858324796285,0.006906834767637229,7.920044163973189e-05,0.00015529359933615086,0.000607855956250181,0.0925445506443452,0.0925445506443452,0.0925445506443452,0.09254722596395962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.1585422918,595.5519227008594,0.0,0.0925445506443452,0.09254455260420365,0.09254455260420365,0.3716571538066012,0.3716571538066012,0.5,9.967793346585594,0.014466126732543216,0.014466126732543216,-3.467448550509289e-11,1.6922182624057314e-05,0.014332472267767571,-3.467448550509289e-11,27508.549955508137,20870.04640170523,0.7586749005476512,0.9872628217321302,0.6073546164948241,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512340618710677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.616495117814,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67684737345945,260.67684737345945,-12.473152626540525,244.94278869834483,276.4109060489939,123779.92280684893,123807.1357976231,-27.21299077416769,0.0,nan,276.4109060489939,3.260906048993945,270.11728257863393,-3.032717421366044,263.823659108362,-9.326340891637983,257.5300356382167,-15.619964361783275,251.23641216820522,-21.913587831794757,244.94278869834483,-28.20721130165515,1.0,1.0,28837.30492052088,28837.30492052088,275.63594185281806,2.4859418528180868,275.63594185281806,275.63594185281806,77213.07176426628,77213.54540350338,-0.47363923709781375,0.0,8545.783548066482,8545.783548066482,0.8860954609462567,3933.808210015655,275.63594185281806,2.4859418528180868,1.0,0.002,0.13044382163769036,0.004898724476749723,0.00020147351770581474,0.0017985263011684742,0.10073675885290737,0.10073675885290737,0.0,-1.8112571121761678e-10,1.0,1.000029021439994,0.014332472302442056,0.09254455260420365,0.0,2.682589905402539e-06,3.4459177306922055,0.0,1600079.7840765172,266.6006789824329,1.692221729854282e-05,1.0,1284548.8323624795,2597.9628308423376,,,,,,,,,,,,,,,,,,2.0,15245.088603627433,1552.7600384161049,0.3716571538066012,6.175347969391544,2.967577924756568
