time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
754.0,-29.956915495271048,4.864549213069534,35.0526234417337,24.637107678595953,5.009032236999542,-26.460320722035135,-39.96167293572796,1.512437465277937,-6.549329175795947,-6.549346014145415,40.105347172386814,41090.627215303044,25702.964651405455,25702.964651405455,66793.5918667085,77222.95293365077,77213.47223519001,25702.964651405455,102916.43688659547,102916.43688659547,102916.43688659547,130425.00575640958,125927.4307072244,4497.575049185173,0.0,90979.64418836294,54847.38924305896,40146.949939226644,27508.56886981411,67655.51880904075,20870.059877953063,1552.7610621084546,0.0,0.8783919320645447,2.7237425262559514,0.0014947059257719628,1.0,1.0,-6.53508669132043,333740.5066916094,1559080.5111136572,4.671535159363543,1559080.5111136572,4.671535159363543,0.7586748687916782,0.09254459284586644,3.9142362585288497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142362585288497,1.284660936424749,1.284962189249806,3.0469022195243904,6456.020184928063,15245.084821064162,6454.415691000829,0.0003304246354528905,23243.268463962697,2370.153769530135,19292.68042989952,1967.3059026170527,0.8300330248222908,0.8300330248222908,35403.54986008826,35382.83765553947,1.0007317714338582,0.8,4275.3930151518925,4272.891774033241,1.0007317714338582,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4195.66560886155,4632.441516551485,6.126075585508752,4.864549213069534,-3.7539353513038423,8.618484564373375,2.9674693984020672,3.5,0.8478483995434478,0.6,0.00023448766425510762,1.0000271311902935,0.00023448130249826928,198.88663424849716,0.0,1.2682431596701434e-06,3.594201114505186,0.006908103010796899,7.919838205658404e-05,0.00015528928219852358,0.0006078389389423797,0.09254459121403028,0.09254459121403028,0.09254459121403028,0.0925472519517962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.8050749809,595.5520379752514,0.0,0.09254459121403028,0.09254459284586644,0.09254459284586644,0.3716572222415689,0.3716572222415689,0.5,9.967873148120324,0.014427679305526908,0.014427679305526908,-4.4849457481177524e-11,1.6838349495174043e-05,0.014259322825012077,-4.4849457481177524e-11,27508.56886981411,20870.059877953063,0.7586748687916782,0.9872600645519393,0.6073507075052116,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451235627195594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.60191039983,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6767039185663,260.6767039185663,-12.47329608143366,244.94253291557084,276.410874921978,123780.88366437222,123807.86592893577,-26.982264563548483,0.0,nan,276.410874921978,3.2608749219780293,270.1172065204721,-3.032793479527868,263.8235381190392,-9.326461880960778,257.5298697177522,-15.620130282247771,251.23620131658544,-21.91379868341454,244.94253291557084,-28.20746708442914,1.0,1.0,28837.30492052088,28837.30492052088,275.6359252165025,2.485925216502551,275.6359252165025,275.6359252165025,77213.02146798189,77213.47223519001,-0.4507672081235796,0.0,8545.783548066482,8545.783548066482,0.8860955093932433,3933.807439821494,275.6359252165025,2.485925216502551,1.0,0.002,0.13044115279803592,0.004898734252614635,0.0002014693922779889,0.0017985304316936617,0.10073469613899444,0.10073469613899444,0.0,-1.7602834944882573e-10,1.0,1.0000288733257898,0.014259322869861535,0.09254459284586644,0.0,2.668899611483999e-06,3.4283319531696286,0.0,1600079.7743881908,266.60067082420403,1.6838394344631524e-05,1.0,1284548.8599188486,2597.96271934412,,,,,,,,,,,,,,,,,,2.0,15245.084821064162,1552.7610621084546,0.3716572222415689,6.175347969391544,2.9674693984020672
755.0,-29.95717534478722,4.864939909316578,35.052627185097165,24.637069820333295,5.009010603272467,-26.460556749978625,-39.96190280942244,1.5123920103240447,-6.549339117316663,-6.549355936100769,40.10535490844291,41090.46388046565,25703.100639467786,25703.100639467786,66793.56451993344,77222.89339134961,77213.41149003335,25703.100639467786,102916.51212950113,102916.51212950113,102916.51212950113,130425.10695651248,125927.494149313,4497.61280719948,0.0,90979.67910164404,54847.32011538186,40147.06554029131,27508.59482701134,67655.66036730265,20870.078312186204,1552.7624650270175,0.0,0.8783918488380764,2.723741519006107,0.0014947059257719628,1.0,1.0,-6.535113716283263,333740.3759295221,1559080.8454070971,4.671537991364693,1559080.8454070971,4.671537991364693,0.7586748230299782,0.09254463630420746,3.914236513872747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236513872747,1.2846611621639155,1.2849624068687808,3.046901882889889,6456.019471639949,15245.081041945168,6454.414364475242,0.0003304246841064622,23243.275867259414,2370.154524456304,19292.67646482577,1967.305498292054,0.8300325898554396,0.8300325898554396,35403.551707719256,35382.83765553947,1.0007318367162614,0.8,4275.393238274961,4272.891774033241,1.0007318367162614,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4195.573817344521,4632.441516551485,6.126242025157811,4.864939909316578,-3.753904518546433,8.61884442786301,2.9673611968448754,3.5,0.8478174848128216,0.6,0.00023448130249826928,1.0000270361554007,0.00023447496319672673,198.8868487836472,0.0,1.265268405484484e-06,3.5857706611430276,0.006909368279202383,7.919632252295027e-05,0.000155284979975319,0.000607822138675392,0.09254463450068202,0.09254463450068202,0.09254463450068202,0.09254729257510189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.4581297838,595.5521511907245,0.0,0.09254463450068202,0.09254463630420746,0.09254463630420746,0.37165729022566407,0.37165729022566407,0.5,9.967952869073434,0.014394167416128312,0.014394167416128312,-5.4001247917767614e-12,1.681878410408899e-05,0.014242219817504065,-5.4001247917767614e-12,27508.59482701134,20870.078312186204,0.7586748230299782,0.9872575946685186,0.6073470225164528,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512371888891427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.593479946474,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67656095698754,260.67656095698754,-12.473439043012434,244.94227855897694,276.4108433554149,123781.7815199536,123808.67099591235,-26.889475958777115,0.0,nan,276.4108433554149,3.26084335541492,270.117130395892,-3.0328696041079866,263.82341743646674,-9.326582563533236,257.52970447717104,-15.62029552282894,251.23599151800357,-21.914008481996404,244.94227855897694,-28.20772144102304,1.0,1.0,28837.30492052088,28837.30492052088,275.6359081863451,2.485908186345114,275.6359081863451,275.6359081863451,77212.95249721962,77213.41149003335,-0.4589928137284005,0.0,8545.783548066482,8545.783548066482,0.8860954932512156,3933.8076964421107,275.6359081863451,2.485908186345114,1.0,0.002,0.13043848715853626,0.004898743661338835,0.00020146527102814297,0.001798534551306103,0.10073263551407148,0.10073263551407148,0.0,-1.776657540704385e-10,1.0,1.0000288386933944,0.01424221982290419,0.09254463630420746,0.0,2.6656994965375547e-06,3.424221339428301,0.0,1600079.7626999984,266.6006608826833,1.6818789504213782e-05,1.0,1284548.893780406,2597.962582333956,,,,,,,,,,,,,,,,,,2.0,15245.081041945168,1552.7624650270175,0.37165729022566407,6.175347969391544,2.9673611968448754
756.0,-29.957434442369067,4.8653295049634195,35.052630906723,24.637036502268188,5.008993769942499,-26.460791621125132,-39.96212873663751,1.5123509502820753,-6.549347690513173,-6.549364447563861,40.10536176644728,41090.28689312225,25703.233109271285,25703.233109271285,66793.52000239353,77222.83091141518,77213.34318874824,25703.233109271285,102916.57629801953,102916.57629801953,102916.57629801953,130425.19219288051,125927.54189067376,4497.650302206753,0.0,90979.7123873166,54847.23868675495,40147.19300062405,27508.61589486098,67655.80889548504,20870.09331027782,1552.7636020342172,0.0,0.8783917765993237,2.7237406555407975,0.0014947059257719628,1.0,1.0,-6.5351761123504275,333740.2637564573,1559081.1417584068,4.671540449479977,1559081.1417584068,4.671540449479977,0.758674787202822,0.09254467739990449,3.9142366878806016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142366878806016,1.2846613673007392,1.284962603909428,3.0469015318059913,6456.018727735299,15245.07727244335,6454.4130635847805,0.00033042474100359877,23243.28333772232,2370.155286231519,19292.672576377125,1967.3051017806413,0.8300321557869745,0.8300321557869745,35403.55296681457,35382.83765553947,1.0007318812039157,0.8,4275.393390325456,4272.891774033241,1.0007318812039157,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4195.48228771693,4632.441516551485,6.1264072510858565,4.8653295049634195,-3.753872731543554,8.619202236506974,2.9672533055678496,3.5,0.8477866587336713,0.6,0.00023447496319672673,1.000026957976305,0.00023446864239662075,198.8870626983967,0.0,1.2608037072871692e-06,3.573117706451838,0.00691062908290967,7.919429839570477e-05,0.00015528066480102195,0.0006078052750826501,0.09254467573737278,0.09254467573737278,0.09254467573737278,0.0925473233927522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.10844690184,595.5522652534244,0.0,0.09254467573737278,0.09254467739990449,0.09254467739990449,0.3716573582859819,0.3716573582859819,0.5,9.968032277159137,0.014356072048769875,0.014356072048769875,3.063860276597552e-11,1.6757050673277263e-05,0.014188335213418668,3.063860276597552e-11,27508.61589486098,20870.09331027782,0.758674787202822,0.9872547692922632,0.6073430731808807,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512387451123534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.58082699178,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6764189038031,260.6764189038031,-12.473581096196881,244.94202554278982,276.4108122652283,123782.73017057251,123809.4487897944,-26.718619221917148,0.0,nan,276.4108122652283,3.26081226522831,270.1170549205123,-3.0329450794876607,263.8232975758748,-9.326702424125187,257.5295402313926,-15.620459768607361,251.2357828870205,-21.914217112979486,244.94202554278982,-28.207974457210156,1.0,1.0,28837.30492052088,28837.30492052088,275.63589168248615,2.4858916824861694,275.63589168248615,275.63589168248615,77212.8963614165,77213.34318874824,-0.4468273317470448,0.0,8545.783548066482,8545.783548066482,0.8860954822509933,3933.807871320005,275.63589168248615,2.4858916824861694,1.0,0.002,0.13043583160301112,0.004898753294099887,0.00020146116593732904,0.0017985386585996578,0.10073058296866452,0.10073058296866452,0.0,-1.7546301304266487e-10,1.0,1.0000287295862573,0.014188335182780065,0.09254467739990449,0.0,2.6556149710289192e-06,3.41126735048174,0.0,1600079.752556462,266.6006523094868,1.6757020034674497e-05,1.0,1284548.9228282378,2597.9624648010085,,,,,,,,,,,,,,,,,,2.0,15245.07727244335,1552.7636020342172,0.3716573582859819,6.175347969391544,2.9672533055678496
757.0,-29.957746280680915,4.865717971704136,35.05263462426145,24.63698914451527,5.00897003834434,-26.461074648365386,-39.96239950703455,1.51229840837572,-6.549357674276621,-6.549374389092174,40.10536909376218,41090.07668638746,25703.36845674337,25703.36845674337,66793.44514313083,77222.75508518092,77213.27741059412,25703.36845674337,102916.64586733749,102916.64586733749,102916.64586733749,130425.28606767958,125927.59827645883,4497.687791220759,0.0,90979.75295791255,54847.159189850805,40147.3264089575,27508.640200342103,67655.9666092996,20870.110551194157,1552.7649273165612,0.0,0.8783916948215352,2.723739646593933,0.0014947059257719628,1.0,1.0,-6.535222848383398,333740.1327353396,1559081.4583888273,4.671543232186583,1559081.4583888273,4.671543232186583,0.7586747436150847,0.09254472005937893,3.91423760093337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91423760093337,1.2846616261028623,1.2849628546517247,3.0469016287250406,6456.018933095134,15245.073509343636,6454.411114192926,0.00033042455317663726,23243.288280767105,2370.1557902818095,19292.666749514417,1967.3045076060039,0.8300317285776785,0.8300317285776785,35403.559573530285,35382.83765553947,1.0007321146392154,0.8,4275.394188163705,4272.891774033241,1.0007321146392154,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4195.391027511709,4632.441516551485,6.126572776694923,4.865717971704136,-3.753842137367636,8.619560109071772,2.967145733436841,3.5,0.8477559238390974,0.6,0.00023446864239662075,1.0000324455847087,0.0002344610351712432,198.88732015720151,0.0,1.2571253669811144e-06,3.562693290024478,0.006911886208276651,7.919187257240299e-05,0.00015527676982421775,0.0006077901709974292,0.09254471826428572,0.09254471826428572,0.09254471826428572,0.09254735948365181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.76196963503,595.5523782965851,0.0,0.09254471826428572,0.09254472005937893,0.09254472005937893,0.37165742591207573,0.37165742591207573,0.5,9.968111491098295,0.014318752806673274,0.014318752806673274,-1.6711965145077556e-11,1.671481555831633e-05,0.014151540708780885,-1.6711965145077556e-11,27508.640200342103,20870.110551194157,0.7586747436150847,0.9872513614187248,0.6073385503997729,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512402968354474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.57040257536,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6762721721113,260.6762721721113,-12.473727827888695,244.94176445082692,276.41077989380506,123783.33908223307,123810.93767471911,-27.598592486015203,0.0,nan,276.41077989380506,3.260779893805079,270.1169768049778,-3.0330231950221673,263.82317371624265,-9.326826283757327,257.5293706276446,-15.620629372355381,251.23556753917063,-21.914432460829346,244.94176445082692,-28.208235549173054,1.0,1.0,28837.30492052088,28837.30492052088,275.6358740438106,2.485874043810611,275.6358740438106,275.6358740438106,77212.80575011969,77213.27741059412,-0.471660474431701,0.0,8545.783548066482,8545.783548066482,0.8860954245307044,3933.808788938037,275.6358740438106,2.485874043810611,1.0,0.002,0.1304331829318055,0.004898762632698525,0.0002014570708875909,0.001798542753789812,0.10072853544379545,0.10072853544379545,0.0,-1.7532259715194454e-10,1.0,1.0000286550828497,0.01415154072549285,0.09254472005937893,0.0,2.6487292042734767e-06,3.4024223360809946,0.0,1600079.7407864684,266.60064232572336,1.6714832270281477e-05,1.0,1284548.9567568873,2597.9623275193844,,,,,,,,,,,,,,,,,,2.0,15245.073509343636,1552.7649273165612,0.37165742591207573,6.175347969391544,2.967145733436841
758.0,-29.95800009913238,4.866105354624492,35.05263831148419,24.636969447042816,5.008957910760266,-26.461304298134824,-39.962625154852844,1.512262111195754,-6.5493656549080015,-6.549382297333049,40.10537565126726,41089.902600385394,25703.49891197527,25703.49891197527,66793.40151236067,77222.69335881369,77213.20763099204,25703.49891197527,102916.70654296731,102916.70654296731,102916.70654296731,130425.36614787213,125927.64116904992,4497.72497882221,0.0,90979.78063567863,54847.05875802789,40147.46875294527,27508.659604904824,67656.1283578501,20870.124385562478,1552.7659713944893,0.0,0.8783916269964125,2.723738844522449,0.0014947059257719628,1.0,1.0,-6.535293904777404,333740.02851214126,1559081.7417543822,4.671545540116905,1559081.7417543822,4.671545540116905,0.7586747113567581,0.09254476006562883,3.914236038054022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236038054022,1.2846618115807484,1.2849630303998811,3.046899972248447,6456.015423220005,15245.068681034709,6454.411203032104,0.0003304252858748069,23243.304632418025,2370.1574576861644,19292.667015060666,1967.3045346841855,0.8300311560754875,0.8300311560754875,35403.5482647647,35382.83765553947,1.0007317150662425,0.8,4275.392822497901,4272.891774033241,1.0007317150662425,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4195.300027940067,4632.441516551485,6.126736762756855,4.866105354624492,-3.7538101152475196,8.619915469872012,2.9670384700785633,3.5,0.8477252771653038,0.6,0.0002344610351712432,1.0000264088214135,0.0002344548434951518,198.8875297142955,0.0,1.512980669176081e-06,4.287787216445014,0.0069133991889458275,7.918985105331387e-05,0.0001552711841179293,0.0006077680645457202,0.09254475847713982,0.09254475847713982,0.09254475847713982,0.0925473873135232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.41355196695,595.5524919329882,0.0,0.09254475847713982,0.09254476006562883,0.09254476006562883,0.3716574931686227,0.3716574931686227,0.5,9.968190335371744,0.014275534166358739,0.014275534166358739,9.663381206337363e-12,1.664242506649316e-05,0.014088392555663631,9.663381206337363e-12,27508.659604904824,20870.124385562478,0.7586747113567581,0.9872483562623291,0.6073345253079022,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451242164424466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.29549650178,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67612794200056,260.67612794200056,-12.473872057999415,244.94150687851484,276.4107490058927,123784.38060021844,123811.50867463101,-27.128074412572758,0.0,nan,276.4107490058927,3.2607490058927056,270.1169005801927,-3.033099419807286,263.8230521545744,-9.326947845425593,257.5292037290899,-15.620796270910091,251.23535530373877,-21.914644696261206,244.94150687851484,-28.208493121485134,1.0,1.0,28837.30492052088,28837.30492052088,275.63585797018595,2.4858579701859753,275.63585797018595,275.63585797018595,77212.77089806688,77213.20763099204,-0.4367329251545016,0.0,8545.783548066482,8545.783548066482,0.8860955233309593,3933.807218244292,275.63585797018595,2.4858579701859753,1.0,0.002,0.1304305460794414,0.004898772297452019,0.00020145299493425648,0.0017985468323878661,0.10072649746712824,0.10072649746712824,0.0,-1.7267787720542938e-10,1.0,1.0000285272190832,0.01408839254600025,0.09254476006562883,0.0,2.6369107986631464e-06,3.3872410866517884,0.0,1600079.7313227288,266.600634345092,1.6642415403111954e-05,1.0,1284548.9837460723,2597.9622183161327,,,,,,,,,,,,,,,,,,2.0,15245.068681034709,1552.7659713944893,0.3716574931686227,6.175347969391544,2.9670384700785633
759.0,-29.95825677090403,4.866491603118941,35.052642022646744,24.636931623704754,5.008934618826985,-26.461537631920944,-39.96285080267114,1.512215481812634,-6.5493760303102135,-6.549392676359891,40.105383718937325,41089.73247360485,25703.634586159336,25703.634586159336,66793.36705976419,77222.63463867591,77213.15179142903,25703.634586159336,102916.78637758837,102916.78637758837,102916.78637758837,130425.47385811222,125927.71147993684,4497.762378175378,0.0,90979.81344813455,54846.980938510795,40147.59167735973,27508.68748052385,67656.27915788357,20870.14417096024,1552.7674769379619,0.0,0.8783915400296759,2.7237377905471987,0.0014947059257719628,1.0,1.0,-6.535301102212543,333739.89172561944,1559082.090378038,4.671548499391916,1559082.090378038,4.671548499391916,0.7586746618040683,0.09254480377702054,3.9142360020460187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142360020460187,1.2846620424621173,1.2849632533807602,3.0468993966258977,6456.014203544895,15245.065004662376,6454.410273461447,0.00033042546887456425,23243.313229089483,2370.158334302691,19292.664236511766,1967.3042513510493,0.8300307295418883,0.8300307295418883,35403.54800421606,35382.83765553947,1.0007317058602696,0.8,4275.392791033603,4272.891774033241,1.0007317058602696,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4195.209298955931,4632.441516551485,6.126901604779585,4.866491603118941,-3.7537800723631625,8.620271675482105,2.966931527212377,3.5,0.8476947220606792,0.6,0.0002344548434951518,1.0000267057580592,0.0002344485823680338,198.88774162753805,0.0,1.2314471626057069e-06,3.489921258824573,0.006914630636108433,7.91878295819304e-05,0.0001552670139132214,0.0006077517357893113,0.09254480195499924,0.09254480195499924,0.09254480195499924,0.09254743207146841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.07225542923,595.5526033275328,0.0,0.09254480195499924,0.09254480377702054,0.09254480377702054,0.3716575594017671,0.3716575594017671,0.5,9.968269217373797,0.01424248705654918,0.01424248705654918,-1.0743406164692715e-11,1.664604968709682e-05,0.014091574147357733,-1.0743406164692715e-11,27508.68748052385,20870.14417096024,0.7586746618040683,0.9872456465407197,0.6073306570365378,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512436845379069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.49763054416,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67598448429834,260.67598448429834,-12.474015515701637,244.9412515915675,276.41071737743647,123785.27836640073,123812.26115906585,-26.982792665104583,0.0,nan,276.41071737743647,3.2607173774364924,270.1168242200412,-3.0331757799587535,263.82293106271953,-9.327068937280444,257.52903790553836,-15.620962094461618,251.23514474848673,-21.914855251513245,244.9412515915675,-28.208748408432484,1.0,1.0,28837.30492052088,28837.30492052088,275.63584105699374,2.4858410569937632,275.63584105699374,275.63584105699374,77212.69749902099,77213.15179142903,-0.4542924080451485,0.0,8545.783548066482,8545.783548066482,0.8860955256072706,3933.8071820562486,275.63584105699374,2.4858410569937632,1.0,0.002,0.1304279086308171,0.004898781503200163,0.000201448917037273,0.0017985509081415911,0.1007244585186365,0.1007244585186365,0.0,-1.7482113586625436e-10,1.0,1.00002853365882,0.014091574158101139,0.09254480377702054,0.0,2.6375073254526908e-06,3.388007447957936,0.0,1600079.7191588487,266.60062396968976,1.6646060430502985e-05,1.0,1284549.0191677222,2597.9620749935784,,,,,,,,,,,,,,,,,,2.0,15245.065004662376,1552.7674769379619,0.3716575594017671,6.175347969391544,2.966931527212377
760.0,-29.958512507405214,4.866876772397725,35.05264570377934,24.63689788654449,5.008918472370302,-26.46176940942017,-39.963072434160836,1.5121753758357055,-6.549384164808998,-6.549400739724725,40.105390272487455,41089.55537455831,25703.764706025468,25703.764706025468,66793.32008058377,77222.5735385879,77213.08219791632,25703.764706025468,102916.84690394178,102916.84690394178,102916.84690394178,130425.55391404784,125927.75450561357,4497.799408434266,0.0,90979.84804901831,54846.89928291712,40147.72085122355,27508.707010106056,67656.4278613296,20870.158085429888,1552.7685307314812,0.0,0.878391471378674,2.7237369727099905,0.0014947059257719628,1.0,1.0,-6.535371220106754,333739.7854583537,1559082.3735727002,4.671550835425503,1559082.3735727002,4.671550835425503,0.7586746290097415,0.09254484355749233,3.91423645619173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91423645619173,1.2846622429753973,1.2849634458972017,3.0468992745719636,6456.013944927256,15245.06126266791,6454.408652682946,0.0003304254015262855,23243.319372058362,2370.1589607111873,19292.659391896363,1967.303757337762,0.8300303017429073,0.8300303017429072,35403.55129034788,35382.83765553947,1.0007318219692656,0.8,4275.393187872482,4272.891774033241,1.0007318219692656,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4195.118826086698,4632.441516551485,6.127064755875466,4.866876772397725,-3.7537483899072135,8.620625162304938,2.9668248877659105,3.5,0.8476642536474029,0.6,0.0002344485823680338,1.000026608501125,0.0002344423442086542,198.88795276899896,0.0,1.245261432545097e-06,3.529070899832805,0.006915875897540978,7.918584413736135e-05,0.00015526273823067243,0.0006077350702706515,0.09254484196504432,0.09254484196504432,0.09254484196504432,0.09254745985759984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.72540049825,595.5527164554393,0.0,0.09254484196504432,0.09254484355749233,0.09254484355749233,0.37165762571836103,0.37165762571836103,0.5,9.968347733567622,0.014202802958948268,0.014202802958948268,3.586819730116986e-11,1.6574915719047567e-05,0.014029519617963615,3.586819730116986e-11,27508.707010106056,20870.158085429888,0.7586746290097415,0.9872427822746586,0.6073267045487022,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512452217429146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.53678018517,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6758423931783,260.6758423931783,-12.474157606821677,244.94099840096797,276.410686385793,123786.26950081122,123812.99525400203,-26.725753190808053,0.0,nan,276.410686385793,3.260686385793008,270.1167487886047,-3.0332512113952816,263.82281119149684,-9.327188808503138,257.52887359452774,-15.62112640547224,251.23493599767957,-21.915064002320406,244.94099840096797,-28.209001599032007,1.0,1.0,28837.30492052088,28837.30492052088,275.63582485002075,2.4858248500207765,275.63582485002075,275.63582485002075,77212.64285036361,77213.08219791632,-0.43934755270311143,0.0,8545.783548066482,8545.783548066482,0.8860954968976258,3933.8076384726887,275.63582485002075,2.4858248500207765,1.0,0.002,0.13042528279478754,0.004898791096776179,0.0002014448580350007,0.0017985549710122658,0.10072242901750035,0.10072242901750035,0.0,-1.7095273373984865e-10,1.0,1.0000284080093285,0.014029519582095418,0.09254484355749233,0.0,2.625893585937232e-06,3.3730891025151855,0.0,1600079.709516405,266.600615835191,1.6574879850850266e-05,1.0,1284549.0466862407,2597.9619636485536,,,,,,,,,,,,,,,,,,2.0,15245.06126266791,1552.7685307314812,0.37165762571836103,6.175347969391544,2.9668248877659105
761.0,-29.958767484511917,4.867260833863535,35.05264939055164,24.636864708177768,5.0089000343617185,-26.462000732627246,-39.96329780258236,1.5121332841772248,-6.549393521774448,-6.5494100764337775,40.105397798413534,41089.39055720164,25703.89739313268,25703.89739313268,66793.28795033431,77222.51261403208,77213.02265972563,25703.89739313268,102916.9200528583,102916.9200528583,102916.9200528583,130425.65188411639,125927.81536422324,4497.8365198931515,0.0,90979.87966298462,54846.82679731545,40147.836517410185,27508.731831258086,67656.56834866827,20870.175731890584,1552.7698667559625,0.0,0.878391392123882,2.723736024889332,0.0014947059257719628,1.0,1.0,-6.535398172926534,333739.662408399,1559082.6987864398,4.671553532281645,1559082.6987864398,4.671553532281645,0.7586745859427757,0.09254488562086428,3.914236352775048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236352775048,1.2846624527288342,1.284963647685471,3.046898696588016,6456.012720248626,15245.057530854307,6454.407699900614,0.00033042558382812763,23243.328062824632,2370.159846922714,19292.65654396621,1967.3034669297072,0.8300298688647293,0.8300298688647293,35403.55054203993,35382.83765553947,1.0007317955292776,0.8,4275.393097505538,4272.891774033241,1.0007317955292776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4195.028621869768,4632.441516551485,6.127228133589273,4.867260833863535,-3.7537177771081733,8.620978610971708,2.9667185665035416,3.5,0.847633876143869,0.6,0.0002344423442086542,1.0000265295431912,0.00023443612472535773,198.88816328388117,0.0,1.2406947480554593e-06,3.5161289159891718,0.006917116592289034,7.918382526337378e-05,0.0001552585189452804,0.0006077185389336301,0.09254488390823733,0.09254488390823733,0.09254488390823733,0.09254749893127917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.38367278606,595.5528279635555,0.0,0.09254488390823733,0.09254488562086428,0.09254488562086428,0.371657691386255,0.371657691386255,0.5,9.968426161636755,0.014167991862962026,0.014167991862962026,-7.787548383930698e-12,1.6554659339362843e-05,0.01401190350725301,-7.787548383930698e-12,27508.731831258086,20870.175731890584,0.7586745859427757,0.9872402573851361,0.6073230073604587,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512467533496882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.52383820132,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6757012808878,260.6757012808878,-12.474298719112198,244.94074703590115,276.410655526273,123787.19573266202,123813.7373791329,-26.541646470866247,0.0,nan,276.410655526273,3.2606555262730126,270.11667382798333,-3.0333261720166433,263.82269212975916,-9.327307870240816,257.52871043168614,-15.621289568313841,251.23472873372356,-21.91527126627642,244.94074703590115,-28.209252964098823,1.0,1.0,28837.30492052088,28837.30492052088,275.63580854634483,2.485808546344856,275.63580854634483,275.63580854634483,77212.58255943346,77213.02265972563,-0.4401002921658801,0.0,8545.783548066482,8545.783548066482,0.886095503435299,3933.8075345389234,275.63580854634483,2.485808546344856,1.0,0.002,0.13042266025433555,0.004898800429551251,0.0002014408035958195,0.0017985590235205723,0.10072040179790974,0.10072040179790974,0.0,-1.7288360803710545e-10,1.0,1.0000283723383192,0.014011903515040558,0.09254488562086428,0.0,2.6225973980358233e-06,3.368855071056493,0.0,1600079.69851295,266.60060647822553,1.6554667126911227e-05,1.0,1284549.078550743,2597.9618347188893,,,,,,,,,,,,,,,,,,2.0,15245.057530854307,1552.7698667559625,0.371657691386255,6.175347969391544,2.9667185665035416
762.0,-29.9590216342521,4.867643802145562,35.05265307140669,24.636831425037258,5.008881894266347,-26.462231281382294,-39.96351925944907,1.512091543023272,-6.549402461825196,-6.549418981073169,40.10540500081491,41089.21455695856,25704.02876731638,25704.02876731638,66793.24332427494,77222.45203466978,77212.96031803168,25704.02876731638,102916.98908534806,102916.98908534806,102916.98908534806,130425.74394471972,125927.87044040798,4497.873504311745,0.0,90979.91177292647,54846.74325991188,40147.96501446066,27508.754859371664,67656.71987383232,20870.192114374717,1552.771107021033,0.0,0.8783913164429683,2.7237351211530245,0.0014947059257719628,1.0,1.0,-6.5354379734356485,333739.5450538715,1559083.0100197997,4.671556107527311,1559083.0100197997,4.671556107527311,0.7586745463786295,0.09254492675544858,3.9142363509947766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142363509947766,1.2846626608043776,1.284963847819445,3.0468982016990513,6456.011671638295,15245.053805729356,6454.4066294778295,0.0003304257209349517,23243.336276769423,2370.160684511982,19292.65334440088,1967.3031406648427,0.8300294378859433,0.8300294378859433,35403.55052915815,35382.83765553947,1.0007317950741252,0.8,4275.393095949912,4272.891774033241,1.0007317950741252,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4194.938677471338,4632.441516551485,6.12739082584408,4.867643802145562,-3.7536869480795954,8.621330750225157,2.966612552999724,3.5,0.8476035865713497,0.6,0.00023443612472535773,1.000026443512361,0.000234429925574723,198.88837311606179,0.0,1.2369816094076103e-06,3.5056058810611677,0.006918353573898441,7.918184147585702e-05,0.0001552542832495007,0.000607701959142835,0.09254492509421007,0.09254492509421007,0.09254492509421007,0.09254753417193752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.0412315551,595.5529396878121,0.0,0.09254492509421007,0.09254492675544858,0.09254492675544858,0.3716577569296242,0.3716577569296242,0.5,9.968504413204407,0.014133807951623112,0.014133807951623112,3.1946001399774104e-11,1.6519247992619057e-05,0.013981007637539733,3.1946001399774104e-11,27508.754859371664,20870.192114374717,0.7586745463786295,0.9872373867493486,0.6073190458181035,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512482804115183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.51331516639,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6755610717515,260.6755610717515,-12.474438928248503,244.94049731006598,276.4106248338312,123788.11618825795,123814.48796065645,-26.37177239850176,0.0,nan,276.4106248338312,3.26062483383123,270.1165993288606,-3.0334006711393613,263.82257382396784,-9.327426176032134,257.5285483192103,-15.621451680789676,251.23452281457293,-21.91547718542705,244.94049731006598,-28.209502689934,1.0,1.0,28837.30492052088,28837.30492052088,275.6357923466817,2.4857923466817056,275.6357923466817,275.6357923466817,77212.52298574729,77212.96031803168,-0.43733228438941296,0.0,8545.783548066482,8545.783548066482,0.8860955035478421,3933.8075327497504,275.6357923466817,2.4857923466817056,1.0,0.002,0.13042004349589037,0.004898809827369923,0.00020143675826612306,0.0017985630709349385,0.10071837913306153,0.10071837913306153,0.0,-1.7079893836063897e-10,1.0,1.000028309778477,0.013981007605593732,0.09254492675544858,0.0,2.6168156113653732e-06,3.361428161840679,0.0,1600079.68797672,266.6005975381748,1.6519216046617657e-05,1.0,1284549.108940385,2597.9617117567846,,,,,,,,,,,,,,,,,,2.0,15245.053805729356,1552.771107021033,0.3716577569296242,6.175347969391544,2.966612552999724
763.0,-29.959275054032506,4.868025679075203,35.05265674759923,24.636798037122958,5.0088639092192375,-26.462461157690306,-39.96374061154199,1.5120500145108733,-6.549411391252818,-6.549427876782312,40.105412227879555,41089.04186248984,25704.159804081806,25704.159804081806,66793.20166657164,77222.39174566063,77212.89865699405,25704.159804081806,102917.05846107585,102917.05846107585,102917.05846107585,130425.83651285924,125927.92609483795,4497.910418021292,0.0,90979.9441693262,54846.663051150084,40148.0901313068,27508.77805178338,67656.86818309018,20870.208614306837,1552.7723551714996,0.0,0.8783912407159882,2.7237342182903275,0.0014947059257719628,1.0,1.0,-6.535476202443192,333739.4278158014,1559083.3223198345,4.671558684340794,1559083.3223198345,4.671558684340794,0.7586745065527849,0.09254496793529751,3.9142364124279427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142364124279427,1.284662867843424,1.2849640469427979,3.0468977584748047,6456.010732499302,15245.050088680078,6454.4054877932795,0.0003304258300813833,23243.344188526593,2370.1614912866876,19292.649931829357,1967.3027926793918,0.8300290085345214,0.8300290085345213,35403.550973679536,35382.83765553947,1.000731810780413,0.8,4275.393149631072,4272.891774033241,1.000731810780413,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4194.848995080309,4632.441516551485,6.127553061916526,4.868025679075203,-3.7536562204838377,8.62168189955904,2.966506849821241,3.5,0.8475733856632116,0.6,0.000234429925574723,1.000026367616062,0.00023442374437943544,198.88858234595853,0.0,1.2329389844402808e-06,3.494149081903756,0.006919586512882881,7.917985867280726e-05,0.00015525006690191576,0.0006076854648993528,0.09254496627813687,0.09254496627813687,0.09254496627813687,0.09254756990735095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.6997003685,595.5530511172826,0.0,0.09254496627813687,0.09254496793529751,0.09254496793529751,0.3716578224126207,0.3716578224126207,0.5,9.968582500764807,0.014100590897214715,0.014100590897214715,-2.4215296434704214e-11,1.6485529499732365e-05,0.013951674339125475,-2.4215296434704214e-11,27508.77805178338,20870.208614306837,0.7586745065527849,0.9872346069259174,0.6073151620216354,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512498025212908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.501858367235,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67542168202095,260.67542168202095,-12.474578317979024,244.94024905291968,276.4105943115099,123789.02873100991,123815.24638287401,-26.21765186411874,0.0,nan,276.4105943115099,3.2605943115099194,270.1165252595773,-3.033474740422662,263.8224562077273,-9.32754379227265,257.5283871559971,-15.621612844002868,251.2343181043945,-21.915681895605474,244.94024905291968,-28.209750947080295,1.0,1.0,28837.30492052088,28837.30492052088,275.635776235597,2.4857762355970294,275.635776235597,275.635776235597,77212.46363682333,77212.89865699405,-0.43502017071295995,0.0,8545.783548066482,8545.783548066482,0.886095499664233,3933.8075944900825,275.635776235597,2.4857762355970294,1.0,0.002,0.13041743222646524,0.004898819199371351,0.00020143272141814905,0.0017985671082808685,0.10071636070907453,0.10071636070907453,0.0,-1.7030098251741288e-10,1.0,1.0000282503827151,0.013951674363340771,0.09254496793529751,0.0,2.6113263052931555e-06,3.354376957895457,0.0,1600079.677455504,266.60058860874716,1.64855537150288e-05,1.0,1284549.1392998793,2597.9615889166794,,,,,,,,,,,,,,,,,,2.0,15245.050088680078,1552.7723551714996,0.3716578224126207,6.175347969391544,2.966506849821241
764.0,-29.959527874642088,4.868406521917008,35.0526604525599,24.636777850706153,5.00886136367209,-26.462688950798817,-39.96396161438895,1.5120224396981876,-6.549417234049599,-6.54943376412318,40.10542040312842,41088.87006011345,25704.28387140358,25704.28387140358,66793.15393151702,77222.32207580241,77212.86000918265,25704.28387140358,102917.14388058623,102917.14388058623,102917.14388058623,130425.94668880527,125927.99927689882,4497.947411906456,0.0,90979.97290662717,54846.58948475975,40148.20380207491,27508.802808219036,67657.00661029395,20870.226429040118,1552.7736055272194,0.0,0.8783911776909838,2.723733619881333,0.0014947059257719628,1.0,1.0,-6.5354432842244705,333739.3502262843,1559083.6755915703,4.671560828935723,1559083.6755915703,4.671560828935723,0.7586744713879204,0.09254500880422878,3.9142364384939716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142364384939716,1.2846630095805112,1.2849641807719479,3.046897442600228,6456.010063198978,15245.046377782668,6454.404163845651,0.0003304258698163787,23243.351375481117,2370.1622241520927,19292.645974461295,1967.3023891401544,0.8300285816275474,0.8300285816275474,35403.55116228949,35382.83765553947,1.0007318174445747,0.8,4275.393172407933,4272.891774033241,1.0007318174445747,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4194.759573630761,4632.441516551485,6.127713262277705,4.868406521917008,-3.753623315939122,8.622029837856129,2.966401455698592,3.5,0.8475432730567406,0.6,0.00023442374437943544,1.0000263053277325,0.00023441757794822124,198.88879108155115,0.0,1.2293691679491437e-06,3.4840322219678734,0.00692081588205083,7.917787904398697e-05,0.00015524586533544846,0.0006076690230215405,0.0925450074330569,0.0925450074330569,0.0925450074330569,0.09254761745722319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.3618257293,595.5531614040714,0.0,0.0925450074330569,0.09254500880422878,0.09254500880422878,0.37165788793498106,0.37165788793498106,0.5,9.968660780973085,0.014080692941433881,0.014080692941433881,-5.9685589803848416e-12,1.6530073594367423e-05,0.013990479898723152,-5.9685589803848416e-12,27508.802808219036,20870.226429040118,0.7586744713879204,0.9872318814849032,0.6073113801322363,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451251320262349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.4917415073,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6752844207686,260.6752844207686,-12.474715579231372,244.94000224127618,276.410566600649,123790.11580774593,123815.9331161124,-25.817308366474926,0.0,nan,276.410566600649,3.2605666006490424,270.11645372855764,-3.033546271442333,263.8223408565513,-9.32765914344867,257.528227984669,-15.621772015330976,251.23411511290843,-21.91588488709155,244.94000224127618,-28.2099977587238,1.0,1.0,28837.30492052088,28837.30492052088,275.635765825814,2.485765825814042,275.635765825814,275.635765825814,77212.42992871844,77212.86000918265,-0.4300804642116418,0.0,8545.783548066482,8545.783548066482,0.8860954980164216,3933.8076206864416,275.635765825814,2.485765825814042,1.0,0.002,0.13041481369344957,0.004898829134995898,0.0002014286745968122,0.0017985711508357908,0.10071433729840609,0.10071433729840609,0.0,-1.745673969960615e-10,1.0,1.0000283289545753,0.01399047990469171,0.09254500880422878,0.0,2.6185905480867334e-06,3.363708287337043,0.0,1600079.6706662027,266.6005827659504,1.6530079562926403e-05,1.0,1284549.1593921501,2597.9615076196646,,,,,,,,,,,,,,,,,,2.0,15245.046377782668,1552.7736055272194,0.37165788793498106,6.175347969391544,2.966401455698592
765.0,-29.959779482667773,4.868786201540219,35.052664217174424,24.636731400992744,5.008826740874151,-26.462918860300324,-39.96418296648187,1.5119661209909994,-6.549429909481546,-6.549446489255093,40.105429546098165,41088.70290549483,25704.422954564016,25704.422954564016,66793.12586005885,77222.272097372,77212.81334865837,25704.422954564016,102917.23630322238,102917.23630322238,102917.23630322238,130426.07342959556,125928.0885777388,4497.98485185676,0.0,90980.00765915815,54846.50674074578,40148.33435379151,27508.83712637318,67657.17148016469,20870.250712903442,1552.7754728972607,0.0,0.878391073913133,2.723732327062615,0.0014947059257719628,1.0,1.0,-6.53541264153472,333739.1825200678,1559084.0706817417,4.671564360256062,1559084.0706817417,4.671564360256062,0.7586744076831509,0.09254505592042604,3.9142363046322464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142363046322464,1.284663285729572,1.2849644490635477,3.0468966834444218,6456.008454638921,15245.042670441322,6454.4034863163015,0.000330426152049194,23243.361048869014,2370.1632105631397,19292.64394928073,1967.3021826292088,0.8300281490580502,0.8300281490580502,35403.55019368567,35382.83765553947,1.000731783220866,0.8,4275.393055437685,4272.891774033241,1.000731783220866,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4194.670426247607,4632.441516551485,6.127876648835608,4.868786201540219,-3.753595693018604,8.622381894558824,2.966296386087662,3.5,0.8475132531679035,0.6,0.00023441757794822124,1.000026179213955,0.00023441144124094747,198.88899881638503,0.0,1.2264340494799797e-06,3.4757140962262625,0.006922042316100311,7.917589633266671e-05,0.00015524168161555453,0.0006076526261717639,0.09254505387732123,0.09254505387732123,0.09254505387732123,0.0925476738934455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.0271948063,595.5532706834086,0.0,0.09254505387732123,0.09254505592042604,0.09254505592042604,0.3716579550049498,0.3716579550049498,0.5,9.968739359052655,0.014075915291527963,0.014075915291527963,-5.695710569852963e-11,1.6579773557623412e-05,0.014033847720384074,-5.695710569852963e-11,27508.83712637318,20870.250712903442,0.7586744076831509,0.9872290608489426,0.6073074295980724,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45125283441797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.483423381556,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6751460951235,260.6751460951235,-12.474853904876454,244.9397565301562,276.4105356604759,123790.7796940681,123816.79720259357,-26.017508525455796,0.0,nan,276.4105356604759,3.2605356604759095,270.11637983419587,-3.033620165804109,263.8222240080035,-9.327775991996475,257.52806818193073,-15.621931818069243,251.23391235597876,-21.916087644021218,244.9397565301562,-28.21024346984379,1.0,1.0,28837.30492052088,28837.30492052088,275.6357476406182,2.4857476406182286,275.6357476406182,275.6357476406182,77212.32950309003,77212.81334865837,-0.4838455683348002,0.0,8545.783548066482,8545.783548066482,0.8860955064787335,3933.807486155408,275.6357476406182,2.4857476406182286,1.0,0.002,0.1304121870428272,0.004898837878945776,0.00020142461240743505,0.0017985752143744316,0.10071230620371753,0.10071230620371753,0.0,-1.7321813341325543e-10,1.0,1.000028416762634,0.01403384777734118,0.09254505592042604,0.0,2.626708760158711e-06,3.3741366439039897,0.0,1600079.6558705072,266.60057009051843,1.657983051472911e-05,1.0,1284549.202820688,2597.9613318998167,,,,,,,,,,,,,,,,,,2.0,15245.042670441322,1552.7754728972607,0.3716579550049498,6.175347969391544,2.966296386087662
766.0,-29.960030818790102,4.869164910831395,35.05266791650181,24.63672162210571,5.008828438592364,-26.463144893039495,-39.96440375978125,1.5119425127667492,-6.549433439763334,-6.549449919278876,40.10543517924108,41088.520215947494,25704.540881878354,25704.540881878354,66793.06109782585,77222.19628190785,77212.74672596563,25704.540881878354,102917.28760784399,102917.28760784399,102917.28760784399,130426.13654986394,125928.11506653657,4498.021483327364,0.0,90980.02597527736,54846.41809727402,40148.453197781484,27508.84894201994,67657.30213980142,20870.259356299906,1552.776049483315,0.0,0.8783910338831596,2.7237319800979476,0.0014947059257719628,1.0,1.0,-6.535503492249063,333739.1373161436,1559084.314103987,4.671565722383652,1559084.314103987,4.671565722383652,0.7586743960202731,0.09254509227714486,3.9142348042371267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142348042371267,1.2846634088221491,1.2849645643009677,3.046895223571375,6456.005361343115,15245.03897896472,6454.403835535121,0.00033042681797865935,23243.374637819947,2370.164596250498,19292.644993119153,1967.3022890711052,0.8300277087014529,0.8300277087014529,35403.5393370461,35382.83765553947,1.0007313996229004,0.8,4275.391744371388,4272.891774033241,1.0007313996229004,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4194.581518428153,4632.441516551485,6.12803464873671,4.869164910831395,-3.7535611434232368,8.622726054254631,2.966191600310526,3.5,0.847483314374436,0.6,0.00023441144124094747,1.0000261509765498,0.0002344053113131482,198.88920632710958,0.0,1.2205235657092669e-06,3.4589637852200625,0.00692326283966602,7.91739186723401e-05,0.00015523752256860738,0.0006076361137615895,0.09254509110639962,0.09254509110639962,0.09254509110639962,0.0925476922519765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.67830432684,595.5533844279622,0.0,0.09254509110639962,0.09254509227714486,0.09254509227714486,0.37165802525285313,0.37165802525285313,0.5,9.968817374315162,0.014051255257129469,0.014051255257129469,-9.43600753089413e-12,1.647951552286031e-05,0.01394642702979354,-9.43600753089413e-12,27508.84894201994,20870.259356299906,0.7586743960202731,0.9872261971044932,0.6073035565480515,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451254341314359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.46667307055,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6750102251986,260.6750102251986,-12.474989774801372,244.93951209661316,276.41050835416615,123791.85903150732,123817.41464770935,-25.555616202037513,0.0,nan,276.41050835416615,3.260508354166177,270.1163091024497,-3.0336908975502865,263.82210985079706,-9.327890149202915,257.52791059928245,-15.622089400717527,251.23371134788306,-21.91628865211692,244.93951209661316,-28.21048790338682,1.0,1.0,28837.30492052088,28837.30492052088,275.63573641462204,2.4857364146220675,275.63573641462204,275.63573641462204,77212.31321551022,77212.74672596563,-0.4335104554047575,0.0,8545.783548066482,8545.783548066482,0.8860956013289292,3933.8059782583123,275.63573641462204,2.4857364146220675,1.0,0.002,0.13040957675220408,0.004898848254331241,0.0002014205793340323,0.0017985792536168714,0.10071028966701615,0.10071028966701615,0.0,-1.6704909634387977e-10,1.0,1.0000282397529916,0.013946427039229548,0.09254509227714486,0.0,2.6103472153814372e-06,3.353119465159712,0.0,1600079.6515866525,266.60056656023664,1.647952495886784e-05,1.0,1284549.2145265192,2597.9612845358733,,,,,,,,,,,,,,,,,,2.0,15245.03897896472,1552.776049483315,0.37165802525285313,6.175347969391544,2.966191600310526
